time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4094.0,-30.047443194868954,5.000124471595187,35.05406116305945,24.622561479359888,5.000698493082203,-26.542629026074078,-40.041422623302765,1.4958843242868043,-6.554630563110663,-6.554630594984738,40.10813650601495,41031.66602215012,25750.05842171639,25750.05842171639,66781.72444386651,77201.4425017075,77191.8737969094,25750.05842171639,102941.93221862579,102941.93221862579,102941.93221862579,130460.51493513533,125947.61764485655,4512.897290278775,0.0,90990.99499365028,54821.218514090775,40188.64053284389,27518.582716509536,67707.22324935342,20877.08856940518,1553.3355739191375,0.0,0.8783526638946086,2.7232061737095656,0.0014947059257719628,1.0,1.0,-6.55460436661815,333670.86628286255,1559201.048416622,4.672871401049565,1559201.048416622,4.672871401049565,0.7586542077575874,0.092559120045735,3.914401881772861,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914401881772861,1.2847432097645746,1.285041466810217,3.0468360151832705,6455.879905873533,15244.025147020306,6454.0026471377105,0.0003304228045801981,23245.184766884435,2370.349178045962,19291.445814151764,1967.1800068475743,0.8299114852222965,0.8299114852222965,35404.74828053701,35382.83765553947,1.0007741154395398,0.8,4275.537738447609,4272.891774033241,1.0007741154395398,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.669632417235,4632.441516551485,6.184462432185594,5.000124471595187,-3.7450185446118374,8.745143016207024,2.929849018002408,3.5,0.8370997194292594,0.6,0.0002321409575206655,0.9993914459470382,0.0002322823138641989,198.9614450090101,0.0,0.0,0.0,0.014523611921566183,7.848683514590276e-05,0.00015365412237476275,0.0006014639857659288,0.09255912004586048,0.09255912004586048,0.09255912004586048,0.09255912493173174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.6773499018,595.5990464396037,0.0,0.09255912004586048,0.092559120045735,0.092559120045735,0.371672058988632,0.371672058988632,0.5,10.000566047439346,3.0185333514509693e-05,3.0185333514509693e-05,-6.252776074688882e-12,3.187409447491518e-08,2.6228366607483622e-05,-6.252776074688882e-12,27518.582716509536,20877.08856940518,0.7586542077575874,0.9863308704585555,0.6060160800131759,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517797395834215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6266002494597,260.6266002494597,-12.52339975054025,244.85491473517666,276.39828576374225,124091.19951939471,124090.05428331303,1.1452360816851608,0.0,nan,276.39828576374225,3.248285763742274,270.0896115580294,-3.060388441970588,263.7809373523163,-9.369062647683677,257.47226314660355,-15.677736853396425,251.16358894089015,-21.986411059109827,244.85491473517666,-28.295085264823314,1.0,1.0,28837.30492052088,28837.30492052088,275.628113256148,2.478113256148049,275.628113256148,275.628113256148,77191.90174044481,77191.8737969094,0.027943535402300768,0.0,8545.783548066482,8545.783548066482,0.8860850391813165,3933.9738911817253,275.628113256148,2.478113256148049,1.0,0.002,0.12934604491634996,0.004902381677742709,0.0001997758032458784,0.001800224196748483,0.0998879016229392,0.0998879016229392,0.0,-5.6387186586626115e-15,1.0,1.0000000532716928,2.6228372860259697e-05,0.092559120045735,0.0,4.909695485996265e-09,0.006306832285306157,0.0,1600073.5323066926,266.5953694368893,3.188034725098987e-08,1.0,1284566.8948909135,2597.8897479615207,,,,,,,,,,,,,,,,,,2.0,15244.025147020306,1553.3355739191375,0.371672058988632,6.175347969391544,2.929849018002408
4095.0,-30.047429307438428,5.000123981767858,35.05406169556074,24.622565635386877,5.000698080249749,-26.542616568669857,-40.04141322858629,1.4958853414814397,-6.5546310080184185,-6.554631047374431,40.108137690190986,41031.679817470904,25750.058779850584,25750.058779850584,66781.73859732148,77201.4548522842,77191.88507781316,25750.058779850584,102941.94385766375,102941.94385766375,102941.94385766375,130460.53105822894,125947.63320697333,4512.897851255605,0.0,90991.00070703532,54821.22567222281,40188.638927569446,27518.58720056519,67707.22612813464,20877.091793957963,1553.3357935406805,0.0,0.8783526569345713,2.7232061276821717,0.0014947059257719628,1.0,1.0,-6.554598676378191,333670.8603219532,1559201.0995910845,4.672871637896814,1559201.0995910845,4.672871637896814,0.7586542013148545,0.09255912962804581,3.9144015948378117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144015948378117,1.284743205006324,1.2850414620508621,3.046835803127321,6455.879456552421,15244.023793785154,6454.002305088825,0.0003304228719058531,23245.18793039308,2370.3495006340677,19291.444791744754,1967.1799025910739,0.8299113282935086,0.8299113282935086,35404.7462043346,35382.83765553947,1.0007740420803959,0.8,4275.537487721867,4272.891774033241,1.0007740420803959,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.669684770319,4632.441516551485,6.1844624404375725,5.000123981767858,-3.7450189728015215,8.74514295456938,2.929849079401224,3.5,0.8370997369717783,0.6,0.0002321409575206655,0.9993900008536076,0.00023228264973872788,198.96143364317697,0.0,0.0,0.0,0.014523611921566183,7.84869186187458e-05,0.0001536540389019197,0.0006014636149309456,0.09255912962741002,0.09255912962741002,0.09255912962741002,0.09255913572053187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.6821889201,595.59904492413,0.0,0.09255912962741002,0.09255912962804581,0.09255912962804581,0.37167208927243833,0.37167208927243833,0.5,10.000566231466326,3.0785678347911016e-05,3.0785678347911016e-05,9.549694368615746e-12,3.9355995795631316e-08,3.2370996223107795e-05,9.549694368615746e-12,27518.58720056519,20877.091793957963,0.7586542013148545,0.9863310375607223,0.606016257996144,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517796714428535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6266064561769,260.6266064561769,-12.52339354382309,244.85492606731606,276.3982868450373,124091.15088057451,124089.98346750918,1.167413065313524,0.0,nan,276.3982868450373,3.2482868450373417,270.08961468949286,-3.0603853105071153,263.7809425339488,-9.369057466051174,257.47227037840554,-15.677729621594438,251.1635982228609,-21.986401777139065,244.85492606731606,-28.29507393268392,1.0,1.0,28837.30492052088,28837.30492052088,275.6281141238133,2.4781141238133273,275.6281141238133,275.6281141238133,77191.90912499354,77191.88507781316,0.024047180384513922,0.0,8545.783548066482,8545.783548066482,0.8860850573205683,3933.9736028120005,275.6281141238133,2.4781141238133273,1.0,0.002,0.12934603883922957,0.004902381621120679,0.00019977579367401916,0.0018002242063180057,0.09988789683700958,0.09988789683700958,0.0,-7.97539118080337e-15,1.0,1.0000000657095445,3.237098667341343e-05,0.09255912962804581,0.0,6.059533463053434e-09,0.007783876094476947,0.0,1600073.5317954984,266.59536899198156,3.93464461012627e-08,1.0,1284566.8964347309,2597.8897417152034,,,,,,,,,,,,,,,,,,2.0,15244.023793785154,1553.3357935406805,0.37167208927243833,6.175347969391544,2.929849079401224
4096.0,-30.047417871438725,5.0001234969779045,35.054062223284,24.622574960254155,5.000699684012139,-26.542606115893236,-40.041404113266594,1.4958879284662194,-6.554631035981345,-6.554631068128754,40.1081386173386,41031.676111221575,25750.058174997346,25750.058174997346,66781.73428621893,77201.46255980307,77191.89390658193,25750.058174997346,102941.95208157928,102941.95208157928,102941.95208157928,130460.54228133468,125947.64391629567,4512.898365039007,0.0,90991.00049736156,54821.21404877826,40188.651609536995,27518.590199755403,67707.2418092924,20877.093976151384,1553.3359321563266,0.0,0.8783526532933861,2.7232061256683204,0.0014947059257719628,1.0,1.0,-6.5546046130948525,333670.86004823656,1559201.1396565505,4.672871761804873,1559201.1396565505,4.672871761804873,0.7586541979296944,0.09255913861863514,3.9144004455315513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144004455315513,1.2847431929048827,1.2850414499466112,3.046834937245982,6455.877621853768,15244.02249055685,6454.002938401657,0.00033042329863731436,23245.19470184291,2370.3501911297853,19291.44668475919,1967.180095624825,0.8299111679726967,0.8299111679726967,35404.73788819296,35382.83765553947,1.0007737482434342,0.8,4275.536483450431,4272.891774033241,1.0007737482434342,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6697356647055,4632.441516551485,6.184462219572873,5.0001234969779045,-3.7450190740137668,8.745142570991671,2.929849139089305,3.5,0.8370997540255157,0.6,0.0002321409575206655,0.9993888108520124,0.00023228292632449784,198.96142428365937,0.0,0.0,0.0,0.014523611921566183,7.848699960920355e-05,0.00015365395791146194,0.0006014631213063129,0.09255913861873252,0.09255913861873252,0.09255913861873252,0.09255914352811832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.6859558907,595.599043744657,0.0,0.09255913861873252,0.09255913861863514,0.09255913861863514,0.37167211962827196,0.37167211962827196,0.5,10.000566380056613,2.9927029004284122e-05,2.9927029004284122e-05,-8.58335624798201e-12,3.214739763279795e-08,2.645503388976067e-05,-8.58335624798201e-12,27518.590199755403,20877.093976151384,0.7586541979296944,0.98633074545142,0.6060160629020075,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517795885087679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6266127198332,260.6266127198332,-12.523387280166787,244.8549373289551,276.39828811071055,124091.08498938043,124089.90686676465,1.178122615786403,0.0,nan,276.39828811071055,3.2482881107105754,270.0896179543599,-3.0603820456400967,263.7809477980086,-9.369052201991394,257.4722776416581,-15.677722358341896,251.16360748530673,-21.98639251469325,244.8549373289551,-28.29506267104489,1.0,1.0,28837.30492052088,28837.30492052088,275.628115136173,2.4781151361730167,275.628115136173,275.628115136173,77191.92176620239,77191.89390658193,0.027859620458912104,0.0,8545.783548066482,8545.783548066482,0.8860851299765751,3933.972447759209,275.628115136173,2.4781151361730167,1.0,0.002,0.12934603386895133,0.004902381638267985,0.000199775785988865,0.0018002242140089163,0.0998878929944325,0.0998878929944325,0.0,-2.2187113257743363e-15,1.0,1.0000000537306635,2.645504247311692e-05,0.09255913861863514,0.0,4.952126800894467e-09,0.006361338155727318,0.0,1600073.5317524306,266.59536896401863,3.215598098904593e-08,1.0,1284566.8965056217,2597.8897414283833,,,,,,,,,,,,,,,,,,2.0,15244.02249055685,1553.3359321563266,0.37167211962827196,6.175347969391544,2.929849139089305
4097.0,-30.047406387615055,5.000123008772239,35.05406275542377,24.62257925597953,5.0006990562753435,-26.542595843225524,-40.04139506779609,1.4958885118870415,-6.554631506750582,-6.554631545541991,40.10813980021041,41031.68045979556,25750.0585852653,25750.0585852653,66781.73904506087,77201.47383391003,77191.90497638976,25750.0585852653,102941.96356165507,102941.96356165507,102941.96356165507,130460.55823547841,125947.65931019113,4512.898925287288,0.0,90991.00556550811,54821.21219139857,40188.65930456616,27518.59467382335,67707.2539783895,20877.097192512763,1553.3361517921583,0.0,0.878352646202526,2.7232060771103006,0.0014947059257719628,1.0,1.0,-6.554599628687356,333670.8537574644,1559201.1907750561,4.672872003103975,1559201.1907750561,4.672872003103975,0.7586541914646459,0.09255914820827206,3.9144000365606497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144000365606497,1.284743190175747,1.2850414472168419,3.0468346253893572,6455.8769610670015,15244.02113868113,6454.002742216556,0.00033042342059729375,23245.19842521167,2370.3505708077346,19291.446098348795,1967.1800358276064,0.8299110098120458,0.8299110098120458,35404.73492896425,35382.83765553947,1.0007736436840393,0.8,4275.5361260889285,4272.891774033241,1.0007736436840393,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.669787158716,4632.441516551485,6.184462241621976,5.000123008772239,-3.7450195212945254,8.745142530066765,2.9298491994806155,3.5,0.8370997712801759,0.6,0.0002321409575206655,0.9993876158755081,0.0002322832040672224,198.96141488500234,0.0,0.0,0.0,0.014523611921566183,7.848707997912071e-05,0.0001536538775415448,0.0006014627438663085,0.09255914820782725,0.09255914820782725,0.09255914820782725,0.09255915421796959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.6908001942,595.5990422274006,0.0,0.09255914820782725,0.09255914820827206,0.09255914820827206,0.37167214990139574,0.37167214990139574,0.5,10.000566561679442,3.0497229886350397e-05,3.0497229886350397e-05,-2.8421709430404007e-12,3.879142695950577e-08,3.191685465253613e-05,-2.8421709430404007e-12,27518.59467382335,20877.097192512763,0.7586541914646459,0.9863306384626964,0.6060160182082096,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517795202143433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62661883155994,260.62661883155994,-12.52338116844004,244.85494852088627,276.3982891422327,124091.0148545787,124089.86530820266,1.149546376061441,0.0,nan,276.3982891422327,3.24828914223275,270.0896210179643,-3.0603789820356724,263.78095289369423,-9.369047106305743,257.472284769426,-15.677715230573995,251.16361664515605,-21.986383354843923,244.85494852088627,-28.29505147911371,1.0,1.0,28837.30492052088,28837.30492052088,275.6281159541129,2.4781159541129227,275.6281159541129,275.6281159541129,77191.92807657653,77191.90497638976,0.023100186765077524,0.0,8545.783548066482,8545.783548066482,0.8860851558305989,3933.972036743453,275.6281159541129,2.4781159541129227,1.0,0.002,0.12934602787681526,0.004902381576844677,0.0001997757765379881,0.001800224223495499,0.09988788826899404,0.09988788826899404,0.0,3.3487101980256284e-14,1.0,1.000000064790002,3.1916857494707074e-05,0.09255914820827206,0.0,5.97452607889268e-09,0.007674678432989065,0.0,1600073.53120972,266.5953684932494,3.879426913044881e-08,1.0,1284566.8981348712,2597.889734836413,,,,,,,,,,,,,,,,,,2.0,15244.02113868113,1553.3361517921583,0.37167214990139574,6.175347969391544,2.9298491994806155
4098.0,-30.047394941393087,5.0001225227785415,35.054063279611846,24.62258320245894,5.000699695929174,-26.54258547766091,-40.04138221554456,1.495890232197887,-6.55463169860559,-6.554631723319385,40.10814063507122,41031.67273786475,25750.058319495474,25750.058319495474,66781.73105736022,77201.48513639734,77191.91204334429,25750.058319495474,102941.97036283975,102941.97036283975,102941.97036283975,130460.56777943778,125947.66835943486,4512.899420002933,0.0,90991.0123095617,54821.199911032585,40188.68044281013,27518.597416598033,67707.27785940816,20877.099179932276,1553.3362820285254,0.0,0.8783526420608325,2.7232060592420413,0.0014947059257719628,1.0,1.0,-6.554611353045971,333670.8514143133,1559201.2268534312,4.672872144044126,1559201.2268534312,4.672872144044126,0.7586541880706503,0.09255915712997531,3.9143999495173136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143999495173136,1.2847431821284478,1.2850414391676745,3.046834576722396,6455.876857947551,15244.019788144682,6454.002163732941,0.00033042339865450653,23245.200664991284,2370.3507992016935,19291.444369222558,1967.1798595058006,0.8299108554600121,0.8299108554600121,35404.7342991367,35382.83765553947,1.0007736214301368,0.8,4275.536050029879,4272.891774033241,1.0007736214301368,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.669837085182,4632.441516551485,6.184462103633571,5.0001225227785415,-3.7450197422571065,8.745142265035648,2.9298492580335362,3.5,0.8370997880095817,0.6,0.0002321409575206655,0.9993864248132643,0.00023228348090083485,198.96140551712034,0.0,0.0,0.0,0.014523611921566183,7.848719417280186e-05,0.00015365376334786364,0.0006014622834920227,0.09255915712987774,0.09255915712987774,0.09255915712987774,0.09255916093463808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.69428080996,595.5990411365185,0.0,0.09255915712987774,0.09255915712997531,0.09255915712997531,0.3716721802422116,0.3716721802422116,0.5,10.00056667710037,2.8535954527342255e-05,2.8535954527342255e-05,-4.666844688472338e-11,2.47138132181135e-08,2.037027343249065e-05,-4.666844688472338e-11,27518.597416598033,20877.099179932276,0.7586541880706503,0.9863301726002068,0.6060156904116808,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517794516343268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62662493077937,260.62662493077937,-12.523375069220606,244.85495966081047,276.39829020074757,124090.97265754182,124089.82546359152,1.1471939503142021,0.0,nan,276.39829020074757,3.24829020074759,270.089624092761,-3.0603759072389494,263.7809579847725,-9.369042015227478,257.4722918767863,-15.677708123213677,251.16362576879843,-21.98637423120155,244.85495966081047,-28.295040339189512,1.0,1.0,28837.30492052088,28837.30492052088,275.6281166032877,2.478116603287731,275.6281166032877,275.6281166032877,77191.93833330643,77191.91204334429,0.026289962144801393,0.0,8545.783548066482,8545.783548066482,0.886085161333241,3933.9719492649,275.6281166032877,2.478116603287731,1.0,0.002,0.12934602404579498,0.004902381560553287,0.00019977577054795332,0.001800224229447932,0.09988788527397666,0.09988788527397666,0.0,-4.1147640850169864e-15,1.0,1.0000000414100334,2.0370320100937533e-05,0.09255915712997531,0.0,3.8131266606357715e-09,0.004898216288962268,0.0,1600073.5309646425,266.5953683013944,2.4760481664998224e-08,1.0,1284566.898741721,2597.8897323810647,,,,,,,,,,,,,,,,,,2.0,15244.019788144682,1553.3362820285254,0.3716721802422116,6.175347969391544,2.9298492580335362
4099.0,-30.04738107347202,5.0001220396828545,35.05406380540339,24.622592387627833,5.0007020341296755,-26.542572762713085,-40.04137282082809,1.4958937233674532,-6.554631833558517,-6.5546318619079305,40.10814172969858,41031.67973172584,25750.057971797723,25750.057971797723,66781.73770352357,77201.49416732296,77191.92293873876,25750.057971797723,102941.98091053648,102941.98091053648,102941.98091053648,130460.58215896353,125947.68221866853,4512.899940295004,0.0,90991.01358448736,54821.199148877145,40188.68270623357,27518.601248427047,67707.28395466061,20877.101954327027,1553.3364631026627,0.0,0.8783526371434845,2.7232060451283076,0.0014947059257719628,1.0,1.0,-6.554608536144826,333670.8495887103,1559201.2741575548,4.67287231137949,1559201.2741575548,4.67287231137949,0.7586541832506968,0.0925591663752828,3.914399035551015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914399035551015,1.2847431657973962,1.2850414228328317,3.046833904052318,6455.875432640373,15244.01843723774,6454.002492998373,0.00033042371799485226,23245.206418174712,2370.351385863135,19291.445353418967,1967.179959865904,0.8299106923970173,0.8299106923970173,35404.72768586567,35382.83765553947,1.0007733877612797,0.8,4275.535251400001,4272.891774033241,1.0007733877612797,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.669886886817,4632.441516551485,6.184461946153729,5.0001220396828545,-3.745019932934597,8.745141972617452,2.929849316440058,3.5,0.8370998046971595,0.6,0.0002321409575206655,0.9993849817577722,0.0002322838163050674,198.96139416725876,0.0,0.0,0.0,0.014523611921566183,7.848727764599778e-05,0.0001536536798746677,0.0006014618163102636,0.09255916637534253,0.09255916637534253,0.09255916637534253,0.09255917072646903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.69893931743,595.599039675349,0.0,0.09255916637534253,0.0925591663752828,0.0925591663752828,0.3716722103734728,0.3716722103734728,0.5,10.000566808749888,2.7543932731077803e-05,2.7543932731077803e-05,-2.9558577807620168e-12,2.834940460161306e-08,2.3325763095272123e-05,-2.9558577807620168e-12,27518.601248427047,20877.101954327027,0.7586541832506968,0.9863301819674701,0.606015739151525,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517793832788688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62663139433346,260.62663139433346,-12.52336860566652,244.85497119191845,276.39829159674775,124090.93712568704,124089.72140449595,1.2157211910881138,0.0,nan,276.39829159674775,3.2482915967477766,270.0896275157827,-3.0603724842172824,263.78096343481604,-9.369036565183933,257.4722993538511,-15.677700646148878,251.1636352728848,-21.986364727115188,244.85497119191845,-28.295028808081526,1.0,1.0,28837.30492052088,28837.30492052088,275.6281177396431,2.4781177396430962,275.6281177396431,275.6281177396431,77191.95340013191,77191.92293873876,0.030461393151199445,0.0,8545.783548066482,8545.783548066482,0.8860852191116934,3933.97103072877,275.6281177396431,2.4781177396430962,1.0,0.002,0.1293460196641683,0.004902381553847319,0.00019977576372362773,0.0018002242362841333,0.09988788186181387,0.09988788186181387,0.0,7.761152831520235e-15,1.0,1.0000000473943578,2.3325766051129904e-05,0.0925591663752828,0.0,4.366357953854873e-09,0.005608878897644072,0.0,1600073.530811479,266.59536816644146,2.8352360459393822e-08,1.0,1284566.899214534,2597.8897304680468,,,,,,,,,,,,,,,,,,2.0,15244.01843723774,1553.3364631026627,0.3716722103734728,6.175347969391544,2.929849316440058
4100.0,-30.047369608938485,5.000121551180353,35.05406433977013,24.622596508730226,5.000701439766126,-26.542562504068012,-40.041363740432985,1.495894334896479,-6.554632410854595,-6.554632453049716,40.10814302870046,41031.68431784116,25750.05862103897,25750.05862103897,66781.74293888012,77201.50520456077,77191.93533142154,25750.05862103897,102941.99395246051,102941.99395246051,102941.99395246051,130460.60024859253,125947.69973118485,4512.900517407676,0.0,90991.01853904086,54821.197652324496,40188.68987412929,27518.606296132013,67707.29617026131,20877.10557732599,1553.3367126382673,0.0,0.8783526289940035,2.723205984928976,0.0014947059257719628,1.0,1.0,-6.554597744743148,333670.84179941076,1559201.3302939348,4.672872588703039,1559201.3302939348,4.672872588703039,0.7586541757480085,0.09255917613891654,3.9143986556930255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143986556930255,1.2847431629367754,1.2850414199715468,3.0468336151679996,6455.874820529168,15244.017135227048,6454.002287361389,0.0003304238291827922,23245.20993964304,2370.3517449529695,19291.44473875626,1967.1798971877515,0.8299105402294554,0.8299105402294554,35404.72493729176,35382.83765553947,1.0007732906450266,0.8,4275.534919477531,4272.891774033241,1.0007732906450266,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.66993674323,4632.441516551485,6.184462028030094,5.000121551180353,-3.7450204674039824,8.745142018584335,2.929849374910823,3.5,0.8370998214030924,0.6,0.0002321409575206655,0.9993837887934752,0.0002322840935822283,198.96138478439207,0.0,0.0,0.0,0.014523611921566183,7.848735832648748e-05,0.000153653599194178,0.0006014614421280854,0.09255917613814597,0.09255917613814597,0.09255917613814597,0.0925591826907338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.70426698326,595.5990380066086,0.0,0.09255917613814597,0.09255917613891654,0.09255917613891654,0.3716722404032584,0.3716722404032584,0.5,10.000567006592735,2.9190074542384536e-05,2.9190074542384536e-05,7.901235221652314e-12,4.219509719405323e-08,3.4708306543507206e-05,7.901235221652314e-12,27518.606296132013,20877.10557732599,0.7586541757480085,0.9863300813393326,0.6060156975499381,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517793004613244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62663767089333,260.62663767089333,-12.523362329106646,244.85498260129557,276.39829274049015,124090.86480263791,124089.68425297076,1.180549667129843,0.0,nan,276.39829274049015,3.2482927404901716,270.0896307126521,-3.0603692873478963,263.78096868481265,-9.369031315187328,257.47230665697435,-15.677693343025624,251.163644629135,-21.98635537086497,244.85498260129557,-28.295017398704402,1.0,1.0,28837.30492052088,28837.30492052088,275.62811859865303,2.4781185986530545,275.62811859865303,275.62811859865303,77191.95937240285,77191.93533142154,0.024040981312282383,0.0,8545.783548066482,8545.783548066482,0.886085243125277,3933.9706489714904,275.62811859865303,2.4781185986530545,1.0,0.002,0.1293460131501293,0.0049023814739364855,0.00019977575341998275,0.0018002242466145962,0.09988787670999137,0.09988787670999137,0.0,3.457867672751469e-14,1.0,1.0000000704422418,3.4708298642271984e-05,0.09255917613891654,0.0,6.497058693862085e-09,0.008345906553496117,0.0,1600073.5301540946,266.5953675891454,4.218719595883158e-08,1.0,1284566.9012318882,2597.8897223058016,,,,,,,,,,,,,,,,,,2.0,15244.017135227048,1553.3367126382673,0.3716722404032584,6.175347969391544,2.929849374910823
4101.0,-30.047358194312178,5.000121068579161,35.05406486882057,24.622606008220487,5.00070306660698,-26.542552068220022,-40.04135466003788,1.4958969405137867,-6.5546324028679805,-6.5546324367998485,40.108143944050276,41031.68038586627,25750.057912323267,25750.057912323267,66781.73829818954,77201.51311777624,77191.94399309122,25750.057912323267,102942.00190541448,102942.00190541448,102942.00190541448,130460.61108544857,125947.7100544375,4512.901031011076,0.0,90991.01850161621,54821.18576970201,40188.703035460225,27518.609180034095,67707.31221549431,20877.107679532328,1553.3368447392288,0.0,0.878352625598252,2.7232059866838814,0.0014947059257719628,1.0,1.0,-6.554604496770253,333670.84201304906,1559201.3698499252,4.672872704259093,1559201.3698499252,4.672872704259093,0.758654172634551,0.09255918505897749,3.9143974919238462,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143974919238462,1.2847431507481752,1.2850414077801169,3.0468327382358735,6455.872962415222,15244.015785530753,6454.002914408737,0.0003304242602867246,23245.216840994857,2370.3524486950037,19291.446613042746,1967.180088311783,0.8299103744655412,0.8299103744655412,35404.71651649816,35382.83765553947,1.0007729931104081,0.8,4275.533902568146,4272.891774033241,1.0007729931104081,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.669984522349,4632.441516551485,6.184461786847711,5.000121068579161,-3.7450205420593465,8.745141610638507,2.9298494309453735,3.5,0.8370998374129639,0.6,0.0002321409575206655,0.9993826010238983,0.00023228436965265346,198.9613754423716,0.0,0.0,0.0,0.014523611921566183,7.848743900705485e-05,0.00015365351851361064,0.0006014609474949518,0.09255918505913725,0.09255918505913725,0.09255918505913725,0.0925591902640865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.7079404438,595.5990368569653,0.0,0.09255918505913725,0.09255918505897749,0.09255918505897749,0.3716722706185211,0.3716722706185211,0.5,10.000567162745785,2.8934187184859184e-05,2.8934187184859184e-05,-2.8762769943568856e-11,3.393188308109529e-08,2.7940029610817874e-05,-2.8762769943568856e-11,27518.609180034095,20877.107679532328,0.758654172634551,0.986329779059034,0.6060154958636281,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517792319965264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62664399184837,260.62664399184837,-12.523356008151609,244.8549939226474,276.39829406104866,124090.79743076867,124089.60853086378,1.1888999048802071,0.0,nan,276.39829406104866,3.248294061048682,270.08963403336946,-3.0603659666305134,263.7809740056882,-9.369025994311755,257.47231397800846,-15.67768602199152,251.16365395032798,-21.986346049671994,244.8549939226474,-28.295006077352582,1.0,1.0,28837.30492052088,28837.30492052088,275.6281196284635,2.478119628463503,275.6281196284635,275.6281196284635,77191.97235588379,77191.94399309122,0.02836279256734997,0.0,8545.783548066482,8545.783548066482,0.8860853166955804,3933.9694793834656,275.6281196284635,2.478119628463503,1.0,0.002,0.12934600792002315,0.00490238149878079,0.00019977574534870598,0.0018002242546496078,0.09988787267435299,0.09988787267435299,0.0,-1.6861512186494565e-15,1.0,1.0000000567375926,2.7940058373587817e-05,0.09255918505897749,0.0,5.230109909785125e-09,0.006718426079625482,0.0,1600073.5301517148,266.595367597132,3.396064585103886e-08,1.0,1284566.9011765574,2597.8897225296673,,,,,,,,,,,,,,,,,,2.0,15244.015785530753,1553.3368447392288,0.3716722706185211,6.175347969391544,2.9298494309453735
4102.0,-30.04734673173983,5.000120582650081,35.0540654022568,24.622610269021266,5.00070245702324,-26.542541812863877,-40.04134180778635,1.4958975381464408,-6.554632876827895,-6.554632918162599,40.108145128689785,41031.66946783165,25750.058312081102,25750.058312081102,66781.72777991275,77201.52437606825,77191.9552087126,25750.058312081102,102942.01352079371,102942.01352079371,102942.01352079371,130460.62720626872,125947.7256103675,4512.901595901216,0.0,90991.02358594381,54821.16867770388,40188.72767582215,27518.613685475,67707.34136129715,20877.110917788887,1553.3370660498867,0.0,0.8783526184793183,2.723205937717832,0.0014947059257719628,1.0,1.0,-6.554598914038479,333670.83567057824,1559201.4210456077,4.672872946513532,1559201.4210456077,4.672872946513532,0.7586541661002472,0.09255919463629958,3.9143970876321266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143970876321266,1.2847431479525593,1.2850414049838519,3.046832430179009,6455.872309679692,15244.014435216803,6454.00271344465,0.0003304243802239345,23245.220540715647,2370.352825961531,19291.446012347642,1967.1800270579295,0.829910216534935,0.829910216534935,35404.71359112661,35382.83765553947,1.0007728897473145,0.8,4275.533549295291,4272.891774033241,1.0007728897473145,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.670033125199,4632.441516551485,6.184461810666931,5.000120582650081,-3.745020993614853,8.745141576264935,2.929849487945981,3.5,0.8370998536988516,0.6,0.0002321409575206655,0.9993814082667511,0.00023228464688298793,198.96136606111173,0.0,0.0,0.0,0.014523611921566183,7.848755320121937e-05,0.00015365340431944613,0.0006014604383728016,0.09255919463570138,0.09255919463570138,0.09255919463570138,0.0925592010369069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.71273684775,595.5990353553725,0.0,0.09255919463570138,0.09255919463629958,0.09255919463629958,0.37167230081689334,0.37167230081689334,0.5,10.000567356077104,3.012184646422611e-05,3.012184646422611e-05,3.581135388230905e-12,4.133471520617604e-08,3.400412413157028e-05,3.581135388230905e-12,27518.613685475,20877.110917788887,0.7586541661002472,0.9863291991270905,0.6060150737403811,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451779163829775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6266501501741,260.6266501501741,-12.523349849825877,244.85500515992868,276.39829514041895,124090.72657763523,124089.56826643678,1.158311198477441,0.0,nan,276.39829514041895,3.248295140418975,270.08963714432156,-3.06036285567842,263.78097914822285,-9.369020851777123,257.47232115212535,-15.677678847874631,251.16366315602716,-21.986336843972822,244.85500515992868,-28.294994840071297,1.0,1.0,28837.30492052088,28837.30492052088,275.62812045951654,2.4781204595165605,275.62812045951654,275.62812045951654,77191.97856529354,77191.9552087126,0.023356580932158977,0.0,8545.783548066482,8545.783548066482,0.886085342253796,3933.9690730702873,275.62812045951654,2.4781204595165605,1.0,0.002,0.12934600153675407,0.004902381438216785,0.00019977573529211085,0.0018002242647150726,0.09988786764605542,0.09988786764605542,0.0,7.183489914019958e-15,1.0,1.0000000690163886,3.400412055043489e-05,0.09255919463629958,0.0,6.365244596344842e-09,0.008176582536813316,0.0,1600073.5296063076,266.5953671231721,4.133113407078781e-08,1.0,1284566.9028191958,2597.8897158835166,,,,,,,,,,,,,,,,,,2.0,15244.014435216803,1553.3370660498867,0.37167230081689334,6.175347969391544,2.929849487945981
4103.0,-30.047335244047236,5.000120102511176,35.05406593022127,24.6226139710285,5.0007040697586245,-26.54253131266645,-40.04133272739125,1.4959001383759134,-6.5546328757463925,-6.554632908218971,40.108146037690794,41031.679685992785,25750.057616849397,25750.057616849397,66781.73730284219,77201.53572888608,77191.9637662858,25750.057616849397,102942.0213831352,102942.0213831352,102942.0213831352,130460.6379403524,125947.73583273414,4512.90210761827,0.0,90991.03162540818,54821.1755825074,40188.72893655643,27518.6165572172,67707.34549377362,20877.11301061649,1553.337197768098,0.0,0.8783526150734531,2.7232059388383987,0.0014947059257719628,1.0,1.0,-6.554606150975417,333670.8358008895,1559201.4603270595,4.672873062413755,1559201.4603270595,4.672873062413755,0.7586541629812102,0.0925592035791898,3.9143972499757496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143972499757496,1.2847431357891625,1.2850413928176314,3.04683258538782,6455.872638548538,15244.01308624386,6454.001839073526,0.0003304242468276237,23245.221630475007,2370.3529370860597,19291.44339879384,1967.1797605496108,0.8299100651938859,0.8299100651938859,35404.714765811616,35382.83765553947,1.000772931252837,0.8,4275.5336911522545,4272.891774033241,1.000772931252837,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.670080186204,4632.441516551485,6.184461573789686,5.000120102511176,-3.7450210729011486,8.745141175412325,2.9298495431383405,3.5,0.8370998694680972,0.6,0.0002321409575206655,0.9993802128972047,0.00023228492472118146,198.96135665929376,0.0,0.0,0.0,0.014523611921566183,7.848763388197092e-05,0.00015365332363869458,0.0006014601475009399,0.092559203579344,0.092559203579344,0.092559203579344,0.09255920856482587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.71641133993,595.5990342050818,0.0,0.092559203579344,0.0925592035791898,0.0925592035791898,0.37167233115230763,0.37167233115230763,0.5,10.000567505648265,2.9445314794429578e-05,2.9445314794429578e-05,-5.070432962384075e-11,3.247259883210063e-08,2.6757243574593303e-05,-5.070432962384075e-11,27518.6165572172,20877.11301061649,0.7586541629812102,0.9863292795754848,0.6060151876692029,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517790953767016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6266563797524,260.6266563797524,-12.523343620247601,244.85501635296689,276.39829640653716,124090.70346196555,124089.53174900405,1.1717129615134143,0.0,nan,276.39829640653716,3.248296406537179,270.0896403958236,-3.0603596041763694,263.78098438510955,-9.36901561489043,257.47232837439566,-15.677671625604319,251.16367236368134,-21.986327636318634,244.85501635296689,-28.294983647033092,1.0,1.0,28837.30492052088,28837.30492052088,275.62812147083974,2.478121470839767,275.62812147083974,275.62812147083974,77191.99025192438,77191.9637662858,0.026485638576559722,0.0,8545.783548066482,8545.783548066482,0.8860853319908767,3933.9692362256283,275.62812147083974,2.478121470839767,1.0,0.002,0.12934599652805356,0.00490238146105959,0.00019977572756020034,0.001800224272439534,0.09988786378010017,0.09988786378010017,0.0,-2.658463726934457e-16,1.0,1.0000000543426766,2.6757294278922927e-05,0.0925592035791898,0.0,5.0087088427476975e-09,0.0064340216050824866,0.0,1600073.5295949979,266.5953671242536,3.252330316172447e-08,1.0,1284566.9027854463,2597.889716020067,,,,,,,,,,,,,,,,,,2.0,15244.01308624386,1553.337197768098,0.37167233115230763,6.175347969391544,2.9298495431383405
4104.0,-30.04732380464782,5.000119620594409,35.054066463487565,24.62262347051876,5.0007055349383,-26.54252087068883,-40.04132364699615,1.4959026009805596,-6.554633262966604,-6.5546333048910395,40.10814724658409,41031.675431262025,25750.057830546346,25750.057830546346,66781.73326180837,77201.5436392141,77191.97558645863,25750.057830546346,102942.03341700498,102942.03341700498,102942.03341700498,130460.65451504203,125947.75184064216,4512.902674399862,0.0,90991.03137172306,54821.16316377604,40188.74245327447,27518.621098037056,67707.36355131153,20877.116279619884,1553.3374187374598,0.0,0.878352608321626,2.723205898444285,0.0014947059257719628,1.0,1.0,-6.554598801351119,333670.83057444944,1559201.512569432,4.672873292175712,1559201.512569432,4.672873292175712,0.7586541565888663,0.09255921316921341,3.914396046463269,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914396046463269,1.28474312426955,1.2850413812953445,3.046831675934306,6455.870711525673,15244.011738156241,6454.002514211291,0.0003304246957764544,23245.228712596716,2370.353659261493,19291.4454168258,1967.1799663316017,0.8299098991601516,0.8299098991601517,35404.70605744306,35382.83765553947,1.000772623557262,0.8,4275.532639514827,4272.891774033241,1.000772623557262,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.67012804601,4632.441516551485,6.184461554025828,5.000119620594409,-3.7450214598561034,8.745141080450512,2.929849599267521,3.5,0.8370998855050059,0.6,0.0002321409575206655,0.9993790225544206,0.0002322852013916716,198.96134729700097,0.0,0.0,0.0,0.014523611921566183,7.848771456279952e-05,0.00015365324295786597,0.0006014596467605307,0.09255921316889563,0.09255921316889563,0.09255921316889563,0.09255921964734554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.7213138595,595.599032670172,0.0,0.09255921316889563,0.09255921316921341,0.09255921316921341,0.37167236142373944,0.37167236142373944,0.5,10.000567701295845,3.0600080776821414e-05,3.0600080776821414e-05,-1.3528733688872308e-11,4.1924408833438065e-08,3.450353989364885e-05,-1.3528733688872308e-11,27518.621098037056,20877.116279619884,0.7586541565888663,0.9863289568378826,0.6060149632050946,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517790267736204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62666264982346,260.62666264982346,-12.523337350176519,244.85502750012347,276.39829779952277,124090.63380317557,124089.45447394128,1.1793292342875998,0.0,nan,276.39829779952277,3.2482977995227884,270.0896437396434,-3.0603562603565706,263.7809896797635,-9.369010320236498,257.4723356198839,-15.677664380116084,251.16368156000357,-21.98631843999641,244.85502750012347,-28.294972499876508,1.0,1.0,28837.30492052088,28837.30492052088,275.6281224573262,2.478122457326208,275.6281224573262,275.6281224573262,77192.00282153816,77191.97558645863,0.027235079527599737,0.0,8545.783548066482,8545.783548066482,0.8860854080736381,3933.9680266955856,275.6281224573262,2.478122457326208,1.0,0.002,0.12934599005163386,0.00490238141628892,0.0001997757173945029,0.0018002242826200233,0.09988785869725145,0.09988785869725145,0.0,1.4526140706960788e-14,1.0,1.000000070027664,3.450355342238254e-05,0.09255921316921341,0.0,6.458734903859136e-09,0.008296677100105109,0.0,1600073.5291542523,266.5953667370334,4.193793756712694e-08,1.0,1284566.9041390428,2597.889710543384,,,,,,,,,,,,,,,,,,2.0,15244.011738156241,1553.3374187374598,0.37167236142373944,6.175347969391544,2.929849599267521
4105.0,-30.047312314786915,5.000119134911509,35.05406700019752,24.622627801168733,5.000704690913264,-26.54251061421699,-40.041314566601045,1.4959029903419385,-6.554633770433554,-6.554633816574273,40.10814841248166,41031.6792523724,25750.058282543498,25750.058282543498,66781.7375349159,77201.55489254187,77191.98617910959,25750.058282543498,102942.04446165309,102942.04446165309,102942.04446165309,130460.66993245838,125947.7666816902,4512.903250768174,0.0,90991.03614318858,54821.16050301375,40188.750711305365,27518.62547080528,67707.37618211065,20877.11942213797,1553.3376341301885,0.0,0.8783526011097255,2.723205846441788,0.0014947059257719628,1.0,1.0,-6.554595869295383,333670.8238324206,1559201.5629536344,4.672873537593781,1559201.5629536344,4.672873537593781,0.7586541502331454,0.09255922278731221,3.9143955839966353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143955839966353,1.284743122448189,1.2850413794735607,3.0468313202855812,6455.869957948702,15244.010389484076,6454.002383281943,0.0003304248418024866,23245.232677859774,2370.3540636057955,19291.445025469216,1967.1799264243364,0.8299097407548691,0.8299097407548691,35404.70271112956,35382.83765553947,1.0007725053209005,0.8,4275.532235408306,4272.891774033241,1.0007725053209005,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.670174766175,4632.441516551485,6.184461593187932,5.000119134911509,-3.7450219354972427,8.745141070408753,2.929849654060148,3.5,0.8370999011600423,0.6,0.0002321409575206655,0.9993778269623312,0.0002322854792829173,198.96133789341016,0.0,0.0,0.0,0.014523611921566183,7.84877952437055e-05,0.00015365316227696,0.0006014592598840506,0.0925592227865745,0.0925592227865745,0.0925592227865745,0.09255922995452813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.72591511084,595.5990312311196,0.0,0.0925592227865745,0.09255922278731221,0.09255922278731221,0.3716723918301542,0.3716723918301542,0.5,10.000567916308448,3.225412990559562e-05,3.225412990559562e-05,1.6768808563938364e-11,4.614071258401964e-08,3.794727888362104e-05,1.6768808563938364e-11,27518.62547080528,20877.11942213797,0.7586541502331454,0.9863288359497925,0.6060149065887687,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517789584589458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62666874768485,260.62666874768485,-12.523331252315131,244.85503859746368,276.3982988979054,124090.55927820982,124089.41233965791,1.146938551912622,0.0,nan,276.3982988979054,3.2482988979054426,270.0896468378177,-3.0603531621822526,263.78099477772906,-9.369005222270914,257.47234271764086,-15.677657282359121,251.16369065755254,-21.98630934244744,244.85503859746368,-28.294961402536302,1.0,1.0,28837.30492052088,28837.30492052088,275.62812318516075,2.4781231851607686,275.62812318516075,275.62812318516075,77192.00880739454,77191.98617910959,0.02262828494713176,0.0,8545.783548066482,8545.783548066482,0.8860854373095105,3933.9675619166187,275.62812318516075,2.4781231851607686,1.0,0.002,0.1293459829482526,0.004902381353169739,0.0001997757062132419,0.0018002242937823433,0.09988785310662095,0.09988785310662095,0.0,-4.414871246360974e-15,1.0,1.000000077000646,3.7947262114812474e-05,0.09255922278731221,0.0,7.103364914186671e-09,0.009124747489189993,0.0,1600073.528564995,266.5953662295664,4.61239437754557e-08,1.0,1284566.9058851623,2597.889703478546,,,,,,,,,,,,,,,,,,2.0,15244.010389484076,1553.3376341301885,0.3716723918301542,6.175347969391544,2.929849654060148
4106.0,-30.04730086373035,5.0001186521975844,35.05406752771649,24.622637510206573,5.000705410399535,-26.542500236317153,-40.04130548620594,1.4959047829875527,-6.5546339387189505,-6.5546339686881225,40.108149220724584,41031.67309979556,25750.057925900597,25750.057925900597,66781.73102569615,77201.56277431604,77191.99295621006,25750.057925900597,102942.05088211066,102942.05088211066,102942.05088211066,130460.6789535377,125947.7751973146,4512.903756223107,0.0,90991.03489705423,54821.14522253866,40188.76630501729,27518.62807142704,67707.39437644434,20877.121308888094,1553.337756967168,0.0,0.8783525972086927,2.7232058312097376,0.0014947059257719628,1.0,1.0,-6.554609310981164,333670.8218277743,1559201.5978811695,4.672873670344357,1559201.5978811695,4.672873670344357,0.758654147099909,0.09255923172143331,3.9143941914487272,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143941914487272,1.2847431140625218,1.285041371085947,3.0468302562610456,6455.86770340839,15244.009042204134,6454.00328370476,0.0003304253753217719,23245.240629017542,2370.354874398244,19291.44771689327,1967.1802008732109,0.8299095726637192,0.8299095726637192,35404.692634938656,35382.83765553947,1.0007721492956523,0.8,4275.531018590321,4272.891774033241,1.0007721492956523,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.670219832742,4632.441516551485,6.1844614405929095,5.0001186521975844,-3.7450221393305605,8.745140791528145,2.929849706913464,3.5,0.8370999162609898,0.6,0.0002321409575206655,0.9993766354096136,0.0002322857562359541,198.96132852157862,0.0,0.0,0.0,0.014523611921566183,7.848787592468747e-05,0.00015365308159597804,0.0006014587300974938,0.09255923172140237,0.09255923172140237,0.09255923172140237,0.09255923634524768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.72915470065,595.5990302173095,0.0,0.09255923172140237,0.09255923172143331,0.09255923172143331,0.3716724224240632,0.3716724224240632,0.5,10.000568055025996,3.078971388958962e-05,3.078971388958962e-05,-2.2168933355715126e-12,2.9969157822051784e-08,2.465770694470848e-05,-2.2168933355715126e-12,27518.62807142704,20877.121308888094,0.758654147099909,0.9863284747659669,0.6060146528703316,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517788898429282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6266748432574,260.6266748432574,-12.523325156742601,244.85504966155614,276.3983000249579,124090.47692199382,124089.33041400065,1.1465079932024467,0.0,nan,276.3983000249579,3.2483000249579277,270.08964995227757,-3.060350047722409,263.78099987959786,-9.36900012040212,257.4723498069175,-15.677650193082457,251.16369973423699,-21.986300265762992,244.85504966155614,-28.29495033844384,1.0,1.0,28837.30492052088,28837.30492052088,275.6281238260813,2.478123826081344,275.6281238260813,275.6281238260813,77192.02062528806,77191.99295621006,0.027669078001054004,0.0,8545.783548066482,8545.783548066482,0.886085525342567,3933.966162405971,275.6281238260813,2.478123826081344,1.0,0.002,0.12934597833256714,0.004902381344961346,0.00019977569902183308,0.0018002243009787868,0.09988784951091655,0.09988784951091655,0.0,6.197299617927143e-16,1.0,1.000000050091338,2.4657709161601815e-05,0.09255923172143331,0.0,4.615688011606764e-09,0.005929160069997328,0.0,1600073.5283445367,266.595366061281,2.9971374715387356e-08,1.0,1284566.9064043462,2597.8897013779183,,,,,,,,,,,,,,,,,,2.0,15244.009042204134,1553.337756967168,0.3716724224240632,6.175347969391544,2.929849706913464
