time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4107.0,-30.047289373804414,5.000118170053026,35.05406805566559,24.62264159638437,5.000705453677074,-26.54248989105653,-40.04129644073544,1.495905970928504,-6.5546342184814534,-6.5546342494067575,40.10815028816358,41031.67923937275,25750.05785774524,25750.05785774524,66781.73709711799,77201.57405887183,77192.00316985135,25750.05785774524,102942.06102759659,102942.06102759659,102942.06102759659,130460.69295130156,125947.78866414668,4512.904287154892,0.0,90991.04084551851,54821.14602601661,40188.772021668774,27518.631923704972,67707.40394537375,20877.124088700857,1553.3379425044852,0.0,0.8783525916238447,2.723205802697992,0.0014947059257719628,1.0,1.0,-6.554608817372014,333670.8181289541,1559201.6440112335,4.67287386039449,1559201.6440112335,4.67287386039449,0.7586541419131008,0.09255924107512481,3.9143939551374567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143939551374567,1.2847431085055523,1.2850413655276873,3.046830085503074,6455.867341592739,15244.007694529808,6454.002884239536,0.00033042542025819117,23245.24355196724,2370.355172456164,19291.446522864986,1967.1800791162107,0.8299094169410135,0.8299094169410135,35404.690925038725,35382.83765553947,1.0007720888792184,0.8,4275.530812099892,4272.891774033241,1.0007720888792184,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.670264972782,4632.441516551485,6.184461357175594,5.000118170053026,-3.745022440312407,8.745140610365434,2.9298497598529494,3.5,0.8370999313865569,0.6,0.0002321409575206655,0.9993754398138295,0.00023228603412938614,198.96131911793634,0.0,0.0,0.0,0.014523611921566183,7.848795629543433e-05,0.00015365300122523117,0.0006014583791847731,0.09255924107492268,0.09255924107492268,0.09255924107492268,0.09255924584331017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.73362098745,595.599028817315,0.0,0.09255924107492268,0.09255924107512481,0.09255924107512481,0.3716724528641084,0.3716724528641084,0.5,10.00056819927637,2.9819457722624065e-05,2.9819457722624065e-05,1.290345608140342e-11,3.0925320970709436e-08,2.543203476079725e-05,1.290345608140342e-11,27518.631923704972,20877.124088700857,0.7586541419131008,0.9863284250419262,0.6060146579017719,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517788214586518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6266808790169,260.6266808790169,-12.523319120983103,244.85506069901254,276.3983010590205,124090.4232779987,124089.28802012099,1.135257877736068,0.0,nan,276.3983010590205,3.248301059020548,270.0896529870195,-3.0603470129804577,263.7810049150177,-9.36899508498226,257.47235684301626,-15.67764315698372,251.16370877101468,-21.986291228985294,244.85506069901254,-28.294939300987437,1.0,1.0,28837.30492052088,28837.30492052088,275.62812474053,2.4781247405300064,275.62812474053,275.62812474053,77192.02832274715,77192.00316985135,0.025152895803330466,0.0,8545.783548066482,8545.783548066482,0.8860855402815163,3933.965924913144,275.62812474053,2.4781247405300064,1.0,0.002,0.1293459735552981,0.004902381314071972,0.00019977569152807633,0.0018002243084757437,0.09988784576403817,0.09988784576403817,0.0,3.819861094100929e-15,1.0,1.0000000516592027,2.543202185734117e-05,0.09255924107512481,0.0,4.760632434605732e-09,0.006115350883610165,0.0,1600073.5280177325,266.5953657815185,3.091241751462803e-08,1.0,1284566.9073623049,2597.8896975019948,,,,,,,,,,,,,,,,,,2.0,15244.007694529808,1553.3379425044852,0.3716724528641084,6.175347969391544,2.9298497598529494
4108.0,-30.047277933945004,5.00011769180075,35.05406858156535,24.622645263467007,5.000707051507458,-26.542479435398963,-40.04128355355931,1.4959085529612424,-6.554634321234403,-6.554634349208242,40.10815128493311,41031.67401041616,25750.05739053479,25750.05739053479,66781.73140095094,77201.58537859232,77192.01280715724,25750.05739053479,102942.07019769202,102942.07019769202,102942.07019769202,130460.70549796296,125947.80069799522,4512.904799967739,0.0,90991.0488504014,54821.13748222446,40188.79040908549,27518.635300270933,67707.42570935642,20877.12653756578,1553.3381010030705,0.0,0.8783525872890313,2.7232057926044324,0.0014947059257719628,1.0,1.0,-6.554611345822593,333670.8168138789,1559201.6870864886,4.672874007906448,1559201.6870864886,4.672874007906448,0.7586541378147569,0.09255925020489672,3.914394113382714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914394113382714,1.2847430964272775,1.2850413534466085,3.0468302373199694,6455.867663274523,15244.006348015866,6454.002015987384,0.0003304252888050872,23245.244657229825,2370.355285161582,19291.4439276012,1967.1798144729548,0.8299092658334789,0.8299092658334789,35404.69207006898,35382.83765553947,1.0007721293369338,0.8,4275.530950375697,4272.891774033241,1.0007721293369338,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.670309573282,4632.441516551485,6.184461178717535,5.00011769180075,-3.7450226037650496,8.7451402955658,2.92984981215967,3.5,0.8370999463313343,0.6,0.0002321409575206655,0.9993742494293079,0.0002322863108122202,198.96130975527063,0.0,0.0,0.0,0.014523611921566183,7.848807080060621e-05,0.0001536528867200593,0.0006014579552812611,0.09255925020485646,0.09255925020485646,0.09255925020485646,0.09255925448795033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.7378158314,595.5990275021211,0.0,0.09255925020485646,0.09255925020489672,0.09255925020489672,0.37167248320456775,0.37167248320456775,0.5,10.000568328947416,2.849224807732753e-05,2.849224807732753e-05,1.3017142919125035e-11,2.79738401331997e-08,2.300338564964477e-05,1.3017142919125035e-11,27518.635300270933,20877.12653756578,0.7586541378147569,0.9863280238658142,0.606014385874754,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517787528422585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62668700261037,260.62668700261037,-12.52331299738961,244.85507172016014,276.39830228505974,124090.4017083858,124089.24992999637,1.1517783894292606,0.0,nan,276.39830228505974,3.248302285059765,270.0896561720807,-3.0603438279192687,263.78101005910014,-9.368989940899837,257.4723639461207,-15.677636053879269,251.1637178331406,-21.986282166859382,244.85507172016014,-28.294928279839837,1.0,1.0,28837.30492052088,28837.30492052088,275.62812576845494,2.4781257684549587,275.62812576845494,275.62812576845494,77192.03977151553,77192.01280715724,0.02696435828693211,0.0,8545.783548066482,8545.783548066482,0.8860855302776859,3933.966083949628,275.62812576845494,2.4781257684549587,1.0,0.002,0.12934596923284597,0.00490238131410527,0.00019977568481105106,0.001800224315186318,0.09988784240552553,0.09988784240552553,0.0,-2.631141832187822e-15,1.0,1.0000000467415602,2.300337263250185e-05,0.09255925020489672,0.0,4.306012836438256e-09,0.0055313615938324704,0.0,1600073.5278929924,266.5953656787656,2.7960822990280576e-08,1.0,1284566.9077028967,2597.889696123957,,,,,,,,,,,,,,,,,,2.0,15244.006348015866,1553.3381010030705,0.37167248320456775,6.175347969391544,2.92984981215967
4109.0,-30.047264078241827,5.000117212597118,35.05406911352978,24.622654658183478,5.0007087661296055,-26.542466793804245,-40.04127415884284,1.4959114816927752,-6.554634671365193,-6.554634709754701,40.108152511707914,41031.679349685786,25750.057504946217,25750.057504946217,66781.736854632,77201.59436185354,77192.02490150975,25750.057504946217,102942.08240645597,102942.08240645597,102942.08240645597,130460.72226944899,125947.81691043009,4512.9053590189,0.0,90991.04928269147,54821.134270526614,40188.794457960954,27518.639862993015,67707.43432095397,20877.129825167765,1553.3383220388432,0.0,0.8783525806649539,2.723205755861565,0.0014947059257719628,1.0,1.0,-6.55460314023469,333670.8120630321,1559201.7401006843,4.672874233321143,1559201.7401006843,4.672874233321143,0.758654131494459,0.09255925978504656,3.914393042029917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914393042029917,1.2847430827272095,1.28504133974336,3.0468294359060293,6455.86596517455,15244.005000881922,6454.0025343821035,0.000330425678695434,23245.251129790875,2370.355945179126,19291.445477117708,1967.1799724796651,0.8299091014075555,0.8299091014075555,35404.684317979474,35382.83765553947,1.0007718554299154,0.8,4275.530014220157,4272.891774033241,1.0007718554299154,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.670354489779,4632.441516551485,6.184461139479823,5.000117212597118,-3.7450229645911732,8.745140177188292,2.929849864836989,3.5,0.8370999613819968,0.6,0.0002321409575206655,0.999372807664114,0.00023228664592471815,198.96129841541946,0.0,0.0,0.0,0.014523611921566183,7.848815427466428e-05,0.00015365280324600123,0.0006014574639145391,0.09255925978458654,0.09255925978458654,0.09255925978458654,0.09255926571198954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.7428850375,595.5990259138808,0.0,0.09255925978458654,0.09255925978504656,0.09255925978504656,0.37167251340827606,0.37167251340827606,0.5,10.000568507955549,2.9237776232093893e-05,2.9237776232093893e-05,1.745092959026806e-11,3.8389487144741e-08,3.15695199901711e-05,1.745092959026806e-11,27518.639862993015,20877.129825167765,0.758654131494459,0.986327978964114,0.6060143876547303,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451778684524863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62669342830736,260.62669342830736,-12.523306571692615,244.8550831463082,276.3983037103054,124090.35317032288,124089.14456970034,1.2086006225356913,0.0,nan,276.3983037103054,3.2483037103054357,270.08965959750753,-3.060340402492443,263.781015484707,-9.368984515292993,257.4723713719077,-15.677628628092293,251.16372725910827,-21.986272740891707,244.8550831463082,-28.294916853691774,1.0,1.0,28837.30492052088,28837.30492052088,275.6281268231506,2.4781268231506033,275.6281268231506,275.6281268231506,77192.05361645436,77192.02490150975,0.02871494460850954,0.0,8545.783548066482,8545.783548066482,0.8860855980056651,3933.9650072400664,275.6281268231506,2.4781268231506033,1.0,0.002,0.1293459633067946,0.004902381273554101,0.00019977567551021747,0.0018002243244938276,0.09988783775510873,0.09988783775510873,0.0,4.04494146510892e-15,1.0,1.0000000640866598,3.156950253924151e-05,0.09255925978504656,0.0,5.909511575759689e-09,0.007591163018179289,0.0,1600073.527497174,266.5953653286348,3.837203621515073e-08,1.0,1284566.9089333187,2597.889691145638,,,,,,,,,,,,,,,,,,2.0,15244.005000881922,1553.3383220388432,0.37167251340827606,6.175347969391544,2.929849864836989
4110.0,-30.04725261176593,5.000116729834536,35.05406965068205,24.622658744361274,5.000708160338181,-26.54245653455573,-40.04126511337233,1.4959120831281971,-6.554635171167433,-6.554635217707895,40.10815372532555,41031.68392940089,25750.057932129643,25750.057932129643,66781.74186153054,77201.60538270438,77192.03633740084,25750.057932129643,102942.09426953048,102942.09426953048,102942.09426953048,130460.7387301025,125947.83279105184,4512.905939050664,0.0,90991.05421102904,54821.13275772634,40188.80161478078,27518.64446057202,67707.4460753528,20877.13312937426,1553.3385481273133,0.0,0.8783525732912729,2.7232057041789606,0.0014947059257719628,1.0,1.0,-6.5545969186625825,333670.80536937836,1559201.7925478974,4.6728744842445495,1559201.7925478974,4.6728744842445495,0.7586541248165932,0.09255926944557596,3.9143926608686934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143926608686934,1.2847430799138053,1.2850413369293026,3.046829145895313,6455.865350676643,15244.003702526712,6454.002332139272,0.00033042579062963297,23245.25465231075,2370.3563043761887,19291.44487260035,1967.17991083605,0.8299089496394327,0.8299089496394327,35404.68155997479,35382.83765553947,1.0007717579804716,0.8,4275.529681158811,4272.891774033241,1.0007717579804716,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.670398481911,4632.441516551485,6.184461176734405,5.000116729834536,-3.745023438434539,8.745140168269074,2.9298499164302276,3.5,0.8370999761229222,0.6,0.0002321409575206655,0.999371614513386,0.00023228692325196726,198.9612890309721,0.0,0.0,0.0,0.014523611921566183,7.848823464567446e-05,0.00015365272287499104,0.0006014570907443562,0.0925592694448493,0.0925592694448493,0.0925592694448493,0.09255927665032493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.7477048945,595.5990244060847,0.0,0.0925592694448493,0.09255926944557596,0.09255926944557596,0.3716725437016367,0.3716725437016367,0.5,10.000568725488034,3.1233268089181365e-05,3.1233268089181365e-05,-1.0857093002414331e-11,4.654043550544884e-08,3.829904528629413e-05,-1.0857093002414331e-11,27518.64446057202,20877.13312937426,0.7586541248165932,0.9863278816809598,0.6060143500869316,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517786017803624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62669967303043,260.62669967303043,-12.523300326969547,244.85509447004057,276.39830487601944,124090.28132495479,124089.10676339686,1.1745615579530275,0.0,nan,276.39830487601944,3.2483048760194606,270.08966279482485,-3.0603372051751307,263.7810207136283,-9.368979286371655,257.47237863243276,-15.677621367567212,251.16373655123667,-21.98626344876331,244.85509447004057,-28.294905529959408,1.0,1.0,28837.30492052088,28837.30492052088,275.62812765338845,2.4781276533884693,275.62812765338845,275.62812765338845,77192.05954872363,77192.03633740084,0.023211322783026844,0.0,8545.783548066482,8545.783548066482,0.8860856221016292,3933.964624173037,275.62812765338845,2.4781276533884693,1.0,0.002,0.12934595611835942,0.0049023812115053834,0.000199775664199098,0.001800224335802843,0.099887832099549,0.099887832099549,0.0,1.941155569618047e-15,1.0,1.0000000777129736,3.8299056143387133e-05,0.09255926944557596,0.0,7.169220929103605e-09,0.009209343980787169,0.0,1600073.5269226101,266.59536482883254,4.6551292598451255e-08,1.0,1284566.9106669095,2597.8896841314872,,,,,,,,,,,,,,,,,,2.0,15244.003702526712,1553.3385481273133,0.3716725437016367,6.175347969391544,2.9298499164302276
4111.0,-30.047241194898408,5.000116252892632,35.05407018229851,24.622668243851535,5.000709754356596,-26.54244609997271,-40.04125603297723,1.4959146594292543,-6.554635183006155,-6.554635220571534,40.10815463991094,41031.67993753848,25750.05723321467,25750.05723321467,66781.73717075316,77201.61327773874,77192.04493512063,25750.05723321467,102942.1021683353,102942.1021683353,102942.1021683353,130460.74952505424,125947.84306079509,4512.906464259155,0.0,90991.05411831877,54821.12077811215,40188.81482245181,27518.64735671893,67707.46217917075,20877.135239218635,1553.3386812646206,0.0,0.8783525697951288,2.72320570401152,0.0014947059257719628,1.0,1.0,-6.554604338512149,333670.80533216853,1559201.8320716317,4.6728746032169335,1559201.8320716317,4.6728746032169335,0.7586541216431297,0.09255927845230216,3.9143914904774046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143914904774046,1.2847430678623426,1.285041324875042,3.046828263483437,6455.863480951764,15244.002356769171,6454.002969044686,0.00033042622487049943,23245.26157888755,2370.357010690455,19291.446776353256,1967.1801049648204,0.8299087842433516,0.8299087842433516,35404.67309126238,35382.83765553947,1.0007714587528138,0.8,4275.528658462668,4272.891774033241,1.0007714587528138,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.670440877594,4632.441516551485,6.18446094590215,5.000116252892632,-3.745023529604314,8.745139782496945,2.929849966151177,3.5,0.8370999903289078,0.6,0.0002321409575206655,0.9993704265262087,0.00023228719937969623,198.96127968712636,0.0,0.0,0.0,0.014523611921566183,7.84883153270744e-05,0.0001536526421935911,0.0006014565950919625,0.09255927845240643,0.09255927845240643,0.09255927845240643,0.09255928420951105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.7512948522,595.5990232835591,0.0,0.09255927845240643,0.09255927845230216,0.09255927845230216,0.3716725742228884,0.3716725742228884,0.5,10.000568898195171,3.1164076972345356e-05,3.1164076972345356e-05,2.8762769943568856e-11,3.7565371258097e-08,3.0882059377290716e-05,2.8762769943568856e-11,27518.64735671893,20877.135239218635,0.7586541216431297,0.9863275778086632,0.6060141469925202,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517785333040307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62670596515704,260.62670596515704,-12.523294034842934,244.855105721408,276.39830620890564,124090.21390210661,124089.03042446326,1.183477643364436,0.0,nan,276.39830620890564,3.2483062089056602,270.0896661114062,-3.0603338885937887,263.7810260139066,-9.368973986093351,257.4723859164079,-15.677614083592061,251.1637458189079,-21.98625418109208,244.855105721408,-28.294894278591983,1.0,1.0,28837.30492052088,28837.30492052088,275.6281286566022,2.478128656602223,275.6281286566022,275.6281286566022,77192.0725307035,77192.04493512063,0.02759558286925312,0.0,8545.783548066482,8545.783548066482,0.8860856960905449,3933.9634479297915,275.6281286566022,2.478128656602223,1.0,0.002,0.12934595033753493,0.004902381235282178,0.0001997756552694182,0.0018002243447235494,0.0998878276347091,0.0998878276347091,0.0,-7.032568971609976e-15,1.0,1.0000000626946344,3.088203061452077e-05,0.09255927845230216,0.0,5.780824491467554e-09,0.007425855858167794,0.0,1600073.5268958502,266.5953648169938,3.7536608488153433e-08,1.0,1284566.9106765464,2597.8896840924986,,,,,,,,,,,,,,,,,,2.0,15244.002356769171,1553.3386812646206,0.3716725742228884,6.175347969391544,2.929849966151177
4112.0,-30.047229729677106,5.00011577256883,35.054070717999174,24.622672504652314,5.000709103077554,-26.542435846401755,-40.0412431807257,1.4959152198020567,-6.554635675711893,-6.554635719660936,40.10815582098139,41031.66893810544,25750.057639456267,25750.057639456267,66781.7265775617,77201.6245174277,77192.05605833419,25750.057639456267,102942.11369779045,102942.11369779045,102942.11369779045,130460.76555500484,125947.85851621484,4512.907038789993,0.0,90991.05913539407,54821.10355607113,40188.83953258104,27518.651857214383,67707.49138979542,20877.138472898896,1553.3389027485475,0.0,0.8783525625933986,2.7232056532507602,0.0014947059257719628,1.0,1.0,-6.554599551422086,333670.7987551453,1559201.883111395,4.672874848288928,1559201.883111395,4.672874848288928,0.7586541150788851,0.09255928811613881,3.9143910773260657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143910773260657,1.2847430652410219,1.285041322253113,3.0468279481171696,6455.8628127284865,15244.001010400025,6454.00278060987,0.0003304263489460859,23245.265314049913,2370.357391571017,19291.44621310898,1967.1800475298883,0.8299086266590743,0.8299086266590743,35404.67010178353,35382.83765553947,1.000771353124629,0.8,4275.528297448107,4272.891774033241,1.000771353124629,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.670484084424,4632.441516551485,6.184460979293515,5.00011577256883,-3.745023996645725,8.745139769214555,2.929850016823427,3.5,0.8371000048066934,0.6,0.0002321409575206655,0.9993692335090891,0.00023228747667721172,198.96127030370755,0.0,0.0,0.0,0.014523611921566183,7.848842952241759e-05,0.0001536525279982479,0.0006014560846049351,0.0925592881154226,0.0925592881154226,0.0925592881154226,0.09255929492292567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.75601503433,595.5990218065772,0.0,0.0925592881154226,0.09255928811613881,0.09255928811613881,0.3716726047487964,0.3716726047487964,0.5,10.00056910375721,3.23449443158097e-05,3.23449443158097e-05,-1.261923898709938e-11,4.3949057726422325e-08,3.61682388643203e-05,-1.261923898709938e-11,27518.651857214383,20877.138472898896,0.7586541150788851,0.9863269958282156,0.606013723088396,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517784651239605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62671209634647,260.62671209634647,-12.523287903653511,244.85511690150787,276.3983072911846,124090.14277032323,124088.98956317549,1.1532071477298098,0.0,nan,276.3983072911846,3.2483072911846307,270.0896692132495,-3.0603307867504554,263.78103113531404,-9.36896886468594,257.472393057379,-15.677606942620969,251.1637549794436,-21.986245020556368,244.85511690150787,-28.294883098492107,1.0,1.0,28837.30492052088,28837.30492052088,275.6281294591153,2.478129459115337,275.6281294591153,275.6281294591153,77192.07871364366,77192.05605833419,0.022655309468973428,0.0,8545.783548066482,8545.783548066482,0.8860857222088343,3933.963032712696,275.6281294591153,2.478129459115337,1.0,0.002,0.1293459435481539,0.004902381173168307,0.00019977564457827345,0.001800224355414577,0.09988782228913673,0.09988782228913673,0.0,-7.14966280623841e-15,1.0,1.0000000733984202,3.616825148355929e-05,0.09255928811613881,0.0,6.770355796782951e-09,0.008696975041587058,0.0,1600073.5263271048,266.5953643242881,4.3961676965409424e-08,1.0,1284566.912379933,2597.8896772005664,,,,,,,,,,,,,,,,,,2.0,15244.001010400025,1553.3389027485475,0.3716726047487964,6.175347969391544,2.929850016823427
4113.0,-30.047218239074688,5.000115298047576,35.05407124791666,24.62268196921798,5.000710684923872,-26.542425346674936,-40.0412341003306,1.4959177925225637,-6.554635689683778,-6.554635723875755,40.10815672552561,41031.66519054643,25750.056942734573,25750.056942734573,66781.722133281,77201.63244121206,77192.06452139471,25750.056942734573,102942.12146412929,102942.12146412929,102942.12146412929,130460.77618229322,125947.86862435045,4512.9075579427745,0.0,90991.05903516451,54821.091784492615,40188.85250074654,27518.65471816394,67707.50721891048,20877.140557145278,1553.3390342758473,0.0,0.8783525591280005,2.7232056529541504,0.0014947059257719628,1.0,1.0,-6.554607599652229,333670.7986998626,1559201.9222015645,4.672874966215036,1559201.9222015645,4.672874966215036,0.7586541119455643,0.092559297141766,3.9143899062334238,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143899062334238,1.2847430532063087,1.2850413102156057,3.0468270651196407,6455.860941762679,15243.999665380128,6454.0034187193105,0.0003304267835332877,23245.27224287669,2370.358098114717,19291.448120460802,1967.180242025646,0.8299084613376596,0.8299084613376596,35404.66162799559,35382.83765553947,1.00077105371766,0.8,4275.527274139035,4272.891774033241,1.00077105371766,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.670525743561,4632.441516551485,6.1844607500820565,5.000115298047576,-3.745024088718075,8.74513938676565,2.929850065680568,3.5,0.8371000187658766,0.6,0.0002321409575206655,0.9993680378524706,0.00023228775458890028,198.96126089951713,0.0,0.0,0.0,0.014523611921566183,7.848851020400255e-05,0.00015365244731666293,0.0006014555888444083,0.09255929714190357,0.09255929714190357,0.09255929714190357,0.09255930238502509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.7596307527,595.5990206751819,0.0,0.09255929714190357,0.092559297141766,0.092559297141766,0.3716726354118067,0.3716726354118067,0.5,10.000569261049232,3.150232902271455e-05,3.150232902271455e-05,7.105427357601002e-12,3.419199856580235e-08,2.8124223547365546e-05,7.105427357601002e-12,27518.65471816394,20877.140557145278,0.7586541119455643,0.9863266995986685,0.606013526061205,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517783966551339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6267183011785,260.6267183011785,-12.52328169882145,244.85512804798304,276.39830855437344,124090.07748875835,124088.91043024772,1.1670585106241664,0.0,nan,276.39830855437344,3.248308554373466,270.08967245309583,-3.0603275469041478,263.78103635181736,-9.368963648182614,257.47240025054,-15.67759974946,251.16376414926148,-21.986235850738495,244.85512804798304,-28.294871952016933,1.0,1.0,28837.30492052088,28837.30492052088,275.6281304452205,2.478130445220529,275.6281304452205,275.6281304452205,77192.09162352828,77192.06452139471,0.027102133564767428,0.0,8545.783548066482,8545.783548066482,0.8860857962420824,3933.961855764591,275.6281304452205,2.478130445220529,1.0,0.002,0.1293459382835605,0.004902381194555117,0.00019977563644535257,0.0018002243635497036,0.09988781822267628,0.09988781822267628,0.0,-4.9439619065339e-15,1.0,1.0000000571104835,2.8124216441938188e-05,0.092559297141766,0.0,5.26458876413099e-09,0.0067627165337651955,0.0,1600073.5262967548,266.5953643103162,3.418489313844475e-08,1.0,1284566.912394248,2597.889677142633,,,,,,,,,,,,,,,,,,2.0,15243.999665380128,1553.3390342758473,0.3716726354118067,6.175347969391544,2.929850065680568
4114.0,-30.047206701517702,5.000114820097541,35.05407178190553,24.622686230018758,5.000710034523108,-26.542415027913858,-40.041225019935496,1.4959183609200275,-6.554636185511413,-6.554636225909154,40.10815790282786,41031.66971320291,25750.057354604523,25750.057354604523,66781.72706780743,77201.64370259388,77192.07559634588,25750.057354604523,102942.1329509504,102942.1329509504,102942.1329509504,130460.79216172168,125947.88403627575,4512.908125445935,0.0,90991.06405715666,54821.09006776882,40188.859988208715,27518.659210771282,67707.51919898,20877.143784827826,1553.339255479683,0.0,0.8783525519248374,2.723205601902493,0.0014947059257719628,1.0,1.0,-6.55460300189003,333670.79208469536,1559201.9730793529,4.6728752113357945,1559201.9730793529,4.6728752113357945,0.7586541053808373,0.0925593068130018,3.9143894963007537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143894963007537,1.28474305054745,1.2850413075561298,3.046826752347692,6455.860279036452,15243.998321250874,6454.003227586053,0.00033042690627021077,23245.275960183997,2370.35847717457,19291.447549150704,1967.1801837682292,0.8299083040439844,0.8299083040439845,35404.65866180613,35382.83765553947,1.0007709489123748,0.8,4275.526915936941,4272.891774033241,1.0007709489123748,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.670568212646,4632.441516551485,6.184460785921003,5.000114820097541,-3.745024557879733,8.745139377977274,2.9298501154876044,3.5,0.8371000329964584,0.6,0.0002321409575206655,0.9993668373115457,0.00023228803363653855,198.9612514568988,0.0,0.0,0.0,0.014523611921566183,7.848859088566432e-05,0.00015365236663500117,0.0006014552100378009,0.09255930681243046,0.09255930681243046,0.09255930681243046,0.09255931307171053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.7644121371,595.5990191781126,0.0,0.09255930681243046,0.0925593068130018,0.0925593068130018,0.3716726659929168,0.3716726659929168,0.5,10.000569450136934,3.202778543709428e-05,3.202778543709428e-05,1.4722445484949276e-11,4.0397765133093344e-08,3.322401914829243e-05,1.4722445484949276e-11,27518.659210771282,20877.143784827826,0.7586541053808373,0.9863265979594994,0.6060134856310175,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517783280347414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62672436760096,260.62672436760096,-12.52327563239902,244.85513915476452,276.39830958043694,124090.00832462039,124088.86729943522,1.1410251851476532,0.0,nan,276.39830958043694,3.248309580436967,270.0896754953028,-3.060324504697178,263.7810414101685,-9.368958589831493,257.4724073250341,-15.677592674965865,251.16377323989929,-21.986226760100692,244.85513915476452,-28.294860845235462,1.0,1.0,28837.30492052088,28837.30492052088,275.62813123914214,2.478131239142158,275.62813123914214,275.62813123914214,77192.0978821546,77192.07559634588,0.02228580872179009,0.0,8545.783548066482,8545.783548066482,0.8860858221568947,3933.9614437822574,275.62813123914214,2.478131239142158,1.0,0.002,0.1293459320461435,0.0049023811296289126,0.0001997756266055316,0.001800224373402288,0.0998878133027658,0.0998878133027658,0.0,7.819699748834452e-15,1.0,1.0000000674367717,3.322400442584694e-05,0.0925593068130018,0.0,6.219221727892013e-09,0.007989006463148639,0.0,1600073.5257240233,266.59536381448856,4.0383042687608395e-08,1.0,1284566.9141075131,2597.889670210734,,,,,,,,,,,,,,,,,,2.0,15243.998321250874,1553.339255479683,0.3716726659929168,6.175347969391544,2.9298501154876044
4115.0,-30.047195214498753,5.0001143478232954,35.05407231014859,24.622695694584422,5.0007115952768455,-26.542404533521253,-40.04121593954039,1.4959209142996552,-6.554636206987766,-6.554636237528404,40.10815880502691,41031.6659072043,25750.05667309617,25750.05667309617,66781.72258030047,77201.65161381995,77192.08401874053,25750.05667309617,102942.1406918367,102942.1406918367,102942.1406918367,130460.80276443629,125947.89412761765,4512.908636818633,0.0,90991.06392152511,54821.07821491049,40188.873007349575,27518.662072599585,67707.53507994916,20877.145869134118,1553.3393872491024,0.0,0.8783525484280985,2.7232056008504473,0.0014947059257719628,1.0,1.0,-6.554611103654452,333670.7919312714,1559202.0120667843,4.672875330328417,1559202.0120667843,4.672875330328417,0.7586541022254696,0.09255931583219631,3.9143883206786527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143883206786527,1.2847430386032102,1.285041295609117,3.0468258656100042,6455.8584001456975,15243.996978445297,6454.003872199203,0.0003304273429821871,23245.28290687053,2370.3591855394584,19291.449475942547,1967.1803802463173,0.8299081389214084,0.8299081389214084,35404.65015524325,35382.83765553947,1.0007706483473835,0.8,4275.525888669911,4272.891774033241,1.0007706483473835,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.670609125418,4632.441516551485,6.184460561471981,5.0001143478232954,-3.7450246554844915,8.745139003307788,2.929850163469423,3.5,0.8371000467055494,0.6,0.0002321409575206655,0.9993656420308976,0.00023228831146217087,198.96124205564297,0.0,0.0,0.0,0.014523611921566183,7.84886715674018e-05,0.0001536522859532637,0.000601454713581032,0.09255931583239245,0.09255931583239245,0.09255931583239245,0.09255932051925762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.7680969318,595.5990180241381,0.0,0.09255931583239245,0.09255931583219631,0.09255931583219631,0.37167269663749036,0.37167269663749036,0.5,10.000569590748311,3.065318429662511e-05,3.065318429662511e-05,-9.322320693172514e-12,3.054066155527835e-08,2.5133873975846655e-05,-9.322320693172514e-12,27518.662072599585,20877.145869134118,0.7586541022254696,0.9863263003363586,0.606013287276727,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517782591339483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6267305171986,260.6267305171986,-12.523269482801368,244.8551502404412,276.3983107939553,124089.94373399526,124088.78706448367,1.156669511588175,0.0,nan,276.3983107939553,3.2483107939553406,270.08967868325277,-3.0603213167472063,263.78104657255017,-9.36895342744981,257.47241446184756,-15.677585538152414,251.16378235114453,-21.986217648855444,244.8551502404412,-28.294849759558787,1.0,1.0,28837.30492052088,28837.30492052088,275.6281322130843,2.4781322130843364,275.6281322130843,275.6281322130843,77192.11077003762,77192.08401874053,0.026751297089504078,0.0,8545.783548066482,8545.783548066482,0.8860858964764774,3933.960262282046,275.6281322130843,2.4781322130843364,1.0,0.002,0.12934592734131892,0.004902381147276261,0.00019977561933411998,0.001800224380664114,0.09988780966705998,0.09988780966705998,0.0,-1.7659484985443896e-15,1.0,1.000000051055517,2.5133883298167348e-05,0.09255931583219631,0.0,4.704827459319511e-09,0.006043665691013301,0.0,1600073.5256847907,266.5953637930122,3.054998387597152e-08,1.0,1284566.914147248,2597.8896700499636,,,,,,,,,,,,,,,,,,2.0,15243.996978445297,1553.3393872491024,0.37167269663749036,6.175347969391544,2.929850163469423
4116.0,-30.04718368029937,5.000113872085213,35.05407284240063,24.6226999553852,5.000710931154604,-26.54239421915451,-40.04120685914529,1.4959214700092525,-6.554636705541725,-6.5546367421715,40.10815997717981,41031.67038473365,25750.057089169626,25750.057089169626,66781.72747390327,77201.66286997647,77192.09502818686,25750.057089169626,102942.15211735648,102942.15211735648,102942.15211735648,130460.81866729741,125947.90947211414,4512.909195183262,0.0,90991.06892263274,54821.07643738791,40188.88053916092,27518.666549940932,67707.54708910185,20877.14908554764,1553.3396078115354,0.0,0.8783525412305764,2.7232055495360923,0.0014947059257719628,1.0,1.0,-6.554606609951179,333670.7852817979,1559202.0627202105,4.672875575257223,1559202.0627202105,4.672875575257223,0.7586540956721048,0.0925593254753997,3.9143879074543664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143879074543664,1.284743036003703,1.2850412930090065,3.046825550135213,6455.85773169247,15243.99563501186,6454.003685332451,0.0003304274672221817,23245.286638392136,2370.3595660487667,19291.448917385318,1967.1803232893312,0.8299079816689968,0.8299079816689968,35404.647165236085,35382.83765553947,1.0007705427005484,0.8,4275.52552759155,4272.891774033241,1.0007705427005484,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.670650818908,4632.441516551485,6.184460599472516,5.000113872085213,-3.7450251265768095,8.745138998662021,2.929850212366855,3.5,0.8371000606762442,0.6,0.0002321409575206655,0.999364441842448,0.00023228859042921903,198.9612326157744,0.0,0.0,0.0,0.014523611921566183,7.84887522492169e-05,0.0001536522052714486,0.0006014543342682544,0.09255932547473698,0.09255932547473698,0.09255932547473698,0.09255933115938825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.7729368326,595.5990165077847,0.0,0.09255932547473698,0.0925593254753997,0.0925593254753997,0.3716727271402685,0.3716727271402685,0.5,10.000569762532475,3.073105426665279e-05,3.073105426665279e-05,4.547473508864641e-12,3.662978542706696e-08,3.0132220331324788e-05,4.547473508864641e-12,27518.666549940932,20877.14908554764,0.7586540956721048,0.9863261976692168,0.6060132459197901,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517781905349687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6267365368762,260.6267365368762,-12.523263463123783,244.85516129677364,276.3983117769781,124089.87522728856,124088.74299420981,1.1322330787547108,0.0,nan,276.3983117769781,3.2483117769781416,270.0896816809372,-3.0603183190627874,263.78105158489666,-9.368948415103318,257.4724214888562,-15.677578511143793,251.16379139281503,-21.98620860718495,244.85516129677364,-28.294838703226333,1.0,1.0,28837.30492052088,28837.30492052088,275.6281329967311,2.4781329967311194,275.6281329967311,275.6281329967311,77192.11701768832,77192.09502818686,0.021989501459756866,0.0,8545.783548066482,8545.783548066482,0.8860859225993748,3933.959846991638,275.6281329967311,2.4781329967311194,1.0,0.002,0.1293459216836002,0.004902381079442865,0.00019977561038857802,0.001800224389623876,0.09988780519428901,0.09988780519428901,0.0,1.2454013514906492e-14,1.0,1.0000000611763733,3.013221578385128e-05,0.0925593254753997,0.0,5.640469033286708e-09,0.007245559910145958,0.0,1600073.525108686,266.59536329445825,3.66252379535581e-08,1.0,1284566.9158693992,2597.8896630821127,,,,,,,,,,,,,,,,,,2.0,15243.99563501186,1553.3396078115354,0.3716727271402685,6.175347969391544,2.929850212366855
4117.0,-30.047172196428907,5.000113401922063,35.05407336865303,24.622703657392435,5.000712479140222,-26.54238372887296,-40.04119777875019,1.4959240115817496,-6.554636733104132,-6.554636760068884,40.10816086858135,41031.680450489635,25750.05641976608,25750.05641976608,66781.73687025571,77201.67418674333,77192.1034220157,25750.05641976608,102942.15984178177,102942.15984178177,102942.15984178177,130460.82924044495,125947.91954335904,4512.909697085905,0.0,90991.0768539579,54821.083117694136,40188.88192918196,27518.669398663173,67707.55132784514,20877.15115938608,1553.3397392313468,0.0,0.8783525377407079,2.723205547843581,0.0014947059257719628,1.0,1.0,-6.554614556360207,333670.7850455869,1559202.1012427781,4.672875694016053,1559202.1012427781,4.672875694016053,0.7586540924976652,0.09255933444742385,3.9143880561373012,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143880561373012,1.284743024114695,1.2850412811172385,3.046825694060235,6455.858036652322,15243.994292906504,6454.0028306857375,0.0003304273402434412,23245.28778164816,2370.359682628437,19291.4463627891,1967.180062793013,0.8299078309548584,0.8299078309548585,35404.64824107566,35382.83765553947,1.000770580713516,0.8,4275.52565751177,4272.891774033241,1.000770580713516,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.670690950263,4632.441516551485,6.184460379091416,5.000113401922063,-3.7450252289168917,8.745138630838955,2.929850259432239,3.5,0.8371000741234969,0.6,0.0002321409575206655,0.9993632468925072,0.00023228886817931466,198.9612232170971,0.0,0.0,0.0,0.014523611921566183,7.848883293110855e-05,0.00015365212458955693,0.0006014540412934822,0.09255933444751935,0.09255933444751935,0.09255933444751935,0.09255933856505795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.77664573275,595.5990153454446,0.0,0.09255933444751935,0.09255933444742385,0.09255933444742385,0.3716727576559375,0.3716727576559375,0.5,10.000569887313308,2.90320293743207e-05,2.90320293743207e-05,-2.3987922759260982e-11,2.6964755761582637e-08,2.2203708681445278e-05,-2.3987922759260982e-11,27518.669398663173,20877.15115938608,0.7586540924976652,0.986326274700047,0.6060133566463082,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517781216542403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62674264678105,260.62674264678105,-12.523257353218924,244.85517234051395,276.3983129530474,124089.8532473947,124088.70404357337,1.1492038213087652,0.0,nan,276.3983129530474,3.2483129530474457,270.08968483054093,-3.060315169459045,263.7810567080347,-9.368943291965252,257.472428585528,-15.67757141447197,251.1638004630213,-21.98619953697869,244.85517234051395,-28.29482765948603,1.0,1.0,28837.30492052088,28837.30492052088,275.62813396105247,2.4781339610524924,275.62813396105247,275.62813396105247,77192.12867399846,77192.1034220157,0.025251982762711123,0.0,8545.783548066482,8545.783548066482,0.8860859132000506,3933.959996417988,275.62813396105247,2.4781339610524924,1.0,0.002,0.12934591750986224,0.004902381093703933,0.00019977560393485383,0.0018002243960638879,0.09988780196742691,0.09988780196742691,0.0,-1.2585418818211735e-15,1.0,1.000000045122411,2.2203732669368037e-05,0.09255933444742385,0.0,4.156331534502274e-09,0.005339085980860569,0.0,1600073.5250625946,266.59536326689584,2.6988743684341898e-08,1.0,1284566.9159305724,2597.8896628345915,,,,,,,,,,,,,,,,,,2.0,15243.994292906504,1553.3397392313468,0.3716727576559375,6.175347969391544,2.929850259432239
4118.0,-30.047160760244193,5.000112929956417,35.05407390016348,24.622713156882696,5.000713893136931,-26.542373294906042,-40.04118492649866,1.4959264277980537,-6.554637138950909,-6.5546371744966025,40.10816207278773,41031.66083182861,25750.056636416157,25750.056636416157,66781.71746824477,77201.68206935341,77192.11504659019,25750.056636416157,102942.17168300634,102942.17168300634,102942.17168300634,130460.84560000138,125947.93534881617,4512.910251185217,0.0,90991.07651549469,54821.05527796699,40188.91248614188,27518.67391699505,67707.58640313693,20877.15441146647,1553.3399594794694,0.0,0.8783525309110474,2.7232055056719475,0.0014947059257719628,1.0,1.0,-6.554608039349375,333670.77958674903,1559202.1532829409,4.672875926426675,1559202.1532829409,4.672875926426675,0.758654086110345,0.09255934405250642,3.9143868417742427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143868417742427,1.2847430128120805,1.285041269812,3.046824775646241,6455.856090643275,15243.992950177366,6454.003521422361,0.00033042779428293803,23245.294906584117,2370.360409169708,19291.44842744709,1967.1802733295356,0.829907665399542,0.829907665399542,35404.63945419043,35382.83765553947,1.0007702702438321,0.8,4275.524596392535,4272.891774033241,1.0007702702438321,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.670731839534,4632.441516551485,6.18446037039044,5.000112929956417,-3.745025631324574,8.745138561280992,2.929850307386497,3.5,0.8371000878247135,0.6,0.0002321409575206655,0.9993620569060205,0.000232289144776382,198.96121385744794,0.0,0.0,0.0,0.014523611921566183,7.848894712714774e-05,0.00015365201039351775,0.0006014534076965451,0.09255934405198508,0.09255934405198508,0.09255934405198508,0.0925593495359764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.7816700439,595.599013770698,0.0,0.09255934405198508,0.09255934405250642,0.09255934405250642,0.37167278799509423,0.37167278799509423,0.5,10.000570052997068,2.9202231417002622e-05,2.9202231417002622e-05,1.3244516594568267e-10,3.554566774255363e-08,2.913514720148669e-05,1.3244516594568267e-10,27518.67391699505,20877.15441146647,0.758654086110345,0.9863254771868627,0.6060127529509395,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517780530740756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62674881399266,260.62674881399266,-12.523251186007315,244.8551833644973,276.3983142634876,124089.78465626083,124088.62467374386,1.1599825169421383,0.0,nan,276.3983142634876,3.2483142634876003,270.08968808368894,-3.0603119163110364,263.7810619038919,-9.368938096108081,257.47243572409417,-15.677564275905809,251.16380954429602,-21.986190455703962,244.8551833644973,-28.294816635502684,1.0,1.0,28837.30492052088,28837.30492052088,275.62813490689496,2.4781349068949794,275.62813490689496,275.62813490689496,77192.14123092801,77192.11504659019,0.026184337824815884,0.0,8545.783548066482,8545.783548066482,0.8860859899687248,3933.958775983114,275.62813490689496,2.4781349068949794,1.0,0.002,0.12934591203973755,0.004902381041467301,0.00019977559531614555,0.0018002244046864955,0.09988779765807278,0.09988779765807278,0.0,2.6411164921746888e-15,1.0,1.000000059157194,2.9135014756320743e-05,0.09255934405250642,0.0,5.453803401411972e-09,0.007005775423153959,0.0,1600073.524598587,266.59536286104907,3.541322257660795e-08,1.0,1284566.9173443592,2597.8896571143796,,,,,,,,,,,,,,,,,,2.0,15243.992950177366,1553.3399594794694,0.37167278799509423,6.175347969391544,2.929850307386497
4119.0,-30.047146845361283,5.000112454039541,35.05407443464338,24.62271738275888,5.000713071449826,-26.542360853680215,-40.04117553178219,1.4959270797701105,-6.5546376735806575,-6.554637712735824,40.10816322149165,41031.6737066275,25750.057110631893,25750.057110631893,66781.73081725939,77201.69436996742,77192.12550103961,25750.057110631893,102942.18261167151,102942.18261167151,102942.18261167151,130460.86088104737,125947.95006886913,4512.91081217823,0.0,90991.08165844422,54821.06099510978,40188.91184814938,27518.678269375854,67707.59011752524,20877.157536921408,1553.340174682257,0.0,0.8783525236192762,2.723205450956185,0.0014947059257719628,1.0,1.0,-6.554605452397425,333670.7724919102,1559202.2029253927,4.6728761745627425,1559202.2029253927,4.6728761745627425,0.7586540796966452,0.09255935364340372,3.9143864558159076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143864558159076,1.2847430097622754,1.2850412667614868,3.046824482462226,6455.855469421529,15243.99160687572,6454.00330218573,0.0003304279063354499,23245.29851242759,2370.3607768634133,19291.447772134128,1967.1802065062104,0.8299075084718907,0.8299075084718907,35404.636661473945,35382.83765553947,1.0007701715679365,0.8,4275.5242591393335,4272.891774033241,1.0007701715679365,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.670771597003,4632.441516551485,6.184460425230808,5.000112454039541,-3.7450261291189353,8.745138583158475,2.9298503540133973,3.5,0.837100101146685,0.6,0.0002321409575206655,0.9993606090018989,0.0002322894813239776,198.96120246917351,0.0,0.0,0.0,0.014523611921566183,7.848903060206738e-05,0.00015365192691859812,0.0006014530216401761,0.0925593536424485,0.0925593536424485,0.0925593536424485,0.0925593597311959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.7863381139,595.5990123090742,0.0,0.0925593536424485,0.09255935364340372,0.09255935364340372,0.37167281835823085,0.37167281835823085,0.5,10.000570236904103,3.0007946975274535e-05,3.0007946975274535e-05,-5.6559201766503975e-11,3.915516799679608e-08,3.2260338400647015e-05,-5.6559201766503975e-11,27518.678269375854,20877.157536921408,0.7586540796966452,0.9863256202346183,0.6060129098584913,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451777984778691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6267550501836,260.6267550501836,-12.523244949816387,244.85519478012986,276.3983153202369,124089.72673243782,124088.55377569298,1.1729567448132285,0.0,nan,276.3983153202369,3.248315320236941,270.08969121221475,-3.0603087877852317,263.7810671041945,-9.368932895805472,257.4724429961735,-15.67755700382645,251.16381888815187,-21.98618111184811,244.85519478012986,-28.294805219870113,1.0,1.0,28837.30492052088,28837.30492052088,275.6281355920016,2.4781355920016495,275.6281355920016,275.6281355920016,77192.14808785029,77192.12550103961,0.022586810679058544,0.0,8545.783548066482,8545.783548066482,0.8860860143679424,3933.958388094987,275.6281355920016,2.4781355920016495,1.0,0.002,0.12934590598253617,0.004902380969059737,0.00019977558573972513,0.0018002244142350304,0.09988779286986256,0.09988779286986256,0.0,-2.5244563384152485e-14,1.0,1.0000000654856094,3.226039495984878e-05,0.09255935364340372,0.0,6.038846065813996e-09,0.00775730188617615,0.0,1600073.5239769157,266.5953623264193,3.9211727198562585e-08,1.0,1284566.919181855,2597.889649679844,,,,,,,,,,,,,,,,,,2.0,15243.99160687572,1553.340174682257,0.37167281835823085,6.175347969391544,2.9298503540133973
