time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4120.0,-30.047135368880983,5.000111980990602,35.05407496030564,24.62272111969071,5.000713839509271,-26.542350448042267,-40.041166451387085,1.4959289186702547,-6.554637863461153,-6.554637887103315,40.10816403604509,41031.681928561244,25750.056766112095,25750.056766112095,66781.73869467335,77201.70542707708,77192.13234681945,25750.056766112095,102942.18911293155,102942.18911293155,102942.18911293155,130460.8700296186,125947.95872544036,4512.911304178241,0.0,90991.08839950027,54821.06490098321,40188.91499835228,27518.68091668705,67707.59591503933,20877.159455896464,1553.340300275095,0.0,0.8783525195739339,2.723205433463281,0.0014947059257719628,1.0,1.0,-6.554618426668185,333670.77019485796,1559202.2381251317,4.672876312224126,1559202.2381251317,4.672876312224126,0.7586540764472749,0.09255936256030256,3.9143864266085404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143864266085404,1.2847430011602397,1.2850412581574542,3.0468244801283166,6455.855464476254,15243.990313611865,6454.0026838244785,0.00033042786110817175,23245.300407996703,2370.360970157669,19291.445923810967,1967.1800180297012,0.8299073612821302,0.8299073612821302,35404.63645013534,35382.83765553947,1.0007701641006457,0.8,4275.524233617723,4272.891774033241,1.0007701641006457,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.670809667407,4632.441516551485,6.184460285939128,5.000111980990602,-3.7450263518951417,8.745138332885745,2.929850398661734,3.5,0.8371001139033526,0.6,0.0002321409575206655,0.9993594148258726,0.0002322897588963161,198.9611930765474,0.0,0.0,0.0,0.014523611921566183,7.848911128422343e-05,0.00015365184623644207,0.0006014527013312714,0.09255936256028918,0.09255936256028918,0.09255936256028918,0.09255936619407497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.7897451846,595.5990112411105,0.0,0.09255936256028918,0.09255936256030256,0.09255936256030256,0.37167284881519597,0.37167284881519597,0.5,10.000570347211307,2.7961368914475315e-05,2.7961368914475315e-05,-1.2448708730516955e-11,2.3642144242330687e-08,1.9460435112250707e-05,-1.2448708730516955e-11,27518.68091668705,20877.159455896464,0.7586540764472749,0.986325652124353,0.6060129794011371,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517779016808563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6267612656614,260.6267612656614,-12.523238734338577,244.85520610947637,276.39831642184635,124089.68594477781,124088.51688389278,1.1690608850241782,0.0,nan,276.39831642184635,3.2483164218463685,270.0896943593715,-3.060305640628485,263.7810722968989,-9.368927703101065,257.4724502344248,-15.67754976557518,251.16382817195085,-21.986171828049123,244.85520610947637,-28.294793890523607,1.0,1.0,28837.30492052088,28837.30492052088,275.6281362187052,2.478136218705231,275.6281362187052,275.6281362187052,77192.1585144422,77192.13234681945,0.026167622752836905,0.0,8545.783548066482,8545.783548066482,0.8860860162143513,3933.958358741583,275.6281362187052,2.478136218705231,1.0,0.002,0.12934590232186807,0.004902380952870143,0.00019977558001423674,0.0018002244199900373,0.09988779000711837,0.09988779000711837,0.0,4.2739249639378585e-15,1.0,1.000000039567679,1.9460447560959437e-05,0.09255936256030256,0.0,3.642815238215055e-09,0.0046794399498697814,0.0,1600073.5237319772,266.5953621365388,2.3654592951061204e-08,1.0,1284566.9197767666,2597.889647272806,,,,,,,,,,,,,,,,,,2.0,15243.990313611865,1553.340300275095,0.37167284881519597,6.175347969391544,2.929850398661734
4121.0,-30.04712379547709,5.000111507390399,35.05407548650631,24.6227313176729,5.000712593623689,-26.542340156567004,-40.04115740591658,1.4959289547145311,-6.554638222294898,-6.554638246161399,40.108165102896976,41031.67112832092,25750.056832469058,25750.056832469058,66781.72796078998,77201.71325851856,77192.14224470388,25750.056832469058,102942.19907717293,102942.19907717293,102942.19907717293,130460.88388875619,125947.97206868275,4512.911820073432,0.0,90991.08454085521,54821.04241066127,40188.935700215494,27518.68481158326,67707.62051179876,20877.16226196855,1553.340489628475,0.0,0.8783525135664714,2.7232053970054344,0.0014947059257719628,1.0,1.0,-6.5546185977734694,333670.7654635178,1559202.2842289994,4.672876516655686,1559202.2842289994,4.672876516655686,0.7586540710397927,0.09255937189819433,3.9143845398958694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143845398958694,1.2847430009916312,1.2850412579888064,3.0468230119755817,6455.852353636783,15243.988971962506,6454.00417493418,0.00033042861586237733,23245.310626348364,2370.3620121395547,19291.45038083765,1967.1804725199381,0.8299071882038416,0.8299071882038416,35404.62279826306,35382.83765553947,1.0007696817349456,0.8,4275.522584994362,4272.891774033241,1.0007696817349456,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.670847799173,4632.441516551485,6.184460245237681,5.000111507390399,-3.7450267145482483,8.745138221938646,2.9298504433820365,3.5,0.8371001266805819,0.6,0.0002321409575206655,0.9993582105661045,0.00023229003881317496,198.96118360459758,0.0,0.0,0.0,0.014523611921566183,7.848919165613978e-05,0.0001536517658645257,0.0006014520968277993,0.09255937189784383,0.09255937189784383,0.09255937189784383,0.09255937560490592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.79436270305,595.5990097919063,0.0,0.09255937189784383,0.09255937189819433,0.09255937189819433,0.371672879053875,0.371672879053875,0.5,10.000570459503027,2.6428306171055738e-05,2.6428306171055738e-05,-1.6200374375330284e-11,2.3866505216574296e-08,1.9648387933557387e-05,-1.6200374375330284e-11,27518.68481158326,20877.16226196855,0.7586540710397927,0.9863251352800468,0.6060125997364023,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517778331448459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6267672899182,260.6267672899182,-12.5232327100818,244.85521736665785,276.39831721317796,124089.56276372785,124088.42966946951,1.1330942583447439,0.0,nan,276.39831721317796,3.248317213177984,270.0896972438738,-3.060302756126191,263.78107727457063,-9.368922725429343,257.47245730526663,-15.677542694733347,251.16383733596228,-21.986162664037693,244.85521736665785,-28.294782633342123,1.0,1.0,28837.30492052088,28837.30492052088,275.6281370178656,2.478137017865606,275.6281370178656,275.6281370178656,77192.16446143344,77192.14224470388,0.022216729557840154,0.0,8545.783548066482,8545.783548066482,0.8860861354870984,3933.956462595349,275.6281370178656,2.478137017865606,1.0,0.002,0.129345898628814,0.004902380903179596,0.00019977557416288986,0.001800224425842085,0.09988778708144493,0.09988778708144493,0.0,4.9747532482324885e-15,1.0,1.0000000399482614,1.9648404133931763e-05,0.09255937189819433,0.0,3.6779993254285665e-09,0.004724636268913719,0.0,1600073.523311408,266.5953617777051,2.3882705590949627e-08,1.0,1284566.9210021393,2597.8896423149295,,,,,,,,,,,,,,,,,,2.0,15243.988971962506,1553.340489628475,0.371672879053875,6.175347969391544,2.9298504433820365
4122.0,-30.04711233328776,5.000111043021176,35.054076005028044,24.622734600584977,5.000715545318573,-26.542329545427428,-40.041144483815856,1.4959327574574985,-6.554638059572142,-6.554638072074704,40.10816593374267,41031.6695445139,25750.055724404585,25750.055724404585,66781.72526891848,77201.72460926001,77192.15042600427,25750.055724404585,102942.20615040886,102942.20615040886,102942.20615040886,130460.89342269007,125947.98114629145,4512.912276398617,0.0,90991.09432697622,54821.03926222722,40188.950071943334,27518.687272281208,67707.63734422454,20877.164067521593,1553.3405981471901,0.0,0.8783525113480429,2.723205414823081,0.0014947059257719628,1.0,1.0,-6.554627720087865,333670.76775660366,1559202.3201338586,4.672876592147921,1559202.3201338586,4.672876592147921,0.7586540688134702,0.09255938056475427,3.9143850462569705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143850462569705,1.284742983203101,1.2850412401961466,3.0468234482960064,6455.853278147405,15243.987632637403,6454.002896197568,0.00033042832905925767,23245.31011939771,2370.3619604449746,19291.446558608342,1967.1800827610186,0.8299070418729345,0.8299070418729345,35404.62646218996,35382.83765553947,1.00076981119357,0.8,4275.523027456418,4272.891774033241,1.00076981119357,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.670885116882,4632.441516551485,6.184459923681439,5.000111043021176,-3.7450266719674237,8.7451377149886,2.929850487147626,3.5,0.837100139185036,0.6,0.0002321409575206655,0.999357017880205,0.00023229031604048104,198.9611742236693,0.0,0.0,0.0,0.014523611921566183,7.848930647329477e-05,0.00015365165104737073,0.0006014517251925222,0.09255938056498991,0.09255938056498991,0.09255938056498991,0.09255938244307568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.7981038464,595.5990086161071,0.0,0.09255938056498991,0.09255938056475427,0.09255938056475427,0.37167290912693285,0.37167290912693285,0.5,10.000570516856238,2.31502099836689e-05,2.31502099836689e-05,-8.066081136348657e-11,1.250253944817814e-08,1.0351986816203862e-05,-8.066081136348657e-11,27518.687272281208,20877.164067521593,0.7586540688134702,0.986324850317864,0.6060124256870691,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517777640300271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6267735292085,260.6267735292085,-12.523226470791485,244.85522858374537,276.398318474671,124089.56890653892,124088.39536687611,1.1735396628039463,0.0,nan,276.398318474671,3.2483184746710094,270.0897004964859,-3.060299503514102,263.7810825183012,-9.368917481698759,257.47246454011645,-15.67753545988353,251.16384656193088,-21.986153438069096,244.85522858374537,-28.294771416254605,1.0,1.0,28837.30492052088,28837.30492052088,275.62813814930166,2.478138149301685,275.62813814930166,275.62813814930166,77192.17915796296,77192.15042600427,0.028731958693242632,0.0,8545.783548066482,8545.783548066482,0.8860861034763536,3933.9569714882555,275.62813814930166,2.478138149301685,1.0,0.002,0.12934589667699173,0.0049023809429814165,0.000199775571219727,0.001800224428778025,0.0998877856098635,0.0998877856098635,0.0,-2.248201624865942e-15,1.0,1.0000000211246038,1.0352067477015225e-05,0.09255938056475427,0.0,1.9378113639959716e-09,0.00248924837618042,0.0,1600073.5234861367,266.59536194042784,1.2583200259541627e-08,1.0,1284566.9204082522,2597.8896447178117,,,,,,,,,,,,,,,,,,2.0,15243.987632637403,1553.3405981471901,0.37167290912693285,6.175347969391544,2.929850487147626
4123.0,-30.047100843588876,5.00011057270353,35.05407653655679,24.622744100075238,5.000716958651658,-26.542319063365348,-40.04113540342075,1.495935178427335,-6.554638681136112,-6.5546387153541,40.108167346060696,41031.6653712074,25750.056438955267,25750.056438955267,66781.72181016266,77201.73250843413,77192.164356462,25750.056438955267,102942.22079541726,102942.22079541726,102942.22079541726,130460.91366674518,125948.00082271101,4512.912844034167,0.0,90991.0939908288,54821.02685359892,40188.96348581097,27518.692871327912,67707.65635713888,20877.168084019704,1553.3408752250562,0.0,0.8783525024848422,2.7232053492334045,0.0014947059257719628,1.0,1.0,-6.554610558266631,333670.7592811163,1559202.3811677897,4.67287689375912,1559202.3811677897,4.67287689375912,0.758654060410402,0.09255939044482273,3.9143838338966392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143838338966392,1.2847429718782515,1.2850412288686681,3.046822531493549,6455.851335553011,15243.986291470079,6454.003585335755,0.00033042878227256233,23245.317233044614,2370.362685835083,19291.448618488503,1967.1802928103382,0.8299068765155224,0.8299068765155224,35404.61768979471,35382.83765553947,1.0007695012359124,0.8,4275.521968087019,4272.891774033241,1.0007695012359124,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.670924135967,4632.441516551485,6.184460037340451,5.00011057270353,-3.745027248368986,8.745137821072516,2.9298505329085613,3.5,0.837100152259589,0.6,0.0002321409575206655,0.9993558223333722,0.00023229059393344514,198.9611648202274,0.0,0.0,0.0,0.014523611921566183,7.848938715571324e-05,0.00015365157036495225,0.000601451223089401,0.0925593904439926,0.0925593904439926,0.0925593904439926,0.09255939579007297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.80415524135,595.5990067175788,0.0,0.0925593904439926,0.09255939044482273,0.09255939044482273,0.3716729388482858,0.3716729388482858,0.5,10.000570678238205,2.4383689151363797e-05,2.4383689151363797e-05,-6.59383658785373e-12,3.421797600822174e-08,2.8157087456293084e-05,-6.59383658785373e-12,27518.692871327912,20877.168084019704,0.758654060410402,0.9863245222653673,0.606012193876227,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517776955793735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6267798070849,260.6267798070849,-12.523220192915062,244.85523975879534,276.39831985537427,124089.49842666132,124088.31762930601,1.1807973553028352,0.0,nan,276.39831985537427,3.248319855374291,270.08970383605777,-3.060296163942212,263.7810878167434,-9.368912183256555,257.4724717974275,-15.67752820257249,251.16385577811147,-21.98614422188851,244.85523975879534,-28.294760241204642,1.0,1.0,28837.30492052088,28837.30492052088,275.62813913611944,2.4781391361194665,275.62813913611944,275.62813913611944,77192.19160047578,77192.164356462,0.0272440137778176,0.0,8545.783548066482,8545.783548066482,0.8860861801184108,3933.9557530661223,275.62813913611944,2.4781391361194665,1.0,0.002,0.12934589139309494,0.0049023808484879895,0.0001997755627946675,0.0018002244372486657,0.09988778139733374,0.09988778139733374,0.0,4.333295874903165e-14,1.0,1.0000000571770538,2.8157094050129672e-05,0.09255939044482273,0.0,5.27074833052004e-09,0.006770628962752719,0.0,1600073.5227879777,266.59536131886387,3.4224569844809594e-08,1.0,1284566.9226033208,2597.8896358365164,,,,,,,,,,,,,,,,,,2.0,15243.986291470079,1553.3408752250562,0.3716729388482858,6.175347969391544,2.9298505329085613
4124.0,-30.047089307301654,5.00011009959775,35.05407707192632,24.622748360876017,5.000716331546747,-26.542308743416882,-40.04112632302565,1.4959357676626632,-6.554639158296084,-6.554639199088479,40.10816851994369,41031.66996719505,25750.05677327114,25750.05677327114,66781.72674046618,77201.7437523186,77192.17535980657,25750.05677327114,102942.2321330777,102942.2321330777,102942.2321330777,130460.92939997089,125948.0159972909,4512.913402679992,0.0,90991.09903157403,54821.02524645329,40188.97087235638,27518.697266893192,67707.66813924958,20877.17124444437,1553.3410910825246,0.0,0.8783524953942878,2.723205300040038,0.0014947059257719628,1.0,1.0,-6.554605677360485,333670.75290768285,1559202.431896517,4.672877135047865,1559202.431896517,4.672877135047865,0.7586540540769342,0.0925593999208296,3.9143834315056747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143834315056747,1.284742969121917,1.2850412261116937,3.0468222248229444,6455.8506857548,15243.984951235938,6454.003387195406,0.0003304289018111468,23245.320910367267,2370.363060817636,19291.44802623374,1967.1802324171597,0.8299067197489141,0.8299067197489141,35404.6147781746,35382.83765553947,1.0007693983587747,0.8,4275.521616474812,4272.891774033241,1.0007693983587747,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.670960965055,4632.441516551485,6.184460062930332,5.00011009959775,-3.7450277060909936,8.745137805688744,2.9298505761011064,3.5,0.8371001646003161,0.6,0.0002321409575206655,0.9993546219403924,0.0002322908729535168,198.96115537865745,0.0,0.0,0.0,0.014523611921566183,7.848946783820826e-05,0.00015365148968245722,0.0006014508454391757,0.09255939992019017,0.09255939992019017,0.09255939992019017,0.09255940623320594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.80891258403,595.5990052281586,0.0,0.09255939992019017,0.0925593999208296,0.0925593999208296,0.37167296870592686,0.37167296870592686,0.5,10.000570868882697,2.6385834019038157e-05,2.6385834019038157e-05,4.746425474877469e-11,4.079237214682507e-08,3.352172797121966e-05,4.746425474877469e-11,27518.697266893192,20877.17124444437,0.7586540540769342,0.9863244234481819,0.6060121563012347,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517776269644427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6267859352735,260.6267859352735,-12.52321406472646,244.85525088894855,276.39832098159826,124089.42852801185,124088.27588532901,1.1526426828492202,0.0,nan,276.39832098159826,3.248320981598283,270.08970696306784,-3.060293036932137,263.78109294453867,-9.368907055461307,257.47247892600893,-15.677521073991045,251.16386490747885,-21.986135092521124,244.85525088894855,-28.29474911105143,1.0,1.0,28837.30492052088,28837.30492052088,275.62813993996093,2.478139939960954,275.62813993996093,275.62813993996093,77192.19793167796,77192.17535980657,0.0225718713918468,0.0,8545.783548066482,8545.783548066482,0.8860862055564505,3933.955348663203,275.62813993996093,2.478139939960954,1.0,0.002,0.12934588510035203,0.0049023807869602015,0.00019977555287692655,0.001800224447117928,0.09988777643846328,0.09988777643846328,0.0,-5.145623510616204e-15,1.0,1.0000000680395185,3.352168050696491e-05,0.0925593999208296,0.0,6.274950059157834e-09,0.008060593297339689,0.0,1600073.5222376029,266.5953608417039,4.07449078920763e-08,1.0,1284566.924253977,2597.8896291579213,,,,,,,,,,,,,,,,,,2.0,15243.984951235938,1553.3410910825246,0.37167296870592686,6.175347969391544,2.9298505761011064
4125.0,-30.047077821613275,5.000109632221679,35.05407760178679,24.62275782544168,5.000717892220662,-26.54229825022988,-40.04111724263055,1.4959383208372101,-6.554639191485535,-6.5546392236187865,40.1081694317345,41031.6661732462,25750.05608532146,25750.05608532146,66781.72225856766,77201.75164534392,77192.1839085533,25750.05608532146,102942.23999387475,102942.23999387475,102942.23999387475,130460.9401659136,125948.0262540929,4512.913911820705,0.0,90991.09888383627,54821.01341173812,40188.98385788684,27518.700172038843,67707.68402992567,20877.173359346503,1553.3412251831164,0.0,0.8783524917905214,2.723205297652373,0.0014947059257719628,1.0,1.0,-6.554612742521783,333670.7525831043,1559202.471299428,4.6728772576826065,1559202.471299428,4.6728772576826065,0.7586540508391943,0.09255940882271575,3.9143822574683185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143822574683185,1.2847429571786384,1.2850412141656424,3.04682133931639,6455.848809472669,15243.983612318105,6454.004031877523,0.00033042933798770936,23245.327844574393,2370.363767909979,19291.449953231728,1967.180428916269,0.8299065550815398,0.8299065550815398,35404.60628307598,35382.83765553947,1.0007690981989463,0.8,4275.520590592225,4272.891774033241,1.0007690981989463,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.670996408595,4632.441516551485,6.184459845057968,5.000109632221679,-3.74502781575552,8.745137447977198,2.929850617668702,3.5,0.837100176476772,0.6,0.0002321409575206655,0.9993534268139603,0.0002322911507500948,198.96114597849962,0.0,0.0,0.0,0.014523611921566183,7.84895485207801e-05,0.0001536514089998854,0.0006014503492241594,0.09255940882287898,0.09255940882287898,0.09255940882287898,0.0925594137629846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.8126071034,595.5990040714928,0.0,0.09255940882287898,0.09255940882271575,0.09255940882271575,0.3716729987914642,0.3716729987914642,0.5,10.000571017097995,2.6413691614379786e-05,2.6413691614379786e-05,-5.4228621593210846e-11,3.2133243621501606e-08,2.6481096995212283e-05,-5.4228621593210846e-11,27518.700172038843,20877.173359346503,0.7586540508391943,0.9863241257676345,0.6060119580387787,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517775580712995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6267921352789,260.6267921352789,-12.523207864721087,244.85526199351713,276.3983222770402,124089.3629240285,124088.19677341224,1.166150616259508,0.0,nan,276.3983222770402,3.248322277040245,270.0897102203356,-3.0602897796644015,263.78109816363116,-9.36890183636882,257.472486106927,-15.677513893072955,251.1638740502222,-21.986125949777772,244.85526199351713,-28.294738006482845,1.0,1.0,28837.30492052088,28837.30492052088,275.62814091577735,2.4781409157773737,275.62814091577735,275.62814091577735,77192.21083545622,77192.1839085533,0.02692690292315092,0.0,8545.783548066482,8545.783548066482,0.8860862797758302,3933.9541687556602,275.62814091577735,2.4781409157773737,1.0,0.002,0.129345880143326,0.004902380803355692,0.0001997755452106561,0.0018002244547918335,0.09988777260532805,0.09988777260532805,0.0,2.4897618688957124e-15,1.0,1.0000000537835265,2.6481151223833876e-05,0.09255940882271575,0.0,4.9570282537768935e-09,0.006367634537810946,0.0,1600073.5221864535,266.59536080851444,3.218747224309482e-08,1.0,1284566.9243380392,2597.8896288177975,,,,,,,,,,,,,,,,,,2.0,15243.983612318105,1553.3412251831164,0.3716729987914642,6.175347969391544,2.929850617668702
4126.0,-30.047066288851738,5.000109161491744,35.0540781357631,24.622762051317864,5.000717231794389,-26.54228793678632,-40.041108162235446,1.4959388797302282,-6.554639698839537,-6.5546397379532735,40.10817061020601,41031.67067234159,25750.056488198756,25750.056488198756,66781.72716054035,77201.7628831922,77192.19500233103,25750.056488198756,102942.25149052979,102942.25149052979,102942.25149052979,130460.95616534774,125948.04169414223,4512.914471205514,0.0,90991.10387763885,54821.01166679305,40188.99134538422,27518.704674817953,67707.69602020217,20877.176593704302,1553.3414471416775,0.0,0.8783524845166282,2.7232052453494044,0.0014947059257719628,1.0,1.0,-6.554607576550893,333670.7458067459,1559202.5222270899,4.672877505210309,1559202.5222270899,4.672877505210309,0.7586540442366375,0.09255941838117616,3.9143818467916365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143818467916365,1.2847429545642401,1.285041211550637,3.046821025859853,6455.84814529588,15243.982272771153,6454.003843940296,0.00033042946126227716,23245.331559111517,2370.364146687352,19291.44939147478,1967.1803716330023,0.8299063982984176,0.8299063982984176,35404.60331150184,35382.83765553947,1.0007689932034438,0.8,4275.520231739868,4272.891774033241,1.0007689932034438,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.671032653606,4632.441516551485,6.184459887981986,5.000109161491744,-3.7450282964308697,8.745137457922613,2.92985066017625,3.5,0.8371001886217858,0.6,0.0002321409575206655,0.9993522267909503,0.00023229142968550764,198.96113653981692,0.0,0.0,0.0,0.014523611921566183,7.848962920342845e-05,0.00015365132831723704,0.0006014499703004144,0.0925594183805974,0.0925594183805974,0.0925594183805974,0.09255942444465161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.8174225709,595.5990025633976,0.0,0.0925594183805974,0.09255941838117616,0.09255941838117616,0.37167302889101334,0.37167302889101334,0.5,10.000571200288253,2.7748820230044657e-05,2.7748820230044657e-05,2.2112089936854318e-11,3.911372914444655e-08,3.216140237327636e-05,2.2112089936854318e-11,27518.704674817953,20877.176593704302,0.7586540442366375,0.9863240234996988,0.6060119171696351,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517774894803317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62679819640476,260.62679819640476,-12.523201803595214,244.85527306509164,276.39832332771726,124089.29367374549,124088.15364480653,1.140028938952463,0.0,nan,276.39832332771726,3.248323327717287,270.08971327519237,-3.060286724807611,263.7811032226676,-9.368896777332395,257.4724931701425,-15.677506829857464,251.16388311761716,-21.986116882382817,244.85527306509164,-28.29472693490834,1.0,1.0,28837.30492052088,28837.30492052088,275.6281416996009,2.4781416996009398,275.6281416996009,275.6281416996009,77192.21699692341,77192.19500233103,0.021994592374539934,0.0,8545.783548066482,8545.783548066482,0.8860863057376681,3933.953756025595,275.6281416996009,2.4781416996009398,1.0,0.002,0.12934587410557818,0.0049023807353695305,0.00019977553567420377,0.0018002244643417929,0.09988776783710188,0.09988776783710188,0.0,1.5996752533720127e-14,1.0,1.000000065285119,3.216138026118642e-05,0.09255941838117616,0.0,6.020315548126841e-09,0.007733498237767488,0.0,1600073.5216012106,266.59536030116044,3.90916170545097e-08,1.0,1284566.9260930493,2597.8896217169827,,,,,,,,,,,,,,,,,,2.0,15243.982272771153,1553.3414471416775,0.37167302889101334,6.175347969391544,2.92985066017625
4127.0,-30.04705480649706,5.000108696421287,35.05407866384029,24.622765753325098,5.000718781272924,-26.542277447720146,-40.04109908184034,1.4959414224950771,-6.554639736631543,-6.554639766691961,40.1081715079564,41031.68075367739,25750.055808647227,25750.055808647227,66781.73656232462,77201.77418135901,77192.20347641518,25750.055808647227,102942.2592850624,102942.2592850624,102942.2592850624,130460.96683647021,125948.05185931746,4512.91497715274,0.0,90991.11179855546,54821.01837087002,40188.992697428264,27518.707551407806,67707.70024883607,20877.17868713232,1553.3415801094698,0.0,0.8783524809439094,2.7232052425476447,0.0014947059257719628,1.0,1.0,-6.554615026994725,333670.74542762735,1559202.5610226053,4.672877626788512,1559202.5610226053,4.672877626788512,0.7586540410057987,0.09255942730442517,3.914381997462991,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914381997462991,1.284742942669656,1.2850411996532916,3.0468211713457842,6455.848453563111,15243.980934550089,6454.0029888926165,0.0003304293335686094,23245.332687900434,2370.3642617917876,19291.446835680046,1967.1801110144695,0.8299062480495946,0.8299062480495946,35404.60440172956,35382.83765553947,1.0007690317247802,0.8,4275.520363397625,4272.891774033241,1.0007690317247802,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.671067371728,4632.441516551485,6.184459673204125,5.000108696421287,-3.745028409181315,8.745137105602602,2.9298507008930894,3.5,0.8371002002551684,0.6,0.0002321409575206655,0.9993510320144819,0.00023229170740207076,198.96112714238927,0.0,0.0,0.0,0.014523611921566183,7.848970988615305e-05,0.00015365124763451243,0.0006014496776282635,0.09255942730450811,0.09255942730450811,0.09255942730450811,0.09255943189612643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.82109345944,595.5990014137271,0.0,0.09255942730450811,0.09255942730442517,0.09255942730442517,0.3716730591434164,0.3716730591434164,0.5,10.000571339322331,2.7157348881701182e-05,2.7157348881701182e-05,-1.0629719326971099e-11,3.006039150932338e-08,2.4739697209952283e-05,-1.0629719326971099e-11,27518.707551407806,20877.17868713232,0.7586540410057987,0.9863241007579876,0.6060120282165801,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451777420608256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6268043402196,260.6268043402196,-12.523195659780356,244.85528412105458,276.398324559384,124089.27105866325,124088.11547681123,1.1555818520025778,0.0,nan,276.398324559384,3.2483245593840024,270.0897164717184,-3.060283528281559,263.78110838405297,-9.368891615947007,257.472500296387,-15.677499703612966,251.16389220872094,-21.98610779127904,244.85528412105458,-28.294715878945397,1.0,1.0,28837.30492052088,28837.30492052088,275.6281426624722,2.478142662472237,275.6281426624722,275.6281426624722,77192.2286865466,77192.20347641518,0.02521013142541051,0.0,8545.783548066482,8545.783548066482,0.8860862962126441,3933.953907450306,275.6281426624722,2.478142662472237,1.0,0.002,0.12934586945672005,0.00490238074965105,0.00019977552848220124,0.0018002244715172174,0.09988776424110062,0.09988776424110062,0.0,-5.815660453212246e-16,1.0,1.0000000502573707,2.473970783967161e-05,0.09255942730442517,0.0,4.631046953778085e-09,0.005948889750462011,0.0,1600073.521544,266.59536026336843,3.007102122865035e-08,1.0,1284566.926191238,2597.8896213197127,,,,,,,,,,,,,,,,,,2.0,15243.980934550089,1553.3415801094698,0.3716730591434164,6.175347969391544,2.9298507008930894
4128.0,-30.04704337188113,5.000108229628162,35.054079197248406,24.62277525281536,5.000720194941616,-26.54226701519865,-40.041086229588814,1.4959438382578285,-6.55464015313396,-6.5546401920281525,40.108172717914805,41031.66114552846,25750.05601572048,25750.05601572048,66781.71716124893,77201.7820456824,77192.21517048802,25750.05601572048,102942.2711862085,102942.2711862085,102942.2711862085,130460.98328184313,125948.06774428161,4512.915537561519,0.0,90991.1114476458,54820.99054748663,40189.023222399075,27518.71209563463,67707.73531803371,20877.18195736216,1553.3418018177829,0.0,0.8783524740324492,2.723205199249418,0.0014947059257719628,1.0,1.0,-6.55460819975508,333670.739823243,1559202.6133114428,4.672877861982764,1559202.6133114428,4.672877861982764,0.7586540345641382,0.09255943689078923,3.9143807846119776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143807846119776,1.2847429313691647,1.2850411883501769,3.0468202541035807,6455.846510036948,15243.979595703631,6454.003679781773,0.0003304297871049407,23245.339800702484,2370.3649870957447,19291.44890079397,1967.1803215974844,0.8299060829479022,0.8299060829479022,35404.595625782466,35382.83765553947,1.0007687216416725,0.8,4275.519303599298,4272.891774033241,1.0007687216416725,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.671102876634,4632.441516551485,6.184459670200669,5.000108229628162,-3.745028822012418,8.74513705164058,2.929850742532655,3.5,0.8371002121521871,0.6,0.0002321409575206655,0.999349842206916,0.00023229198396431083,198.96111778403304,0.0,0.0,0.0,0.014523611921566183,7.84898240833721e-05,0.0001536511334372934,0.0006014490442607922,0.09255943689033092,0.09255943689033092,0.09255943689033092,0.09255944290713712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.82606817095,595.5989998553931,0.0,0.09255943689033092,0.09255943689078923,0.09255943689078923,0.3716730893428021,0.3716730893428021,0.5,10.000571521063403,2.827778746450349e-05,2.827778746450349e-05,8.412825991399586e-12,3.889419986080611e-08,3.199227307959518e-05,8.412825991399586e-12,27518.71209563463,20877.18195736216,0.7586540345641382,0.9863233033502726,0.6060114247330294,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45177735203721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62681053500296,260.62681053500296,-12.523189464997017,244.85529515476418,276.39832591524106,124089.20192399752,124088.03675551926,1.1651684782264113,0.0,nan,276.39832591524106,3.2483259152410824,270.0897197631461,-3.0602802368538846,263.7811136110508,-9.368886388949193,257.47250745895553,-15.677492541044444,251.16390130686,-21.98609869313998,244.85529515476418,-28.2947048452358,1.0,1.0,28837.30492052088,28837.30492052088,275.62814360553864,2.478143605538662,275.62814360553864,275.62814360553864,77192.24127454641,77192.21517048802,0.026104058386408724,0.0,8545.783548066482,8545.783548066482,0.8860863728857106,3933.9526885350374,275.62814360553864,2.478143605538662,1.0,0.002,0.12934586345109375,0.00490238069769248,0.00019977551903187297,0.0018002244809832732,0.09988775951593648,0.09988775951593648,0.0,1.5146304349622497e-14,1.0,1.000000064942685,3.199226466676919e-05,0.09255943689078923,0.0,5.9886598351116695e-09,0.007692834365086752,0.0,1600073.521068051,266.595359846866,3.888578703481471e-08,1.0,1284566.9276427194,2597.8896154469885,,,,,,,,,,,,,,,,,,2.0,15243.979595703631,1553.3418018177829,0.3716730893428021,6.175347969391544,2.929850742532655
4129.0,-30.047031814194888,5.000107759765683,35.05407973416484,24.62277947869154,5.000719515349939,-26.54225668124109,-40.04107714919371,1.4959443823954928,-6.554640652948365,-6.554640696988333,40.10817388596009,41031.665687413486,25750.056384085918,25750.056384085918,66781.7220714994,77201.7932932019,77192.22601660874,25750.056384085918,102942.28240069465,102942.28240069465,102942.28240069465,130460.9988955445,125948.08278658098,4512.916108963509,0.0,90991.11641926647,54820.98881347538,40189.03067310122,27518.716494849858,67707.74716795108,20877.185118837595,1553.3420184078511,0.0,0.8783524668484735,2.723205147909844,0.0014947059257719628,1.0,1.0,-6.554604443289804,333670.73316895904,1559202.6637885529,4.672878106450613,1559202.6637885529,4.672878106450613,0.7586540281682386,0.09255944648837856,3.9143803698176787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143803698176787,1.2847429288237895,1.2850411858042108,3.046819937278332,6455.8458387222645,15243.978256283553,6454.0034968062855,0.0003304299122261656,23245.34353402774,2370.365367788974,19291.448353867992,1967.1802658265558,0.8299059261321808,0.8299059261321808,35404.59262441384,35382.83765553947,1.0007686155934408,0.8,4275.518941148908,4272.891774033241,1.0007686155934408,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.671137277507,4632.441516551485,6.184459707575048,5.000107759765683,-3.745029296555061,8.745137056320743,2.9298507828774305,3.5,0.8371002236792658,0.6,0.0002321409575206655,0.9993486395950619,0.0002322922635034851,198.9611083249541,0.0,0.0,0.0,0.014523611921566183,7.848990476628228e-05,0.0001536510527543832,0.0006014486647035782,0.09255944648772123,0.09255944648772123,0.09255944648772123,0.09255945331112889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.8307228949,595.5989983990569,0.0,0.09255944648772123,0.09255944648837856,0.09255944648837856,0.37167311967233263,0.37167311967233263,0.5,10.000571727138768,3.0055125591843534e-05,3.0055125591843534e-05,-2.5636381906224415e-11,4.403995035318076e-08,3.6253698510790855e-05,-2.5636381906224415e-11,27518.716494849858,20877.185118837595,0.7586540281682386,0.9863232032494799,0.606011385752257,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517772837512597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6268165923797,260.6268165923797,-12.523183407620252,244.8553061724941,276.3983270122648,124089.13252564032,124087.99320177447,1.139323865851289,0.0,nan,276.3983270122648,3.2483270122648378,270.08972284431104,-3.0602771556889365,263.7811186763567,-9.36888132364328,257.47251450840304,-15.67748549159694,251.16391034044872,-21.986089659551254,244.8553061724941,-28.29469382750588,1.0,1.0,28837.30492052088,28837.30492052088,275.6281443697565,2.478144369756535,275.6281443697565,275.6281443697565,77192.24744582298,77192.22601660874,0.02142921424820088,0.0,8545.783548066482,8545.783548066482,0.886086399107851,3933.952271666767,275.6281443697565,2.478144369756535,1.0,0.002,0.12934585664562367,0.00490238063456164,0.00019977550831347184,0.001800224491694389,0.09988775415673593,0.09988775415673593,0.0,7.860899431388901e-15,1.0,1.000000073571487,3.625372414717276e-05,0.09255944648837856,0.0,6.786366816269464e-09,0.008717542382727357,0.0,1600073.5204891884,266.5953593470516,4.406558673508698e-08,1.0,1284566.929366114,2597.8896084740973,,,,,,,,,,,,,,,,,,2.0,15243.978256283553,1553.3420184078511,0.37167311967233263,6.175347969391544,2.9298507828774305
4130.0,-30.047020307159183,5.000107295575523,35.054080265127865,24.622788943257206,5.000721045693282,-26.542246171874105,-40.04106806879861,1.495946910407589,-6.554640696794422,-6.554640730863314,40.108174788023994,41031.66190372116,25750.055703012596,25750.055703012596,66781.71760673376,77201.80118379071,77192.23439686609,25750.055703012596,102942.29009987868,102942.29009987868,102942.29009987868,130461.00946591764,125948.09283900632,4512.916626911319,0.0,90991.11622720366,54820.97694713177,40189.04364452432,27518.71936603896,67707.76301056327,20877.187208691823,1553.3421511164838,0.0,0.8783524632316733,2.7232051446039995,0.0014947059257719628,1.0,1.0,-6.554612692165506,333670.7327227624,1559202.702771151,4.672878229528894,1559202.702771151,4.672878229528894,0.7586540249564266,0.0925594554926639,3.9143791896589324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143791896589324,1.284742916998216,1.285041173975892,3.046819046727905,6455.843951752772,15243.97691971014,6454.004149949672,0.00033043035124480857,23245.350493275,2370.3660774347,19291.450306157283,1967.18046490466,0.8299057616592359,0.8299057616592359,35404.58408502074,35382.83765553947,1.0007683138685894,0.8,4275.517909917245,4272.891774033241,1.0007683138685894,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.671170225503,4632.441516551485,6.184459495060937,5.000107295575523,-3.745029414104855,8.745136709680377,2.929850821518296,3.5,0.8371002347195132,0.6,0.0002321409575206655,0.9993474422550997,0.00023229254181791133,198.96109890732959,0.0,0.0,0.0,0.014523611921566183,7.848998544926926e-05,0.00015365097207139622,0.0006014481675471392,0.09255945549277081,0.09255945549277081,0.09255945549277081,0.09255946072538185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.83432813355,595.5989972709481,0.0,0.09255945549277081,0.0925594554926639,0.0925594554926639,0.3716731502052789,0.3716731502052789,0.5,10.000571884116537,2.9664066914847353e-05,2.9664066914847353e-05,-1.2107648217352107e-11,3.406887572054984e-08,2.8038697791998857e-05,-1.2107648217352107e-11,27518.71936603896,20877.187208691823,0.7586540249564266,0.9863229065227714,0.6060111880718861,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517772147303571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62682273363174,260.62682273363174,-12.523177266368236,244.85531718849163,276.39832827877154,124089.06767872274,124087.91257892079,1.155099801945832,0.0,nan,276.39832827877154,3.2483282787715666,270.0897260607152,-3.060273939284798,263.7811238426599,-9.368876157340083,257.47252162460444,-15.677478375395538,251.1639194065479,-21.986080593452073,244.85531718849163,-28.294682811508352,1.0,1.0,28837.30492052088,28837.30492052088,275.6281453165122,2.4781453165122116,275.6281453165122,275.6281453165122,77192.26036385116,77192.23439686609,0.025966985078412108,0.0,8545.783548066482,8545.783548066482,0.886086473714198,3933.951085607227,275.6281453165122,2.4781453165122116,1.0,0.002,0.1293458513970284,0.004902380650454453,0.0001997755001930818,0.00180022449980317,0.0998877500965409,0.0998877500965409,0.0,-3.748303750716886e-15,1.0,1.0000000569373435,2.8038709899647074e-05,0.0925594554926639,0.0,5.248591513547693e-09,0.0067421670846615316,0.0,1600073.520423501,266.59535930320556,3.408098336876719e-08,1.0,1284566.929481674,2597.8896080065324,,,,,,,,,,,,,,,,,,2.0,15243.97691971014,1553.3421511164838,0.3716731502052789,6.175347969391544,2.929850821518296
4131.0,-30.04700875293163,5.000106827897007,35.05408079988698,24.622793204057984,5.000720341752191,-26.54223584346297,-40.041058988403506,1.4959474322849777,-6.554641219038899,-6.5546412588742005,40.10817595947499,41031.66637916712,25750.05612203433,25750.05612203433,66781.72250120145,77201.81241861983,77192.2453542144,25750.05612203433,102942.30147624874,102942.30147624874,102942.30147624874,130461.02532727076,125948.1081348015,4512.917192469264,0.0,90991.1211590646,54820.97511961759,40189.05115494112,27518.72385102202,67707.77500596314,20877.19042934904,1553.3423725625937,0.0,0.8783524559100737,2.7232050909230847,0.0014947059257719628,1.0,1.0,-6.554608498670461,333670.7257655638,1559202.7533954496,4.6728784786800315,1559202.7533954496,4.6728784786800315,0.7586540183466277,0.09255946514764513,3.9143787695129513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143787695129513,1.2847429145569704,1.2850411715340797,3.046818725490136,6455.843271088487,15243.975582507283,6454.003974459581,0.00033043047885890695,23245.35424822627,2370.366460333169,19291.449781605657,1967.1804114152803,0.8299056050340762,0.8299056050340762,35404.58104492817,35382.83765553947,1.000768206452122,0.8,4275.517542790485,4272.891774033241,1.000768206452122,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.671203964819,4632.441516551485,6.184459545584211,5.000106827897007,-3.745029905983069,8.745136733880075,2.929850861087208,3.5,0.8371002460249165,0.6,0.0002321409575206655,0.9993462400062341,0.0002322928212740535,198.96108945108307,0.0,0.0,0.0,0.014523611921566183,7.849006613233282e-05,0.0001536508913883327,0.0006014477871672298,0.09255946514703525,0.09255946514703525,0.09255946514703525,0.09255947132464824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.83909305895,595.5989957789436,0.0,0.09255946514703525,0.09255946514764513,0.09255946514764513,0.3716731807060624,0.3716731807060624,0.5,10.000572070749046,3.047379317422383e-05,3.047379317422383e-05,1.6143530956469476e-11,3.983529950346565e-08,3.2760203737325355e-05,1.6143530956469476e-11,27518.72385102202,20877.19042934904,0.7586540183466277,0.9863228040696933,0.6060111468077838,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517771460119389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6268287446823,260.6268287446823,-12.523171255317664,244.85532819091128,276.3983292984529,124088.9987143567,124087.86810400308,1.1306103536186127,0.0,nan,276.3983292984529,3.2483292984529157,270.0897290769446,-3.060270923055384,263.7811288554367,-9.368871144563286,257.4725286339286,-15.677471366071359,251.16392841241992,-21.986071587580057,244.85532819091128,-28.294671809088698,1.0,1.0,28837.30492052088,28837.30492052088,275.6281460706948,2.4781460706948337,275.6281460706948,275.6281460706948,77192.2666157778,77192.2453542144,0.021261563393636607,0.0,8545.783548066482,8545.783548066482,0.8860865002746552,3933.950663360516,275.6281460706948,2.4781460706948337,1.0,0.002,0.129345845246573,0.004902380580454982,0.00019977549047691838,0.0018002245095349232,0.09988774523845918,0.09988774523845918,0.0,1.184165612788668e-14,1.0,1.0000000664976108,3.27601875937944e-05,0.09255946514764513,0.0,6.132409815376e-09,0.007877490857910502,0.0,1600073.5198191274,266.5953587809611,3.981915597250918e-08,1.0,1284566.9312835226,2597.8896007162234,,,,,,,,,,,,,,,,,,2.0,15243.975582507283,1553.3423725625937,0.3716731807060624,6.175347969391544,2.929850861087208
4132.0,-30.04699724915733,5.000106365836461,35.054081328406106,24.622796871140622,5.000721860399817,-26.542225338201114,-40.041049908008404,1.4959499494428556,-6.554641266747865,-6.55464129643314,40.10817684895552,41031.676469793005,25750.055447459028,25750.055447459028,66781.73191725204,77201.82371414345,77192.25369062748,25750.055447459028,102942.30913808651,102942.30913808651,102942.30913808651,130461.03583903864,125948.11813771019,4512.9177013284525,0.0,90991.12903480294,54820.98179044937,40189.052493726194,27518.726700952127,67707.77919467833,20877.192502983835,1553.3425044808953,0.0,0.8783524523210227,2.7232050872421407,0.0014947059257719628,1.0,1.0,-6.554616873406985,333670.7252704284,1559202.79183428,4.672878600814023,1559202.79183428,4.672878600814023,0.7586540151315031,0.09255947414797844,3.914378913943578,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914378913943578,1.284742902782172,1.2850411597565476,3.0468188658344046,6455.843568461151,15243.974246633401,6454.003128022705,0.00033043035406142286,23245.355402533853,2370.3665780397846,19291.44725154919,1967.1801534213205,0.8299054549816146,0.8299054549816146,35404.58208999941,35382.83765553947,1.000768243377925,0.8,4275.517668995069,4272.891774033241,1.000768243377925,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.671236147179,4632.441516551485,6.184459335767981,5.000106365836461,-3.745030026290258,8.74513639212672,2.9298508988301477,3.5,0.8371002568086137,0.6,0.0002321409575206655,0.9993450430087253,0.00023229309951021458,198.96108003612954,0.0,0.0,0.0,0.014523611921566183,7.84901468154726e-05,0.00015365081070519289,0.0006014474935347432,0.09255947414805935,0.09255947414805935,0.09255947414805935,0.09255947868198199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.8427322213,595.598994639185,0.0,0.09255947414805935,0.09255947414797844,0.09255947414797844,0.3716732113015121,0.3716732113015121,0.5,10.00057220806923,2.9277182477471797e-05,2.9277182477471797e-05,-9.663381206337363e-13,2.968528178826091e-08,2.442302616145753e-05,-9.663381206337363e-13,27518.726700952127,20877.192502983835,0.7586540151315031,0.9863228821201823,0.606011258349144,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517770770117038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6268348466711,260.6268348466711,-12.523165153328875,244.85533919371255,276.39833049962897,124088.97649223449,124087.82877742618,1.1477148083103146,0.0,nan,276.39833049962897,3.2483304996289917,270.0897322384462,-3.0602677615538028,263.78113397726304,-9.368866022736938,257.47253571607973,-15.677464283920244,251.16393745489623,-21.98606254510375,244.85533919371255,-28.294660806287425,1.0,1.0,28837.30492052088,28837.30492052088,275.628147008636,2.4781470086360287,275.628147008636,275.628147008636,77192.27818186139,77192.25369062748,0.024491233911248855,0.0,8545.783548066482,8545.783548066482,0.8860864911441537,3933.9508085132957,275.628147008636,2.4781470086360287,1.0,0.002,0.1293458406566965,0.004902380592893929,0.00019977548337239904,0.001800224516624659,0.09988774168619952,0.09988774168619952,0.0,-2.942091015256665e-15,1.0,1.00000004961614,2.442302712779565e-05,0.09255947414797844,0.0,4.571769479939875e-09,0.005872743891968295,0.0,1600073.5197486954,266.5953587332521,2.9686248126381543e-08,1.0,1284566.9314117583,2597.8896001973826,,,,,,,,,,,,,,,,,,2.0,15243.974246633401,1553.3425044808953,0.3716732113015121,6.175347969391544,2.9298508988301477
