time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4133.0,-30.046985793233915,5.0001059020108976,35.054081862014456,24.622806335706287,5.000723248419948,-26.54221488906853,-40.041040792688705,1.495952344254158,-6.554641693044516,-6.554641730704274,40.10817805282446,41031.672126168174,25750.055659616293,25750.055659616293,66781.72778578446,77201.8315762009,77192.26528013898,25750.055659616293,102942.32093975527,102942.32093975527,102942.32093975527,130461.05216863976,125948.13390639232,4512.918262247436,0.0,90991.1286457887,54820.969195754325,40189.06605559375,27518.73122888448,67707.79728447823,20877.19576085942,1553.3427256402224,0.0,0.8783524453843143,2.7232050430475496,0.0014947059257719628,1.0,1.0,-6.554610758015883,333670.71954824124,1559202.8438593163,4.672878836867467,1559202.8438593163,4.672878836867467,0.7586540086901279,0.09255948379774555,3.914377696162355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914377696162355,1.2847428915796884,1.2850411485514632,3.0468179445222163,6455.841616311179,15243.972910133914,6454.0038259571265,0.00033043080990724006,23245.362534891858,2370.367305337894,19291.449337721882,1967.1803661517322,0.8299052900880743,0.8299052900880743,35404.573278376905,35382.83765553947,1.000767932034337,0.8,4275.5166048885185,4272.891774033241,1.000767932034337,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.671269109983,4632.441516551485,6.1844593377614485,5.0001059020108976,-3.7450304467792344,8.745136348790131,2.9298509374883785,3.5,0.8371002678538224,0.6,0.0002321409575206655,0.9993438509917686,0.00023229337658933332,198.96107066033923,0.0,0.0,0.0,0.014523611921566183,7.84902278090101e-05,0.00015365072971165538,0.0006014469893823743,0.09255948379710018,0.09255948379710018,0.09255948379710018,0.09255948962715037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.8477047267,595.5989930812691,0.0,0.09255948379710018,0.09255948379774555,0.09255948379774555,0.3716732417767532,0.3716732417767532,0.5,10.000572384159891,2.9772958669127547e-05,2.9772958669127547e-05,1.3130829756846651e-11,3.7659731333405944e-08,3.097268836427247e-05,1.3130829756846651e-11,27518.73122888448,20877.19576085942,0.7586540086901279,0.9863225575807342,0.6060110322858566,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451777008312775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6268410068385,260.6268410068385,-12.523158993161474,244.85535018737306,276.3983318263033,124088.90771318246,124087.74905561333,1.1586575691418721,0.0,nan,276.3983318263033,3.2483318263033425,270.0897354985177,-3.0602645014822656,263.78113917073176,-9.368860829268215,257.47254284294576,-15.67745715705422,251.1639465151594,-21.986053484840568,244.85535018737306,-28.294649812626915,1.0,1.0,28837.30492052088,28837.30492052088,275.6281479305321,2.4781479305321454,275.6281479305321,275.6281479305321,77192.29065179419,77192.26528013898,0.025371655210619792,0.0,8545.783548066482,8545.783548066482,0.8860865681288839,3933.9495846431664,275.6281479305321,2.4781479305321454,1.0,0.002,0.12934583484191414,0.004902380538453312,0.00019977547421316024,0.0018002245257793055,0.09988773710658012,0.09988773710658012,0.0,-7.534337737036267e-15,1.0,1.0000000628781727,3.0972675233442715e-05,0.09255948379774555,0.0,5.797804869793162e-09,0.007447668419106632,0.0,1600073.5192600384,266.59535830695546,3.76466005036491e-08,1.0,1284566.932893747,2597.889594201213,,,,,,,,,,,,,,,,,,2.0,15243.972910133914,1553.3427256402224,0.3716732417767532,6.175347969391544,2.9298509374883785
4134.0,-30.04697428669517,5.000105434383121,35.05408239853004,24.62281066635626,5.000722349365186,-26.542204623089695,-40.04102797536177,1.4959526857576784,-6.55464224142338,-6.554642282548372,40.10817920392892,41031.66067474639,25750.05611594705,25750.05611594705,66781.71679069343,77201.84278156246,77192.27575818232,25750.05611594705,102942.33187412938,102942.33187412938,102942.33187412938,130461.06747101706,125948.1486410722,4512.918829944863,0.0,90991.13331076881,54820.9512039448,40189.09122980446,27518.73559688768,67707.82682669214,20877.19889685716,1553.342941882899,0.0,0.8783524380105033,2.7232049869681925,0.0014947059257719628,1.0,1.0,-6.554608416811277,333670.71227594273,1559202.8936040315,4.672879087795349,1559202.8936040315,4.672879087795349,0.7586540022288791,0.0925594934427016,3.9143772250832667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143772250832667,1.284742889982198,1.285041146953602,3.0468175816388494,6455.840847404869,15243.971573059276,6454.003711120783,0.000330430960303322,23245.366524130346,2370.3677121270107,19291.44899446837,1967.1803311496149,0.8299051328978819,0.8299051328978819,35404.569869742256,35382.83765553947,1.0007678115960754,0.8,4275.5161932559895,4272.891774033241,1.0007678115960754,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.671300962139,4632.441516551485,6.184459400048399,5.000105434383121,-3.745030957883596,8.745136392266717,2.9298509748440607,3.5,0.8371002785268745,0.6,0.0002321409575206655,0.9993426537096949,0.0002322936548929708,198.96106124312502,0.0,0.0,0.0,0.014523611921566183,7.849034169660481e-05,0.00015365061582406069,0.0006014464712017217,0.09255949344195798,0.09255949344195798,0.09255949344195798,0.09255949982933358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.85234070546,595.5989916301967,0.0,0.09255949344195798,0.0925594934427016,0.0925594934427016,0.37167327231258646,0.37167327231258646,0.5,10.000572577131097,3.079057677268793e-05,3.079057677268793e-05,-3.808509063674137e-11,4.112496299057966e-08,3.386573706620766e-05,-3.808509063674137e-11,27518.73559688768,20877.19889685716,0.7586540022288791,0.9863219648391727,0.6060105987417495,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517769398996119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6268470112919,260.6268470112919,-12.523152988708091,244.85536116150587,276.3983328610773,124088.83421300758,124087.70484340638,1.1293696011898176,0.0,nan,276.3983328610773,3.2483328610773015,270.08973852116355,-3.0602614788364235,263.781144181249,-9.368855818751001,257.4725498413351,-15.677450158664897,251.16395550142065,-21.986044498579332,244.85536116150587,-28.29463883849411,1.0,1.0,28837.30492052088,28837.30492052088,275.62814860479483,2.4781486047948533,275.62814860479483,275.62814860479483,77192.29670186892,77192.27575818232,0.02094368659891188,0.0,8545.783548066482,8545.783548066482,0.886086597909188,3933.949111208683,275.62814860479483,2.4781486047948533,1.0,0.002,0.12934582848366516,0.004902380464980322,0.00019977546416624146,0.0018002245358405007,0.09988773208312073,0.09988773208312073,0.0,6.742002789383861e-15,1.0,1.0000000687362556,3.3865775151298294e-05,0.0925594934427016,0.0,6.339367659000009e-09,0.008143342082147354,0.0,1600073.5186218375,266.5953577585766,4.11630480812164e-08,1.0,1284566.9347771998,2597.8895865807144,,,,,,,,,,,,,,,,,,2.0,15243.971573059276,1553.342941882899,0.37167327231258646,6.175347969391544,2.9298509748440607
4135.0,-30.046960351368867,5.000104973705992,35.054082928366036,24.62281995629894,5.0007242000581185,-26.542191896227106,-40.0410185457207,1.4959557449144467,-6.55464222432812,-6.554642254393023,40.1081800842365,41031.66671405872,25750.055281415156,25750.055281415156,66781.72199547388,77201.85175338684,77192.28403955068,25750.055281415156,102942.33932096584,102942.33932096584,102942.33932096584,130461.07764846478,125948.15831094047,4512.919337524309,0.0,90991.13390082154,54820.94886148584,40189.09448815078,27518.73832749894,67707.83281564972,20877.20088920399,1553.3430664427894,0.0,0.8783524348129714,2.72320498997725,0.0014947059257719628,1.0,1.0,-6.554617518490261,333670.7126474243,1559202.9316468805,4.6728791966060985,1559202.9316468805,4.6728791966060985,0.7586539993493018,0.09255950241086494,3.9143761954412524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143761954412524,1.2847428756720294,1.2850411326401114,3.046816814137772,6455.839221162184,15243.970237380496,6454.004185657812,0.0003304313320522316,23245.372789358196,2370.368351002452,19291.450412891303,1967.180475788501,0.8299049702366137,0.8299049702366137,35404.56241945701,35382.83765553947,1.0007675483530292,0.8,4275.515293546847,4272.891774033241,1.0007675483530292,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6713311771255,4632.441516551485,6.18445915473719,5.000104973705992,-3.745031029370463,8.745136003076455,2.929851010279699,3.5,0.8371002886513426,0.6,0.0002321409575206655,0.9993412037087144,0.00023229399194104418,198.96104983813677,0.0,0.0,0.0,0.014523611921566183,7.849042548321652e-05,0.00015365053203744898,0.0006014459850242738,0.09255950241099069,0.09255950241099069,0.09255950241099069,0.09255950701684428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.8559314185,595.5989905057436,0.0,0.09255950241099069,0.09255950241086494,0.09255950241086494,0.37167330296625345,0.37167330296625345,0.5,10.000572715299748,2.9569500668458204e-05,2.9569500668458204e-05,-1.5916157281026244e-12,3.0064882139413385e-08,2.4735902741213067e-05,-1.5916157281026244e-12,27518.73832749894,20877.20088920399,0.7586539993493018,0.9863219544672567,0.6060106343349809,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517768711841874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6268533591196,260.6268533591196,-12.523146640880384,244.85537256417754,276.3983341540609,124088.79107876035,124087.59712445234,1.1939543079885404,0.0,nan,276.3983341540609,3.248334154060899,270.089741836085,-3.060258163914966,263.7811495181076,-9.368850481892366,257.4725572001316,-15.677442799868402,251.16396488215463,-21.986035117845347,244.85537256417754,-28.294627435822434,1.0,1.0,28837.30492052088,28837.30492052088,275.62814960200916,2.478149602009182,275.62814960200916,275.62814960200916,77192.31097454538,77192.28403955068,0.02693499470478855,0.0,8545.783548066482,8545.783548066482,0.8860866630002778,3933.9480764184586,275.62814960200916,2.478149602009182,1.0,0.002,0.12934582385332039,0.004902380489539231,0.00019977545702621753,0.0018002245429667417,0.09988772851310876,0.09988772851310876,0.0,-7.040808908120866e-15,1.0,1.0000000502496678,2.4735904332828795e-05,0.09255950241086494,0.0,4.6303386375116725e-09,0.005947979910123332,0.0,1600073.5186260422,266.59535777567186,3.006647375514149e-08,1.0,1284566.9346809923,2597.8895869699813,,,,,,,,,,,,,,,,,,2.0,15243.970237380496,1553.3430664427894,0.37167330296625345,6.175347969391544,2.929851010279699
4136.0,-30.046948821947755,5.000104508637884,35.05408346377118,24.622824042476736,5.000723502929612,-26.542181589459773,-40.0410094653256,1.4959562704424476,-6.554642798919588,-6.554642837530526,40.10818130459017,41031.67134047885,25750.055808854297,25750.055808854297,66781.72714933315,77201.86274461988,77192.29553693852,25750.055808854297,102942.35134579282,102942.35134579282,102942.35134579282,130461.09441478565,125948.1745082727,4512.919906512955,0.0,90991.13868078172,54820.94727664392,40189.1015601531,27518.743068992822,67707.84462914593,20877.204291213995,1553.343301403853,0.0,0.878352427006112,2.723204930658214,0.0014947059257719628,1.0,1.0,-6.554611061516653,333670.7049633133,1559202.9843843684,4.672879462270447,1559202.9843843684,4.672879462270447,0.7586539922580153,0.09255951217414458,3.9143757977916587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143757977916587,1.284742873213707,1.2850411301812181,3.046816510450907,6455.838577686159,15243.968950741975,6454.0040089401455,0.00033043145188460787,23245.37637191489,2370.3687163215664,19291.449884670372,1967.1804219249564,0.8299048196087004,0.8299048196087004,35404.55954214338,35382.83765553947,1.0007674466880923,0.8,4275.51494607755,4272.891774033241,1.0007674466880923,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.671362515423,4632.441516551485,6.184459234865684,5.000104508637884,-3.7450315638635154,8.7451360725014,2.9298510470327375,3.5,0.8371002991522107,0.6,0.0002321409575206655,0.99934000404911,0.00023229427079880764,198.96104040219706,0.0,0.0,0.0,0.014523611921566183,7.849050616669786e-05,0.00015365045135396762,0.0006014456080997354,0.0925595121733678,0.0925595121733678,0.0925595121733678,0.09255951817865642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.860958001,595.5989889310503,0.0,0.0925595121733678,0.09255951217414458,0.09255951217414458,0.37167333349629306,0.37167333349629306,0.5,10.000572896708428,3.0221173062727757e-05,3.0221173062727757e-05,-1.1937117960769683e-11,3.8610949104622705e-08,3.177601388415496e-05,-1.1937117960769683e-11,27518.743068992822,20877.204291213995,0.7586539922580153,0.9863218584953432,0.6060105969289135,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517767879643952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6268595375504,260.6268595375504,-12.52314046244959,244.85538387874394,276.39833519635596,124088.7192534854,124087.55716074983,1.1620927355460695,0.0,nan,276.39833519635596,3.2483351963559812,270.0897449328348,-3.060255067165201,263.78115466931126,-9.368845330688714,257.4725644057898,-15.67743559421018,251.1639741422668,-21.986025857733182,244.85538387874394,-28.29461612125604,1.0,1.0,28837.30492052088,28837.30492052088,275.62815036425883,2.478150364258852,275.62815036425883,275.62815036425883,77192.3169093705,77192.29553693852,0.02137243197648786,0.0,8545.783548066482,8545.783548066482,0.8860866881385727,3933.947676780617,275.62815036425883,2.478150364258852,1.0,0.002,0.12934581788790114,0.004902380408765349,0.00019977544757319716,0.0018002245524445144,0.09988772378659858,0.09988772378659858,0.0,1.77115266897232e-14,1.0,1.0000000645048333,3.1776025821272924e-05,0.09255951217414458,0.0,5.948186610157205e-09,0.007640843852557703,0.0,1600073.5179642932,266.5953572010804,3.8622886222583475e-08,1.0,1284566.9366711013,2597.889578917953,,,,,,,,,,,,,,,,,,2.0,15243.968950741975,1553.343301403853,0.37167333349629306,6.175347969391544,2.9298510470327375
4137.0,-30.046937342502385,5.000104049223865,35.05408399303959,24.622827709559374,5.00072501690034,-26.542171106562293,-40.0410003849305,1.4959587809599397,-6.554642851700805,-6.554642880415399,40.10818219834268,41031.68133559254,25750.05512987858,25750.05512987858,66781.73646547113,77201.87402225348,77192.30392885051,25750.05512987858,102942.35905872908,102942.35905872908,102942.35905872908,130461.10499591152,125948.1845819577,4512.920413953816,0.0,90991.14654199436,54820.95385533218,40189.102985180194,27518.745937182433,67707.84892236262,20877.206377774193,1553.3434342971416,0.0,0.878352423372153,2.723204926437177,0.0014947059257719628,1.0,1.0,-6.554619261465291,333670.7043984578,1559203.0230073184,4.672879585932642,1559203.0230073184,4.672879585932642,0.7586539890092009,0.09255952118547318,3.914375940983808,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914375940983808,1.2847428614699714,1.2850411184347563,3.0468166497575044,6455.838872860122,15243.967616369666,6454.003164736194,0.00033043132770822244,23245.377529866324,2370.368834399752,19291.44736128827,1967.180164611592,0.8299046697134546,0.8299046697134544,35404.56057825339,35382.83765553947,1.0007674832972604,0.8,4275.51507119996,4272.891774033241,1.0007674832972604,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.671392069583,4632.441516551485,6.184459027896372,5.000104049223865,-3.745031689229955,8.74513573845382,2.9298510816933683,3.5,0.8371003090552481,0.6,0.0002321409575206655,0.9993388095911284,0.00023229454844813255,198.96103100715956,0.0,0.0,0.0,0.014523611921566183,7.849058685025629e-05,0.0001536503706704092,0.0006014453142754939,0.09255952118551192,0.09255952118551192,0.09255952118551192,0.09255952557099635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.8646393926,595.5989877777683,0.0,0.09255952118551192,0.09255952118547318,0.09255952118547318,0.3716733641021186,0.3716733641021186,0.5,10.000573029553632,2.8916207497786672e-05,2.8916207497786672e-05,5.9117155615240335e-12,2.871456672437489e-08,2.36189500810724e-05,5.9117155615240335e-12,27518.745937182433,20877.206377774193,0.7586539890092009,0.9863219335478605,0.6060107061242135,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517767191123347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62686577384983,260.62686577384983,-12.523134226150148,244.85539513269325,276.39833641500576,124088.69395168607,124087.52097452585,1.1729771602282084,0.0,nan,276.39833641500576,3.248336415005781,270.089748158544,-3.0602518414559654,263.7811599020808,-9.36884009791919,257.4725716456192,-15.677428354380766,251.16398338915607,-21.986016610843905,244.85539513269325,-28.29460486730673,1.0,1.0,28837.30492052088,28837.30492052088,275.62815130336844,2.4781513033684632,275.62815130336844,275.62815130336844,77192.32845377762,77192.30392885051,0.024524927110178396,0.0,8545.783548066482,8545.783548066482,0.8860866790863657,3933.947820688727,275.62815130336844,2.4781513033684632,1.0,0.002,0.12934581344880633,0.004902380419592595,0.00019977544069938886,0.001800224559297532,0.09988772034969443,0.09988772034969443,0.0,-3.0791341698588326e-15,1.0,1.0000000479879945,2.3618944169356837e-05,0.09255952118547318,0.0,4.421254623661894e-09,0.0056793975088071,0.0,1600073.5178882247,266.5953571482992,2.8708655008813366e-08,1.0,1284566.936817394,2597.8895783260527,,,,,,,,,,,,,,,,,,2.0,15243.967616369666,1553.3434342971416,0.3716733641021186,6.175347969391544,2.9298510816933683
4138.0,-30.046925910500995,5.000103588119935,35.05408452741512,24.622837209049635,5.000726405080102,-26.54216067894272,-40.04098753267897,1.4959611735211955,-6.554643281041365,-6.554643317818049,40.108183404226466,41031.66166836455,25750.05533302219,25750.05533302219,66781.71700138674,77201.88186694312,77192.31554658581,25750.05533302219,102942.370879608,102942.370879608,102942.370879608,130461.12135413868,125948.20038087961,4512.9209732590625,0.0,90991.14614510743,54820.92594652638,40189.133553978936,27518.750474530683,67707.88402850962,20877.209642279537,1553.3436559708373,0.0,0.8783524164107516,2.7232048819230115,0.0014947059257719628,1.0,1.0,-6.554613073851726,333670.6986349514,1559203.0751196516,4.672879822826396,1559203.0751196516,4.672879822826396,0.7586539825491689,0.0925595308389482,3.9143747232038173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143747232038173,1.2847428502780136,1.2850411072402002,3.0468157284212642,6455.836920659187,15243.96628138049,6454.003863427226,0.0003304317836205873,23245.384660218086,2370.3695614932813,19291.44944972252,1967.1803775726187,0.8299045049892295,0.8299045049892295,35404.55176663848,35382.83765553947,1.0007671719539875,0.8,4275.514007094326,4272.891774033241,1.0007671719539875,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.671422417185,4632.441516551485,6.184459031609466,5.000103588119935,-3.7450321130908155,8.745135701210751,2.9298511172845356,3.5,0.8371003192241531,0.6,0.0002321409575206655,0.9993376200713188,0.00023229482495024906,198.96102165095215,0.0,0.0,0.0,0.014523611921566183,7.849070104865492e-05,0.0001536502564720106,0.000601444680147822,0.09255953083823505,0.09255953083823505,0.09255953083823505,0.09255953653334789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.8696412436,595.5989862104086,0.0,0.09255953083823505,0.0925595308389482,0.0925595308389482,0.3716733945755842,0.3716733945755842,0.5,10.00057320157864,2.933956227479939e-05,2.933956227479939e-05,1.5518253349000588e-11,3.677666882140329e-08,3.024396630735282e-05,1.5518253349000588e-11,27518.750474530683,20877.209642279537,0.7586539825491689,0.9863211346741703,0.6060101014394045,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517766505587293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6268720417477,260.6268720417477,-12.523127958252303,244.855406327708,276.39833775578677,124088.62275829478,124087.4438378345,1.1789204603093606,0.0,nan,276.39833775578677,3.2483377557867925,270.0897514701714,-3.060248529828584,263.78116518455505,-9.368834815444927,257.4725788989405,-15.677421101059451,251.16399261332407,-21.986007386675908,244.855406327708,-28.294593672291967,1.0,1.0,28837.30492052088,28837.30492052088,275.62815222543566,2.4781522254356787,275.62815222543566,275.62815222543566,77192.34104482387,77192.31554658581,0.025498238057480194,0.0,8545.783548066482,8545.783548066482,0.8860867560710078,3933.9465968198365,275.62815222543566,2.4781522254356787,1.0,0.002,0.12934580777069113,0.004902380364013965,0.00019977543174994639,0.0018002245682447447,0.09988771587497319,0.09988771587497319,0.0,-5.309121198227018e-15,1.0,1.000000061402617,3.0243950789099472e-05,0.0925595308389482,0.0,5.661397045734826e-09,0.007272443469597358,0.0,1600073.5173961276,266.5953567189586,3.676115056805429e-08,1.0,1284566.9383100872,2597.889572286588,,,,,,,,,,,,,,,,,,2.0,15243.96628138049,1553.3436559708373,0.3716733945755842,6.175347969391544,2.9298511172845356
4139.0,-30.046914355173456,5.000103123960044,35.05408506515378,24.622841469850414,5.000725702685666,-26.54215034938714,-40.040978452283866,1.4959616969002363,-6.554643794381548,-6.554643835811902,40.10818457001739,41031.66615919904,25750.055699782184,25750.055699782184,66781.72185898123,77201.89309478985,77192.32634154313,25750.055699782184,102942.38204132531,102942.38204132531,102942.38204132531,130461.13691610971,125948.21537441856,4512.921541691144,0.0,90991.15107412325,54820.924138535884,40189.141039541515,27518.754874784394,67707.89591432591,20877.212803691556,1553.343872921379,0.0,0.8783524091648,2.723204829269889,0.0014947059257719628,1.0,1.0,-6.554609758215747,333670.691809294,1559203.1254996548,4.672880069403282,1559203.1254996548,4.672880069403282,0.7586539761223527,0.09255954048692358,3.9143743041793777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143743041793777,1.2847428478297436,1.285041104791362,3.0468154080731007,6455.836241879869,15243.964945823502,6454.003687432186,0.00033043191080625947,23245.38840779023,2370.3699436392885,19291.448923661566,1967.1803239293304,0.8299043485630216,0.8299043485630216,35404.548734660464,35382.83765553947,1.0007670648242586,0.8,4275.513640947494,4272.891774033241,1.0007670648242586,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.671451677221,4632.441516551485,6.184459076234144,5.000103123960044,-3.7450325993815157,8.74513572334156,2.9298511516002232,3.5,0.8371003290286352,0.6,0.0002321409575206655,0.9993364177207499,0.00023229510443552548,198.9610121938127,0.0,0.0,0.0,0.014523611921566183,7.849078173239892e-05,0.00015365017578826656,0.000601444299938235,0.09255954048613559,0.09255954048613559,0.09255954048613559,0.09255954690763676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.874343456,595.5989847385201,0.0,0.09255954048613559,0.09255954048692358,0.09255954048692358,0.3716734251015193,0.3716734251015193,0.5,10.000573395542029,3.0474039476757753e-05,3.0474039476757753e-05,9.890754881780595e-12,4.143038268011878e-08,3.4077596183124115e-05,9.890754881780595e-12,27518.754874784394,20877.212803691556,0.7586539761223527,0.9863210332733331,0.606010061383659,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517765822884583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6268781566582,260.6268781566582,-12.523121843341755,244.85541747680062,276.3983388365153,124088.55168825897,124087.40154302317,1.150145235823902,0.0,nan,276.3983388365153,3.248338836515302,270.0897545645728,-3.0602454354271913,263.7811702926296,-9.368829707370367,257.4725860206873,-15.67741397931269,251.16400174874386,-21.98599825125612,244.85541747680062,-28.294582523199352,1.0,1.0,28837.30492052088,28837.30492052088,275.6281529706328,2.4781529706328342,275.6281529706328,275.6281529706328,77192.34734398575,77192.32634154313,0.0210024426196469,0.0,8545.783548066482,8545.783548066482,0.886086782560559,3933.9461757002746,275.6281529706328,2.4781529706328342,1.0,0.002,0.12934580137302498,0.004902380296837331,0.00019977542165606227,0.0018002245783430829,0.09988771082803113,0.09988771082803113,0.0,-8.547849927875717e-16,1.0,1.0000000691651396,3.407758629236923e-05,0.09255954048692358,0.0,6.379019957407565e-09,0.008194278147382661,0.0,1600073.516800658,266.59535620561843,4.1420491925237e-08,1.0,1284566.9400778639,2597.889565134114,,,,,,,,,,,,,,,,,,2.0,15243.964945823502,1553.343872921379,0.3716734251015193,6.175347969391544,2.9298511516002232
4140.0,-30.046902850116535,5.000102665444494,35.05408559680176,24.622850899491482,5.000727200090314,-26.54213984509584,-40.040969371888764,1.4959641950688158,-6.554643853910989,-6.554643884931077,40.10818546976494,41031.66229938041,25750.055022064418,25750.055022064418,66781.71732144483,77201.90096566407,77192.33466450567,25750.055022064418,102942.3896865701,102942.3896865701,102942.3896865701,130461.1474346406,125948.22537966617,4512.922054974437,0.0,90991.15082622682,54820.91215994013,40189.15407365187,27518.75774807051,67707.91182172239,20877.214894117104,1553.3440060928651,0.0,0.8783524054741135,2.723204824420529,0.0014947059257719628,1.0,1.0,-6.554618371529671,333670.6911620408,1559203.1643816908,4.672880194995891,1559203.1643816908,4.672880194995891,0.7586539728735,0.09255954952448951,3.9143731172189216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143731172189216,1.2847428361437745,1.2850410931026799,3.04681451189728,6455.834342990843,15243.963613118212,6454.004350610965,0.00033043235303891133,23245.395393189825,2370.370655951811,19291.450905947317,1967.1805260662222,0.829904184447605,0.829904184447605,35404.54014604889,35382.83765553947,1.0007667613604507,0.8,4275.512603772124,4272.891774033241,1.0007667613604507,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.671479495909,4632.441516551485,6.184458872144723,5.000102665444494,-3.7450327303518605,8.745135395796355,2.9298511842255226,3.5,0.8371003383501493,0.6,0.0002321409575206655,0.9993352206024706,0.00023229538270522914,198.96100277781682,0.0,0.0,0.0,0.014523611921566183,7.84908624162186e-05,0.0001536500951044469,0.0006014438017349776,0.09255954952456742,0.09255954952456742,0.09255954952456742,0.09255955428921904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.87800517573,595.5989835919296,0.0,0.09255954952456742,0.09255954952448951,0.09255954952448951,0.3716734557590309,0.3716734557590309,0.5,10.000573538480843,2.9499631807539117e-05,2.9499631807539117e-05,8.753886504564434e-12,3.10200789499504e-08,2.5513401396892732e-05,8.753886504564434e-12,27518.75774807051,20877.214894117104,0.7586539728735,0.9863207345292783,0.6060098619998562,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517765132817078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62688434180853,260.62688434180853,-12.523115658191443,244.8554285996352,276.39834008398134,124088.4852339972,124087.3218773942,1.1633566030192113,0.0,nan,276.39834008398134,3.248340083981361,270.08975778711243,-3.0602422128875446,263.78117549024296,-9.368824509757019,257.47259319337445,-15.677406806625527,251.16401089650475,-21.98598910349523,244.8554285996352,-28.294571400364788,1.0,1.0,28837.30492052088,28837.30492052088,275.6281538954399,2.4781538954399025,275.6281538954399,275.6281538954399,77192.36012001373,77192.33466450567,0.025455508060986176,0.0,8545.783548066482,8545.783548066482,0.886086857596871,3933.944982805016,275.6281538954399,2.4781538954399025,1.0,0.002,0.1293457965971437,0.004902380307996311,0.00019977541425951836,0.0018002245857376105,0.09988770712975918,0.09988770712975918,0.0,-2.8709673527416157e-15,1.0,1.0000000518239616,2.5513392643006227e-05,0.09255954952448951,0.0,4.775879819712244e-09,0.006134937326987971,0.0,1600073.5167159676,266.595356146089,3.101132506344584e-08,1.0,1284566.9402454966,2597.8895644558725,,,,,,,,,,,,,,,,,,2.0,15243.963613118212,1553.3440060928651,0.3716734557590309,6.175347969391544,2.9298511842255226
4141.0,-30.046891297775247,5.000102203515353,35.05408613210104,24.62285516029226,5.000726485187512,-26.54212951947862,-40.04096029149366,1.495964706892244,-6.554644386171958,-6.554644422575861,40.10818663840833,41031.66675645973,25750.055432113393,25750.055432113393,66781.72218857313,77201.91218144953,77192.34557644551,25750.055432113393,102942.40100855891,102942.40100855891,102942.40100855891,130461.16323776152,125948.24062353521,4512.922614226304,0.0,90991.15573126143,54820.91030627701,40189.161583316025,27518.762229202603,67707.92381251862,20877.218111391063,1553.344227589071,0.0,0.8783523981105756,2.7232047697588966,0.0014947059257719628,1.0,1.0,-6.554614448075199,333670.68407701596,1559203.2148848537,4.672880445574197,1559203.2148848537,4.672880445574197,0.7586539662469409,0.09255955919298481,3.91437269587403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91437269587403,1.2847428337495594,1.285041090707909,3.0468141896147567,6455.8336601128485,15243.962279791012,6454.004178501684,0.0003304324813624947,23245.39914841815,2370.3710388785316,19291.45039150116,1967.1804736073134,0.8299040282478412,0.8299040282478412,35404.53709728029,35382.83765553947,1.0007666536374642,0.8,4275.512235597633,4272.891774033241,1.0007666536374642,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.671508106824,4632.441516551485,6.184458928130394,5.000102203515353,-3.7450332313857437,8.745135434901098,2.929851217779932,3.5,0.8371003479371234,0.6,0.0002321409575206655,0.9993340185657366,0.00023229566211889661,198.96099332312323,0.0,0.0,0.0,0.014523611921566183,7.849094310011566e-05,0.00015365001442054985,0.0006014434211684513,0.09255955919228154,0.09255955919228154,0.09255955919228154,0.092559564853712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.8828314761,595.5989820798294,0.0,0.09255955919228154,0.09255955919298481,0.09255955919298481,0.37167348631906666,0.37167348631906666,0.5,10.000573709566547,2.9788551046294742e-05,2.9788551046294742e-05,-2.955857780762017e-11,3.640388968051411e-08,2.997450064867735e-05,-2.955857780762017e-11,27518.762229202603,20877.218111391063,0.7586539662469409,0.9863206317400881,0.6060098205060206,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517764445751733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62689038760794,260.62689038760794,-12.523109612392034,244.85543968904167,276.39834108617373,124088.41533914277,124087.27819290785,1.1371462349182695,0.0,nan,276.39834108617373,3.2483410861737525,270.08976080674756,-3.0602391932524142,263.7811805273212,-9.368819472678751,257.4726002478952,-15.677399752104805,251.16401996846824,-21.98598003153174,244.85543968904167,-28.294560310958303,1.0,1.0,28837.30492052088,28837.30492052088,275.62815463467507,2.478154634675093,275.62815463467507,275.62815463467507,77192.3664069684,77192.34557644551,0.02083052288799081,0.0,8545.783548066482,8545.783548066482,0.8860868842331128,3933.9445593534,275.62815463467507,2.478154634675093,1.0,0.002,0.12934579096889853,0.004902380234034123,0.00019977540534592958,0.0018002245946652873,0.09988770267296479,0.09988770267296479,0.0,1.1216721995666035e-14,1.0,1.0000000608570805,2.9974530207255157e-05,0.09255955919298481,0.0,5.6109655922748275e-09,0.007207660912987095,0.0,1600073.5160993938,266.595355613828,3.643344825832173e-08,1.0,1284566.9420804498,2597.889557031614,,,,,,,,,,,,,,,,,,2.0,15243.962279791012,1553.344227589071,0.37167348631906666,6.175347969391544,2.929851217779932
4142.0,-30.046879783790732,5.00010174386888,35.054086659130405,24.622859036922478,5.000727055006476,-26.542119099910323,-40.04095121109856,1.4959663711281717,-6.554644635201839,-6.554644656656813,40.108187470405326,41031.67442780617,25750.055157847703,25750.055157847703,66781.72958565387,77201.92342557016,77192.35253885957,25750.055157847703,102942.40769670728,102942.40769670728,102942.40769670728,130461.17269591219,125948.249589595,4512.923106317195,0.0,90991.16233474141,54820.9133369858,40189.165553061786,27518.76499920492,67707.93055226671,20877.220115075197,1553.3443604341116,0.0,0.8783523936750789,2.7232047461995434,0.0014947059257719628,1.0,1.0,-6.554627043616733,333670.6809935355,1559203.2508397745,4.672880596512411,1559203.2508397745,4.672880596512411,0.758653962693398,0.09255956819989203,3.9143726008529853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143726008529853,1.2847428259645728,1.285041082921115,3.046814134115994,6455.833542517631,15243.96094779458,6454.003618874221,0.00033043246381847145,23245.40139968112,2370.3712684434663,19291.44871873722,1967.1803030328626,0.8299038759125004,0.8299038759125004,35404.53640972672,35382.83765553947,1.0007666293439437,0.8,4275.512152567492,4272.891774033241,1.0007666293439437,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.671535188079,4632.441516551485,6.184458822034465,5.00010174386888,-3.7450335030873094,8.74513524695619,2.929851249540382,3.5,0.8371003570115377,0.6,0.0002321409575206655,0.9993328205216361,0.00023229594060514448,198.96098389982254,0.0,0.0,0.0,0.014523611921566183,7.849102378408899e-05,0.0001536499337365765,0.0006014430907413319,0.09255956819975024,0.09255956819975024,0.09255956819975024,0.09255957150141696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.88637118693,595.5989809695898,0.0,0.09255956819975024,0.09255956819989203,0.09255956819989203,0.37167351691533873,0.37167351691533873,0.5,10.000573809856904,2.743792947512702e-05,2.743792947512702e-05,4.604316927725449e-11,2.1454980014823377e-08,1.7613040085961984e-05,4.604316927725449e-11,27518.76499920492,20877.220115075197,0.758653962693398,0.9863206428101082,0.6060098734834618,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517763755862696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62689643269886,260.62689643269886,-12.52310356730112,244.85545075615175,276.3983421092454,124088.37351190516,124087.23649897194,1.1370129332193222,0.0,nan,276.3983421092454,3.2483421092454137,270.08976383862733,-3.060236161372643,263.7811855680085,-9.368814431991495,257.4726072973897,-15.677392702610291,251.16402902677058,-21.9859709732294,244.85545075615175,-28.294549243848223,1.0,1.0,28837.30492052088,28837.30492052088,275.6281552153133,2.478155215313336,275.6281552153133,275.6281552153133,77192.37654565704,77192.35253885957,0.024006797466427088,0.0,8545.783548066482,8545.783548066482,0.8860868902400765,3933.9444638572504,275.6281552153133,2.478155215313336,1.0,0.002,0.1293457876545965,0.004902380205434389,0.0001997754001309057,0.0018002245998687977,0.09988770006545285,0.09988770006545285,0.0,-2.96637714392034e-16,1.0,1.0000000358268657,1.7612994042792707e-05,0.09255956819989203,0.0,3.2969962264649374e-09,0.004235212363313799,0.0,1600073.5157858368,266.59535536479814,2.1408936845546123e-08,1.0,1284566.942879041,2597.8895538004936,,,,,,,,,,,,,,,,,,2.0,15243.96094779458,1553.3443604341116,0.37167351691533873,6.175347969391544,2.929851249540382
4143.0,-30.046868325889697,5.000101286560945,35.05408718719223,24.622868361789756,5.000729064578189,-26.54210858684276,-40.040942130703456,1.495969325531439,-6.554644862436305,-6.55464488584701,40.10818855424167,41031.67173055939,25750.05487730979,25750.05487730979,66781.72660786918,77201.93129469854,77192.36311625487,25750.05487730979,102942.41799356465,102942.41799356465,102942.41799356465,130461.18684850488,125948.26322817372,4512.92362033116,0.0,90991.16275996002,54820.903195821644,40189.17729348708,27518.768854940226,67707.9461484273,20877.22290114301,1553.3445447946497,0.0,0.8783523883072168,2.7232047229041716,0.0014947059257719628,1.0,1.0,-6.554625661692512,333670.6779734763,1559203.2976777668,4.6728807791786515,1559203.2976777668,4.6728807791786515,0.7586539576386278,0.09255957752418602,3.914371542995334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914371542995334,1.284742812144423,1.285041069097757,3.0468133434906535,6455.831867277406,15243.959615414811,6454.004128636383,0.0003304328483323253,23245.407790373483,2370.3719201127283,19291.45024245044,1967.1804584083698,0.8299037133020106,0.8299037133020106,35404.52875527692,35382.83765553947,1.000766358887157,0.8,4275.51122820309,4272.891774033241,1.000766358887157,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.671562200031,4632.441516551485,6.18445871453506,5.000101286560945,-3.7450337705627947,8.74513505712374,2.9298512812195545,3.5,0.8371003660627299,0.6,0.0002321409575206655,0.9993316283146273,0.00023229621773521888,198.96097452242273,0.0,0.0,0.0,0.014523611921566183,7.849110446813968e-05,0.0001536498530525258,0.0006014426123742219,0.09255957752400941,0.09255957752400941,0.09255957752400941,0.09255958112951135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.8910858065,595.5989794896428,0.0,0.09255957752400941,0.09255957752418602,0.09255957752418602,0.3716735472583736,0.3716735472583736,0.5,10.000573919043534,2.5877857012801542e-05,2.5877857012801542e-05,4.354205884737894e-11,2.3410677840729477e-08,1.9224154470975918e-05,4.354205884737894e-11,27518.768854940226,20877.22290114301,0.7586539576386278,0.9863203716366216,0.6060096940558647,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517763068264333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6269026029977,260.6269026029977,-12.523097397002289,244.8554618084205,276.3983433975746,124088.31830008519,124087.1577368844,1.160563200784138,0.0,nan,276.3983433975746,3.248343397574615,270.0897670797441,-3.060232920255885,263.7811907619132,-9.368809238086783,257.47261444408247,-15.67738555591751,251.16403812625146,-21.985961873748522,244.8554618084205,-28.294538191579477,1.0,1.0,28837.30492052088,28837.30492052088,275.6281562238558,2.4781562238558195,275.6281562238558,275.6281562238558,77192.39049949027,77192.36311625487,0.027383235399611294,0.0,8545.783548066482,8545.783548066482,0.8860869571148664,3933.943400710311,275.6281562238558,2.4781562238558195,1.0,0.002,0.1293457840416075,0.0049023801789858145,0.0001997753944565335,0.001800224605539207,0.09988769722826675,0.09988769722826675,0.0,-4.25961349526105e-15,1.0,1.000000039089131,1.922411092891707e-05,0.09255957752418602,0.0,3.5985833700371753e-09,0.004622621241158704,0.0,1600073.5155220984,266.5953551375637,2.3367135781882098e-08,1.0,1284566.9436612078,2597.889550635833,,,,,,,,,,,,,,,,,,2.0,15243.959615414811,1553.3445447946497,0.3716735472583736,6.175347969391544,2.9298512812195545
4144.0,-30.04685682006822,5.000100824529978,35.05408772221193,24.622872622590535,5.000728366548465,-26.54209830140669,-40.04092927845193,1.4959698478881862,-6.554645466209706,-6.554645500327171,40.108189811120496,41031.660818284625,25750.05544443932,25750.05544443932,66781.71626272394,77201.94248967415,77192.37495972142,25750.05544443932,102942.43040416074,102942.43040416074,102942.43040416074,130461.20414482377,125948.27996527127,4512.924179552494,0.0,90991.16767992888,54820.886008544374,40189.201857093896,27518.773740663026,67707.97559775691,20877.226405982048,1553.3447871918688,0.0,0.8783523801912252,2.7232046603694293,0.0014947059257719628,1.0,1.0,-6.554617423352283,333670.66987579426,1559203.3519927696,4.672881055362668,1559203.3519927696,4.672881055362668,0.7586539503078541,0.09255958726793137,3.9143711247155424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143711247155424,1.2847428097009355,1.285041066653702,3.0468130237107425,6455.831189702148,15243.958282295302,6454.003952985098,0.0003304329752941982,23245.41153121786,2370.372301572694,19291.449717416992,1967.180404869858,0.8299035571604823,0.8299035571604823,35404.52572868654,35382.83765553947,1.000766251947808,0.8,4275.510862706877,4272.891774033241,1.000766251947808,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.671589160295,4632.441516551485,6.184458810698958,5.000100824529978,-3.745034330823818,8.745135155353797,2.929851312838109,3.5,0.8371003750966025,0.6,0.0002321409575206655,0.9993304311229843,0.0002322964960246434,198.96096510580463,0.0,0.0,0.0,0.014523611921566183,7.849121866723405e-05,0.00015364973885343146,0.0006014421010879559,0.0925595872668482,0.0925595872668482,0.0925595872668482,0.09255959259254387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.8963881305,595.5989778270732,0.0,0.0925595872668482,0.09255958726793137,0.09255958726793137,0.37167357743544366,0.37167357743544366,0.5,10.000574079891962,2.6539338762177067e-05,2.6539338762177067e-05,-1.0061285138363019e-11,3.411747684367583e-08,2.807697489970451e-05,-1.0061285138363019e-11,27518.773740663026,20877.226405982048,0.7586539503078541,0.986319789849637,0.6060092693074692,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451776238401526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62690863395073,260.62690863395073,-12.523091366049243,244.8554728322094,276.3983444356917,124088.24872735296,124087.11437355744,1.1343537955213048,0.0,nan,276.3983444356917,3.248344435691706,270.0897701149954,-3.06022988500456,263.78119579429915,-9.368804205700826,257.4726214736026,-15.677378526397376,251.16404715290605,-21.985952847093927,244.8554728322094,-28.29452716779059,1.0,1.0,28837.30492052088,28837.30492052088,275.6281569952598,2.4781569952598375,275.6281569952598,275.6281569952598,77192.39671786486,77192.37495972142,0.021758143440820277,0.0,8545.783548066482,8545.783548066482,0.8860869835573393,3933.94298033912,275.6281569952598,2.4781569952598375,1.0,0.002,0.1293457787703027,0.004902380089528094,0.00019977538606269306,0.0018002246139346826,0.09988769303134652,0.09988769303134652,0.0,-2.624202938283915e-15,1.0,1.0000000570148426,2.8076984960989648e-05,0.09255958726793137,0.0,5.255763539662628e-09,0.006751380117772929,0.0,1600073.5148292668,266.59535453379027,3.4127538128814194e-08,1.0,1284566.9457584284,2597.8895421504317,,,,,,,,,,,,,,,,,,2.0,15243.958282295302,1553.3447871918688,0.37167357743544366,6.175347969391544,2.929851312838109
4145.0,-30.04684528923865,5.00010036834573,35.054088251296704,24.622882052231603,5.000729897296028,-26.54208777058519,-40.04092016313223,1.4959723786413919,-6.554645521376244,-6.554645546466802,40.10819070992555,41031.65714482623,25750.054742308563,25750.054742308563,66781.71188713479,77201.95036913991,77192.38344910249,25750.054742308563,102942.43819141106,102942.43819141106,102942.43819141106,130461.21482096339,125948.29014529967,4512.924675663715,0.0,90991.16747743718,54820.87425311891,40189.21469368696,27518.776629552325,67707.99132323929,20877.228507337044,1553.3449211299128,0.0,0.8783523765201994,2.7232046558052363,0.0014947059257719628,1.0,1.0,-6.554624902072362,333670.66926791257,1559203.3908355434,4.672881180286241,1559203.3908355434,4.672881180286241,0.7586539470260119,0.09255959619828383,3.9143699473555653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143699473555653,1.2847427978625423,1.2850410548125606,3.0468121353690383,6455.829307412674,15243.95695051773,6454.004605206761,0.0003304334132744214,23245.41847121736,2370.373009255695,19291.45166695119,1967.180603667021,0.8299033932573854,0.8299033932573854,35404.517209540754,35382.83765553947,1.0007659509385032,0.8,4275.509833920314,4272.891774033241,1.0007659509385032,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.671614255799,4632.441516551485,6.184458604791061,5.00010036834573,-3.7450344607045376,8.745134829050267,2.9298513422697026,3.5,0.8371003835056293,0.6,0.0002321409575206655,0.9993292313307851,0.000232296774919241,198.96095566872032,0.0,0.0,0.0,0.014523611921566183,7.849129966179405e-05,0.00015364965785887144,0.0006014416031442313,0.09255959619829748,0.09255959619829748,0.09255959619829748,0.0925596000315666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.90017424326,595.5989766399867,0.0,0.09255959619829748,0.09255959619828383,0.09255959619828383,0.37167360768792096,0.37167360768792096,0.5,10.000574196083017,2.5376998564752284e-05,2.5376998564752284e-05,-2.6147972675971687e-12,2.5090571398322936e-08,2.0644394453483983e-05,-2.6147972675971687e-12,27518.776629552325,20877.228507337044,0.7586539470260119,0.9863194961480629,0.6060090743046902,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517761696904514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62691475578276,260.62691475578276,-12.523085244217214,244.8554838572778,276.3983456542875,124088.1845453135,124087.03309816807,1.1514471454009578,0.0,nan,276.3983456542875,3.2483456542875047,270.08977329488573,-3.060226705114246,263.78120093548404,-9.36879906451594,257.4726285760818,-15.677371423918203,251.1640562166798,-21.98594378332018,244.8554838572778,-28.294516142722188,1.0,1.0,28837.30492052088,28837.30492052088,275.62815794252015,2.47815794252017,275.62815794252015,275.62815794252015,77192.40955202725,77192.38344910249,0.026102924763108604,0.0,8545.783548066482,8545.783548066482,0.8860870579867256,3933.941797092343,275.62815794252015,2.47815794252017,1.0,0.002,0.1293457748892323,0.004902380097472531,0.00019977538004941673,0.001800224619948248,0.09988769002470836,0.09988769002470836,0.0,-2.3353714795337766e-15,1.0,1.000000041964992,2.064439706828125e-05,0.09255959619828383,0.0,3.8644491204864166e-09,0.004964143604350482,0.0,1600073.5147516576,266.59535447862373,2.5093186195590533e-08,1.0,1284566.9459158638,2597.889541513443,,,,,,,,,,,,,,,,,,2.0,15243.95695051773,1553.3449211299128,0.37167360768792096,6.175347969391544,2.9298513422697026
