time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4146.0,-30.04683370945503,5.0000999082180275,35.05408878432073,24.62288631303238,5.00072901127681,-26.542077437382027,-40.04091111766172,1.4959727392035325,-6.554646090273877,-6.554646120950889,40.108191881751814,41031.66126800104,25750.055215965695,25750.055215965695,66781.71648396674,77201.96157903012,77192.39420965407,25750.055215965695,102942.44942561976,102942.44942561976,102942.44942561976,130461.23056031199,125948.30534137663,4512.92521893536,0.0,90991.17215147572,54820.87184044551,40189.222567811354,27518.781134692224,67708.00370250357,20877.23174006554,1553.3451445592143,0.0,0.8783523689452055,2.723204597409441,0.0014947059257719628,1.0,1.0,-6.55462091141203,333670.6616984611,1559203.4414760433,4.67288143806032,1559203.4414760433,4.67288143806032,0.7586539402991999,0.09255960578084556,3.9143694842847676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143694842847676,1.2847427961759,1.2850410531255265,3.046811778930445,6455.828552162066,15243.95561962468,6454.004483961651,0.0003304335603662627,23245.42241522752,2370.3734114328054,19291.451304541442,1967.1805667115113,0.8299032368585427,0.8299032368585427,35404.513858851176,35382.83765553947,1.0007658325476783,0.8,4275.509429285331,4272.891774033241,1.0007658325476783,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.67164019861,4632.441516551485,6.184458680016709,5.0000999082180275,-3.745034990879229,8.745134899097255,2.929851372695004,3.5,0.8371003921985726,0.6,0.0002321409575206655,0.9993280264464341,0.00023229705499819552,198.96094619157174,0.0,0.0,0.0,0.014523611921566183,7.849138003578173e-05,0.00015364957748488376,0.0006014412173800769,0.09255960578010963,0.09255960578010963,0.09255960578010963,0.09255961056204055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.9051436557,595.5989750815033,0.0,0.09255960578010963,0.09255960578084556,0.09255960578084556,0.3716736378232011,0.3716736378232011,0.5,10.000574340675703,2.5550775831106876e-05,2.5550775831106876e-05,3.5072389437118545e-11,3.0677028917125426e-08,2.5209538875969884e-05,3.5072389437118545e-11,27518.781134692224,20877.23174006554,0.7586539402991999,0.9863193837082131,0.6060090244025884,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517761008300387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6269207367149,260.6269207367149,-12.52307926328507,244.855494869878,276.3983466035516,124088.11247911614,124086.98753365745,1.1249454586814245,0.0,nan,276.3983466035516,3.2483466035516244,270.08977625681706,-3.0602237431829167,263.78120591008286,-9.368794089917117,257.4726355633474,-15.677364436652567,251.16406521661267,-21.985934783387307,244.855494869878,-28.29450513012199,1.0,1.0,28837.30492052088,28837.30492052088,275.62815862720106,2.4781586272010827,275.62815862720106,275.62815862720106,77192.4154360775,77192.39420965407,0.021226423428743146,0.0,8545.783548066482,8545.783548066482,0.8860870872607579,3933.9413317061912,275.62815862720106,2.4781586272010827,1.0,0.002,0.1293457701545768,0.004902380013089692,0.00019977537250089123,0.0018002246275167432,0.09988768625044561,0.09988768625044561,0.0,1.7634331495042233e-14,1.0,1.000000051208633,2.5209503803580446e-05,0.09255960578084556,0.0,4.718997320151514e-09,0.0060618679845833665,0.0,1600073.5140922912,266.5953539097261,3.064195652768831e-08,1.0,1284566.947876278,2597.8895335815637,,,,,,,,,,,,,,,,,,2.0,15243.95561962468,1553.3451445592143,0.3716736378232011,6.175347969391544,2.929851372695004
4147.0,-30.046822182421252,5.0000994546555715,35.05408931060418,24.622889945190423,5.000730662228571,-26.542066897956364,-40.04090200234202,1.49597537776312,-6.554646108511633,-6.5546461288895825,40.10819275331803,41031.67181795739,25750.054427669056,25750.054427669056,66781.72624562644,77201.9728607513,77192.40244852324,25750.054427669056,102942.4568761923,102942.4568761923,102942.4568761923,130461.2407627111,125948.31506197357,4512.925700737532,0.0,90991.18018670751,54820.879143911145,40189.223380884854,27518.783886518788,67708.00726740365,20877.233744789963,1553.3452711209516,0.0,0.8783523655849944,2.7232045967375673,0.0014947059257719628,1.0,1.0,-6.554629377535605,333670.661593609,1559203.479140212,4.672881552406992,1559203.479140212,4.672881552406992,0.7586539372845447,0.09255961462462593,3.91436966573068,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91436966573068,1.2847427838332088,1.2850410407799702,3.0468119494328767,6455.828913436259,15243.954290096703,6454.003596701387,0.00033043341930099376,23245.42339046625,2370.37351087948,19291.44865246114,1967.180296274583,0.8299030879503458,0.8299030879503458,35404.51517175827,35382.83765553947,1.0007658789369807,0.8,4275.509587834228,4272.891774033241,1.0007658789369807,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.671664478781,4632.441516551485,6.1844584546251715,5.0000994546555715,-3.745035091728965,8.745134546384536,2.92985140117039,3.5,0.8371004003343971,0.6,0.0002321409575206655,0.9993268270522951,0.0002322973338016047,198.9609367575957,0.0,0.0,0.0,0.014523611921566183,7.849146103049543e-05,0.00015364949649017005,0.0006014409282159142,0.09255961462469911,0.09255961462469911,0.09255961462469911,0.09255961772657899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.9089041436,595.598973901411,0.0,0.09255961462469911,0.09255961462462593,0.09255961462462593,0.3716736679797072,0.3716736679797072,0.5,10.000574434860575,2.379374717520477e-05,2.379374717520477e-05,1.6427748050773516e-11,2.0377967757667648e-08,1.675135399636929e-05,1.6427748050773516e-11,27518.783886518788,20877.233744789963,0.7586539372845447,0.9863194759503262,0.6060091483110458,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517760316772859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62692682820347,260.62692682820347,-12.523073171796511,244.85550588622877,276.3983477701777,124088.09366152078,124086.94792164053,1.1457398802411933,0.0,nan,276.3983477701777,3.248347770177702,270.0897793933883,-3.060220606611665,263.78121101659895,-9.368788983401032,257.4726426398084,-15.677357360191593,251.16407426301862,-21.985925736981358,244.85550588622877,-28.294494113771208,1.0,1.0,28837.30492052088,28837.30492052088,275.62815958334824,2.4781595833482584,275.62815958334824,275.62815958334824,77192.42734305297,77192.40244852324,0.024894529735320248,0.0,8545.783548066482,8545.783548066482,0.8860870757902581,3933.9415140593337,275.62815958334824,2.4781595833482584,1.0,0.002,0.1293457670032026,0.004902380024848179,0.00019977536763030705,0.0018002246323686939,0.09988768381515352,0.09988768381515352,0.0,-9.992007221626409e-16,1.0,1.0000000340821433,1.675133756862124e-05,0.09255961462462593,0.0,3.1357033148732278e-09,0.004028020836717383,0.0,1600073.5140562174,266.59535389148834,2.0361540009616874e-08,1.0,1284566.947903434,2597.8895334716935,,,,,,,,,,,,,,,,,,2.0,15243.954290096703,1553.3452711209516,0.3716736679797072,6.175347969391544,2.92985140117039
4148.0,-30.046810703738085,5.000098999063962,35.05408984297426,24.622899409756087,5.000732045536818,-26.542056428810337,-40.04089292194692,1.4959777706098276,-6.554646567501663,-6.5546465981191355,40.10819398149242,41031.667574096056,25750.054671577367,25750.054671577367,66781.72224567342,77201.98070411869,77192.41433948901,25750.054671577367,102942.46901106638,102942.46901106638,102942.46901106638,130461.25756029958,125948.33131653085,4512.926243768721,0.0,90991.17977564615,54820.866645626535,40189.2368111329,27518.788549233195,67708.0253603661,20877.2370975602,1553.3454995284062,0.0,0.87835235836622,2.723204548965369,0.0014947059257719628,1.0,1.0,-6.55462144562631,333670.6554109622,1559203.532216323,4.672881798059064,1559203.532216323,4.672881798059064,0.7586539305758043,0.09255962419940876,3.9143684500564326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143684500564326,1.284742772639917,1.2850410295840797,3.0468110297387425,6455.826964714749,15243.952959897964,6454.004295296428,0.0003304338744855217,23245.43050471765,2370.3742363312294,19291.450740608463,1967.1805092063512,0.829902923789399,0.829902923789399,35404.50637537726,35382.83765553947,1.0007655681320717,0.8,4275.508525568267,4272.891774033241,1.0007655681320717,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.671689793787,4632.441516551485,6.18445847560394,5.000098999063962,-3.745035541538825,8.745134540602788,2.929851430859413,3.5,0.8371004088169751,0.6,0.0002321409575206655,0.9993256326906085,0.00023229761143586758,198.96092736319181,0.0,0.0,0.0,0.014523611921566183,7.849154171496135e-05,0.00015364941580570416,0.0006014404255994505,0.09255962419885923,0.09255962419885923,0.09255962419885923,0.09255962895231232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.91415052576,595.5989722556257,0.0,0.09255962419885923,0.09255962419940876,0.09255962419940876,0.37167369795245975,0.37167369795245975,0.5,10.000574578521189,2.42347892935868e-05,2.42347892935868e-05,4.4508396968012676e-11,3.06174570141593e-08,2.5152492810320837e-05,4.4508396968012676e-11,27518.788549233195,20877.2370975602,0.7586539305758043,0.9863191533091895,0.6060089236942148,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451775962839554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6269329814207,260.6269329814207,-12.523067018579297,244.8555168948641,276.3983490679769,124088.02518610292,124086.86783578362,1.1573503193078831,0.0,nan,276.3983490679769,3.2483490679769034,270.0897826333544,-3.0602173666455883,263.7812161987325,-9.368783801267455,257.47264976410946,-15.677350235890515,251.1640833294868,-21.985916670513177,244.8555168948641,-28.294483105135868,1.0,1.0,28837.30492052088,28837.30492052088,275.62816050556114,2.4781605055611635,275.62816050556114,275.62816050556114,77192.43984167992,77192.41433948901,0.025502190910628997,0.0,8545.783548066482,8545.783548066482,0.88608715264176,3933.9402923067146,275.62816050556114,2.4781605055611635,1.0,0.002,0.1293457622803839,0.004902379959528995,0.00019977536014326823,0.0018002246398739366,0.09988768007163411,0.09988768007163411,0.0,1.7204987434737973e-14,1.0,1.000000051093104,2.515244830192387e-05,0.09255962419940876,0.0,4.7083179512177524e-09,0.0060481496278939105,0.0,1600073.513532427,266.5953534324983,3.057294861719129e-08,1.0,1284566.9495046795,2597.8895269930163,,,,,,,,,,,,,,,,,,2.0,15243.952959897964,1553.3454995284062,0.37167369795245975,6.175347969391544,2.929851430859413
4149.0,-30.046799177359357,5.000098540470342,35.05409037890974,24.62290363563227,5.000731331633754,-26.54204612646099,-40.04088384155182,1.4959782807346476,-6.5546470908333845,-6.554647126975888,40.108195149109505,41031.671949008254,25750.055031837623,25750.055031837623,66781.72698084588,77201.99189680976,77192.4251781099,25750.055031837623,102942.48020994752,102942.48020994752,102942.48020994752,130461.27317621226,125948.34638062613,4512.926795586128,0.0,90991.18467031921,54820.864722514925,40189.24438644921,27518.79296626474,67708.03735271395,20877.240270381717,1553.345717537522,0.0,0.8783523510541619,2.72320449519192,0.0014947059257719628,1.0,1.0,-6.554617381271669,333670.6484414868,1559203.5826748835,4.672882046885549,1559203.5826748835,4.672882046885549,0.7586539241010717,0.09255963372787876,3.914368029309691,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914368029309691,1.2847427702536478,1.2850410271972565,3.0468107079029325,6455.826282783287,15243.951629114837,6454.004123758328,0.0003304340026552202,23245.434253755066,2370.374618626653,19291.450227869605,1967.1804569215385,0.8299027678845478,0.8299027678845478,35404.503330936044,35382.83765553947,1.000765460562011,0.8,4275.508157916357,4272.891774033241,1.000765460562011,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.671713942281,4632.441516551485,6.1844585262599265,5.000098540470342,-3.745036037949153,8.745134578419496,2.9298514591803695,3.5,0.837100416908677,0.6,0.0002321409575206655,0.9993244333677317,0.0002322978902240472,198.96091792975366,0.0,0.0,0.0,0.014523611921566183,7.849162239950378e-05,0.00015364933512116173,0.0006014400451229662,0.09255963372724876,0.09255963372724876,0.09255963372724876,0.09255963934462823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.91897831735,595.5989707429892,0.0,0.09255963372724876,0.09255963372787876,0.09255963372787876,0.37167372797748066,0.37167372797748066,0.5,10.000574748268091,2.5527739012431994e-05,2.5527739012431994e-05,-1.2960299500264227e-11,3.614252364059212e-08,2.974570423930345e-05,-1.2960299500264227e-11,27518.79296626474,20877.240270381717,0.7586539241010717,0.9863190485489544,0.6060088809731771,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517758942905714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62693899882356,260.62693899882356,-12.523061001176416,244.8555278863592,276.39835011128747,124087.95573836229,124086.82393319903,1.1318051632460058,0.0,nan,276.39835011128747,3.2483501112874933,270.08978566630157,-3.0602143336984113,263.7812212213172,-9.368778778682781,257.4726567763309,-15.677343223669084,251.16409233134496,-21.985907668655017,244.8555278863592,-28.29447211364078,1.0,1.0,28837.30492052088,28837.30492052088,275.6281612450048,2.4781612450047987,275.6281612450048,275.6281612450048,77192.44601464093,77192.4251781099,0.020836531024542637,0.0,8545.783548066482,8545.783548066482,0.8860871792401828,3933.9398694562396,275.6281612450048,2.4781612450047987,1.0,0.002,0.12934575669537832,0.004902379886937105,0.000199775351300063,0.0018002246487162546,0.0998876756500315,0.0998876756500315,0.0,1.6317676376775836e-14,1.0,1.0000000603937682,2.974571719960295e-05,0.09255963372787876,0.0,5.568138195082809e-09,0.007152646305728652,0.0,1600073.5129265557,266.5953529091666,3.615548394009238e-08,1.0,1284566.9513097059,2597.8895196898407,,,,,,,,,,,,,,,,,,2.0,15243.951629114837,1553.345717537522,0.37167372797748066,6.175347969391544,2.9298514591803695
4150.0,-30.046787700843968,5.000098087582121,35.05409090868654,24.622913065273337,5.000732832734119,-26.54203564748608,-40.04087095437569,1.4959807793762938,-6.554647159731076,-6.554647186441722,40.10819604328837,41031.652765472034,25750.054346788755,25750.054346788755,66781.70711226079,77201.99974052237,77192.43356627903,25750.054346788755,102942.48791306777,102942.48791306777,102942.48791306777,130461.28376174183,125948.35646750707,4512.927294234753,0.0,90991.1844132775,54820.83743822737,40189.274416722365,27518.795848674054,67708.07026539641,20877.242366179962,1553.3458514995405,0.0,0.8783523473282511,2.723204489272514,0.0014947059257719628,1.0,1.0,-6.554625152496669,333670.6476571351,1559203.6213162334,4.672882173676843,1559203.6213162334,4.672882173676843,0.7586539207959528,0.09255964263930025,3.9143668438586707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143668438586707,1.2847427585654676,1.285041015506363,3.046809812907152,6455.8243863946245,15243.950299669832,6454.004786778056,0.00033043444435776315,23245.441227879648,2370.3753297894436,19291.45220967994,1967.1806590099516,0.8299026041520153,0.8299026041520153,35404.49475324369,35382.83765553947,1.0007651574841125,0.8,4275.507122059611,4272.891774033241,1.0007651574841125,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.671736671139,4632.441516551485,6.184458327969908,5.000098087582121,-3.745036178619762,8.745134266201882,2.9298514858364006,3.5,0.8371004245246859,0.6,0.0002321409575206655,0.999323239234686,0.00023229816780649125,198.9609085371257,0.0,0.0,0.0,0.014523611921566183,7.849173690962068e-05,0.00015364922061104482,0.0006014394147446002,0.09255964263941845,0.09255964263941845,0.09255964263941845,0.09255964673323211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.9227041802,595.5989695752669,0.0,0.09255964263941845,0.09255964263930025,0.09255964263930025,0.37167375815027803,0.37167375815027803,0.5,10.000574872316346,2.485040749888867e-05,2.485040749888867e-05,-7.150902092689648e-11,2.6710665679274825e-08,2.203394507205303e-05,-7.150902092689648e-11,27518.795848674054,20877.242366179962,0.7586539207959528,0.9863182756574728,0.6060083030669698,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517758254567645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6269451019364,260.6269451019364,-12.523054898063549,244.8555388753543,276.398351328518,124087.89090111815,124086.74297487587,1.1479262422527468,0.0,nan,276.398351328518,3.2483513285180265,270.08978883788484,-3.060211162115138,263.7812263472537,-9.368773652746256,257.47266385662033,-15.677336143379648,251.16410136598702,-21.985898634012955,244.8555388753543,-28.294461124645665,1.0,1.0,28837.30492052088,28837.30492052088,275.6281621670954,2.4781621670954337,275.6281621670954,275.6281621670954,77192.45882149338,77192.43356627903,0.025255214350181632,0.0,8545.783548066482,8545.783548066482,0.8860872541810518,3933.938678077964,275.6281621670954,2.4781621670954337,1.0,0.002,0.12934575255379188,0.0049023798935051216,0.00019977534487892052,0.0018002246551232302,0.09988767243946026,0.09988767243946026,0.0,2.1506234293422466e-15,1.0,1.0000000447787576,2.2034016581073956e-05,0.09255964263930025,0.0,4.1245756572895284e-09,0.005298293578368498,0.0,1600073.5128323564,266.5953528402689,2.6782174700201722e-08,1.0,1284566.9515128448,2597.8895188679335,,,,,,,,,,,,,,,,,,2.0,15243.950299669832,1553.3458514995405,0.37167375815027803,6.175347969391544,2.9298514858364006
4151.0,-30.046776101642134,5.000097631337944,35.054091442581864,24.622917326074116,5.000732107857847,-26.542025280692194,-40.040861908905185,1.495981286907618,-6.554647701557087,-6.554647734473661,40.10819722166985,41031.65738439163,25750.0547499246,25750.0547499246,66781.71213431623,77202.01096162973,77192.44450704844,25750.0547499246,102942.49925697304,102942.49925697304,102942.49925697304,130461.29961326935,125948.37177151928,4512.9278417500755,0.0,90991.18930189777,54820.835724658544,40189.28175248803,27518.80035629631,67708.08210878434,20877.245602434752,1553.3460743952737,0.0,0.8783523398719325,2.723204433558811,0.0014947059257719628,1.0,1.0,-6.55462065915583,333670.64043677645,1559203.6722404736,4.672882427412459,1559203.6722404736,4.672882427412459,0.758653914128856,0.09255965221333444,3.9143664226853465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143664226853465,1.2847427561913305,1.2850410131316747,3.046809490710527,6455.823703698639,15243.948969610114,6454.004616112058,0.00033043457275056654,23245.444977906718,2370.375712185784,19291.45169954785,1967.1806069909553,0.8299024483240962,0.8299024483240962,35404.49170571555,35382.83765553947,1.0007650498049898,0.8,4275.506754034919,4272.891774033241,1.0007650498049898,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.671760215839,4632.441516551485,6.184458389820278,5.000097631337944,-3.7450366893555125,8.745134320693456,2.929851513449238,3.5,0.837100432414068,0.6,0.0002321409575206655,0.9993220323376699,0.00023229844835666078,198.9608990440894,0.0,0.0,0.0,0.014523611921566183,7.849181728402292e-05,0.00015364914023664256,0.0006014390354167857,0.09255965221279869,0.09255965221279869,0.09255965221279869,0.09255965733557751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.9276556487,595.5989680229405,0.0,0.09255965221279869,0.09255965221333444,0.09255965221333444,0.3716737882596834,0.3716737882596834,0.5,10.000575027206166,2.5493133193776885e-05,2.5493133193776885e-05,6.650680006714538e-12,3.291654593340354e-08,2.7075317802882637e-05,6.650680006714538e-12,27518.80035629631,20877.245602434752,0.758653914128856,0.9863181773044503,0.6060082652831226,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517757569207406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62695108396724,260.62695108396724,-12.523048916032735,244.85554986325872,276.39835230467537,124087.82252871896,124086.69737658805,1.125152130901358,0.0,nan,276.39835230467537,3.248352304675393,270.0897918163918,-3.060208183608154,263.78123132811015,-9.368768671889825,257.4726708398255,-15.677329160174452,251.16411035154204,-21.985889648457942,244.85554986325872,-28.29445013674126,1.0,1.0,28837.30492052088,28837.30492052088,275.62816289931703,2.4781628993170557,275.62816289931703,275.62816289931703,77192.46513529778,77192.44450704844,0.0206282493454637,0.0,8545.783548066482,8545.783548066482,0.8860872808064403,3933.9382547987734,275.62816289931703,2.4781628993170557,1.0,0.002,0.12934574746953093,0.004902379815449431,0.00019977533680130274,0.001800224663237039,0.09988766840065137,0.09988766840065137,0.0,3.834172562777738e-14,1.0,1.0000000549866057,2.707531115220263e-05,0.09255965221333444,0.0,5.068262517837999e-09,0.006510522541483638,0.0,1600073.5122055705,266.5953522984429,3.2909895253396826e-08,1.0,1284566.9533828474,2597.8895113018616,,,,,,,,,,,,,,,,,,2.0,15243.948969610114,1553.3460743952737,0.3716737882596834,6.175347969391544,2.929851513449238
4152.0,-30.046764553523417,5.000097180741955,35.05409197033028,24.622920958232157,5.000733597125694,-26.542014738458697,-40.040852793585486,1.4959837820600062,-6.554647773947693,-6.554647797334297,40.10819811210843,41031.667600994435,25750.054071721333,25750.054071721333,66781.72167271576,77202.02223551631,77192.45284903185,25750.054071721333,102942.50692075318,102942.50692075318,102942.50692075318,130461.31015166469,125948.3818184297,4512.928333234989,0.0,90991.19711804217,54820.842483516484,40189.28292725076,27518.8032309115,67708.08615816226,20877.247692283738,1553.3462080908578,0.0,0.8783523361421058,2.723204427302314,0.0014947059257719628,1.0,1.0,-6.554628559476043,333670.63960841246,1559203.7107206217,4.672882554337009,1559203.7107206217,4.672882554337009,0.758653910822423,0.09255966112170151,3.9143665645746752,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143665645746752,1.2847427445194726,1.285041001457107,3.0468096288325417,6455.823996362614,15243.94764239076,6454.003777074888,0.00033043444947811114,23245.446132081663,2370.3758298788744,19291.4491916096,1967.180351252426,0.8299022992286199,0.8299022992286199,35404.4927323991,35382.83765553947,1.0007650860810726,0.8,4275.506878018974,4272.891774033241,1.0007650860810726,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.671782253702,4632.441516551485,6.184458194200747,5.000097180741955,-3.745036832477646,8.745134013219602,2.929851539294882,3.5,0.8371004397985377,0.6,0.0002321409575206655,0.9993208307574079,0.00023229872767159334,198.96088959286146,0.0,0.0,0.0,0.014523611921566183,7.84918982791536e-05,0.0001536490592415119,0.0006014387401733277,0.09255966112175476,0.09255966112175476,0.09255966112175476,0.09255966469643477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.9314388152,595.5989668364003,0.0,0.09255966112175476,0.09255966112170151,0.09255966112170151,0.3716738184432165,0.3716738184432165,0.5,10.000575135616693,2.4264754472369532e-05,2.4264754472369532e-05,2.6147972675971687e-12,2.3386576231132494e-08,1.9237858225551463e-05,2.6147972675971687e-12,27518.8032309115,20877.247692283738,0.758653910822423,0.986318259191634,0.606008379931856,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517756876520582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62695716357325,260.62695716357325,-12.523042836426725,244.85556086157644,276.3983534655694,124087.80058923805,124086.65708436661,1.1435048714430336,0.0,nan,276.3983534655694,3.248353465569437,270.089794944771,-3.060205055229005,263.78123642397355,-9.368763576026424,257.472677903174,-15.677322096826003,251.16411938237522,-21.98588061762476,244.85556086157644,-28.29443913842354,1.0,1.0,28837.30492052088,28837.30492052088,275.62816381260836,2.4781638126083863,275.62816381260836,275.62816381260836,77192.4766294397,77192.45284903185,0.02378040784969926,0.0,8545.783548066482,8545.783548066482,0.8860872718365975,3933.9383973975487,275.62816381260836,2.4781638126083863,1.0,0.002,0.12934574385208872,0.004902379819135055,0.00019977533118833288,0.0018002246688097372,0.09988766559416644,0.09988766559416644,0.0,-1.929879867024198e-15,1.0,1.0000000391169608,1.9237855610754195e-05,0.09255966112170151,0.0,3.6011594216844382e-09,0.004625930387731705,0.0,1600073.5121070554,266.5953522260523,2.3383961433864897e-08,1.0,1284566.9535973864,2597.889510433835,,,,,,,,,,,,,,,,,,2.0,15243.94764239076,1553.3462080908578,0.3716738184432165,6.175347969391544,2.929851539294882
4153.0,-30.046753053994962,5.000096728455177,35.05409250323395,24.622930422797822,5.000734965244675,-26.542004252071475,-40.040843713190384,1.4959861633192915,-6.554648222429989,-6.554648254374438,40.108199316341256,41031.663404999235,25750.054274974653,25750.054274974653,66781.7176799739,77202.03007684086,77192.46444332335,25750.054274974653,102942.518718298,102942.518718298,102942.518718298,130461.3264959668,125948.39761815855,4512.928877808248,0.0,90991.19668272651,54820.8300108775,40189.296302054456,27518.807777668797,67708.10407972326,20877.250962336144,1553.3464306831552,0.0,0.8783523290805053,2.723204380787931,0.0014947059257719628,1.0,1.0,-6.5546219841324955,333670.6335861549,1559203.7627615463,4.672882794640525,1559203.7627615463,4.672882794640525,0.758653904304597,0.09255967067615577,3.914365346615206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914365346615206,1.2847427333803854,1.2850409903154338,3.0468087072310723,6455.82204359969,15243.946314534685,6454.004479566411,0.00033043490578911624,23245.453253720323,2370.376556083915,19291.451291403773,1967.180565371842,0.829902135305375,0.829902135305375,35404.48391948129,35382.83765553947,1.0007647746919135,0.8,4275.505813756,4272.891774033241,1.0007647746919135,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.671805096028,4632.441516551485,6.184458209088064,5.000096728455177,-3.745037273831374,8.745134002286552,2.929851566083988,3.5,0.837100447452568,0.6,0.0002321409575206655,0.9993196342345061,0.00023229900581157796,198.9608801814018,0.0,0.0,0.0,0.014523611921566183,7.84919789640347e-05,0.0001536489785566308,0.0006014382372048984,0.09255967067557488,0.09255967067557488,0.09255967067557488,0.09255967563497108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.93653951236,595.5989652368157,0.0,0.09255967067557488,0.09255967067615577,0.09255967067615577,0.3716738485011672,0.3716738485011672,0.5,10.000575285482176,2.4830739675962832e-05,2.4830739675962832e-05,1.2789769243681803e-11,3.194446662746486e-08,2.6270241960446583e-05,1.2789769243681803e-11,27518.807777668797,20877.250962336144,0.758653904304597,0.9863179391545422,0.6060081575565355,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451775618688443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62696330758223,260.62696330758223,-12.523036692417747,244.85557185891963,276.39835475624426,124087.73216542615,124086.57654703125,1.1556183949063774,0.0,nan,276.39835475624426,3.2483547562442823,270.08979817677914,-3.0602018232208366,263.7812415973159,-9.36875840268408,257.47268501784976,-15.677314982150222,251.1641284383848,-21.98587156161517,244.85557185891963,-28.294428141080346,1.0,1.0,28837.30492052088,28837.30492052088,275.62816471229473,2.478164712294756,275.62816471229473,275.62816471229473,77192.48917406047,77192.46444332335,0.024730737117351964,0.0,8545.783548066482,8545.783548066482,0.886087348832554,3933.937173348282,275.62816471229473,2.478164712294756,1.0,0.002,0.1293457389193441,0.004902379756879767,0.00019977532338205908,0.001800224676623137,0.09988766169102954,0.09988766169102954,0.0,5.1959304914195314e-15,1.0,1.0000000533564386,2.627022917067734e-05,0.09255967067615577,0.0,4.917559140824762e-09,0.006316933972334197,0.0,1600073.511593213,266.59535177757,3.193167685822118e-08,1.0,1284566.9551570935,2597.889504123233,,,,,,,,,,,,,,,,,,2.0,15243.946314534685,1553.3464306831552,0.3716738485011672,6.175347969391544,2.929851566083988
4154.0,-30.046741506735334,5.000096273022432,35.054093039521675,24.622934648674004,5.000734215025184,-26.54199393455907,-40.04083463279528,1.4959866428505404,-6.554648759875647,-6.554648796848306,40.10820047979242,41031.66777284592,25750.054652539297,25750.054652539297,66781.72242538522,77202.04126658605,77192.47518991043,25750.054652539297,102942.52984244973,102942.52984244973,102942.52984244973,130461.34203111564,125948.41259853507,4512.929432580568,0.0,90991.20152497239,54820.82803123866,40189.30388192637,27518.812188665906,67708.11607059228,20877.254129947258,1553.3466487335243,0.0,0.8783523217106576,2.7232043256426968,0.0014947059257719628,1.0,1.0,-6.554618372259199,333670.6264377252,1559203.813040048,4.67288304543358,1559203.813040048,4.67288304543358,0.7586538978068942,0.09255968023053354,3.9143649182119606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143649182119606,1.2847427311372275,1.2850409880717553,3.046808379096293,6455.821348321467,15243.94498609012,6454.00431831592,0.0003304350374874285,23245.45703483777,2370.3769416505916,19291.450809415266,1967.1805162226924,0.8299019795783464,0.8299019795783464,35404.4808196386,35382.83765553947,1.0007646651643556,0.8,4275.505439413715,4272.891774033241,1.0007646651643556,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.671826863096,4632.441516551485,6.1844582674373125,5.000096273022432,-3.74503778129403,8.745134054316463,2.9298515916120467,3.5,0.837100454746299,0.6,0.0002321409575206655,0.9993184327467517,0.00023229928510634697,198.96087073087878,0.0,0.0,0.0,0.014523611921566183,7.849205964899266e-05,0.00015364889787167283,0.0006014378555508085,0.09255968022972157,0.09255968022972157,0.09255968022972157,0.09255968597702673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.9413284386,595.5989637366123,0.0,0.09255968022972157,0.09255968023053354,0.09255968023053354,0.371673878625899,0.371673878625899,0.5,10.000575459111825,2.6145204856220516e-05,2.6145204856220516e-05,-7.958078640513122e-12,3.697266492963536e-08,3.042458911295398e-05,-7.958078640513122e-12,27518.812188665906,20877.254129947258,0.7586538978068942,0.9863178345674068,0.6060081147445665,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517755500150078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.626969316048,260.626969316048,-12.523030683951959,244.85558284445227,276.39835578764297,124087.66229800023,124086.5321737949,1.1301242053126364,0.0,nan,276.39835578764297,3.2483557876429927,270.08980119900497,-3.0601988009950105,263.78124661036827,-9.368753389631706,257.47269202172896,-15.677307978271017,251.16413743309067,-21.985862566909304,244.85558284445227,-28.294417155547706,1.0,1.0,28837.30492052088,28837.30492052088,275.6281654273518,2.4781654273518257,275.6281654273518,275.6281654273518,77192.49532318796,77192.47518991043,0.020133277532295324,0.0,8545.783548066482,8545.783548066482,0.8860873759149959,3933.9367428030205,275.6281654273518,2.4781654273518257,1.0,0.002,0.12934573320688716,0.004902379682337277,0.00019977531433642968,0.0018002246856606795,0.09988765716821484,0.09988765716821484,0.0,-2.890916672715349e-15,1.0,1.0000000617683946,3.0424597071032622e-05,0.09255968023053354,0.0,5.6952213571234786e-09,0.007315893168209744,0.0,1600073.5109700258,266.59535124012433,3.698062300827587e-08,1.0,1284566.957008468,2597.8894966325283,,,,,,,,,,,,,,,,,,2.0,15243.94498609012,1553.3466487335243,0.371673878625899,6.175347969391544,2.9298515916120467
4155.0,-30.046730009450826,5.0000958232532575,35.0540935694028,24.62294411323967,5.00073569123817,-26.54198343938178,-40.04082555240018,1.4959891211681828,-6.554648837599871,-6.554648864580365,40.10820136752278,41031.663853735976,25750.053972504265,25750.053972504265,66781.71782624024,77202.04910784062,77192.48347277447,25750.053972504265,102942.53744527874,102942.53744527874,102942.53744527874,130461.35249517516,125948.42256262111,4512.929932554049,0.0,90991.20123077412,54820.81597666569,40189.31694900937,27518.81504989642,67708.1319989058,20877.256209979896,1553.346781883639,0.0,0.8783523179647489,2.7232043188993833,0.0014947059257719628,1.0,1.0,-6.554626669675486,333670.6255453611,1559203.851403736,4.672883172905399,1559203.851403736,4.672883172905399,0.7586538945127463,0.09255968916173467,3.9143637280050436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143637280050436,1.2847427195441197,1.285040976475956,3.046807480173169,6455.819443611235,15243.943658985088,6454.004988169924,0.0003304354814211845,23245.464027725346,2370.377654726675,19291.45281165371,1967.180720394193,0.8299018160551408,0.8299018160551408,35404.472207532155,35382.83765553947,1.0007643608705425,0.8,4275.504399401064,4272.891774033241,1.0007643608705425,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.671847178194,4632.441516551485,6.184458073936736,5.0000958232532575,-3.7450379289979194,8.745133752251178,2.9298516154372605,3.5,0.837100461553503,0.6,0.0002321409575206655,0.9993172364604198,0.00023229956319267386,198.96086132125737,0.0,0.0,0.0,0.014523611921566183,7.849214033402768e-05,0.00015364881718663782,0.000601437356846253,0.09255968916178385,0.09255968916178385,0.09255968916178385,0.09255969328713905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.945018542,595.5989625802032,0.0,0.09255968916178385,0.09255968916173467,0.09255968916173467,0.37167390890076607,0.37167390890076607,0.5,10.000575584110003,2.5379584656093357e-05,2.5379584656093357e-05,2.5011104298755527e-12,2.698050138860708e-08,2.2194904886418954e-05,2.5011104298755527e-12,27518.81504989642,20877.256209979896,0.7586538945127463,0.9863175346104582,0.6060079142989659,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451775481056536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62697541147423,260.62697541147423,-12.523024588525743,244.85559383193024,276.3983569910176,124087.59726603742,124086.45078553807,1.1464804993533277,0.0,nan,276.3983569910176,3.2483569910176016,270.08980435920006,-3.0601956407999182,263.78125172738385,-9.36874827261613,257.47269909556564,-15.677300904434333,251.1641464637479,-21.98585353625208,244.85559383193024,-28.29440616806974,1.0,1.0,28837.30492052088,28837.30492052088,275.62816632885375,2.4781663288537743,275.62816632885375,275.62816632885375,77192.50825590453,77192.48347277447,0.024783130051218905,0.0,8545.783548066482,8545.783548066482,0.8860874511565089,3933.935546645069,275.62816632885375,2.4781663288537743,1.0,0.002,0.12934572903496735,0.004902379687583393,0.00019977530786507172,0.0018002246921323946,0.09988765393253586,0.09988765393253586,0.0,-2.5335636366641268e-15,1.0,1.0000000451045268,2.2194902385308524e-05,0.09255968916173467,0.0,4.154694108772854e-09,0.005336982769567553,0.0,1600073.5108645745,266.5953511624001,2.6978000278177205e-08,1.0,1284566.9572395796,2597.8894956974377,,,,,,,,,,,,,,,,,,2.0,15243.943658985088,1553.346781883639,0.37167390890076607,6.175347969391544,2.9298516154372605
4156.0,-30.04671846438341,5.000095370073153,35.054094103223754,24.62294833911585,5.0007349389574935,-26.541973124049147,-40.04081270014865,1.4959895986238136,-6.55464938908807,-6.554649421668571,40.108202540957095,41031.65296916614,25750.054382239232,25750.054382239232,66781.70735140538,77202.06029322684,77192.49432826233,25750.054382239232,102942.54871050156,102942.54871050156,102942.54871050156,130461.36825569098,125948.4377753198,4512.930480371169,0.0,90991.20606773345,54820.79874367487,40189.341471176194,27518.819545189417,67708.16101636562,20877.25943675097,1553.3470044191004,0.0,0.8783523104777077,2.723204262263583,0.0014947059257719628,1.0,1.0,-6.554622607298484,333670.6182044457,1559203.902113465,4.672883427686504,1559203.902113465,4.672883427686504,0.7586538878409317,0.09255969875579764,3.9143632993215087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143632993215087,1.2847427173106714,1.2850409742419893,3.0468071517971897,6455.81874782194,15243.942331263795,6454.004827617402,0.0003304356132771716,23245.467809159487,2370.378040325645,19291.45233175148,1967.1806714577842,0.8299016604066797,0.8299016604066797,35404.46910566108,35382.83765553947,1.0007642512713244,0.8,4275.5040248138275,4272.891774033241,1.0007642512713244,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.671868302867,4632.441516551485,6.18445814096659,5.000095370073153,-3.7450384473822416,8.745133817455395,2.9298516402119303,3.5,0.8371004686319801,0.6,0.0002321409575206655,0.9993160352038729,0.00023229984243503692,198.96085187253027,0.0,0.0,0.0,0.014523611921566183,7.849225453451557e-05,0.0001536487029861499,0.0006014368439573363,0.09255969875500164,0.09255969875500164,0.09255969875500164,0.0925597038334351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.94995285093,595.5989610332134,0.0,0.09255969875500164,0.09255969875579764,0.09255969875579764,0.3716739391024058,0.3716739391024058,0.5,10.000575737596892,2.586751230637674e-05,2.586751230637674e-05,-1.2448708730516955e-11,3.2580487641098443e-08,2.681437007368004e-05,-1.2448708730516955e-11,27518.819545189417,20877.25943675097,0.7586538878409317,0.9863169572020084,0.6060074938270508,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517754123965145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62698137980334,260.62698137980334,-12.523018620196638,244.85560480899403,276.3983579506124,124087.52818457577,124086.40560954792,1.1225750278813553,0.0,nan,276.3983579506124,3.2483579506124443,270.0898073222885,-3.060192677711484,263.78125669396564,-9.368743306034332,257.4727060656419,-15.67729393435809,251.1641554373178,-21.98584456268219,244.85560480899403,-28.294395191005947,1.0,1.0,28837.30492052088,28837.30492052088,275.6281670420397,2.478167042039729,275.6281670420397,275.6281670420397,77192.51440756138,77192.49432826233,0.02007929905084893,0.0,8545.783548066482,8545.783548066482,0.8860874782566679,3933.935115818116,275.6281670420397,2.478167042039729,1.0,0.002,0.12934572399944366,0.004902379607570023,0.00019977529985897323,0.0018002247001413737,0.09988764992948661,0.09988764992948661,0.0,3.469446951953614e-16,1.0,1.0000000544582643,2.681438252238877e-05,0.09255969875579764,0.0,5.019421406539791e-09,0.0064477828928450895,0.0,1600073.5102257223,266.5953506109119,3.259293634982896e-08,1.0,1284566.9591408065,2597.889488005039,,,,,,,,,,,,,,,,,,2.0,15243.942331263795,1553.3470044191004,0.3716739391024058,6.175347969391544,2.9298516402119303
4157.0,-30.04670449287722,5.000094919123814,35.054094628696674,24.622952145896875,5.000735544025292,-26.541960489187463,-40.04080330543218,1.4959915403349853,-6.554649660414725,-6.554649678129507,40.10820336774351,41031.66984921883,25750.054114198607,25750.054114198607,66781.72396341743,77202.07259807765,77192.50120822834,25750.054114198607,102942.55532242694,102942.55532242694,102942.55532242694,130461.37763433298,125948.44667356991,4512.93096076307,0.0,90991.21306364425,54820.81031478329,40189.33638762328,27518.822311906046,67708.15869952933,20877.261436656263,1553.3471376476416,0.0,0.87835230594052,2.7232042364267617,0.0014947059257719628,1.0,1.0,-6.554635126205881,333670.614825587,1559203.9378427735,4.67288358208524,1559203.9378427735,4.67288358208524,0.7586538842406674,0.09255970767965724,3.9143632851218393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143632851218393,1.2847427082277083,1.2850409651569175,3.046807162285179,6455.81877004473,15243.941004883,6454.00417468418,0.0003304355598427475,23245.469680725364,2370.378231172252,19291.450380090384,1967.1804724437382,0.8299015096299144,0.8299015096299144,35404.46900291503,35382.83765553947,1.0007642476409713,0.8,4275.504012406039,4272.891774033241,1.0007642476409713,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.671887910994,4632.441516551485,6.184458047465883,5.000094919123814,-3.745038738661049,8.745133657784862,2.9298516632080207,3.5,0.8371004752022916,0.6,0.0002321409575206655,0.9993145814800635,0.00023230018036647328,198.96084043795565,0.0,0.0,0.0,0.014523611921566183,7.84923380126868e-05,0.0001536486195079787,0.0006014365150116871,0.09255970767952729,0.09255970767952729,0.09255970767952729,0.09255971041586193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.9535494625,595.5989599042136,0.0,0.09255970767952729,0.09255970767965724,0.09255970767965724,0.3716739693608804,0.3716739693608804,0.5,10.000575820858197,2.369693305581677e-05,2.369693305581677e-05,2.665956344571896e-11,1.771479674061993e-08,1.4551923641192843e-05,2.665956344571896e-11,27518.822311906046,20877.261436656263,0.7586538842406674,0.9863172362990527,0.6060077638694383,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517753434511473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6269875881251,260.6269875881251,-12.523012411874902,244.8556162089887,276.3983589672612,124087.50297992062,124086.33526506963,1.1677148510099369,0.0,nan,276.3983589672612,3.248358967261197,270.08981041560565,-3.0601895843943225,263.7812618639532,-9.368738136046773,257.4727133122985,-15.677286687701496,251.16416476064322,-21.98583523935676,244.8556162089887,-28.294383791011285,1.0,1.0,28837.30492052088,28837.30492052088,275.62816759065015,2.4781675906501732,275.62816759065015,275.62816759065015,77192.52556310584,77192.50120822834,0.024354877503355965,0.0,8545.783548066482,8545.783548066482,0.8860874791543308,3933.9351015474485,275.62816759065015,2.4781675906501732,1.0,0.002,0.12934572125924312,0.004902379572528599,0.00019977529552145054,0.001800224704483916,0.09988764776072527,0.09988764776072527,0.0,5.366367072934253e-15,1.0,1.000000029628613,1.4551896981629397e-05,0.09255970767965724,0.0,2.7239900097340975e-09,0.0034991475659178063,0.0,1600073.5098861835,266.59535033958525,1.7688137177174212e-08,1.0,1284566.960015898,2597.8894844643996,,,,,,,,,,,,,,,,,,2.0,15243.941004883,1553.3471376476416,0.3716739693608804,6.175347969391544,2.9298516632080207
4158.0,-30.04669301492829,5.000094470611355,35.05409515572562,24.622961261216574,5.000737649517543,-26.541949948483392,-40.04079419011248,1.495994583072378,-6.554649900606705,-6.554649921517154,40.10820446357232,41031.6677208419,25750.05382186221,25750.05382186221,66781.72154270411,77202.08022692,77192.51197070307,25750.05382186221,102942.56579256528,102942.56579256528,102942.56579256528,130461.39202250121,125948.4605553758,4512.931467125409,0.0,90991.21344861823,54820.80094253911,40189.3472289768,27518.826229935927,67708.17345891273,20877.264266741586,1553.3473253045815,0.0,0.8783523004499969,2.7232042116725976,0.0014947059257719628,1.0,1.0,-6.554632731882009,333670.6116183392,1559203.9851988198,4.672883768925614,1559203.9851988198,4.672883768925614,0.7586538790680897,0.0925597169482853,3.914362275569948,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914362275569948,1.284742693994351,1.2850409509202558,3.046806410239185,6455.817176549512,15243.939727496694,6454.004654742508,0.00033043592523092634,23245.475774305924,2370.378852544541,19291.45181501685,1967.1806187655166,0.8299013538084,0.8299013538084,35404.46169799273,35382.83765553947,1.0007639895342588,0.8,4275.503130251173,4272.891774033241,1.0007639895342588,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.671907448902,4632.441516551485,6.184457948234295,5.000094470611355,-3.7450390194975487,8.745133490108904,2.9298516861217587,3.5,0.8371004817490739,0.6,0.0002321409575206655,0.9993133872105631,0.00023230045798611082,198.96083104416172,0.0,0.0,0.0,0.014523611921566183,7.849241900831443e-05,0.00015364853851235108,0.0006014360428492034,0.0925597169481302,0.0925597169481302,0.0925597169481302,0.09255972017786535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.9583766955,595.5989583882355,0.0,0.0925597169481302,0.0925597169482853,0.0925597169482853,0.37167399938471346,0.37167399938471346,0.5,10.000575918714473,2.2483274051410262e-05,2.2483274051410262e-05,1.6257217794191092e-11,2.0910420062136836e-08,1.718963511621041e-05,1.6257217794191092e-11,27518.826229935927,20877.264266741586,0.7586538790680897,0.9863169855442812,0.6060076003341177,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517752600154696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62699390251936,260.62699390251936,-12.523006097480618,244.85562753795273,276.39836026708537,124087.4477686664,124086.26010277883,1.1876658875663488,0.0,nan,276.39836026708537,3.2483602670853884,270.08981372125834,-3.0601862787416394,263.7812671754334,-9.368732824566564,257.4727206296066,-15.677279370393364,251.1641740837794,-21.98582591622059,244.85562753795273,-28.29437246204725,1.0,1.0,28837.30492052088,28837.30492052088,275.6281686066526,2.4781686066526163,275.6281686066526,275.6281686066526,77192.53944693194,77192.51197070307,0.02747622887545731,0.0,8545.783548066482,8545.783548066482,0.8860875429753401,3933.934086947798,275.6281686066526,2.4781686066526163,1.0,0.002,0.12934571802813324,0.00490237954190388,0.00019977529043106173,0.0018002247095742384,0.09988764521553087,0.09988764521553087,0.0,5.30001389997814e-15,1.0,1.000000034969595,1.7189618858992617e-05,0.0925597169482853,0.0,3.2177491841874075e-09,0.004133414290298066,0.0,1600073.5096090287,266.5953500993933,2.0894162844342645e-08,1.0,1284566.9608465445,2597.8894811035825,,,,,,,,,,,,,,,,,,2.0,15243.939727496694,1553.3473253045815,0.37167399938471346,6.175347969391544,2.9298516861217587
