time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4159.0,-30.046681489347012,5.0000940171199915,35.05409569043182,24.622965487092756,5.000736934999448,-26.541939646912137,-40.04078133786095,1.4959950925657597,-6.55465053632571,-6.554650569391644,40.108205739142036,41031.656866417645,25750.05441972147,25750.05441972147,66781.71128613912,77202.09140132254,77192.5240309204,25750.05441972147,102942.57845064186,102942.57845064186,102942.57845064186,130461.40967068121,125948.4776474111,4512.93202327012,0.0,90991.21833028796,54820.783795387644,40189.37170544479,27518.831220039352,67708.20292548415,20877.26784478076,1553.3475734463866,0.0,0.8783522920816169,2.7232041457263154,0.0014947059257719628,1.0,1.0,-6.554623321177019,333670.6030804024,1559204.0403223224,4.672884053698345,1559204.0403223224,4.672884053698345,0.758653871519726,0.09255972666611344,3.9143618563016203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143618563016203,1.284742691611036,1.2850409485363876,3.046806089547087,6455.816497041438,15243.93840062184,6454.004483416752,0.00033043605291433815,23245.479511252586,2370.379233607051,19291.4513029127,1967.180566545426,0.8299011983630695,0.8299011983630695,35404.45866424806,35382.83765553947,1.000763882342176,0.8,4275.502763890996,4272.891774033241,1.000763882342176,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.671926972777,4632.441516551485,6.184458062824177,5.0000940171199915,-3.7450396076868757,8.745133624806867,2.9298517090190397,3.5,0.8371004882911542,0.6,0.0002321409575206655,0.9993121879865108,0.00023230073675815016,198.9608216113854,0.0,0.0,0.0,0.014523611921566183,7.849253320917743e-05,0.00015364842431148806,0.0006014355314057354,0.0925597266652345,0.0925597266652345,0.0925597266652345,0.09255973184064076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.963790978,595.5989566901771,0.0,0.0925597266652345,0.09255972666611344,0.09255972666611344,0.37167402928014515,0.37167402928014515,0.5,10.000576075087523,2.3669960398819967e-05,2.3669960398819967e-05,-5.4228621593210846e-11,3.3065930438169744e-08,2.7248214621522493e-05,-5.4228621593210846e-11,27518.831220039352,20877.26784478076,0.758653871519726,0.9863164048178229,0.6060071762881492,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451775191470938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6270000516658,260.6270000516658,-12.522999948334189,244.85563879139173,276.3983613119393,124087.37560051441,124086.21901585255,1.1565846618510967,0.0,nan,276.3983613119393,3.248361311939334,270.0898168078299,-3.0601831921700864,263.7812723037213,-9.368727696278654,257.4727277996112,-15.677272200388757,251.16418329550132,-21.98581670449866,244.85563879139173,-28.29436120860825,1.0,1.0,28837.30492052088,28837.30492052088,275.6281693700258,2.478169370025796,275.6281693700258,275.6281693700258,77192.54555745586,77192.5240309204,0.02152653546363581,0.0,8545.783548066482,8545.783548066482,0.8860875694802947,3933.9336655831285,275.6281693700258,2.478169370025796,1.0,0.002,0.12934571291272656,0.004902379445815733,0.0001997752822642912,0.001800224717777373,0.0998876411321456,0.0998876411321456,0.0,4.166415476514196e-14,1.0,1.0000000553368171,2.7248268850144086e-05,0.09255972666611344,0.0,5.1006426806043615e-09,0.0065521170778668775,0.0,1600073.5088808197,266.59534946367427,3.3120159059762955e-08,1.0,1284566.9630577876,2597.8894721568468,,,,,,,,,,,,,,,,,,2.0,15243.93840062184,1553.3475734463866,0.37167402928014515,6.175347969391544,2.9298517090190397
4160.0,-30.046667532543573,5.000093570063935,35.05409621959898,24.622974777035438,5.00073867612668,-26.541926911677205,-40.04077190821988,1.4959980552575278,-6.554650577861935,-6.55465060303716,40.10820664874149,41031.662744276226,25750.053646918695,25750.053646918695,66781.71639119492,77202.1003321643,77192.53275819207,25750.053646918695,102942.58640511076,102942.58640511076,102942.58640511076,130461.4205468322,125948.48802937267,4512.932517459528,0.0,90991.21874690808,54820.78115900917,40189.375097665456,27518.83414172144,67708.2092393869,20877.269970615533,1553.3477086289959,0.0,0.8783522884374118,2.7232041424178517,0.0014947059257719628,1.0,1.0,-6.554629869036887,333670.60263741406,1559204.0796310774,4.672884177709235,1559204.0796310774,4.672884177709235,0.7586538682234143,0.0925597355509796,3.914360803679059,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914360803679059,1.284742677752117,1.285040934674251,3.046805303088336,6455.814830629718,15243.937075083822,6454.0049903917625,0.0003304364353922384,23245.4858686983,2370.379881886098,19291.452818294936,1967.1807210714094,0.8299010365824295,0.8299010365824295,35404.451047674156,35382.83765553947,1.0007636132238167,0.8,4275.501844100551,4272.891774033241,1.0007636132238167,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.671944578576,4632.441516551485,6.184457851067557,5.000093570063935,-3.7450397306563348,8.74513330072027,2.929851729666831,3.5,0.8371004941905232,0.6,0.0002321409575206655,0.999310735798552,0.00023230107433516264,198.96081018884732,0.0,0.0,0.0,0.014523611921566183,7.849261699795173e-05,0.00015364834052271375,0.0006014350416924435,0.09255973555099486,0.09255973555099486,0.09255973555099486,0.09255973939932817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.96762723976,595.5989554873107,0.0,0.09255973555099486,0.0925597355509796,0.0925597355509796,0.3716740593084121,0.3716740593084121,0.5,10.000576191703367,2.3094918276456156e-05,2.3094918276456156e-05,-2.717115421546623e-11,2.517521124900668e-08,2.0734000258926244e-05,-2.717115421546623e-11,27518.83414172144,20877.269970615533,0.7586538682234143,0.9863163882400685,0.6060072065885843,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45177512264196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6270065098701,260.6270065098701,-12.522993490129863,244.85565042530007,276.39836259443945,124087.32804703731,124086.11333207383,1.2147149634909975,0.0,nan,276.39836259443945,3.2483625944394703,270.0898201606115,-3.060179839388468,263.7812777267852,-9.368722273214757,257.47273529295626,-15.677264707043719,251.16419285912798,-21.985807140871998,244.85565042530007,-28.294349574699908,1.0,1.0,28837.30492052088,28837.30492052088,275.6281703576174,2.4781703576174436,275.6281703576174,275.6281703576174,77192.55953683128,77192.53275819207,0.026778639206895605,0.0,8545.783548066482,8545.783548066482,0.8860876360241053,3933.9326076974544,275.6281703576174,2.4781703576174436,1.0,0.002,0.12934570901525747,0.0049023794559824125,0.00019977527623082436,0.0018002247237670908,0.09988763811541218,0.09988763811541218,0.0,-2.085137618124122e-15,1.0,1.0000000421464783,2.073402743008046e-05,0.0925597355509796,0.0,3.881232820904726e-09,0.004985703458115089,0.0,1600073.5088207924,266.59534942213804,2.5202382403222146e-08,1.0,1284566.9631725177,2597.889471692647,,,,,,,,,,,,,,,,,,2.0,15243.937075083822,1553.3477086289959,0.3716740593084121,6.175347969391544,2.929851729666831
4161.0,-30.046655981367284,5.00009311850718,35.05409675398889,24.622978863213234,5.00073778463125,-26.541916604767938,-40.040762862749375,1.495998408030119,-6.554651193693189,-6.554651226711183,40.10820785776534,41031.66698953177,25750.05418750595,25750.05418750595,66781.72117703772,77202.11127850355,77192.54393625651,25750.05418750595,102942.59812376247,102942.59812376247,102942.59812376247,130461.43696455135,125948.5038963242,4512.933068227148,0.0,90991.22324016716,54820.778951188215,40189.38254330994,27518.838840788885,67708.22138409883,20877.273340143114,1553.3479424243355,0.0,0.8783522804539209,2.723204078993981,0.0014947059257719628,1.0,1.0,-6.554624042121645,333670.5944193223,1559204.1318788815,4.672884449384343,1559204.1318788815,4.672884449384343,0.7586538611214391,0.0925597451762078,3.9143603615156497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143603615156497,1.2847426761019127,1.2850409330236638,3.046804962836886,6455.8141096777235,15243.935798635472,6454.004871766017,0.0003304365755865974,23245.48964238314,2370.3802666948595,19291.452463714642,1967.180684914282,0.8299008866021405,0.8299008866021405,35404.447848264856,35382.83765553947,1.0007635001782715,0.8,4275.501457734432,4272.891774033241,1.0007635001782715,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.671963195215,4632.441516551485,6.184457953249824,5.00009311850718,-3.7450403006363984,8.745133419143578,2.9298517515001206,3.5,0.8371005004286058,0.6,0.0002321409575206655,0.9993095339148036,0.00023230135372695918,198.96080073512542,0.0,0.0,0.0,0.014523611921566183,7.84926973731864e-05,0.0001536482601474791,0.0006014346591371369,0.09255974517546482,0.09255974517546482,0.09255974517546482,0.09255975033352985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.9727219731,595.5989538898995,0.0,0.09255974517546482,0.0925597451762078,0.0925597451762078,0.37167408928502904,0.37167408928502904,0.5,10.000576347611851,2.413785199451013e-05,2.413785199451013e-05,-2.461320036672987e-11,3.301801143607008e-08,2.7184589555417915e-05,-2.461320036672987e-11,27518.838840788885,20877.273340143114,0.7586538611214391,0.9863162820094593,0.6060071605893342,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517750392941104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62701276291745,260.62701276291745,-12.522987237082532,244.85566193105086,276.39836359478346,124087.25068266616,124086.07455542216,1.1761272439893573,0.0,nan,276.39836359478346,3.248363594783484,270.0898232620366,-3.0601767379633884,263.7812829292919,-9.368717070708101,257.4727425965443,-15.677257403455656,251.1642022637975,-21.98579773620247,244.85566193105086,-28.294338068949116,1.0,1.0,28837.30492052088,28837.30492052088,275.6281710419644,2.4781710419644014,275.6281710419644,275.6281710419644,77192.56511044478,77192.54393625651,0.021174188266741112,0.0,8545.783548066482,8545.783548066482,0.8860876639764202,3933.932163323228,275.6281710419644,2.4781710419644014,1.0,0.002,0.12934570391086841,0.004902379364257385,0.0001997752680910353,0.0018002247319432937,0.09988763404551765,0.09988763404551765,0.0,3.432887654697403e-14,1.0,1.0000000552079251,2.7184614168618282e-05,0.0925597451762078,0.0,5.0887280600937635e-09,0.006536811961396299,0.0,1600073.508109648,266.5953488063068,3.304262463643681e-08,1.0,1284566.9653009232,2597.889463081067,,,,,,,,,,,,,,,,,,2.0,15243.935798635472,1553.3479424243355,0.37167408928502904,6.175347969391544,2.9298517515001206
4162.0,-30.046644469923226,5.000092670114012,35.05409727964349,24.622982704918854,5.000738450212342,-26.541906177910345,-40.04075378235427,1.4960001581982119,-6.554651422901941,-6.554651440882653,40.108208674515545,41031.67493598167,25750.05380743322,25750.05380743322,66781.72874341489,77202.12248925916,77192.55081993964,25750.05380743322,102942.60462737287,102942.60462737287,102942.60462737287,130461.44615270419,125948.51260745364,4512.933545250545,0.0,90991.2299462432,54820.78239296092,40189.38617031364,27518.84152533132,67708.22769564496,20877.275283574287,1553.3480707166589,0.0,0.8783522761841518,2.723204057451961,0.0014947059257719628,1.0,1.0,-6.554636652429394,333670.59159759124,1559204.1671751265,4.672884594682938,1559204.1671751265,4.672884594682938,0.7586538577344029,0.09255975402301207,3.9143602941070608,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143602941070608,1.2847426679149534,1.2850409248348038,3.0468049297839475,6455.814039642513,15243.93447445962,6454.004283242402,0.0003304365460452674,23245.49175588856,2370.3804822124334,19291.450704578176,1967.1805055322843,0.8299007354701909,0.8299007354701909,35404.44736050928,35382.83765553947,1.0007634829442795,0.8,4275.501398832237,4272.891774033241,1.0007634829442795,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.671980018851,4632.441516551485,6.184457836977983,5.000092670114012,-3.7450405610584374,8.74513323117245,2.929851771230606,3.5,0.8371005060658874,0.6,0.0002321409575206655,0.9993083361666911,0.00023230163215804783,198.96079131392221,0.0,0.0,0.0,0.014523611921566183,7.84927780588277e-05,0.0001536481794618378,0.0006014343329472538,0.09255975402294847,0.09255975402294847,0.09255975402294847,0.09255975679597687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.9762647873,595.5989527779034,0.0,0.09255975402294847,0.09255975402301207,0.09255975402301207,0.3716741193789814,0.3716741193789814,0.5,10.000576431965493,2.2345250499711256e-05,2.2345250499711256e-05,5.059064278611913e-12,1.798071025405079e-08,1.4788453256642242e-05,5.059064278611913e-12,27518.84152533132,20877.275283574287,0.7586538577344029,0.9863163018179301,0.606007221462405,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517749703122973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6270189860494,260.6270189860494,-12.522981013950584,244.85567333923782,276.3983646328601,124087.20733221508,124086.03683171961,1.170500495498194,0.0,nan,276.3983646328601,3.2483646328601026,270.08982637413607,-3.0601736258639107,263.78128811541245,-9.368711884587526,257.47274985668713,-15.677250143312847,251.16421159796246,-21.985788402037514,244.85567333923782,-28.294326660762152,1.0,1.0,28837.30492052088,28837.30492052088,275.6281716332993,2.4781716332993255,275.6281716332993,275.6281716332993,77192.57548252924,77192.55081993964,0.024662589596118778,0.0,8545.783548066482,8545.783548066482,0.8860876682377997,3933.932095577596,275.6281716332993,2.4781716332993255,1.0,0.002,0.12934570112644858,0.0049023793369801965,0.0001997752637025721,0.0018002247362992364,0.09988763185128606,0.09988763185128606,0.0,1.8084492237058214e-15,1.0,1.0000000301075926,1.4788448197577964e-05,0.09255975402301207,0.0,2.7682717108207228e-09,0.0035560303927204212,0.0,1600073.5078192793,266.59534857709804,1.797565118977218e-08,1.0,1284566.9660317223,2597.8894601242328,,,,,,,,,,,,,,,,,,2.0,15243.93447445962,1553.3480707166589,0.3716741193789814,6.175347969391544,2.929851771230606
4163.0,-30.046633015290425,5.000092224110721,35.05409780726893,24.622991994861536,5.000740506920222,-26.54189566306963,-40.040740895178146,1.4960031546984494,-6.554651671917213,-6.554651693928999,40.10820978267593,41031.657141909396,25750.053520771053,25750.053520771053,66781.71066268045,77202.13032345535,77192.56174092504,25750.053520771053,102942.61526169609,102942.61526169609,102942.61526169609,130461.46076480452,125948.52671093598,4512.934053868536,0.0,90991.23040991668,54820.75722836669,40189.41464616665,27518.845503108434,67708.26014927508,20877.2781561301,1553.3482614399497,0.0,0.8783522705940634,2.7232040317006034,0.0014947059257719628,1.0,1.0,-6.5546335407496485,333670.5882624383,1559204.2150640136,4.672884784911488,1559204.2150640136,4.672884784911488,0.7586538524580138,0.09255976328560468,3.9143592514437704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143592514437704,1.2847426538978854,1.2850409108144818,3.0468041514521813,6455.8123904508975,15243.933149872837,6454.004778848762,0.0003304369241119569,23245.498066217482,2370.381125686905,19291.45218597875,1967.1806565931026,0.8299005739100458,0.8299005739100458,35404.439815998136,35382.83765553947,1.0007632163721534,0.8,4275.500487744215,4272.891774033241,1.0007632163721534,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.671997014519,4632.441516551485,6.184457742885278,5.000092224110721,-3.7450408502121286,8.74513307432285,2.9298517911628457,3.5,0.837100511760813,0.6,0.0002321409575206655,0.9993071443312393,0.00023230190921532927,198.9607819392153,0.0,0.0,0.0,0.014523611921566183,7.849289257050303e-05,0.00015364806495016248,0.0006014337245041019,0.09255976328546762,0.09255976328546762,0.09255976328546762,0.09255976669630786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.98112541443,595.5989512516696,0.0,0.09255976328546762,0.09255976328560468,0.09255976328560468,0.37167414928138615,0.37167414928138615,0.5,10.000576535264146,2.159810037483112e-05,2.159810037483112e-05,-5.3717030823463574e-11,2.201176130256499e-08,1.815317932596372e-05,-5.3717030823463574e-11,27518.845503108434,20877.2781561301,0.7586538524580138,0.9863155620222422,0.6060066681886036,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517749015677657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62702530600643,260.62702530600643,-12.522974693993547,244.85568467043404,276.39836594157816,124087.15011156323,124085.96139935321,1.1887122100548584,0.0,nan,276.39836594157816,3.248365941578186,270.0898296873498,-3.0601703126502002,263.7812934331216,-9.368706566878359,257.472757178892,-15.677242821107995,251.164220924663,-21.98577907533698,244.85568467043404,-28.294315329565933,1.0,1.0,28837.30492052088,28837.30492052088,275.62817265819143,2.478172658191454,275.62817265819143,275.62817265819143,77192.58947341116,77192.56174092504,0.02773248612356838,0.0,8545.783548066482,8545.783548066482,0.8860877341520091,3933.9310477009894,275.62817265819143,2.478172658191454,1.0,0.002,0.1293456977149269,0.004902379305369885,0.00019977525832955134,0.0018002247416791166,0.09988762916477567,0.09988762916477567,0.0,8.667979528587111e-15,1.0,1.0000000369207653,1.8153233042994543e-05,0.09255976328560468,0.0,3.39813114594363e-09,0.004365127019257927,0.0,1600073.5075330373,266.59534832808276,2.2065478333388455e-08,1.0,1284566.9668954965,2597.889456629391,,,,,,,,,,,,,,,,,,2.0,15243.933149872837,1553.3482614399497,0.37167414928138615,6.175347969391544,2.9298517911628457
4164.0,-30.04662143562524,5.000091772765107,35.05409834202807,24.622996255662315,5.000739621861311,-26.541885329876052,-40.040731814783044,1.4960035161115193,-6.554652335614264,-6.554652368881062,40.108211043757564,41031.661291755154,25750.054162241773,25750.054162241773,66781.71545399693,77202.14150791283,77192.57352800904,25750.054162241773,102942.62769025081,102942.62769025081,102942.62769025081,130461.47814230403,125948.5435333325,4512.934608971526,0.0,90991.23506810979,54820.75485194965,40189.42246240016,27518.850452053222,67708.27291445338,20877.28170285828,1553.348508265358,0.0,0.8783522621346564,2.7232039630325002,0.0014947059257719628,1.0,1.0,-6.554625008199196,333670.57936946984,1559204.2695620642,4.672885072781841,1559204.2695620642,4.672885072781841,0.758653844906541,0.09255977297780678,3.9143587909659328,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143587909659328,1.2847426522072627,1.2850409091234667,3.046803797041249,6455.811639496661,15243.93182453165,6454.004657317507,0.00033043707029206,23245.501990801462,2370.381525883096,19291.451822713694,1967.1806195503762,0.8299004181689673,0.8299004181689672,35404.436484068894,35382.83765553947,1.0007630986442566,0.8,4275.5000853747615,4272.891774033241,1.0007630986442566,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.672013987695,4632.441516551485,6.184457871738086,5.000091772765107,-3.7450414599957527,8.74513323276086,2.9298518110687093,3.5,0.8371005174482027,0.6,0.0002321409575206655,0.9993059394879422,0.0002323021892971212,198.96077246218024,0.0,0.0,0.0,0.014523611921566183,7.849297325632939e-05,0.0001536479842643361,0.0006014333379192994,0.0925597729768638,0.0925597729768638,0.0925597729768638,0.09255977817853447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.98646585597,595.5989495769128,0.0,0.0925597729768638,0.09255977297780678,0.09255977297780678,0.3716741791073166,0.3716741791073166,0.5,10.000576692421747,2.2994142398147233e-05,2.2994142398147233e-05,1.000444171950221e-11,3.326681508042384e-08,2.736068188369245e-05,1.000444171950221e-11,27518.850452053222,20877.28170285828,0.758653844906541,0.986315446834287,0.6060066152270192,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517748331625082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62703144911717,260.62703144911717,-12.522968550882808,244.8556959334908,276.39836696474293,124087.07475105747,124085.91930159561,1.1554494618616507,0.0,nan,276.39836696474293,3.2483669647429565,270.0898327584934,-3.0601672415065764,263.78129855224256,-9.368701447757417,257.4727643459917,-15.677235654008257,251.16423013974153,-21.985769860258443,244.8556959334908,-28.29430406650917,1.0,1.0,28837.30492052088,28837.30492052088,275.62817336252584,2.4781733625258653,275.62817336252584,275.62817336252584,77192.5953257394,77192.57352800904,0.021797730354592204,0.0,8545.783548066482,8545.783548066482,0.8860877632621081,3933.9305849207626,275.62817336252584,2.4781733625258653,1.0,0.002,0.1293456925782445,0.00490237920444236,0.0001997752501188599,0.001800224749913524,0.09988762505942995,0.09988762505942995,0.0,3.2383817849535035e-14,1.0,1.0000000555644153,2.736067187925073e-05,0.09255977297780678,0.0,5.12168605460587e-09,0.006579148732352266,0.0,1600073.5067705333,266.5953476643857,3.325681063870434e-08,1.0,1284566.9691986912,2597.889447310623,,,,,,,,,,,,,,,,,,2.0,15243.93182453165,1553.348508265358,0.3716741791073166,6.175347969391544,2.9298518110687093
4165.0,-30.046609896515346,5.000091324766022,35.05409886822344,24.623005894850962,5.000740308378503,-26.541874876025684,-40.04072273438794,1.4960052878901653,-6.554652561097612,-6.5546525798088595,40.10821186619622,41031.6554885709,25750.05376014381,25750.05376014381,66781.7092487147,77202.14931508024,77192.58051580662,25750.05376014381,102942.63427595043,102942.63427595043,102942.63427595043,130461.48742867172,125948.55234210334,4512.935086568385,0.0,90991.23371602417,54820.73988952009,40189.43758500454,27518.853152721287,67708.29073772582,20877.28365823502,1553.3486372234154,0.0,0.8783522578606642,2.7232039418073763,0.0014947059257719628,1.0,1.0,-6.554637175795051,333670.5765897856,1559204.305102739,4.6728852182241525,1559204.305102739,4.6728852182241525,0.7586538415090349,0.09255978180388223,3.9143574029994164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143574029994164,1.2847426439192133,1.285040900833493,3.046802736350641,6455.809392020541,15243.930502077099,6454.0055647571835,0.00033043760286817785,23245.509887855722,2370.3823311585224,19291.454535111614,1967.1808961379895,0.8299002529168076,0.8299002529168076,35404.42644100913,35382.83765553947,1.0007627437903084,0.8,4275.498872557749,4272.891774033241,1.0007627437903084,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.672028952881,4632.441516551485,6.184457752936817,5.000091324766022,-3.745041719049226,8.745133043815247,2.929851828619634,3.5,0.8371005224627526,0.6,0.0002321409575206655,0.9993047388659124,0.00023230246839829545,198.96076301833736,0.0,0.0,0.0,0.014523611921566183,7.849305394223227e-05,0.00015364790357843324,0.0006014328088275807,0.09255978180377553,0.09255978180377553,0.09255978180377553,0.09255978469097592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.99001966685,595.598948461618,0.0,0.09255978180377553,0.09255978180388223,0.09255978180388223,0.3716742090890001,0.3716742090890001,0.5,10.00057678019989,2.1552201360464096e-05,2.1552201360464096e-05,-1.2391865311656147e-11,1.8711261873249896e-08,1.540401382271739e-05,-1.2391865311656147e-11,27518.853152721287,20877.28365823502,0.7586538415090349,0.9863150955530643,0.6060063699955256,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517747640105834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6270375867196,260.6270375867196,-12.522962413280368,244.85570714807898,276.3983680253594,124086.99180999414,124085.83739664705,1.1544133470806313,0.0,nan,276.3983680253594,3.2483680253594116,270.08983584990455,-3.0601641500954315,263.7813036744481,-9.368696325551866,257.47277149899134,-15.677228501008642,251.16423932353538,-21.985760676464594,244.85570714807898,-28.294292851921,1.0,1.0,28837.30492052088,28837.30492052088,275.62817396928756,2.4781739692875817,275.62817396928756,275.62817396928756,77192.60708368395,77192.58051580662,0.026567877328488976,0.0,8545.783548066482,8545.783548066482,0.8860878510053994,3933.9291900144135,275.62817396928756,2.4781739692875817,1.0,0.002,0.12934568967860025,0.004902379178236903,0.00019977524555374202,0.0018002247544488612,0.09988762277687101,0.09988762277687101,0.0,2.6033862565721932e-15,1.0,1.0000000313540427,1.54040262145827e-05,0.09255978180388223,0.0,2.883503518720089e-09,0.0037040533777918812,0.0,1600073.506485298,266.59534743890237,1.8723653738561552e-08,1.0,1284566.9699185984,2597.889444397844,,,,,,,,,,,,,,,,,,2.0,15243.930502077099,1553.3486372234154,0.3716742090890001,6.175347969391544,2.929851828619634
4166.0,-30.046598319981875,5.000090877625563,35.05409939559899,24.623009946104162,5.000740297741035,-26.541864458209808,-40.04071365399284,1.4960064359687615,-6.5546529024042,-6.554652923324463,40.10821295262926,41031.661918111524,25750.05365728515,25750.05365728515,66781.71557539667,77202.1605216802,77192.59087046351,25750.05365728515,102942.64452774866,102942.64452774866,102942.64452774866,130461.50163905286,125948.5660465067,4512.935592546152,0.0,90991.23952867094,54820.740925101374,40189.44289285507,27518.857111304198,67708.30000415927,20877.28651133263,1553.3488291970762,0.0,0.8783522518629604,2.7232039069019836,0.0014947059257719628,1.0,1.0,-6.554635704067948,333670.57206332963,1559204.3520531426,4.6728854223236995,1559204.3520531426,4.6728854223236995,0.7586538360547196,0.09255979105993861,3.914357165941389,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914357165941389,1.2847426385487166,1.2850408954617496,3.046802564569012,6455.809028035883,15243.929179196079,6454.005178696351,0.00033043764924932666,23245.51278058651,2370.3826261349705,19291.453381149953,1967.180778466648,0.8299000999995669,0.8299000999995668,35404.42472570258,35382.83765553947,1.000762683182955,0.8,4275.498665414407,4272.891774033241,1.000762683182955,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.672044137453,4632.441516551485,6.18445770567877,5.000090877625563,-3.7450420781025824,8.745132955728145,2.9298518464278516,3.5,0.8371005275508148,0.6,0.0002321409575206655,0.9993035343515801,0.00023230274840496307,198.96075354386718,0.0,0.0,0.0,0.014523611921566183,7.849313462821225e-05,0.00015364782289245326,0.0006014324565703678,0.0925597910597094,0.0925597910597094,0.0925597910597094,0.09255979431171854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.9947980011,595.5989469610796,0.0,0.0925597910597094,0.09255979105993861,0.09255979105993861,0.3716742389186043,0.3716742389186043,0.5,10.000576878774785,2.0809541297239775e-05,2.0809541297239775e-05,-1.0118128557223827e-11,2.0920253973599756e-08,1.7219256505995872e-05,-1.0118128557223827e-11,27518.857111304198,20877.28651133263,0.7586538360547196,0.9863150540080656,0.606006382018024,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517746951008552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62704365983944,260.62704365983944,-12.522956340160533,244.8557183231377,276.39836899654017,124086.93720615564,124085.7949212583,1.1422848973496897,0.0,nan,276.39836899654017,3.2483689965401936,270.08983886186115,-3.060161138138824,263.78130872718003,-9.368691272819945,257.47277859249914,-15.677221407500838,251.16424845781862,-21.98575154218136,244.8557183231377,-28.294281676862283,1.0,1.0,28837.30492052088,28837.30492052088,275.6281748374405,2.4781748374405197,275.6281748374405,275.6281748374405,77192.61481001717,77192.59087046351,0.02393955366278533,0.0,8545.783548066482,8545.783548066482,0.8860878659915324,3933.928951771096,275.6281748374405,2.4781748374405197,1.0,0.002,0.12934568644178635,0.004902379129518303,0.00019977524041344451,0.0018002247596142485,0.09988762020672226,0.09988762020672226,0.0,2.769312557049375e-14,1.0,1.0000000350296268,1.721926662412443e-05,0.09255979105993861,0.0,3.223301495208761e-09,0.004140546638613117,0.0,1600073.5060881122,266.5953470975958,2.093037210215698e-08,1.0,1284566.9710909093,2597.8894396546584,,,,,,,,,,,,,,,,,,2.0,15243.929179196079,1553.3488291970762,0.3716742389186043,6.175347969391544,2.9298518464278516
4167.0,-30.04658679490195,5.000090434613331,35.05409992126044,24.623013543337606,5.000741838763018,-26.54185393153603,-40.040704573597736,1.4960089753953418,-6.554653068990206,-6.554653088083253,40.108213957923944,41031.67220881283,25750.05316175502,25750.05316175502,66781.72537056784,77202.17176210573,77192.60061221903,25750.05316175502,102942.65377397405,102942.65377397405,102942.65377397405,130461.51434714244,125948.57826493257,4512.936082209864,0.0,90991.24739307642,54820.747839776595,40189.44394811092,27518.86057316839,67708.30452127931,20877.289017713152,1553.3489932821863,0.0,0.8783522471433579,2.723203890198363,0.0014947059257719628,1.0,1.0,-6.554637370612909,333670.5698922923,1559204.3954977146,4.672885582929955,1559204.3954977146,4.672885582929955,0.7586538316949452,0.09255980008353927,3.9143573226733768,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143573226733768,1.2847426266697541,1.2850408835800295,3.046802714735152,6455.809346219914,15243.927857449416,6454.004324771233,0.00033043751958508095,23245.513858947455,2370.3827360971845,19291.45082871063,1967.1805181902719,0.8298999516969222,0.8298999516969222,35404.42585978527,35382.83765553947,1.000762723253781,0.8,4275.498802368165,4272.891774033241,1.000762723253781,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.672058906223,4632.441516551485,6.184457564729396,5.000090434613331,-3.745042301125702,8.745132735739034,2.929851863748423,3.5,0.8371005324995495,0.6,0.0002321409575206655,0.9993023351924467,0.0002323030271674083,198.96074411150855,0.0,0.0,0.0,0.014523611921566183,7.849321531426819e-05,0.0001536477422063973,0.0006014321648178426,0.09255980008345839,0.09255980008345839,0.09255980008345839,0.09255980302400899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.99922915874,595.5989455694574,0.0,0.09255980008345839,0.09255980008353927,0.09255980008353927,0.37167426867067077,0.37167426867067077,0.5,10.000576967979063,1.9850565308843215e-05,1.9850565308843215e-05,-1.1766587704187259e-11,1.9093022274319082e-08,1.5717470319032145e-05,-1.1766587704187259e-11,27518.86057316839,20877.289017713152,0.7586538316949452,0.9863151328738374,0.6060064935744689,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451774625967646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6270498165831,260.6270498165831,-12.522950183416867,244.8557294710724,276.39837016209293,124086.9146900385,124085.7566764457,1.15801359280121,0.0,nan,276.39837016209293,3.2483701620929537,270.0898420238897,-3.060157976110304,263.78131388568556,-9.368686114314414,257.4727857474812,-15.677214252518752,251.1642576092768,-21.985742390723175,244.8557294710724,-28.29427052892757,1.0,1.0,28837.30492052088,28837.30492052088,275.6281758126305,2.478175812630525,275.6281758126305,275.6281758126305,77192.62617760802,77192.60061221903,0.025565388990798965,0.0,8545.783548066482,8545.783548066482,0.8860878560833828,3933.929109286744,275.6281758126305,2.478175812630525,1.0,0.002,0.1293456834859062,0.0049023791119553435,0.00019977523578043195,0.0018002247642230835,0.09988761789021597,0.09988761789021597,0.0,3.5154171240669996e-15,1.0,1.0000000319887423,1.571748208561985e-05,0.09255980008353927,0.0,2.942180377705698e-09,0.00377942773784684,0.0,1600073.5058901072,266.5953469310098,1.910478886202327e-08,1.0,1284566.9716531876,2597.889437379673,,,,,,,,,,,,,,,,,,2.0,15243.927857449416,1553.3489932821863,0.37167426867067077,6.175347969391544,2.929851863748423
4168.0,-30.046575318915234,5.000089990349313,35.0541004529706,24.623022972978674,5.000743269520583,-26.54184346007189,-40.040695493202634,1.4960114106754734,-6.554653512549123,-6.554653542367604,40.10821518376433,41031.66811319939,25750.053312247343,25750.053312247343,66781.72142544674,77202.17957082587,77192.61258796604,25750.053312247343,102942.66590021338,102942.66590021338,102942.66590021338,130461.53110424211,125948.59448514291,4512.936619099204,0.0,90991.24702101415,54820.73556338073,40189.457175148236,27518.865204028727,67708.32237917697,20877.29234867843,1553.3492197761243,0.0,0.8783522400147159,2.7232038439396784,0.0014947059257719628,1.0,1.0,-6.5546290423801565,333670.5639068748,1559204.4484720002,4.672885825514904,1559204.4484720002,4.672885825514904,0.7586538250720463,0.0925598095671071,3.9143561222919,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143561222919,1.2847426152779695,1.2850408721856001,3.0468018074149286,6455.807423717236,15243.926535057852,6454.005009097329,0.00033043796827874196,23245.520892395896,2370.3834533093254,19291.452874207127,1967.1807267728661,0.8298997885875627,0.8298997885875627,35404.41717405429,35382.83765553947,1.0007624163586928,0.8,4275.4977534644895,4272.891774033241,1.0007624163586928,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.672074101427,4632.441516551485,6.184457578303529,5.000089990349313,-3.7450427433074793,8.745132733656792,2.9298518815691095,3.5,0.8371005375911741,0.6,0.0002321409575206655,0.9993011411428919,0.00023230330474272043,198.96073471932962,0.0,0.0,0.0,0.014523611921566183,7.849329600040124e-05,0.00015364766152026427,0.00060143166454768,0.0925598095666214,0.0925598095666214,0.0925598095666214,0.09255981419665177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.00448231684,595.5989439213537,0.0,0.0925598095666214,0.0925598095671071,0.0925598095671071,0.37167429832407417,0.37167429832407417,0.5,10.000577107893355,2.0944360642261017e-05,2.0944360642261017e-05,3.8539837987627834e-11,2.981846591865178e-08,2.4499987432591297e-05,3.8539837987627834e-11,27518.865204028727,20877.29234867843,0.7586538250720463,0.9863148144693185,0.606006273252729,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517745571417158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62705602725913,260.62705602725913,-12.522943972740848,244.8557405873326,276.39837146718503,124086.84614412955,124085.67798645479,1.1681576747689113,0.0,nan,276.39837146718503,3.248371467185052,270.08984529121534,-3.060154708784637,263.7813191152448,-9.368680884755179,257.472792939274,-15.677207060726005,251.16426676330335,-21.985733236696632,244.8557405873326,-28.294259412667373,1.0,1.0,28837.30492052088,28837.30492052088,275.6281767597094,2.478176759709413,275.6281767597094,275.6281767597094,77192.6386849777,77192.61258796604,0.026097011665115133,0.0,8545.783548066482,8545.783548066482,0.8860879319680773,3933.9279029033596,275.6281767597094,2.478176759709413,1.0,0.002,0.12934567888575943,0.004902379048816401,0.00019977522848900532,0.0018002247715243527,0.09988761424450265,0.09988761424450265,0.0,1.3357804445890409e-14,1.0,1.00000004977189,2.449994889275331e-05,0.0925598095671071,0.0,4.586184709416796e-09,0.005891261410727038,0.0,1600073.505385078,266.59534648745085,2.9779926080664154e-08,1.0,1284566.9732033543,2597.8894311076724,,,,,,,,,,,,,,,,,,2.0,15243.926535057852,1553.3492197761243,0.37167429832407417,6.175347969391544,2.9298518815691095
4169.0,-30.04656379561097,5.000089543269789,35.05410098888354,24.623027198854857,5.000742575811746,-26.541833158469462,-40.040682640951104,1.4960119386703088,-6.554654050419913,-6.55465408716984,40.10821636845115,41031.657321875784,25750.05365016094,25750.05365016094,66781.71097203673,77202.19072724636,77192.62368355619,25750.05365016094,102942.67733371712,102942.67733371712,102942.67733371712,130461.54703936989,125948.60986836828,4512.937171001609,0.0,90991.25191801807,54820.718512647945,40189.481561522356,27518.869705652778,67708.35126717514,20877.295581496786,1553.3494421774312,0.0,0.8783522325512882,2.7232037885320133,0.0014947059257719628,1.0,1.0,-6.554623860698541,333670.5567276663,1559204.4996692173,4.6728860794924785,1559204.4996692173,4.6728860794924785,0.7586538184454678,0.09255981906853436,3.914355709900246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914355709900246,1.2847426128081085,1.2850408697151658,3.046801492280619,6455.806755985449,15243.925212066955,6454.004831550129,0.0003304380930607739,23245.524592433347,2370.3838306081434,19291.452343506662,1967.1806726564794,0.8298996336605036,0.8298996336605036,35404.41419006697,35382.83765553947,1.0007623109247326,0.8,4275.497393113096,4272.891774033241,1.0007623109247326,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.672088345068,4632.441516551485,6.184457638304508,5.000089543269789,-3.7450432552870523,8.745132798556842,2.929851898273819,3.5,0.8371005423639483,0.6,0.0002321409575206655,0.9992999421716119,0.00023230358346283127,198.960725288426,0.0,0.0,0.0,0.014523611921566183,7.849341020244328e-05,0.0001536475473182222,0.0006014311541572513,0.09255981906779087,0.09255981906779087,0.09255981906779087,0.09255982477917837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.0093793062,595.5989423870536,0.0,0.09255981906779087,0.09255981906853436,0.09255981906853436,0.3716743281027197,0.3716743281027197,0.5,10.000577280408114,2.2997314772510435e-05,2.2997314772510435e-05,1.0231815394945443e-11,3.674995241453871e-08,3.0226471324112936e-05,1.0231815394945443e-11,27518.869705652778,20877.295581496786,0.7586538184454678,0.9863142392659672,0.6060058553185868,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517744886089685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62706209323005,260.62706209323005,-12.522937906769926,244.855751666537,276.3983725199226,124086.77620773276,124085.63526745475,1.140940277992715,0.0,nan,276.3983725199226,3.2483725199226114,270.0898483492462,-3.0601516507537667,263.7813241785687,-9.368675821431282,257.4728000078917,-15.677199992108285,251.16427583721435,-21.98572416278563,244.855751666537,-28.294248333462974,1.0,1.0,28837.30492052088,28837.30492052088,275.62817751327725,2.4781775132772736,275.62817751327725,275.62817751327725,77192.64492738424,77192.62368355619,0.021243828057777137,0.0,8545.783548066482,8545.783548066482,0.8860879580383011,3933.927488449747,275.62817751327725,2.4781775132772736,1.0,0.002,0.12934567321107493,0.004902378973683203,0.000199775219500757,0.0018002247805017529,0.0998876097503785,0.0998876097503785,0.0,2.5097111888694457e-15,1.0,1.0000000613671975,3.022646109229754e-05,0.09255981906853436,0.0,5.65814026453795e-09,0.007268260124097964,0.0,1600073.5047641215,266.59534594958006,3.6739720599143766e-08,1.0,1284566.9750626972,2597.889423584715,,,,,,,,,,,,,,,,,,2.0,15243.925212066955,1553.3494421774312,0.3716743281027197,6.175347969391544,2.929851898273819
4170.0,-30.04655224748993,5.000089102040113,35.05410151904948,24.623036593571328,5.0007440794082125,-26.541822614799788,-40.040673560556,1.4960144467179035,-6.554654136216357,-6.554654164440251,40.108217274463385,41031.65368630013,25750.05294777065,25750.05294777065,66781.70663407078,77202.19856741761,77192.63224404596,25750.05294777065,102942.68519181662,102942.68519181662,102942.68519181662,130461.55784092339,125948.62016874198,4512.9376721814,0.0,90991.25165123903,54820.70677012078,40189.494312353614,27518.872649106765,67708.36696146039,20877.297720268612,1553.349579445925,0.0,0.8783522286839011,2.72320378079643,0.0014947059257719628,1.0,1.0,-6.5546309292197975,333670.5557091026,1559204.5388225322,4.672886211098179,1559204.5388225322,4.672886211098179,0.7586538150190636,0.09255982796710961,3.9143545303967042,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143545303967042,1.284742601075932,1.2850408579802657,3.0468006020182985,6455.80486962642,15243.92389040652,6454.005491406951,0.00033043853245056504,23245.531528800337,2370.384537920731,19291.45431586286,1967.1808737808385,0.8298994708708414,0.8298994708708414,35404.40565540404,35382.83765553947,1.000762009367394,0.8,4275.496362452656,4272.891774033241,1.000762009367394,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.672101233145,4632.441516551485,6.184457450466458,5.000089102040113,-3.745043412858077,8.74513251489819,2.929851913388745,3.5,0.8371005466824986,0.6,0.0002321409575206655,0.9992987406197585,0.00023230386278350876,198.9607158372127,0.0,0.0,0.0,0.014523611921566183,7.849349088876166e-05,0.00015364746663190383,0.0006014306570945692,0.09255982796725032,0.09255982796725032,0.09255982796725032,0.09255983228816232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.01312953955,595.5989412119876,0.0,0.09255982796725032,0.09255982796710961,0.09255982796710961,0.37167435811360383,0.37167435811360383,0.5,10.000577411270784,2.3072759518072417e-05,2.3072759518072417e-05,-1.8417267710901797e-11,2.8223894332768396e-08,2.3235220453443617e-05,-1.8417267710901797e-11,27518.872649106765,20877.297720268612,0.7586538150190636,0.9863139465774288,0.6060056611564026,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517744197936553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62706824281696,260.62706824281696,-12.522931757183017,244.85576273968513,276.3983737459484,124086.71111776032,124085.55445026685,1.1566674934494048,0.0,nan,276.3983737459484,3.248373745948413,270.0898515446958,-3.0601484553041587,263.78132934344353,-9.368670656556446,257.47280714219085,-15.677192857809132,251.1642849409381,-21.985715059061874,244.85576273968513,-28.294237260314844,1.0,1.0,28837.30492052088,28837.30492052088,275.62817843772774,2.478178437727763,275.62817843772774,275.62817843772774,77192.65768860938,77192.63224404596,0.02544456342002377,0.0,8545.783548066482,8545.783548066482,0.886088032603147,3933.9263030486877,275.62817843772774,2.478178437727763,1.0,0.002,0.12934566884460252,0.0049023789780049615,0.00019977521272498004,0.0018002247872768338,0.09988760636249001,0.09988760636249001,0.0,1.813653394133752e-15,1.0,1.000000047211046,2.3235238870711328e-05,0.09255982796710961,0.0,4.3494424559743444e-09,0.00558715014002761,0.0,1600073.504651351,266.5953458637836,2.8242311600479297e-08,1.0,1284566.975326496,2597.8894225173835,,,,,,,,,,,,,,,,,,2.0,15243.92389040652,1553.349579445925,0.37167435811360383,6.175347969391544,2.929851913388745
4171.0,-30.04654065312541,5.000088657639976,35.054102053618514,24.623040784522914,5.000743363509777,-26.541812251461945,-40.0406644801609,1.4960149618461764,-6.554654692723091,-6.5546547276829505,40.10821846183396,41031.658351935956,25750.05332864958,25750.05332864958,66781.71168058553,77202.20974416261,77192.6433198244,25750.05332864958,102942.69664847398,102942.69664847398,102942.69664847398,130461.57385255527,125948.63562843268,4512.938224122604,0.0,90991.25652238293,54820.705130155715,40189.50154691913,27518.877204081295,67708.37875100042,20877.300989775067,1553.3498049407633,0.0,0.8783522211108575,2.723203723527988,0.0014947059257719628,1.0,1.0,-6.554625990622753,333670.5482879215,1559204.5901336886,4.6728864688059435,1559204.5901336886,4.6728864688059435,0.7586538082548941,0.09255983754417821,3.914354115306294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914354115306294,1.2847425986662582,1.2850408555700323,3.046800284640627,6455.8041971412185,15243.922569627357,6454.005318186349,0.000330438658538869,23245.535238260618,2370.38491618041,19291.453798094888,1967.180820983199,0.829899316163838,0.829899316163838,35404.40265188879,35382.83765553947,1.0007619032434572,0.8,4275.495999743036,4272.891774033241,1.0007619032434572,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6721149905825,4632.441516551485,6.184457521508709,5.000088657639976,-3.745043938451973,8.745132596091949,2.9298519295232426,3.5,0.837100551292355,0.6,0.0002321409575206655,0.9992975342579626,0.000232304143223013,198.96070634815374,0.0,0.0,0.0,0.014523611921566183,7.849357157515653e-05,0.00015364738594550898,0.0006014302774818575,0.09255983754346228,0.09255983754346228,0.09255983754346228,0.09255984298022514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.01807921735,595.598939660683,0.0,0.09255983754346228,0.09255983754417821,0.09255983754417821,0.37167438814491677,0.37167438814491677,0.5,10.000577575548355,2.4408837930423033e-05,2.4408837930423033e-05,3.0183855415089056e-11,3.4959839467774145e-08,2.8737060176808882e-05,3.0183855415089056e-11,27518.877204081295,20877.300989775067,0.7586538082548941,0.9863138493712464,0.6060056245450965,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517743508301464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62707426324863,260.62707426324863,-12.522925736751347,244.85577379568838,276.3983747308083,124086.64222806544,124085.50985320615,1.1323748592895948,0.0,nan,276.3983747308083,3.2483747308083366,270.089854543785,-3.0601454562149684,263.78133435676045,-9.368665643239524,257.4728141697369,-15.677185830263056,251.16429398271265,-21.985706017287328,244.85577379568838,-28.2942262043116,1.0,1.0,28837.30492052088,28837.30492052088,275.6281791705369,2.4781791705369187,275.6281791705369,275.6281791705369,77192.66384326991,77192.6433198244,0.020523445506114513,0.0,8545.783548066482,8545.783548066482,0.8860880588439763,3933.9258858828257,275.6281791705369,2.4781791705369187,1.0,0.002,0.12934566344897824,0.00490237889842257,0.00019977520416020357,0.0018002247958529148,0.09988760208010178,0.09988760208010178,0.0,1.311841260620561e-14,1.0,1.0000000583513278,2.8737029992953467e-05,0.09255983754417821,0.0,5.3793322882057625e-09,0.006910112617075794,0.0,1600073.5040081441,266.5953453072769,3.4929655612359056e-08,1.0,1284566.9772485113,2597.8894147408696,,,,,,,,,,,,,,,,,,2.0,15243.922569627357,1553.3498049407633,0.37167438814491677,6.175347969391544,2.9298519295232426
