time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4172.0,-30.046529109821957,5.000088218976708,35.054102582305795,24.623044416680955,5.000744844685136,-26.54180171437174,-40.0406553648412,1.4960174492332017,-6.5546547848129535,-6.554654810633465,40.10821936127021,41031.66856413184,25750.052639802325,25750.052639802325,66781.72120393417,77202.22097970796,77192.65177894726,25750.052639802325,102942.70441874958,102942.70441874958,102942.70441874958,130461.58454794879,125948.64582601689,4512.938721931902,0.0,90991.26430278567,54820.71188720284,40189.50268398092,27518.88012919921,67708.38281318013,20877.303114863862,1553.3499414967168,0.0,0.8783522172377534,2.7232037152250035,0.0014947059257719628,1.0,1.0,-6.554633577835375,333670.5471946464,1559204.6290027988,4.6728866006061915,1559204.6290027988,4.6728866006061915,0.7586538048367663,0.09255984647723293,3.9143542582963193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143542582963193,1.2847425870307279,1.2850408439318008,3.046800423533168,6455.804491437846,15243.921250159543,6454.0044817604185,0.00033043853512214853,23245.536376768472,2370.3850322759017,19291.45129796181,1967.1805660405755,0.8298991679642047,0.8298991679642047,35404.40368653743,35382.83765553947,1.0007619398009493,0.8,4275.496124688968,4272.891774033241,1.0007619398009493,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6721273054645,4632.441516551485,6.184457337774711,5.000088218976708,-3.7450441000625325,8.74513231903924,2.929851943965935,3.5,0.8371005554188385,0.6,0.0002321409575206655,0.9992963332104988,0.00023230442242778217,198.96069690088504,0.0,0.0,0.0,0.014523611921566183,7.849365257196128e-05,0.00015364730494870423,0.0006014299824017136,0.092559846477261,0.092559846477261,0.092559846477261,0.09255985042686232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.02185152983,595.5989384781134,0.0,0.092559846477261,0.09255984647723293,0.09255984647723293,0.3716744183277969,0.3716744183277969,0.5,10.000577695235096,2.38035476627374e-05,2.38035476627374e-05,1.1766587704187259e-11,2.5820497739914572e-08,2.1232798076198378e-05,1.1766587704187259e-11,27518.88012919921,20877.303114863862,0.7586538048367663,0.9863139308495554,0.6060057390138198,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517742815904862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6270803730998,260.6270803730998,-12.522919626900205,244.8557848488177,276.39837589738147,124086.61954499221,124085.47035132178,1.149193670425157,0.0,nan,276.39837589738147,3.248375897381493,270.0898576876692,-3.060142312330754,263.78133947795624,-9.36866052204374,257.4728212682435,-15.677178731756499,251.16430305853078,-21.9856969414692,244.8557848488177,-28.29421515118227,1.0,1.0,28837.30492052088,28837.30492052088,275.6281800774456,2.478180077445643,275.6281800774456,275.6281800774456,77192.67537529838,77192.65177894726,0.02359635112225078,0.0,8545.783548066482,8545.783548066482,0.8860880498045557,3933.9260295878007,275.6281800774456,2.478180077445643,1.0,0.002,0.1293456594576911,0.00490237890009667,0.0001997751979615747,0.0018002248020362798,0.09988759898078735,0.09988759898078735,0.0,-2.145419258914316e-15,1.0,1.000000043156387,2.1232786309610674e-05,0.09255984647723293,0.0,3.974600852616086e-09,0.005105641004139791,0.0,1600073.5038871015,266.595345215187,2.5808731152210385e-08,1.0,1284566.9775316566,2597.8894135952496,,,,,,,,,,,,,,,,,,2.0,15243.921250159543,1553.3499414967168,0.3716744183277969,6.175347969391544,2.929851943965935
4173.0,-30.04651761498988,5.000087778712518,35.054103116278405,24.62305388124662,5.000746197113261,-26.541791233779715,-40.0406462495215,1.4960198159026985,-6.554655253056353,-6.554655287462064,40.10822057113434,41031.664344088094,25750.05283227468,25750.05283227468,66781.71717636277,77202.22878325677,77192.66344057932,25750.05283227468,102942.716272854,102942.716272854,102942.716272854,130461.6009850052,125948.66171145576,4512.939273549446,0.0,90991.26382240746,54820.699383237225,40189.51604352248,27518.884712151215,67708.4007556737,20877.30640985564,1553.3501662647723,0.0,0.8783522100471481,2.723203666695678,0.0014947059257719628,1.0,1.0,-6.554626960076405,333670.54091100715,1559204.681287092,4.672886845299733,1559204.681287092,4.672886845299733,0.7586537982274069,0.09255985606860254,3.914353039486707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914353039486707,1.2847425759598918,1.2850408328583947,3.0467995011079236,6455.802536929442,15243.919930055286,6454.005189158,0.0003304389921586448,23245.543491994078,2370.3857578269926,19291.45341242052,1967.1807816553585,0.8298990049023645,0.8298990049023645,35404.39486746259,35382.83765553947,1.0007616281944385,0.8,4275.495059682462,4272.891774033241,1.0007616281944385,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.672140464454,4632.441516551485,6.184457364455762,5.000087778712518,-3.745044559629484,8.745132338342003,2.929851959398582,3.5,0.8371005598281663,0.6,0.0002321409575206655,0.9992951372078784,0.000232304700460455,198.96068749328717,0.0,0.0,0.0,0.014523611921566183,7.849373356884264e-05,0.00015364722395182285,0.0006014294780845125,0.09255985606807053,0.09255985606807053,0.09255985606807053,0.09255986141295469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.0269233989,595.5989368881795,0.0,0.09255985606807053,0.09255985606860254,0.09255985606860254,0.3716744484547074,0.3716744484547074,0.5,10.00057785672885,2.4880320836473402e-05,2.4880320836473402e-05,-2.575006874394603e-11,3.440572982071899e-08,2.8327385678039718e-05,-2.575006874394603e-11,27518.884712151215,20877.30640985564,0.7586537982274069,0.9863136099956802,0.6060055160976432,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517742126557602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62708654000164,260.62708654000164,-12.522913459998335,244.85579589005306,276.39837718994994,124086.55036419949,124085.39043993494,1.1599242645435976,0.0,nan,276.39837718994994,3.248377189949963,270.08986092997105,-3.0601390700289244,263.78134466999154,-9.368655330008437,257.4728284100118,-15.677171589988177,251.16431215003252,-21.985687849967462,244.85579589005306,-28.294204109946918,1.0,1.0,28837.30492052088,28837.30492052088,275.6281809652235,2.478180965223544,275.6281809652235,275.6281809652235,77192.68794914917,77192.66344057932,0.024508569855242968,0.0,8545.783548066482,8545.783548066482,0.886088126854214,3933.9248046841403,275.6281809652235,2.478180965223544,1.0,0.002,0.12934565413932375,0.004902378835894134,0.00019977518955156112,0.0018002248104659819,0.09988759477578056,0.09988759477578056,0.0,1.7542824831684456e-14,1.0,1.0000000575219121,2.8327411428108462e-05,0.09255985606860254,0.0,5.302656147515494e-09,0.006811616988933202,0.0,1600073.5033501883,266.5953447469436,3.4431479889462935e-08,1.0,1284566.9791590609,2597.889407010748,,,,,,,,,,,,,,,,,,2.0,15243.919930055286,1553.3501662647723,0.3716744484547074,6.175347969391544,2.929851959398582
4174.0,-30.046506072384588,5.000087335417161,35.05410365371465,24.623058072198205,5.0007454371872715,-26.541780921427502,-40.040637204050995,1.496020286229551,-6.5546558087064,-6.554655848113472,40.10822173901957,41031.66870379723,25750.053196062217,25750.053196062217,66781.72189985945,77202.23993499887,77192.67424013981,25750.053196062217,102942.72743620203,102942.72743620203,102942.72743620203,130461.61658986082,125948.67675410473,4512.939835756092,0.0,90991.26862711352,54820.697395909425,40189.52359022677,27518.88915365879,67708.41274388556,20877.30959839593,1553.3503861834781,0.0,0.878352202562139,2.723203609711405,0.0014947059257719628,1.0,1.0,-6.554623432417259,333670.53352375707,1559204.7317571966,4.6728871000117325,1559204.7317571966,4.6728871000117325,0.7586537916491507,0.09255986567156835,3.9143526117687535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143526117687535,1.2847425737597908,1.285040830657783,3.0467991734043856,6455.801842564968,15243.91860936476,6454.0050310026345,0.00033043912389736635,23245.547259473355,2370.386142002963,19291.45293968355,1967.1807334496032,0.8298988500613433,0.8298988500613435,35404.3917725766,35382.83765553947,1.0007615188420855,0.8,4275.4946859387555,4272.891774033241,1.0007615188420855,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.672152588256,4632.441516551485,6.184457433819629,5.000087335417161,-3.745045084032741,8.745132419449902,2.929851973617179,3.5,0.8371005638906226,0.6,0.0002321409575206655,0.999293936236154,0.0002323049796489566,198.96067804659162,0.0,0.0,0.0,0.014523611921566183,7.849381394513492e-05,0.00015364714357553056,0.0006014290977456867,0.09255986567074315,0.09255986567074315,0.09255986567074315,0.09255987179168502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.03167951625,595.5989353988649,0.0,0.09255986567074315,0.09255986567156835,0.09255986567156835,0.3716744787056082,0.3716744787056082,0.5,10.000578041611774,2.658967218849284e-05,2.658967218849284e-05,6.423306331271306e-12,3.940709802918718e-08,3.241569623924079e-05,6.423306331271306e-12,27518.88915365879,20877.30959839593,0.7586537916491507,0.9863135051248147,0.6060054731899266,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517741440105043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6270925658923,260.6270925658923,-12.522907434107651,244.85580691060542,276.39837822117875,124086.47998661305,124085.34658497949,1.1334016335707977,0.0,nan,276.39837822117875,3.2483782211787684,270.08986395906487,-3.060136040935106,263.7813496969497,-9.368650303050288,257.47283543483485,-15.677164565165128,251.16432117272038,-21.9856788272796,244.85580691060542,-28.294193089394554,1.0,1.0,28837.30492052088,28837.30492052088,275.6281816683018,2.478181668301829,275.6281816683018,275.6281816683018,77192.6940279588,77192.67424013981,0.019787818993791007,0.0,8545.783548066482,8545.783548066482,0.886088153893319,3933.924374827597,275.6281816683018,2.478181668301829,1.0,0.002,0.12934564805354856,0.004902378759597459,0.00019977517992189917,0.0018002248200757972,0.09988758996094958,0.09988758996094958,0.0,-2.3037127760972e-15,1.0,1.0000000658000479,3.2415689815934456e-05,0.09255986567156835,0.0,6.0679485091587855e-09,0.007794686297712183,0.0,1600073.5027055333,266.5953441912936,3.940067472285591e-08,1.0,1284566.9810722866,2597.8893992697917,,,,,,,,,,,,,,,,,,2.0,15243.91860936476,1553.3503861834781,0.3716744787056082,6.175347969391544,2.929851973617179
4175.0,-30.046494567824034,5.000086894551183,35.054104182843076,24.62306774631145,5.000745974888782,-26.541770513553043,-40.040624351799465,1.496021920617347,-6.554656092946971,-6.554656117447016,40.10822257419645,41031.64715627171,25750.052904200824,25750.052904200824,66781.70006047253,77202.2477070529,77192.68122236217,25750.052904200824,102942.734126563,102942.734126563,102942.734126563,130461.62608400243,125948.68575043035,4512.940333572092,0.0,90991.26706277939,54820.66651199642,40189.55616753663,27518.891957439446,67708.44812497607,20877.311624419162,1553.3505214391466,0.0,0.8783521979231671,2.723203582567915,0.0014947059257719628,1.0,1.0,-6.5546359962226575,333670.52997524396,1559204.7678494384,4.6728872578741685,1559204.7678494384,4.6728872578741685,0.7586537879761979,0.09255987466498079,3.9143511862719356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143511862719356,1.2847425661144312,1.2850408230106485,3.046798081977216,6455.799529961763,15243.917290014455,6454.005984642319,0.0003304396733940461,23245.555325208396,2370.386964479042,19291.455790176384,1967.181024118979,0.8298986847286014,0.8298986847286014,35404.3814579515,35382.83765553947,1.0007611543929666,0.8,4275.493440327051,4272.891774033241,1.0007611543929666,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.672163306705,4632.441516551485,6.184457347802002,5.000086894551183,-3.7450453882572248,8.745132282808408,2.929851986187601,3.5,0.8371005674821718,0.6,0.0002321409575206655,0.9992927392244119,0.00023230525791755348,198.96066863103357,0.0,0.0,0.0,0.014523611921566183,7.849392814787402e-05,0.00015364702937279147,0.0006014284316925452,0.09255987466475357,0.09255987466475357,0.09255987466475357,0.09255987843975842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.03516598715,595.5989343060935,0.0,0.09255987466475357,0.09255987466498079,0.09255987466498079,0.37167450915101874,0.37167450915101874,0.5,10.00057815613545,2.5393164150955272e-05,2.5393164150955272e-05,4.285993782104924e-11,2.4500025119778002e-08,2.012122433825425e-05,4.285993782104924e-11,27518.891957439446,20877.311624419162,0.7586537879761979,0.9863126671756979,0.6060048382815628,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517740750799608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62709859091746,260.62709859091746,-12.522901409082522,244.85581791946043,276.39837926237414,124086.39588813971,124085.26264927194,1.133238867798175,0.0,nan,276.39837926237414,3.248379262374158,270.08986699379165,-3.060133006208332,263.7813547252088,-9.368645274791163,257.4728424566264,-15.677157543373596,251.16433018804358,-21.9856698119564,244.85581791946043,-28.294182080539542,1.0,1.0,28837.30492052088,28837.30492052088,275.6281822160054,2.4781822160054503,275.6281822160054,275.6281822160054,77192.70557997336,77192.68122236217,0.024357611197046936,0.0,8545.783548066482,8545.783548066482,0.8860882440091445,3933.9229422032954,275.6281822160054,2.4781822160054503,1.0,0.002,0.12934564426923723,0.004902378726601281,0.00019977517396645525,0.001800224826033522,0.09988758698322762,0.09988758698322762,0.0,-2.2985086056692694e-17,1.0,1.0000000409055567,2.012118147831643e-05,0.09255987466498079,0.0,3.76651878914545e-09,0.00483834567358616,0.0,1600073.5023507916,266.595343907053,2.4457165181956952e-08,1.0,1284566.981991317,2597.8893955513745,,,,,,,,,,,,,,,,,,2.0,15243.917290014455,1553.3505214391466,0.37167450915101874,6.175347969391544,2.929851986187601
4176.0,-30.046482944006264,5.000086453031918,35.054104711162864,24.623071902338438,5.000745460600155,-26.541760103544743,-40.04061527140436,1.496022620140105,-6.554656531788112,-6.554656553679416,40.10822360911698,41031.65246129629,25750.052982779216,25750.052982779216,66781.7054440755,77202.25890002472,77192.69056984024,25750.052982779216,102942.74355261946,102942.74355261946,102942.74355261946,130461.63932319565,125948.6984774524,4512.940845743238,0.0,90991.27220307854,54820.665764355785,40189.56270969195,27518.89577057618,67708.45848026813,20877.31436695506,1553.3507087194046,0.0,0.8783521916183991,2.723203538306037,0.0014947059257719628,1.0,1.0,-6.5546385320131435,333670.52422627463,1559204.8125737794,4.6728874724230165,1559204.8125737794,4.6728874724230165,0.7586537825139609,0.0925598840123091,3.91435082375216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91435082375216,1.2847425628421953,1.2850408197376528,3.046797807564315,6455.798948513755,15243.915970286738,6454.0057494159755,0.0003304397760204538,23245.558791242293,2370.387317916138,19291.455087069102,1967.1809524219896,0.8298985307394335,0.8298985307394335,35404.37883482692,35382.83765553947,1.0007610617094818,0.8,4275.493123554056,4272.891774033241,1.0007610617094818,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.672174020069,4632.441516551485,6.184457350761424,5.000086453031918,-3.7450458189601092,8.745132271992027,2.9298519987520595,3.5,0.837100571072017,0.6,0.0002321409575206655,0.9992915298059274,0.0002323055390710153,198.960659117874,0.0,0.0,0.0,0.014523611921566183,7.849400883468413e-05,0.00015364694868598135,0.000601428060155977,0.0925598840117978,0.0925598840117978,0.0925598840117978,0.09255988743045085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.03967091517,595.5989328919351,0.0,0.0925598840117978,0.0925598840123091,0.0925598840123091,0.37167453947169077,0.37167453947169077,0.5,10.000578259753496,2.407621587963149e-05,2.407621587963149e-05,-1.4495071809506044e-11,2.189131009799894e-08,1.8021666278400517e-05,-1.4495071809506044e-11,27518.89577057618,20877.31436695506,0.7586537825139609,0.9863125958411428,0.6060048239505245,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451774006376621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62710453044076,260.62710453044076,-12.522895469559217,244.85582892978059,276.39838013110085,124086.33337987466,124085.21622295007,1.1171569246065784,0.0,nan,276.39838013110085,3.2483801311008733,270.08986989083655,-3.060130109163424,263.78135965057265,-9.368640349427324,257.47284941030904,-15.677150589690939,251.16433917004497,-21.98566082995501,244.85582892978059,-28.29417107021939,1.0,1.0,28837.30492052088,28837.30492052088,275.6281828735847,2.4781828735847284,275.6281828735847,275.6281828735847,77192.71262230785,77192.69056984024,0.022052467611501925,0.0,8545.783548066482,8545.783548066482,0.8860882669266054,3933.922577870921,275.6281828735847,2.4781828735847284,1.0,0.002,0.1293456408807328,0.0049023786615971015,0.00019977516855378455,0.0018002248314455032,0.09988758427689227,0.09988758427689227,0.0,-7.121039868884793e-16,1.0,1.0000000366543902,1.8021680773472326e-05,0.0925598840123091,0.0,3.373509947078272e-09,0.004333499496458937,0.0,1600073.5018324074,266.59534346821187,2.1905805169808445e-08,1.0,1284566.9834802449,2597.8893895271394,,,,,,,,,,,,,,,,,,2.0,15243.915970286738,1553.3507087194046,0.37167453947169077,6.175347969391544,2.9298519987520595
4177.0,-30.046471375224527,5.00008601727081,35.05410523524268,24.62307542972269,5.000747206182613,-26.5417495170843,-40.040606156084664,1.4960253480404333,-6.5546566263357136,-6.5546566417303005,40.10822454341945,41031.66346847528,25750.052291556396,25750.052291556396,66781.71576003167,77202.27014570984,77192.69956294456,25750.052291556396,102942.75185450095,102942.75185450095,102942.75185450095,130461.65072520621,125948.70940037156,4512.941324834661,0.0,90991.28033089911,54820.67365365705,40189.5629747134,27518.89887070527,67708.46184541867,20877.31661734592,1553.3508538057708,0.0,0.8783521875851197,2.723203529454985,0.0014947059257719628,1.0,1.0,-6.5546439840153425,333670.5230663348,1559204.8529501087,4.672887609673971,1559204.8529501087,4.672887609673971,0.7586537788243584,0.09255989299383693,3.914351035799767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914351035799767,1.2847425500815892,1.2850408069740844,3.04679800287706,6455.799362358024,15243.914653331627,6454.004832113357,0.000330439621835381,23245.559608403408,2370.3874012433816,19291.45234519019,1967.1806728281515,0.8298983836128521,0.8298983836128521,35404.38036916334,35382.83765553947,1.0007611159225551,0.8,4275.493308843136,4272.891774033241,1.0007611159225551,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.67218393887,4632.441516551485,6.1844571700158735,5.00008601727081,-3.7450459852493854,8.745132002520196,2.929852010384667,3.5,0.8371005743956191,0.6,0.0002321409575206655,0.9992903261153177,0.00023230581889359403,198.96064964975787,0.0,0.0,0.0,0.014523611921566183,7.849408983190557e-05,0.00015364686768875994,0.0006014277756848873,0.0925598929939022,0.0925598929939022,0.0925598929939022,0.09255989534988307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.04384329397,595.5989315809799,0.0,0.0925598929939022,0.09255989299383693,0.09255989299383693,0.37167456964993634,0.37167456964993634,0.5,10.000578331427702,2.1824291195571277e-05,2.1824291195571277e-05,8.58335624798201e-12,1.539456206955947e-08,1.2657714933084208e-05,8.58335624798201e-12,27518.89887070527,20877.31661734592,0.7586537788243584,0.9863126991792724,0.606004956398985,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517739369611034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62711060044734,260.62711060044734,-12.52288939955264,244.85583995233702,276.3983812485573,124086.3175937207,124085.17589434098,1.141699379715878,0.0,nan,276.3983812485573,3.2483812485573367,270.0898729893131,-3.0601270106868697,263.7813647300693,-9.368635269930678,257.47285647082566,-15.677143529174316,251.16434821158154,-21.985651788418437,244.85583995233702,-28.294160047662956,1.0,1.0,28837.30492052088,28837.30492052088,275.6281838378779,2.478183837877907,275.6281838378779,275.6281838378779,77192.72457061219,77192.69956294456,0.025007667631143704,0.0,8545.783548066482,8545.783548066482,0.8860882535215636,3933.922790978766,275.6281838378779,2.478183837877907,1.0,0.002,0.12934563849750447,0.004902378655633016,0.00019977516483673618,0.0018002248351635752,0.09988758241836809,0.09988758241836809,0.0,3.1138286393783687e-16,1.0,1.0000000257931665,1.265770634972796e-05,0.09255989299383693,0.0,2.36941842041535e-09,0.003043676673627278,0.0,1600073.5017121972,266.59534337366426,1.5385978713311488e-08,1.0,1284566.9837806583,2597.889388311656,,,,,,,,,,,,,,,,,,2.0,15243.914653331627,1553.3508538057708,0.37167456964993634,6.175347969391544,2.929852010384667
4178.0,-30.046459844417594,5.000085576214279,35.05410576447451,24.623085103835933,5.000747698432435,-26.54173909013259,-40.04059707568956,1.4960269441470275,-6.554657304932789,-6.55465732739082,40.1082257402305,41031.65714905531,25750.052927521807,25750.052927521807,66781.71007657712,77202.27791991645,77192.71046424941,25750.052927521807,102942.76339177121,102942.76339177121,102942.76339177121,130461.66697278124,125948.72511909012,4512.941853691126,0.0,90991.2787048965,54820.6579340338,40189.57863429189,27518.903581010025,67708.48221530192,20877.31999081941,1553.3510896748876,0.0,0.8783521793120339,2.7232034597484716,0.0014947059257719628,1.0,1.0,-6.554638862958825,333670.51403149765,1559204.9046695752,4.672887891203926,1559204.9046695752,4.672887891203926,0.7586537715560088,0.09255990261594979,3.914349600192459,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914349600192459,1.2847425426153023,1.2850407995060642,3.0467969031555255,6455.797032180056,15243.91333566142,6454.005798625743,0.000330440175928498,23245.567718433398,2370.388228236289,19291.455234160392,1967.1809674211268,0.8298982183542262,0.8298982183542262,35404.369981379794,35382.83765553947,1.0007607488885413,0.8,4275.492054396693,4272.891774033241,1.0007607488885413,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6721947113465,4632.441516551485,6.184457306756584,5.000085576214279,-3.7450466045802036,8.745132180794483,2.929852023018452,3.5,0.8371005780052719,0.6,0.0002321409575206655,0.9992891263774089,0.00023230609779795715,198.96064021272198,0.0,0.0,0.0,0.014523611921566183,7.849417051886962e-05,0.00015364678700179588,0.0006014272392713356,0.09255990261499285,0.09255990261499285,0.09255990261499285,0.09255990616358485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.0491127572,595.5989299261486,0.0,0.09255990261499285,0.09255990261594979,0.09255990261594979,0.371674599587148,0.371674599587148,0.5,10.000578438842009,2.1399682793799002e-05,2.1399682793799002e-05,1.4097167877480388e-11,2.2458038984041195e-08,1.8464432002929243e-05,1.4097167877480388e-11,27518.903581010025,20877.31999081941,0.7586537715560088,0.9863123185101415,0.6060046807515392,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517738678742584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62711665982147,260.62711665982147,-12.52288334017851,244.8558509669525,276.3983823526902,124086.23200241926,124085.09230287069,1.1396995485310637,0.0,nan,276.3983823526902,3.2483823526902142,270.0898760755427,-3.0601239244572866,263.7813697983955,-9.368630201604503,257.4728635212476,-15.677136478752402,251.16435724410047,-21.985642755899505,244.8558509669525,-28.29414903304749,1.0,1.0,28837.30492052088,28837.30492052088,275.62818442785283,2.4781844278528524,275.62818442785283,275.62818442785283,77192.73583154475,77192.71046424941,0.025367295340402052,0.0,8545.783548066482,8545.783548066482,0.8860883442765392,3933.921348193421,275.62818442785283,2.4781844278528524,1.0,0.002,0.129345635027895,0.004902378545733477,0.00019977515919642982,0.00180022484082594,0.09988757959821491,0.09988757959821491,0.0,2.2369692903589922e-14,1.0,1.0000000375508653,1.8464417905761366e-05,0.09255990261594979,0.0,3.456387358679326e-09,0.004439961092204021,0.0,1600073.5009263135,266.5953426950672,2.2443941816163715e-08,1.0,1284566.9861205937,2597.889378844229,,,,,,,,,,,,,,,,,,2.0,15243.91333566142,1553.3510896748876,0.371674599587148,6.175347969391544,2.929852023018452
4179.0,-30.046448274926867,5.000085136257133,35.05410629386093,24.623089120164536,5.000747592966083,-26.541728688137223,-40.04058799529446,1.4960280061767028,-6.554657651754496,-6.5546576747342415,40.10822680315182,41031.66332672156,25750.052795276955,25750.052795276955,66781.71612199851,77202.28909739786,77192.7205020754,25750.052795276955,102942.77329735237,102942.77329735237,102942.77329735237,130461.6807088723,125948.7383462069,4512.94236266541,0.0,90991.28437543336,54820.65860475796,40189.58418963933,27518.90741151994,67708.49160115927,20877.322752086002,1553.3512755200875,0.0,0.878352173383202,2.723203424479997,0.0014947059257719628,1.0,1.0,-6.554638806055721,333670.509454974,1559204.9506039827,4.6728880929598136,1559204.9506039827,4.6728880929598136,0.7586537662954728,0.09255991185334299,3.91434934086166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91434934086166,1.284742537647327,1.2850407945369353,3.0467967130829003,6455.796629438972,15243.912017616078,6454.005441500323,0.00033044023248611205,23245.570707136627,2370.388532999202,19291.45416668861,1967.1808585692986,0.8298980657319779,0.8298980657319778,35404.368104910995,35382.83765553947,1.000760682586828,0.8,4275.491827791123,4272.891774033241,1.000760682586828,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.672203502453,4632.441516551485,6.184457261937235,5.000085136257133,-3.745046968851004,8.745132105108137,2.9298520333285167,3.5,0.8371005809510048,0.6,0.0002321409575206655,0.9992879226161484,0.00023230637763830623,198.96063074402738,0.0,0.0,0.0,0.014523611921566183,7.849425120591022e-05,0.00015364670631475529,0.0006014268835887274,0.0925599118530005,0.0925599118530005,0.0925599118530005,0.09255991541406042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.05373269477,595.5989284759656,0.0,0.0925599118530005,0.09255991185334299,0.09255991185334299,0.3716746294755159,0.3716746294755159,0.5,10.000578546689718,2.1018804034156346e-05,2.1018804034156346e-05,4.46789272245951e-11,2.297974788234569e-08,1.8868678523631388e-05,4.46789272245951e-11,27518.90741151994,20877.322752086002,0.7586537662954728,0.9863122710719952,0.6060046879853846,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451773799014199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6271226596755,260.6271226596755,-12.522877340324499,244.85586197631824,276.3983833430322,124086.17684850167,124085.04834406446,1.1285044371963102,0.0,nan,276.3983833430322,3.2483833430322306,270.0898790696897,-3.0601209303102905,263.7813747963472,-9.368625203652755,257.4728705230039,-15.677129476996072,251.16436624966153,-21.98563375033845,244.85586197631824,-28.29413802368174,1.0,1.0,28837.30492052088,28837.30492052088,275.6281852551034,2.4781852551034262,275.6281852551034,275.6281852551034,77192.74326211555,77192.7205020754,0.022760040141292848,0.0,8545.783548066482,8545.783548066482,0.8860883606706875,3933.9210875659683,275.6281852551034,2.4781852551034262,1.0,0.002,0.12934563148150865,0.004902378497493977,0.00019977515357643593,0.0018002248464222843,0.09988757678821797,0.09988757678821797,0.0,-1.2797922444018894e-15,1.0,1.0000000383693404,1.8868633844704163e-05,0.09255991185334299,0.0,3.532053604792821e-09,0.00453715945811155,0.0,1600073.5005202098,266.5953423482455,2.2935068955121096e-08,1.0,1284566.9873058696,2597.889374048578,,,,,,,,,,,,,,,,,,2.0,15243.912017616078,1553.3512755200875,0.3716746294755159,6.175347969391544,2.9298520333285167
4180.0,-30.046436756476087,5.000084700578358,35.05410682096039,24.623098514881008,5.0007491033661955,-26.541718170491265,-40.040578914899356,1.496030517381376,-6.5546578280087715,-6.554657848004244,40.10822779593917,41031.65962023926,25750.05228173782,25750.05228173782,66781.71190197708,77202.2969030537,77192.73006260801,25750.05228173782,102942.78234434583,102942.78234434583,102942.78234434583,130461.6931679813,125948.75031337325,4512.942854608038,0.0,90991.2840987591,54820.64681594453,40189.59698090508,27518.910823635466,67708.50780454054,20877.32522215856,1553.3514374332035,0.0,0.8783521686648084,2.72320340692076,0.0014947059257719628,1.0,1.0,-6.554641384752131,333670.5071710045,1559204.9935070996,4.672888253524951,1559204.9935070996,4.672888253524951,0.7586537619878264,0.09255992088751343,3.9143481642689157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143481642689157,1.2847425259003833,1.2850407827872647,3.046795825121171,6455.794747954619,15243.910700730063,6454.006100295504,0.0003304406707873586,23245.577623714926,2370.3892382939052,19291.456135871493,1967.1810593700698,0.8298979035130762,0.8298979035130762,35404.35959130728,35382.83765553947,1.0007603817736774,0.8,4275.490799673829,4272.891774033241,1.0007603817736774,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.67221194955,4632.441516551485,6.184457126052416,5.000084700578358,-3.745047200553984,8.745131901132343,2.929852043235135,3.5,0.8371005837814671,0.6,0.0002321409575206655,0.9992867241669608,0.00023230665624441877,198.9606213171058,0.0,0.0,0.0,0.014523611921566183,7.849433189302763e-05,0.00015364662562763787,0.0006014263869716577,0.09255992088746584,0.09255992088746584,0.09255992088746584,0.09255992396796914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.05808299116,595.5989271100232,0.0,0.09255992088746584,0.09255992088751343,0.09255992088751343,0.37167465932756955,0.37167465932756955,0.5,10.000578640121565,2.0170176185274613e-05,2.0170176185274613e-05,-1.6143530956469476e-11,1.999546839215327e-08,1.6463252109133464e-05,-1.6143530956469476e-11,27518.910823635466,20877.32522215856,0.7586537619878264,0.986311972710447,0.6060044882201299,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517737299231332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6271287530879,260.6271287530879,-12.522871246912075,244.85587298726287,276.3983845189124,124086.11291514676,124084.96681343006,1.1461017167031098,0.0,nan,276.3983845189124,3.2483845189124168,270.089882212583,-3.0601177874169707,263.78137990625294,-9.36862009374704,257.47287759992315,-15.677122400076826,251.16437529359325,-21.985624706406725,244.85587298726287,-28.294127012737107,1.0,1.0,28837.30492052088,28837.30492052088,275.62818620057607,2.47818620057609,275.62818620057607,275.62818620057607,77192.7559913349,77192.73006260801,0.025928726885467768,0.0,8545.783548066482,8545.783548066482,0.8860884350515003,3933.9199050902603,275.62818620057607,2.47818620057609,1.0,0.002,0.1293456283856132,0.0049023784790384085,0.00019977514872365052,0.001800224851278562,0.09988757436182526,0.09988757436182526,0.0,2.2126397936084174e-15,1.0,1.0000000334988444,1.646326825266442e-05,0.09255992088751343,0.0,3.081789177335038e-09,0.0039587646408640615,0.0,1600073.5003092964,266.5953421719912,2.001161192310974e-08,1.0,1284566.9878973954,2597.8893716552516,,,,,,,,,,,,,,,,,,2.0,15243.910700730063,1553.3514374332035,0.37167465932756955,6.175347969391544,2.929852043235135
4181.0,-30.046425191310988,5.000084261870357,35.054107352849,24.623102705832594,5.000748387305439,-26.541707833449742,-40.04056606264783,1.496031029444453,-6.554658388601467,-6.554658416218017,40.10822898831807,41031.64894978766,25750.05264559924,25750.05264559924,66781.7015953869,77202.30805199084,77192.74124928616,25750.05264559924,102942.7938948854,102942.7938948854,102942.7938948854,130461.70930012154,125948.76591151835,4512.9433886031975,0.0,90991.28895533811,54820.629853135826,40189.6212246692,27518.915405236145,67708.53662990534,20877.328510515796,1553.3516643166229,0.0,0.8783521610455779,2.7232033491340837,0.0014947059257719628,1.0,1.0,-6.5546357092653125,333670.4996841113,1559205.0450356086,4.672888512804462,1559205.0450356086,4.672888512804462,0.7586537551746453,0.09255993040444693,3.9143477496921477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143477496921477,1.2847425235050485,1.2850407803913737,3.0467955081092684,6455.794076244438,15243.909383207194,6454.0059281056365,0.0003304407967914453,23245.581326414936,2370.3896158642287,19291.455621184454,1967.181006886598,0.8298977491805187,0.8298977491805187,35404.35659150767,35382.83765553947,1.0007602757810607,0.8,4275.490437412916,4272.891774033241,1.0007602757810607,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.67222087191,4632.441516551485,6.1844572001892475,5.000084261870357,-3.7450477316018427,8.7451319934722,2.929852053699133,3.5,0.8371005867711808,0.6,0.0002321409575206655,0.9992855208588881,0.00023230693598075936,198.96061185195316,0.0,0.0,0.0,0.014523611921566183,7.849444609646379e-05,0.00015364651142420172,0.0006014258762413729,0.09255993040364972,0.09255993040364972,0.09255993040364972,0.09255993472028626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.06321962783,595.5989254981687,0.0,0.09255993040364972,0.09255993040444693,0.09255993040444693,0.37167468909379814,0.37167468909379814,0.5,10.000578770642399,2.0882536261979112e-05,2.0882536261979112e-05,1.63140612130519e-11,2.7616522402240662e-08,2.2706952677253867e-05,1.63140612130519e-11,27518.915405236145,20877.328510515796,0.7586537551746453,0.9863114005906741,0.6060040726336552,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451773661136876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6271347248894,260.6271347248894,-12.522865275110576,244.8558839873271,276.39838546245096,124086.04485415127,124084.92162607286,1.1232280784217605,0.0,nan,276.39838546245096,3.248385462450983,270.08988516742704,-3.0601148325729355,263.7813848724017,-9.368615127598275,257.47288457737716,-15.677115422622819,251.16438428235242,-21.985615717647562,244.8558839873271,-28.294116012672873,1.0,1.0,28837.30492052088,28837.30492052088,275.6281869413913,2.4781869413913,275.6281869413913,275.6281869413913,77192.7621253517,77192.74124928616,0.020876065536867827,0.0,8545.783548066482,8545.783548066482,0.8860884612598514,3933.9194884406083,275.6281869413913,2.4781869413913,1.0,0.002,0.12934562412089134,0.0049023783938009005,0.00019977514190351275,0.0018002248581127096,0.09988757095175638,0.09988757095175638,0.0,1.622226658559711e-14,1.0,1.000000046141313,2.2706936363192654e-05,0.09255993040444693,0.0,4.250553203572949e-09,0.005460120333853294,0.0,1600073.4996625844,266.5953416113985,2.760020834102761e-08,1.0,1284566.9898364292,2597.889363809882,,,,,,,,,,,,,,,,,,2.0,15243.909383207194,1553.3516643166229,0.37167468909379814,6.175347969391544,2.929852053699133
4182.0,-30.04641360212636,5.000083829071318,35.05410787915803,24.623106337990635,5.000749884455303,-26.541697253468428,-40.04055694732813,1.4960335357957302,-6.5546584827891365,-6.554658502167595,40.10822989111194,41031.659387921165,25750.051936096228,25750.051936096228,66781.7113240174,77202.3192933029,77192.74979702395,25750.051936096228,102942.80173312017,102942.80173312017,102942.80173312017,130461.72008491491,125948.77621567814,4512.943869236773,0.0,90991.29675352674,54820.6368481384,40189.62211709815,27518.918351794746,67708.5404688929,20877.330650763455,1553.3518019824828,0.0,0.878352157143554,2.723203340517917,0.0014947059257719628,1.0,1.0,-6.554642581510791,333670.49855168804,1559205.0840501555,4.672888645588855,1559205.0840501555,4.672888645588855,0.7586537517162939,0.09255993925677178,3.914347899431918,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914347899431918,1.2847425117808082,1.2850407686644116,3.0467956524659243,6455.79438211887,15243.908067004118,6454.005085302648,0.0003304406705028847,23245.582429382972,2370.3897283356673,19291.453101989922,1967.1807500002471,0.8298976014300706,0.8298976014300706,35404.35767499652,35382.83765553947,1.000760314064224,0.8,4275.490568256877,4272.891774033241,1.000760314064224,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6722283959325,4632.441516551485,6.184457018610351,5.000083829071318,-3.745047897103893,8.745131726175211,2.9298520625231834,3.5,0.8371005892923381,0.6,0.0002321409575206655,0.9992843150532563,0.00023230721629839018,198.96060236714342,0.0,0.0,0.0,0.014523611921566183,7.849452709410218e-05,0.00015364643042656333,0.0006014255821954305,0.09255993925679633,0.09255993925679633,0.09255993925679633,0.09255994221936485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.06715157325,595.5989242638542,0.0,0.09255993925679633,0.09255993925677178,0.09255993925677178,0.3716747189409657,0.3716747189409657,0.5,10.00057886058498,1.992117228155621e-05,1.992117228155621e-05,2.637534635141492e-11,1.93784330804192e-08,1.592065677868959e-05,2.637534635141492e-11,27518.918351794746,20877.330650763455,0.7586537517162939,0.9863114883520298,0.6060041924367311,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517735920716548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62714080057555,260.62714080057555,-12.522859199424431,244.85589500275833,276.3983865983921,124086.02363956404,124084.88087195517,1.1427676088997774,0.0,nan,276.3983865983921,3.2483865983921305,270.0898882792658,-3.0601117207341986,263.7813899601389,-9.368610039861096,257.4728916410124,-15.677108358987596,251.16439332188574,-21.985606678114237,244.85589500275833,-28.294104997241647,1.0,1.0,28837.30492052088,28837.30492052088,275.6281878556704,2.4781878556703987,275.6281878556704,275.6281878556704,77192.77372762078,77192.74979702395,0.023930596827995032,0.0,8545.783548066482,8545.783548066482,0.8860884517937337,3933.919638929078,275.6281878556704,2.4781878556703987,1.0,0.002,0.12934562112581943,0.004902378390736777,0.00019977513724232576,0.0018002248627555354,0.09988756862116288,0.09988756862116288,0.0,-2.138914045879403e-15,1.0,1.0000000324000862,1.592063040334324e-05,0.09255993925677178,0.0,2.980212385638559e-09,0.003828282454167024,0.0,1600073.4995403276,266.59534151721084,1.9352057734067785e-08,1.0,1284566.9901297158,2597.8893626232357,,,,,,,,,,,,,,,,,,2.0,15243.908067004118,1553.3518019824828,0.3716747189409657,6.175347969391544,2.9298520625231834
4183.0,-30.04640206255492,5.000083394773919,35.05410841111833,24.623115767631703,5.000751252849927,-26.541686731014394,-40.04054783200843,1.4960359213100811,-6.554658956457104,-6.554658985442627,40.1082311067778,41031.655396122515,25750.052116265546,25750.052116265546,66781.70751238806,77202.32709559951,77192.761568522,25750.052116265546,102942.81368478754,102942.81368478754,102942.81368478754,130461.73665298428,125948.7922473277,4512.944405656588,0.0,90991.29628645643,54820.62458698212,40189.63522163812,27518.922968196748,67708.55818983488,20877.33396937966,1553.3520285094673,0.0,0.8783521498958753,2.72320329131833,0.0014947059257719628,1.0,1.0,-6.554635113755296,333670.49218284606,1559205.1365843369,4.672888892224601,1559205.1365843369,4.672888892224601,0.7586537450432677,0.09255994876343351,3.9143466879646835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143466879646835,1.2847425006218207,1.2850407575028335,3.046794735964696,6455.792440162744,15243.906751667742,6454.005786363333,0.00033044112446878045,23245.589504431086,2370.3904497897943,19291.455197507225,1967.180963683544,0.8298974389885823,0.8298974389885823,35404.348909046894,35382.83765553947,1.0007600043348996,0.8,4275.489509665861,4272.891774033241,1.0007600043348996,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.672236816417,4632.441516551485,6.184457049374827,5.000083394773919,-3.7450483631132068,8.745131757887126,2.9298520723985906,3.5,0.837100592113883,0.6,0.0002321409575206655,0.9992831144112234,0.0002323074954162942,198.960592922939,0.0,0.0,0.0,0.014523611921566183,7.849460809181803e-05,0.00015364634942884747,0.0006014250790046735,0.0925599487627899,0.0925599487627899,0.0925599487627899,0.09255995328146543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.0723716899,595.5989226259946,0.0,0.0925599487627899,0.09255994876343351,0.09255994876343351,0.371674748691428,0.371674748691428,0.5,10.000578997147322,2.0885597791675536e-05,2.0885597791675536e-05,-3.063860276597552e-11,2.8985539302084362e-08,2.3871687346854742e-05,-3.063860276597552e-11,27518.922968196748,20877.33396937966,0.7586537450432677,0.9863111739161806,0.6060039748754039,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517735228630002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.627146945043,260.627146945043,-12.522853054956954,244.85590602102275,276.3983878690626,124085.95569302254,124084.79998844383,1.1557045787177262,0.0,nan,276.3983878690626,3.2483878690626398,270.089891499455,-3.0601085005449704,263.7813951298468,-9.368604870153149,257.47289876023933,-15.677101239760646,251.16440239063138,-21.985597609368597,244.85590602102275,-28.29409397897723,1.0,1.0,28837.30492052088,28837.30492052088,275.628188749858,2.4781887498580204,275.628188749858,275.628188749858,77192.78626164637,77192.761568522,0.024693124374607578,0.0,8545.783548066482,8545.783548066482,0.8860885283792066,3933.918421404507,275.628188749858,2.4781887498580204,1.0,0.002,0.1293456166432338,0.004902378321821757,0.0001997751301205277,0.0018002248698887281,0.09988756506026385,0.09988756506026385,0.0,9.255617106074254e-15,1.0,1.0000000484998166,2.3871717985457508e-05,0.09255994876343351,0.0,4.4685916849514024e-09,0.0057402053782275005,0.0,1600073.4989985386,266.5953410435429,2.9016177904850338e-08,1.0,1284566.9917791844,2597.889355949448,,,,,,,,,,,,,,,,,,2.0,15243.906751667742,1553.3520285094673,0.371674748691428,6.175347969391544,2.9298520723985906
4184.0,-30.046390476310567,5.000082957526896,35.05410894689334,24.62311995858329,5.0007505073703555,-26.541676377941783,-40.040538751613326,1.4960364090039966,-6.554659518406368,-6.554659553457834,40.10823228076809,41031.65997602716,25750.052470268958,25750.052470268958,66781.71244629612,77202.33824541573,77192.77247700606,25750.052470268958,102942.82494727502,102942.82494727502,102942.82494727502,130461.75239027191,125948.8074355459,4512.944954726009,0.0,90991.30110214262,54820.62283276356,40189.64252153229,27518.927442996897,67708.56996452919,20877.337181425537,1553.35225019033,0.0,0.8783521423477223,2.723203233573963,0.0014947059257719628,1.0,1.0,-6.554630728588336,333670.48469875037,1559205.1873188503,4.672889149085381,1559205.1873188503,4.672889149085381,0.7586537384013659,0.09255995827955715,3.91434626716883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91434626716883,1.2847424983404805,1.2850407552209637,3.046794413841719,6455.791757622809,15243.905435723753,6454.00562236801,0.00033044125332470047,23245.593233619275,2370.39083006116,19291.45470731423,1967.1809136977697,0.829897284764223,0.8298972847642231,35404.34586424693,35382.83765553947,1.0007598967522828,0.8,4275.489141970628,4272.891774033241,1.0007598967522828,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.672244236431,4632.441516551485,6.184457123375527,5.000082957526896,-3.7450488946112173,8.745131852138114,2.9298520811006608,3.5,0.8371005946001888,0.6,0.0002321409575206655,0.9992819089146362,0.0002323077756634301,198.96058344053742,0.0,0.0,0.0,0.014523611921566183,7.849468877927472e-05,0.00015364626874139078,0.0006014246985122819,0.09255995827880824,0.09255995827880824,0.09255995827880824,0.09255996373270292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.077254168,595.5989210958884,0.0,0.09255995827880824,0.09255995827955715,0.09255995827955715,0.3716747785523058,0.3716747785523058,0.5,10.000579161943225,2.2678391189856484e-05,2.2678391189856484e-05,1.5234036254696548e-11,3.505147105897777e-08,2.8824869502841466e-05,1.5234036254696548e-11,27518.927442996897,20877.337181425537,0.7586537384013659,0.9863110752639049,0.6060039371311875,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517734539506337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6271529578587,260.6271529578587,-12.52284704214128,244.8559170304497,276.39838888526714,124085.88631183105,124084.75536946875,1.130942362294412,0.0,nan,276.39838888526714,3.248388885267161,270.08989451430347,-3.0601054856965106,263.7814001433407,-9.368599856659273,257.47290577237726,-15.677094227622717,251.16441140141376,-21.98558859858622,244.8559170304497,-28.29408296955029,1.0,1.0,28837.30492052088,28837.30492052088,275.6281894583184,2.478189458318411,275.6281894583184,275.6281894583184,77192.79242004322,77192.77247700606,0.01994303715764545,0.0,8545.783548066482,8545.783548066482,0.8860885549807088,3933.917998504674,275.6281894583184,2.478189458318411,1.0,0.002,0.12934561123114777,0.004902378241427688,0.00019977512152836587,0.0018002248784872046,0.09988756076418293,0.09988756076418293,0.0,1.5570444239498826e-14,1.0,1.0000000585291562,2.882485426880521e-05,0.09255995827955715,0.0,5.395779090697896e-09,0.006931239725301506,0.0,1600073.4983479953,266.5953404815936,3.503623702272307e-08,1.0,1284566.9937174935,2597.889348107013,,,,,,,,,,,,,,,,,,2.0,15243.905435723753,1553.35225019033,0.3716747785523058,6.175347969391544,2.9298520811006608
