time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4185.0,-30.046378940743633,5.00008252602163,35.05410947662873,24.623129318375163,5.000751961826517,-26.541665850486858,-40.04052967121822,1.496038871568572,-6.554659626930743,-6.554659652725503,40.108233178061056,41031.65619697018,25750.05178084679,25750.05178084679,66781.70797781697,77202.34604613083,77192.78088486592,25750.05178084679,102942.8326657127,102942.8326657127,102942.8326657127,130461.7630344508,125948.81758313127,4512.945451319543,0.0,90991.30074673258,54820.610897567334,40189.655387961386,27518.9303687381,67708.58575669948,20877.339306027534,1553.352387150563,0.0,0.87835213839429,2.7232032236159314,0.0014947059257719628,1.0,1.0,-6.554638429482452,333670.4833904703,1559205.2260953614,4.672889283619183,1559205.2260953614,4.672889283619183,0.7586537349483791,0.09255996718779878,3.914345077782316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914345077782316,1.2847424868210666,1.2850407436988756,3.0467935153821135,6455.789853894717,15243.90412109943,6454.006297519252,0.00033044169744802636,23245.60020607176,2370.391541053444,19291.456725386473,1967.181119483868,0.8298971226540987,0.8298971226540985,35404.33725806854,35382.83765553947,1.0007595926682178,0.8,4275.488102673859,4272.891774033241,1.0007595926682178,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.672250280544,4632.441516551485,6.184456948817664,5.00008252602163,-3.7450490708197974,8.745131596841427,2.929852088189098,3.5,0.8371005966254567,0.6,0.0002321409575206655,0.9992807086923773,0.00023230805468509123,198.9605739996121,0.0,0.0,0.0,0.014523611921566183,7.849476946680768e-05,0.00015364618805385782,0.0006014241999286344,0.09255996718781355,0.09255996718781355,0.09255996718781355,0.09255997113870787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.0810159539,595.5989199166362,0.0,0.09255996718781355,0.09255996718779878,0.09255996718779878,0.37167480861601965,0.37167480861601965,0.5,10.000579281663686,2.242316594447402e-05,2.242316594447402e-05,-2.3874235921539366e-12,2.5794747671170626e-08,2.122324303854839e-05,-2.3874235921539366e-12,27518.9303687381,20877.339306027534,0.7586537349483791,0.9863107792235817,0.606003739974886,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517733847595509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62715905834614,260.62715905834614,-12.52284094165384,244.85592804389194,276.3983900727997,124085.82116074304,124084.67372826903,1.147432474002817,0.0,nan,276.3983900727997,3.2483900727997366,270.08989766701836,-3.0601023329816144,263.7814052612368,-9.368594738763193,257.47291285545555,-15.67708714454443,251.16442044967417,-21.98557955032581,244.85592804389194,-28.29407195610804,1.0,1.0,28837.30492052088,28837.30492052088,275.62819034291135,2.4781903429113754,275.62819034291135,275.62819034291135,77192.80505784781,77192.78088486592,0.024172981895389967,0.0,8545.783548066482,8545.783548066482,0.8860886301702966,3933.916803171228,275.62819034291135,2.4781903429113754,1.0,0.002,0.1293456072417308,0.004902378240125243,0.0001997751153259276,0.0018002248846726752,0.0998875576629638,0.0998875576629638,0.0,-1.3973197598993181e-15,1.0,1.0000000431370661,2.122324542597198e-05,0.09255996718779878,0.0,3.972819906356085e-09,0.005103353325034968,0.0,1600073.4982075072,266.59534037306923,2.579713509476278e-08,1.0,1284566.9940563254,2597.889346736089,,,,,,,,,,,,,,,,,,2.0,15243.90412109943,1553.352387150563,0.37167480861601965,6.175347969391544,2.929852088189098
4186.0,-30.04636735588515,5.000082090610116,35.05411001012894,24.623133579175942,5.000751016336025,-26.541655518663465,-40.04052059082312,1.496039179111307,-6.554660241642068,-6.554660272564924,40.10823434615628,41031.66025319368,25750.052250043358,25750.052250043358,66781.71250323704,77202.35718423595,77192.79155864994,25750.052250043358,102942.8438086933,102942.8438086933,102942.8438086933,130461.77869911573,125948.83270410053,4512.945995015209,0.0,90991.30529420823,54820.60836315399,40189.66325672693,27518.934890422435,67708.59814714937,20877.34254795426,1553.3526124314374,0.0,0.8783521305873472,2.7232031606171425,0.0014947059257719628,1.0,1.0,-6.554634830548935,333670.4752228899,1559205.2765744976,4.672889549286486,1559205.2765744976,4.672889549286486,0.7586537280997862,0.09255997676561242,3.914344606352718,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914344606352718,1.2847424853824394,1.2850407422599144,3.0467931518490294,6455.789083611736,15243.902805846075,6454.00619410279,0.0003304418489772604,23245.604167434685,2370.3919450000444,19291.45641626775,1967.1810879625305,0.8298969679305477,0.8298969679305477,35404.33384689199,35382.83765553947,1.0007594721403432,0.8,4275.487690734366,4272.891774033241,1.0007594721403432,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.672257180188,4632.441516551485,6.184457051257526,5.000082090610116,-3.7450496414253336,8.74513173203545,2.929852096280888,3.5,0.8371005989373966,0.6,0.0002321409575206655,0.9992795033431122,0.00023230833489932762,198.9605645183466,0.0,0.0,0.0,0.014523611921566183,7.849485015441747e-05,0.000153646107366248,0.0006014238116561635,0.09255997676473095,0.09255997676473095,0.09255997676473095,0.09255998159859341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.08595985256,595.5989183662672,0.0,0.09255997676473095,0.09255997676561242,0.09255997676561242,0.3716748386628408,0.3716748386628408,0.5,10.000579427806352,2.325055152141431e-05,2.325055152141431e-05,-1.8189894035458565e-12,3.092287670369842e-08,2.5442016010401858e-05,-1.8189894035458565e-12,27518.934890422435,20877.34254795426,0.7586537280997862,0.9863106655686777,0.6060036889852691,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517733158711115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.627165016869,260.627165016869,-12.522834983130963,244.85593904731576,276.398390986422,124085.74850142753,124084.62777080563,1.1207306218927966,0.0,nan,276.398390986422,3.2483909864220095,270.08990059860054,-3.060099401399441,263.7814102107799,-9.368589789220096,257.4729198229583,-15.67708017704166,251.1644294351374,-21.98557056486257,244.85593904731576,-28.29406095268422,1.0,1.0,28837.30492052088,28837.30492052088,275.62819097208364,2.4781909720836666,275.62819097208364,275.62819097208364,77192.81101642828,77192.79155864994,0.01945777834043838,0.0,8545.783548066482,8545.783548066482,0.886088659972716,3933.9163293844817,275.62819097208364,2.4781909720836666,1.0,0.002,0.12934560246356525,0.0049023781476763475,0.00019977510769156678,0.0018002248923257855,0.09988755384578339,0.09988755384578339,0.0,1.7352438930196e-14,1.0,1.000000051679432,2.544201782939126e-05,0.09255997676561242,0.0,4.762540451349862e-09,0.0061178022817364635,0.0,1600073.497493802,266.5953397583579,3.092469569310197e-08,1.0,1284566.9961716493,2597.889338177442,,,,,,,,,,,,,,,,,,2.0,15243.902805846075,1553.3526124314374,0.3716748386628408,6.175347969391544,2.929852096280888
4187.0,-30.046355822955775,5.000081661639775,35.054110536733575,24.623137176409386,5.000752569261342,-26.5416449837342,-40.04050773857159,1.4960417300394317,-6.554660314415457,-6.55466033449455,40.10823521420208,41031.65539694373,25750.051476630593,25750.051476630593,66781.70687357432,77202.36839219979,77192.79968784988,25750.051476630593,102942.85116448047,102942.85116448047,102942.85116448047,130461.78883269569,125948.8423554906,4512.946477205091,0.0,90991.31315097798,54820.60015572058,40189.68110584155,27518.937668215214,67708.61877405675,20877.34456809752,1553.352741504337,0.0,0.8783521269477793,2.72320315447174,0.0014947059257719628,1.0,1.0,-6.554643804675607,333670.47440670076,1559205.3140866638,4.6728896731396015,1559205.3140866638,4.6728896731396015,0.7586537249296206,0.09255998562669172,3.9143447696808074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143447696808074,1.2847424734496777,1.2850407303243825,3.046793307276868,6455.789412944674,15243.901491964716,6454.005336310088,0.00033044171671658805,23245.605204673324,2370.39205076895,19291.453852267958,1967.1808265073148,0.8298968205994302,0.8298968205994302,35404.33502870356,35382.83765553947,1.000759513897559,0.8,4275.487833451944,4272.891774033241,1.000759513897559,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.672262461835,4632.441516551485,6.184456857659946,5.000081661639775,-3.7450497892434997,8.745131450883274,2.929852102475117,3.5,0.8371006007071763,0.6,0.0002321409575206655,0.9992783033983913,0.0002323086138578111,198.9605550795817,0.0,0.0,0.0,0.014523611921566183,7.849496435855057e-05,0.00015364599316211494,0.0006014233897165377,0.09255998562673892,0.09255998562673892,0.09255998562673892,0.09255998869727722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.0897078729,595.5989171900555,0.0,0.09255998562673892,0.09255998562669172,0.09255998562669172,0.3716748688032284,0.3716748688032284,0.5,10.000579521046012,2.1928741887222714e-05,2.1928741887222714e-05,-1.3073986337985843e-11,2.007908506129752e-08,1.6529818935850926e-05,-1.3073986337985843e-11,27518.937668215214,20877.34456809752,0.7586537249296206,0.9863102819513195,0.6060034326481554,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451773246688318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62717108164753,260.62717108164753,-12.522828918352445,244.85595005628608,276.3983921070089,124085.7283372007,124084.58762116758,1.1407160331358321,0.0,nan,276.3983921070089,3.248392107008897,270.08990369686427,-3.0600963031357082,263.7814152867201,-9.368584713279859,257.4729268765751,-15.677073123424861,251.1644384664309,-21.98556153356907,244.85595005628608,-28.2940499437139,1.0,1.0,28837.30492052088,28837.30492052088,275.6281918614068,2.478191861406799,275.6281918614068,275.6281918614068,77192.82277708143,77192.79968784988,0.023089231544872746,0.0,8545.783548066482,8545.783548066482,0.8860886496475854,3933.9164935292115,275.6281918614068,2.478191861406799,1.0,0.002,0.12934559935372505,0.004902378149457791,0.00019977510286297106,0.001800224897137228,0.09988755143148553,0.09988755143148553,0.0,1.9905951886833861e-16,1.0,1.0000000336336243,1.6529832009837264e-05,0.09255998562669172,0.0,3.0942514711850345e-09,0.0039747733183939475,0.0,1600073.497392972,266.5953396855845,2.0092159047635505e-08,1.0,1284566.996383035,2597.889337322176,,,,,,,,,,,,,,,,,,2.0,15243.901491964716,1553.352741504337,0.3716748688032284,6.175347969391544,2.929852102475117
4188.0,-30.04634426322213,5.000081230728473,35.05411106912955,24.623146606050454,5.000753891797108,-26.541634447720227,-40.04049862325189,1.496044076295604,-6.554660816670548,-6.554660846187287,40.10823643449988,41031.651363637444,25750.051709956697,25750.051709956697,66781.70307359414,77202.37619804272,77192.81144352003,25750.051709956697,102942.86315347672,102942.86315347672,102942.86315347672,130461.8054831686,125948.85846432367,4512.94701884494,0.0,90991.31262358295,54820.58778917924,40189.694260448574,27518.942329691876,67708.63659014045,20877.34791738084,1553.352970858963,0.0,0.8783521195288319,2.723203102400236,0.0014947059257719628,1.0,1.0,-6.554636584338084,333670.4676646668,1559205.3668216548,4.672889925603575,1559205.3668216548,4.672889925603575,0.7586537181283668,0.09255999521803338,3.914343547451476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914343547451476,1.284742462474333,1.28504071934649,3.0467923819632277,6455.787452316105,15243.900177429205,6454.006050571995,0.00033044217553014534,23245.612328234438,2370.3927771700264,19291.455987244597,1967.1810442143442,0.8298966581238616,0.8298966581238616,35404.326184879996,35382.83765553947,1.000759201416747,0.8,4275.486765456741,4272.891774033241,1.000759201416747,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.672268781526,4632.441516551485,6.1844569043116095,5.000081230728473,-3.745050277273586,8.745131508002059,2.929852109886748,3.5,0.8371006028247852,0.6,0.0002321409575206655,0.9992771006663745,0.00023230889346494658,198.96054561888062,0.0,0.0,0.0,0.014523611921566183,7.849504535668337e-05,0.00015364591216398212,0.0006014228848713796,0.0925599952174156,0.0925599952174156,0.0925599952174156,0.0925599998122035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.0949390903,595.5989155488148,0.0,0.0925599952174156,0.09255999521803338,0.09255999521803338,0.37167489880774524,0.37167489880774524,0.5,10.000579659951915,2.2579980395676102e-05,2.2579980395676102e-05,2.631850293255411e-11,2.9516741051338613e-08,2.4261849205231556e-05,2.631850293255411e-11,27518.942329691876,20877.34791738084,0.7586537181283668,0.986309966302271,0.6060032136227118,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517731778156426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6271772148548,260.6271772148548,-12.522822785145195,244.8559610723297,276.39839335737935,124085.65978265136,124084.50619602522,1.1535866261260925,0.0,nan,276.39839335737935,3.2483933573793706,270.08990690036933,-3.060093099630649,263.7814204433602,-9.368579556639759,257.4729339863499,-15.677066013650062,251.16444752933995,-21.985552470660025,244.8559610723297,-28.29403892767027,1.0,1.0,28837.30492052088,28837.30492052088,275.6281927253246,2.478192725324618,275.6281927253246,275.6281927253246,77192.83526360743,77192.81144352003,0.02382008740096353,0.0,8545.783548066482,8545.783548066482,0.8860887269133964,3933.9152651887334,275.6281927253246,2.478192725324618,1.0,0.002,0.12934559479786029,0.0049023780757598955,0.000199775095616367,0.0018002249044149431,0.0998875478081835,0.0998875478081835,0.0,3.131002401790539e-14,1.0,1.0000000492897185,2.4261822886728623e-05,0.09255999521803338,0.0,4.5416183654628215e-09,0.005834013070370823,0.0,1600073.4968172722,266.59533918332943,2.949042254840606e-08,1.0,1284566.9981291564,2597.8893302573238,,,,,,,,,,,,,,,,,,2.0,15243.900177429205,1553.352970858963,0.37167489880774524,6.175347969391544,2.929852109886748
4189.0,-30.046332656828564,5.000080796806373,35.05411160499869,24.62315079700204,5.000753114790688,-26.541624079666775,-40.040489577781386,1.4960445376290086,-6.554661387961119,-6.55466142252285,40.10823759950722,41031.65594620646,25750.052071278755,25750.052071278755,66781.70801748522,77202.38734481097,77192.82220647567,25750.052071278755,102942.87427775442,102942.87427775442,102942.87427775442,130461.82105166493,125948.87348262254,4512.94756904238,0.0,90991.31739313113,54820.58599452697,40189.70155400463,27518.946773910502,67708.64832791513,20877.351106846814,1553.3531912919043,0.0,0.8783521119693919,2.7232030438177235,0.0014947059257719628,1.0,1.0,-6.554632998158468,333670.4600701423,1559205.4171682962,4.672890182848458,1559205.4171682962,4.672890182848458,0.7586537115090359,0.09256000477911047,3.9143431201918073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143431201918073,1.2847424603163025,1.2850407171879583,3.046792054516591,6455.786758495975,15243.898863815104,6454.00589544084,0.00033044230738092764,23245.616084027006,2370.3931601542836,19291.455523547193,1967.180996930368,0.8298965040897808,0.8298965040897808,35404.32309330858,35382.83765553947,1.0007590921815612,0.8,4275.486392113307,4272.891774033241,1.0007590921815612,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.67227399234,4632.441516551485,6.184456983351456,5.000080796806373,-3.7450508156656563,8.74513161247203,2.9298521159979054,3.5,0.8371006045708301,0.6,0.0002321409575206655,0.9992758930812013,0.00023230917420100485,198.96053611999307,0.0,0.0,0.0,0.014523611921566183,7.849512573421755e-05,0.00015364583178644793,0.0006014225045994302,0.09256000477827643,0.09256000477827643,0.09256000477827643,0.0925600101594004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.0997886697,595.5989140289662,0.0,0.09256000477827643,0.09256000477911047,0.09256000477911047,0.37167492888755327,0.37167492888755327,0.5,10.000579822561757,2.39567714857003e-05,2.39567714857003e-05,1.2448708730516955e-11,3.4561708162073046e-08,2.842436435912532e-05,1.2448708730516955e-11,27518.946773910502,20877.351106846814,0.7586537115090359,0.9863098683355676,0.6060031762484587,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517731087829036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62718321742295,260.62718321742295,-12.522816782577024,244.85597208313317,276.3983943517122,124085.59010892191,124084.46109397241,1.1290149494840767,0.0,nan,276.3983943517122,3.2483943517122498,270.0899098979968,-3.060090102003187,263.7814254442811,-9.368574555718851,257.47294099056523,-15.677059009434743,251.16445653684926,-21.98554346315072,244.85597208313317,-28.29402791686681,1.0,1.0,28837.30492052088,28837.30492052088,275.6281934084354,2.478193408435402,275.6281934084354,275.6281934084354,77192.84141847747,77192.82220647567,0.019212001803680323,0.0,8545.783548066482,8545.783548066482,0.8860887539235185,3933.9148357927666,275.6281934084354,2.478193408435402,1.0,0.002,0.12934558946057,0.004902377993450509,0.00019977508713628752,0.0018002249128725647,0.09988754356814375,0.09988754356814375,0.0,8.852293897909647e-15,1.0,1.0000000577181993,2.842435191041659e-05,0.09256000477911047,0.0,5.320810889068417e-09,0.006834938081849094,0.0,1600073.4961544005,266.59533861203886,3.454925945334253e-08,1.0,1284567.0000960652,2597.8893222991665,,,,,,,,,,,,,,,,,,2.0,15243.898863815104,1553.3531912919043,0.37167492888755327,6.175347969391544,2.9298521159979054
4190.0,-30.04632110119412,5.000080368559163,35.0541121345961,24.62316019171851,5.0007545430648275,-26.541613536767553,-40.04048046246169,1.4960469786381505,-6.554661505973513,-6.554661530536042,40.108238490291015,41031.652183421174,25750.051389881573,25750.051389881573,66781.70357330274,77202.39514277472,77192.83050541487,25750.051389881573,102942.88189529644,102942.88189529644,102942.88189529644,130461.83157601726,125948.8835110955,4512.948064921754,0.0,90991.31699878135,54820.57403942735,40189.71439928222,27518.949680720827,67708.66408000304,20877.353217222106,1553.35332757049,0.0,0.8783521079931471,2.7232030329782932,0.0014947059257719628,1.0,1.0,-6.554641294875921,333670.45864624286,1559205.455663556,4.672890318158565,1559205.455663556,4.672890318158565,0.7586537080609701,0.09256001372414767,3.91434192569687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91434192569687,1.2847424488977215,1.2850407057667266,3.046791151841587,6455.7848458359595,15243.89755152108,6454.006577840457,0.00033044275389264305,23245.623076880842,2370.393873226927,19291.457563285316,1967.1812049257715,0.8298963421837386,0.8298963421837386,35404.31445016521,35382.83765553947,1.0007587867914531,0.8,4275.485348352585,4272.891774033241,1.0007587867914531,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.67227781633,4632.441516551485,6.184456814018605,5.000080368559163,-3.7450509991132908,8.745131367672453,2.929852120482619,3.5,0.8371006058521768,0.6,0.0002321409575206655,0.999274690778807,0.00023230945370961137,198.96052666264865,0.0,0.0,0.0,0.014523611921566183,7.849520673250462e-05,0.00015364575078816086,0.000601422004015271,0.09256001372413765,0.09256001372413765,0.09256001372413765,0.09256001749242446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.1035453871,595.5989128510436,0.0,0.09256001372413765,0.09256001372414767,0.09256001372414767,0.3716749591239587,0.3716749591239587,0.5,10.000579936804984,2.325149597481868e-05,2.325149597481868e-05,-3.399236447876319e-11,2.456255288052489e-08,2.0235660144862777e-05,-3.399236447876319e-11,27518.949680720827,20877.353217222106,0.7586537080609701,0.9863095732385885,0.6060029796916254,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451773039471526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6271893089704,260.6271893089704,-12.522810691029576,244.8559831009299,276.3983955170104,124085.52475517904,124084.3790042338,1.1457509452567256,0.0,nan,276.3983955170104,3.248395517010408,270.08991303379463,-3.060086966205347,263.7814305505787,-9.368569449421273,257.4729480673626,-15.677051932637369,251.16446558414626,-21.98553441585372,244.8559831009299,-28.294016899070073,1.0,1.0,28837.30492052088,28837.30492052088,275.6281942715372,2.478194271537234,275.6281942715372,275.6281942715372,77192.85418027946,77192.83050541487,0.023674864598433487,0.0,8545.783548066482,8545.783548066482,0.8860888294360357,3933.9136353253543,275.6281942715372,2.478194271537234,1.0,0.002,0.1293455856560805,0.004902377989805003,0.000199775081215869,0.0018002249187865373,0.0998875406079345,0.0998875406079345,0.0,2.4060614611798314e-15,1.0,1.000000041137426,2.0235694137227256e-05,0.09256001372414767,0.0,3.787960139429309e-09,0.0048658885941870915,0.0,1600073.496001764,266.59533849402646,2.4596545245003654e-08,1.0,1284567.000464842,2597.889320807088,,,,,,,,,,,,,,,,,,2.0,15243.89755152108,1553.35332757049,0.3716749591239587,6.175347969391544,2.929852120482619
4191.0,-30.04630949861176,5.000079936972237,35.05411266815541,24.623164382670097,5.000753748229039,-26.541603173926813,-40.040471382066585,1.4960474235469168,-6.554662094392313,-6.55466212448641,40.108239663795494,41031.65670845937,25750.051791076374,25750.051791076374,66781.70849953574,77202.40628401676,77192.84134412854,25750.051791076374,102942.89313520491,102942.89313520491,102942.89313520491,130461.84734059713,125948.89873249957,4512.94860809756,0.0,90991.32174195339,54820.572166407175,40189.72175060691,27518.95420539222,67708.67595599912,20877.35646289089,1553.353552377692,0.0,0.878352100306345,2.7232029726081826,0.0014947059257719628,1.0,1.0,-6.554637378054679,333670.45082043885,1559205.5063756055,4.672890579737536,1559205.5063756055,4.672890579737536,0.7586537012660192,0.09256002332718002,3.914341494086522,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914341494086522,1.2847424468165223,1.2850407036850442,3.0467908208263164,6455.784144454321,15243.896238597064,6454.006428232359,0.0003304428877198084,23245.626851774658,2370.3942581589695,19291.4571160967,1967.1811593252232,0.8298961881780322,0.8298961881780321,35404.31132711282,35382.83765553947,1.0007586764439524,0.8,4275.484971207456,4272.891774033241,1.0007586764439524,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.672282483377,4632.441516551485,6.184456903442467,5.000079936972237,-3.7450515506151043,8.745131487587342,2.929852125956055,3.5,0.8371006074160157,0.6,0.0002321409575206655,0.999273483593314,0.00023230973435410662,198.96051716688206,0.0,0.0,0.0,0.014523611921566183,7.849528742053018e-05,0.00015364567010013532,0.0006014216218596886,0.0925600233263155,0.0925600233263155,0.0925600233263155,0.09256002802608963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.1085349177,595.5989112860985,0.0,0.0925600233263155,0.09256002332718002,0.09256002332718002,0.37167498929326365,0.37167498929326365,0.5,10.000580078907667,2.3764779712109885e-05,2.3764779712109885e-05,1.4949819160392508e-11,3.009409965670784e-08,2.4746431734001817e-05,1.4949819160392508e-11,27518.95420539222,20877.35646289089,0.7586537012660192,0.9863094729977326,0.6060029402306439,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517729704632798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62719527548626,260.62719527548626,-12.522804724513719,244.85599411234773,276.39839643862433,124085.45542124685,124084.33318734064,1.1222339061992592,0.0,nan,276.39839643862433,3.2483964386243542,270.08991597336916,-3.0600840266308182,263.7814355081142,-9.368564491885763,257.4729550428588,-15.677044957141163,251.16447457760324,-21.985525422396734,244.85599411234773,-28.294005887652247,1.0,1.0,28837.30492052088,28837.30492052088,275.62819494589814,2.478194945898167,275.62819494589814,275.62819494589814,77192.8603038033,77192.84134412854,0.01895967476593796,0.0,8545.783548066482,8545.783548066482,0.8860888567211933,3933.913201556955,275.62819494589814,2.478194945898167,1.0,0.002,0.12934558100839094,0.0049023779015107015,0.00019977507379367683,0.001800224926224434,0.09988753689683842,0.09988753689683842,0.0,1.811094677006686e-14,1.0,1.0000000502709459,2.4746416784182657e-05,0.09256002332718002,0.0,4.632331810216267e-09,0.005950540587996224,0.0,1600073.495319405,266.59533790560766,3.007914983754745e-08,1.0,1284567.002491649,2597.889312606581,,,,,,,,,,,,,,,,,,2.0,15243.896238597064,1553.353552377692,0.37167498929326365,6.175347969391544,2.929852125956055
4192.0,-30.046297946613393,5.000079511040525,35.05411319543859,24.62316801482814,5.000755167048658,-26.541592635246612,-40.040462266746886,1.4960498556819908,-6.554662213625647,-6.5546622335988385,40.10824054983266,41031.666825244276,25750.051112021032,25750.051112021032,66781.7179372653,77202.41748450119,77192.84959115236,25750.051112021032,102942.90070317339,102942.90070317339,102942.90070317339,130461.85780222474,125948.9087083367,4512.94909388804,0.0,90991.32941612352,54820.578756866824,40189.72295472967,27518.95709905135,67708.68005378102,20877.358563581212,1553.353688083867,0.0,0.8783520963421939,2.7232029616619906,0.0014947059257719628,1.0,1.0,-6.5546457987902045,333670.4493824266,1559205.5446675972,4.672890714636103,1559205.5446675972,4.672890714636103,0.7586536978285747,0.09256003226099044,3.914341624803909,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914341624803909,1.284742435439453,1.2850406923053337,3.0467909495532366,6455.784417211218,15243.894926998757,6454.005610385839,0.0003304427701445968,23245.628036025544,2370.3943789189525,19291.45467149872,1967.1809100456037,0.8298960407351121,0.8298960407351121,35404.31227295957,35382.83765553947,1.000758709863765,0.8,4275.485085429522,4272.891774033241,1.000758709863765,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.672285682781,4632.441516551485,6.1844567355997855,5.000079511040525,-3.745051734728975,8.7451312457695,2.929852129708264,3.5,0.8371006084880754,0.6,0.0002321409575206655,0.9992722816723603,0.00023231001377538408,198.96050771251524,0.0,0.0,0.0,0.014523611921566183,7.8495368418971e-05,0.0001536455891016945,0.0006014213248882807,0.09256003226101427,0.09256003226101427,0.09256003226101427,0.09256003532265047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.11237126484,595.5989100820505,0.0,0.09256003226101427,0.09256003226099044,0.09256003226099044,0.37167501952167936,0.37167501952167936,0.5,10.000580171872244,2.233814132068801e-05,2.233814132068801e-05,-3.637978807091713e-12,1.9973185771959834e-08,1.6434808628673636e-05,-3.637978807091713e-12,27518.95709905135,20877.358563581212,0.7586536978285747,0.9863095526928094,0.6060030529712411,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517729011746752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6272013363464,260.6272013363464,-12.522798663653589,244.85600512993318,276.3983975427591,124085.432560791,124084.29258181229,1.139978978682819,0.0,nan,276.3983975427591,3.2483975427591076,270.08991906019395,-3.060080939806028,263.78144057762955,-9.368559422370424,257.47296209506413,-15.677037904935844,251.1644836124984,-21.985516387501576,244.85600512993318,-28.293994870066797,1.0,1.0,28837.30492052088,28837.30492052088,275.6281958018258,2.478195801825848,275.6281958018258,275.6281958018258,77192.87183910055,77192.84959115236,0.022247948189033195,0.0,8545.783548066482,8545.783548066482,0.8860888484576184,3933.9133329279284,275.6281958018258,2.478195801825848,1.0,0.002,0.12934557791641701,0.004902377894640658,0.00019977506897330327,0.0018002249310261932,0.09988753448665164,0.09988753448665164,0.0,-5.035034889022683e-16,1.0,1.0000000334412238,1.6434812266652443e-05,0.09256003226099044,0.0,3.0764660436948995e-09,0.003951926765162276,0.0,1600073.495165123,266.59533778637433,1.9976823750766926e-08,1.0,1284567.0028640816,2597.889311099716,,,,,,,,,,,,,,,,,,2.0,15243.894926998757,1553.353688083867,0.37167501952167936,6.175347969391544,2.929852129708264
4193.0,-30.046286442725698,5.0000790834334525,35.05411372775044,24.623177444469206,5.000756465508857,-26.541582151902155,-40.040449414495356,1.4960521746859896,-6.554662708287026,-6.5546627362909575,40.10824174948352,41031.64729070363,25750.051313430908,25750.051313430908,66781.69860413454,77202.42525424711,77192.86109010146,25750.051313430908,102942.91240353236,102942.91240353236,102942.91240353236,130461.87406785556,125948.92443651722,4512.949631338337,0.0,90991.32884144127,54820.55087790037,40189.75329282322,27518.961664323193,67708.71495714641,20877.361844112038,1553.3539126515514,0.0,0.8783520890506433,2.723202910521423,0.0014947059257719628,1.0,1.0,-6.554639715672238,333670.4427588224,1559205.5965094373,4.67289096276482,1559205.5965094373,4.67289096276482,0.7586536911811749,0.09256004183454511,3.914340395847232,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914340395847232,1.2847424245915895,1.2850406814549518,3.046790018700887,6455.782444846789,15243.893614773837,6454.006333811743,0.0003304432320695867,23245.6351874699,2370.395108163328,19291.45683386716,1967.1811305458195,0.8298958784428415,0.8298958784428415,35404.303380456775,35382.83765553947,1.0007583956630088,0.8,4275.484011555729,4272.891774033241,1.0007583956630088,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.672289723499,4632.441516551485,6.184456777971092,5.0000790834334525,-3.7450522165932725,8.745131300026724,2.929852134447151,3.5,0.8371006098420432,0.6,0.0002321409575206655,0.9992710847586131,0.00023231029203325956,198.960498297524,0.0,0.0,0.0,0.014523611921566183,7.84954826238008e-05,0.0001536454748968647,0.0006014206890279293,0.09256004183389148,0.09256004183389148,0.09256004183389148,0.09256004619740027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.11753634096,595.5989084613032,0.0,0.09256004183389148,0.09256004183454511,0.09256004183454511,0.37167504960171666,0.37167504960171666,0.5,10.000580303787977,2.2656001021914562e-05,2.2656001021914562e-05,2.2282620193436742e-11,2.800391030177707e-08,2.3020618698410544e-05,2.2282620193436742e-11,27518.961664323193,20877.361844112038,0.7586536911811749,0.9863087587233255,0.6060024520724254,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451772832188156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62720745908194,260.62720745908194,-12.522792540918033,244.85601614316045,276.3983987750029,124085.36328927217,124084.21167227268,1.1516169995073506,0.0,nan,276.3983987750029,3.2483987750028973,270.089922248635,-3.060077751364986,263.7814457222663,-9.368554277733665,257.472969195898,-15.677030804102003,251.1644926695291,-21.98550733047088,244.85601614316045,-28.29398385683953,1.0,1.0,28837.30492052088,28837.30492052088,275.6281966447036,2.478196644703644,275.6281966447036,275.6281966447036,77192.8843032996,77192.86109010146,0.02321319813199807,0.0,8545.783548066482,8545.783548066482,0.8860889261487019,3933.912097826468,275.6281966447036,2.478196644703644,1.0,0.002,0.12934557359294482,0.004902377821531095,0.00019977506208932044,0.0018002249379167263,0.09988753104466022,0.09988753104466022,0.0,6.046812356386155e-15,1.0,1.000000046776425,2.302059641579035e-05,0.09256004183454511,0.0,4.309272845414661e-09,0.005535549710950221,0.0,1600073.49459634,266.59533729171295,2.7981627681583632e-08,1.0,1284567.0045795306,2597.889304158968,,,,,,,,,,,,,,,,,,2.0,15243.893614773837,1553.3539126515514,0.37167504960171666,6.175347969391544,2.929852134447151
4194.0,-30.046274816057174,5.000078652756184,35.05411426336572,24.623181635420792,5.0007556652538545,-26.54157176792485,-40.04044033410025,1.496052617124815,-6.554663288319318,-6.554663320939978,40.108242909424725,41031.651891235924,25750.051681901892,25750.051681901892,66781.70357313781,77202.43640536751,77192.87176748311,25750.051681901892,102942.92344938501,102942.92344938501,102942.92344938501,130461.8895452896,125948.93936748274,4512.950177806846,0.0,90991.33358060969,54820.549066491054,40189.76057124293,27518.96609590459,67708.72666714752,20877.36502390264,1553.3541326934057,0.0,0.8783520814653185,2.723202851098582,0.0014947059257719628,1.0,1.0,-6.554636476339283,333670.4350545276,1559205.6466370365,4.672891220890562,1559205.6466370365,4.672891220890562,0.758653684558652,0.09256005140069058,3.914339963589156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914339963589156,1.2847424225219444,1.2850406793848261,3.046789687154038,6455.7817423388005,15243.892301970167,6454.006185034212,0.0003304433661914353,23245.638965190305,2370.3954933836026,19291.45638916116,1967.1810851984278,0.8298957244431774,0.8298957244431775,35404.3002527173,35382.83765553947,1.000758285149907,0.8,4275.48363384458,4272.891774033241,1.000758285149907,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.672292727974,4632.441516551485,6.184456862005067,5.000078652756184,-3.745052761891836,8.74513141464802,2.9298521379707516,3.5,0.8371006108487862,0.6,0.0002321409575206655,0.9992698750717879,0.00023231057326129082,198.96048878204755,0.0,0.0,0.0,0.014523611921566183,7.84955633120888e-05,0.0001536453942085767,0.0006014203067720417,0.0925600513997646,0.0925600513997646,0.0925600513997646,0.09256005649000047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.12240384036,595.5989069353774,0.0,0.0925600513997646,0.09256005140069058,0.09256005140069058,0.37167507972011216,0.37167507972011216,0.5,10.000580457599266,2.3704627210463514e-05,2.3704627210463514e-05,-8.810729923425242e-12,3.2620675938233035e-08,2.684460071122885e-05,-8.810729923425242e-12,27518.96609590459,20877.36502390264,0.758653684558652,0.9863086615324063,0.6060024152122271,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517727634889521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6272134528122,260.6272134528122,-12.522786547187764,244.85602715495045,276.3983997506734,124085.2934566823,124084.16610410238,1.1273525798897948,0.0,nan,276.3983997506734,3.2483997506734,270.0899252315292,-3.06007476847077,263.7814507123844,-9.368549287615565,257.4729761932406,-15.677023806759394,251.16450167409542,-21.985498325904558,244.85602715495045,-28.293972845049524,1.0,1.0,28837.30492052088,28837.30492052088,275.6281973094873,2.4781973094873138,275.6281973094873,275.6281973094873,77192.89045099201,77192.87176748311,0.01868350889708381,0.0,8545.783548066482,8545.783548066482,0.8860889534748052,3933.911663407102,275.6281973094873,2.4781973094873138,1.0,0.002,0.12934556855170812,0.004902377736468929,0.00019977505406307774,0.0018002249459226002,0.09988752703153887,0.09988752703153887,0.0,-1.432187701766452e-14,1.0,1.0000000545194634,2.6844609521958773e-05,0.09256005140069058,0.0,5.025098228814691e-09,0.006455075389533174,0.0,1600073.4939226266,266.59533671168066,3.262948666815646e-08,1.0,1284567.006574871,2597.8892960857897,,,,,,,,,,,,,,,,,,2.0,15243.892301970167,1553.3541326934057,0.37167507972011216,6.175347969391544,2.9298521379707516
4195.0,-30.046263240336753,5.000078227712743,35.05411479257777,24.62319106506186,5.00075707554668,-26.541561208749137,-40.04043125370515,1.4960550439572822,-6.554663413901096,-6.554663436350309,40.10824379590661,41031.64816618235,25750.05100543083,25750.05100543083,66781.69917161317,77202.44420088305,77192.8799969429,25750.05100543083,102942.93100237372,102942.93100237372,102942.93100237372,130461.89999366816,125948.94932473055,4512.950668937618,0.0,90991.33315820999,54820.537123502116,40189.77337189764,27518.968991294438,67708.74236319208,20877.36712556864,1553.3542686088176,0.0,0.878352077466078,2.723202839523683,0.0014947059257719628,1.0,1.0,-6.55464501681098,333670.4335346809,1559205.6849450518,4.672891356983212,1559205.6849450518,4.672891356983212,0.7586536811089524,0.09256006034192031,3.914338766072978,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914338766072978,1.28474241116968,1.2850406680299262,3.046788781970084,6455.779824362621,15243.890992009668,6454.006872200979,0.0003304438141583307,23245.645968832727,2370.3962075563754,19291.458443148615,1967.1812946468585,0.8298955627653538,0.8298955627653538,35404.29158771139,35382.83765553947,1.0007579789873744,0.8,4275.4825874437,4272.891774033241,1.0007579789873744,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.672294335045,4632.441516551485,6.184456697148211,5.000078227712743,-3.74505295156917,8.745131179281913,2.929852139855498,3.5,0.8371006113872852,0.6,0.0002321409575206655,0.9992686706873894,0.00023231085325729013,198.96047930826893,0.0,0.0,0.0,0.014523611921566183,7.849564400045306e-05,0.00015364531352021245,0.0006014198069376043,0.09256006034188359,0.09256006034188359,0.09256006034188359,0.09256006377396131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.1261885946,595.5989057481253,0.0,0.09256006034188359,0.09256006034192031,0.09256006034192031,0.3716751099582413,0.3716751099582413,0.5,10.000580561711294,2.268927556769995e-05,2.268927556769995e-05,6.014033715473488e-11,2.244922825411777e-08,1.841953934444973e-05,6.014033715473488e-11,27518.968991294438,20877.36712556864,0.7586536811089524,0.9863083678824484,0.6060022197146587,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517726940565288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62721953731966,260.62721953731966,-12.522780462680316,244.85603817686012,276.3984008977784,124085.22804159684,124084.08361478089,1.1444268159579483,0.0,nan,276.3984008977784,3.2484008977784242,270.0899283535954,-3.0600716464045945,263.7814558094115,-9.368544190588466,257.47298326522827,-15.677016734771712,251.16451072104422,-21.985489278955754,244.85603817686012,-28.293961823139853,1.0,1.0,28837.30492052088,28837.30492052088,275.6281981570618,2.4781981570617972,275.6281981570618,275.6281981570618,77192.90334566784,77192.8799969429,0.023348724949755706,0.0,8545.783548066482,8545.783548066482,0.8860890291783059,3933.9104599033426,275.6281981570618,2.4781981570617972,1.0,0.002,0.12934556508764158,0.004902377730115836,0.0001997750486654554,0.0018002249513310164,0.0998875243327277,0.0998875243327277,0.0,-3.5284275501368256e-15,1.0,1.0000000374598697,1.8419479204112577e-05,0.09256006034192031,0.0,3.4479809104561968e-09,0.004429162518229223,0.0,1600073.4937607008,266.5953365860989,2.2389087916963035e-08,1.0,1284567.006968495,2597.8892944931727,,,,,,,,,,,,,,,,,,2.0,15243.890992009668,1553.3542686088176,0.3716751099582413,6.175347969391544,2.929852139855498
4196.0,-30.04625161789483,5.000077799300355,35.054115325661044,24.623195256013446,5.0007562659605105,-26.54155082950813,-40.04042217331005,1.4960554775766173,-6.554664009405144,-6.554664037113675,40.10824496602416,41031.65273656805,25750.051410134638,25750.051410134638,66781.70414670269,77202.45533962025,77192.8907815013,25750.051410134638,102942.94219163593,102942.94219163593,102942.94219163593,130461.91570066655,125948.9644939987,4512.95120666784,0.0,90991.33787750533,54820.5352744641,40189.78067004581,27518.973509030628,67708.75417907644,20877.370365769133,1553.3544932595412,0.0,0.8783520697545326,2.723202778454099,0.0014947059257719628,1.0,1.0,-6.554641249461156,333670.4256177972,1559205.7355124368,4.6728916194042,1559205.7355124368,4.6728916194042,0.7586536743064931,0.09256006993397148,3.9143383322593626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143383322593626,1.2847424091412905,1.2850406660010658,3.046788449114612,6455.779119081817,15243.889681416065,6454.006726389148,0.0003304439490751417,23245.649750716613,2370.396593201207,19291.458007307294,1967.1812502034124,0.8298954089985193,0.8298954089985194,35404.28844871606,35382.83765553947,1.000757868076576,0.8,4275.482208373274,4272.891774033241,1.000757868076576,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.672296779222,4632.441516551485,6.18445679071655,5.000077799300355,-3.745053508869473,8.745131308169828,2.9298521427219875,3.5,0.8371006122062822,0.6,0.0002321409575206655,0.9992674614434659,0.00023231113438371373,198.96046979625342,0.0,0.0,0.0,0.014523611921566183,7.849572468889415e-05,0.00015364523283177133,0.0006014194244423173,0.09256006993284241,0.09256006993284241,0.09256006993284241,0.09256007427191722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.13121443865,595.5989041712079,0.0,0.09256006993284241,0.09256006993397148,0.09256006993397148,0.37167514009435193,0.37167514009435193,0.5,10.000580692884647,2.2925662335637753e-05,2.2925662335637753e-05,1.0061285138363019e-11,2.770855189737631e-08,2.278765254004611e-05,1.0061285138363019e-11,27518.973509030628,20877.370365769133,0.7586536743064931,0.9863082692391314,0.6060021814616074,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517726249283658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6272254985401,260.6272254985401,-12.522774501459878,244.85604919493946,276.3984018021402,124085.15867939622,124084.03744150851,1.1212378876955813,0.0,nan,276.3984018021402,3.248401802140222,270.08993128070057,-3.0600687192994087,263.78146075926026,-9.368539240739722,257.47299023782017,-15.677009762179807,251.16451971637986,-21.98548028362012,244.85604919493946,-28.29395080506052,1.0,1.0,28837.30492052088,28837.30492052088,275.6281988182726,2.478198818272631,275.6281988182726,275.6281988182726,77192.90948369575,77192.8907815013,0.01870219445845578,0.0,8545.783548066482,8545.783548066482,0.8860890566027438,3933.9100239206596,275.6281988182726,2.478198818272631,1.0,0.002,0.1293455608071494,0.004902377638950075,0.00019977504180756467,0.0018002249581783886,0.09988752090378233,0.09988752090378233,0.0,-1.4046923346722195e-14,1.0,1.0000000463047283,2.2787642478760972e-05,0.09256006993397148,0.0,4.2656669689988e-09,0.0054795350598374724,0.0,1600073.493069784,266.59533599059483,2.7698490612237947e-08,1.0,1284567.0090188924,2597.889286197223,,,,,,,,,,,,,,,,,,2.0,15243.889681416065,1553.3544932595412,0.37167514009435193,6.175347969391544,2.9298521427219875
4197.0,-30.04624004629366,5.0000773765153745,35.05411585241831,24.62319885324689,5.000757672683831,-26.5415402743959,-40.04041305799035,1.496057900785348,-6.554664135447865,-6.554664153000415,40.10824584967013,41031.662904688164,25750.0507344151,25750.0507344151,66781.71363910327,77202.46653752375,77192.89899046152,25750.0507344151,102942.94972487661,102942.94972487661,102942.94972487661,130461.92612344417,125948.97443686986,4512.951686574305,0.0,90991.34553122018,54820.541898381576,40189.781814265116,27518.97639856755,67708.75821283266,20877.37246305337,1553.3546289351966,0.0,0.8783520657630004,2.7232027668224124,0.0014947059257719628,1.0,1.0,-6.554649718971746,333670.4240907295,1559205.7736991835,4.672891755234543,1559205.7736991835,4.672891755234543,0.7586536708589242,0.09256007884983328,3.9143384614424357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143384614424357,1.2847423978059775,1.2850406546631215,3.046788576548231,6455.779389098365,15243.888372144309,6454.005911544245,0.00033044383229059526,23245.650938853618,2370.3967143574637,19291.45557168135,1967.181001838686,0.8298952618030118,0.8298952618030118,35404.289383460964,35382.83765553947,1.000757901104119,0.8,4275.482321254662,4272.891774033241,1.000757901104119,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.672297752788,4632.441516551485,6.18445662698116,5.0000773765153745,-3.745053698761201,8.745131075276575,2.929852143863771,3.5,0.837100612532506,0.6,0.0002321409575206655,0.9992662574907898,0.00023231141428069798,198.9604603258479,0.0,0.0,0.0,0.014523611921566183,7.849580568775277e-05,0.00015364515183291272,0.000601419127233733,0.09256007884980866,0.09256007884980866,0.09256007884980866,0.09256008154047327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.13509308215,595.598902953285,0.0,0.09256007884980866,0.09256007884983328,0.09256007884983328,0.37167517025834224,0.37167517025834224,0.5,10.000580774677394,2.1269142109758832e-05,2.1269142109758832e-05,7.73070496506989e-12,1.7552565623191185e-08,1.4434028685172962e-05,7.73070496506989e-12,27518.97639856755,20877.37246305337,0.7586536708589242,0.98630835067429,0.6060022955333353,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517725555211962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6272315557499,260.6272315557499,-12.522768444250062,244.8560602212509,276.3984028902484,124085.13581281775,124083.99652040975,1.1392924079919353,0.0,nan,276.3984028902484,3.2484028902484283,270.08993435644896,-3.060065643551013,263.7814658226498,-9.36853417735017,257.4729972888506,-15.677002711149385,251.1645287550508,-21.985471244949167,244.8560602212509,-28.293939778749063,1.0,1.0,28837.30492052088,28837.30492052088,275.6281996629719,2.4781996629719174,275.6281996629719,275.6281996629719,77192.92091458308,77192.89899046152,0.021924121567280963,0.0,8545.783548066482,8545.783548066482,0.8860890484361649,3933.910153749648,275.6281996629719,2.4781996629719174,1.0,0.002,0.12934555809029322,0.004902377629364957,0.0001997750375637885,0.001800224962436738,0.09988751878189425,0.09988751878189425,0.0,5.26488574958961e-16,1.0,1.0000000293899287,1.4434020954467996e-05,0.09256007884983328,0.0,2.7019351539600742e-09,0.003470816760354094,0.0,1600073.4929074422,266.5953358645521,1.7544834918226115e-08,1.0,1284567.0094143872,2597.8892845970354,,,,,,,,,,,,,,,,,,2.0,15243.888372144309,1553.3546289351966,0.37167517025834224,6.175347969391544,2.929852143863771
