time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4198.0,-30.046228522924117,5.000076951993542,35.05411638414946,24.62320828288796,5.000758948828595,-26.541529775748586,-40.04040017081422,1.4960602016536175,-6.554664638883196,-6.554664664353822,40.10824704668841,41031.6433943029,25750.05094320666,25750.05094320666,66781.69433750956,77202.47430445097,77192.91044247586,25750.05094320666,102942.96138568252,102942.96138568252,102942.96138568252,130461.94234656583,125948.99012877907,4512.952217786758,0.0,90991.34492268169,54820.51401253573,40189.8121223844,27518.980960883317,67708.79308326772,20877.37574088586,1553.3548535758368,0.0,0.8783520584340051,2.7232027147960594,0.0014947059257719628,1.0,1.0,-6.554643680546235,333670.4173520875,1559205.825428627,4.672892004637498,1559205.825428627,4.672892004637498,0.7586536641949742,0.09256008839995995,3.914337228340291,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914337228340291,1.2847423870429502,1.2850406438975954,3.046787642267952,6455.777409470564,15243.887062241454,6454.006641068593,0.00033044429617295633,23245.6581062799,2370.397445231542,19291.457752278446,1967.1812241977073,0.8298950997247433,0.8298950997247433,35404.28046096089,35382.83765553947,1.0007575858435134,0.8,4275.481243758347,4272.891774033241,1.0007575858435134,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.672299565028,4632.441516551485,6.184456674435386,5.000076951993542,-3.745054187848134,8.745131139841675,2.9298521459891362,3.5,0.8371006131397533,0.6,0.0002321409575206655,0.9992650585578639,0.00023231169301135234,198.96045089491682,0.0,0.0,0.0,0.014523611921566183,7.849592020351176e-05,0.00015364503731715373,0.0006014184895202681,0.09256008839918041,0.09256008839918041,0.09256008839918041,0.09256009238551421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.1403002003,595.5989013187394,0.0,0.09256008839918041,0.09256008839995995,0.09256008839995995,0.37167520024789286,0.37167520024789286,0.5,10.00058089523206,2.1396533554707275e-05,2.1396533554707275e-05,-3.5413449950283393e-11,2.54706264968263e-08,2.0983807587526826e-05,-3.5413449950283393e-11,27518.980960883317,20877.37574088586,0.7586536641949742,0.9863075576518101,0.606001695287088,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517724864176458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6272376752411,260.6272376752411,-12.5227623247589,244.85607124477966,276.3984041057017,124085.06630019059,124083.91529336949,1.151006821100812,0.0,nan,276.3984041057017,3.2484041057016952,270.08993753351797,-3.060062466482009,263.78147096133335,-9.368529038666622,257.47300438914925,-15.676995610850724,251.1645378169645,-21.98546218303548,244.85607124477966,-28.29392875522032,1.0,1.0,28837.30492052088,28837.30492052088,275.62820049169625,2.4782004916962705,275.62820049169625,275.62820049169625,77192.93336914688,77192.91044247586,0.022926671023014933,0.0,8545.783548066482,8545.783548066482,0.8860891263893022,3933.9089144819923,275.62820049169625,2.4782004916962705,1.0,0.002,0.12934555414872778,0.004902377553069622,0.00019977503126607945,0.0018002249687433575,0.09988751563303973,0.09988751563303973,0.0,9.43689570931383e-15,1.0,1.000000042652311,2.0983843000976776e-05,0.09256008839995995,0.0,3.928010695501246e-09,0.0050457929589231044,0.0,1600073.492328305,266.5953353611168,2.5506039946776582e-08,1.0,1284567.0111596326,2597.889277535743,,,,,,,,,,,,,,,,,,2.0,15243.887062241454,1553.3548535758368,0.37167520024789286,6.175347969391544,2.9298521459891362
4199.0,-30.0462145040534,5.000076524851936,35.05411691937699,24.623212369065755,5.000758346486194,-26.54151721900056,-40.04039077609775,1.4960610614331977,-6.554665198917348,-6.554665229681278,40.108248211034365,41031.657371415065,25750.05125760689,25750.05125760689,66781.70862902196,77202.48650903523,77192.92125744939,25750.05125760689,102942.97251505627,102942.97251505627,102942.97251505627,130461.95791014943,125949.0051512935,4512.9527588559295,0.0,90991.35027106496,54820.52113344425,40189.8101529119,27518.985395093154,67708.79554800506,20877.378923784618,1553.3550732769227,0.0,0.8783520509369422,2.723202657332115,0.0014947059257719628,1.0,1.0,-6.554639909737489,333670.40990310005,1559205.8757470537,4.672892259759733,1559205.8757470537,4.672892259759733,0.7586536576129443,0.09256009793370244,3.914336915044062,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914336915044062,1.2847423830210638,1.2850406398747753,3.046787407946738,6455.776912972029,15243.885751758082,6454.0063519531805,0.00033044437720142233,23245.661333176457,2370.397774283416,19291.45688809313,1967.1811360753295,0.8298949473448688,0.8298949473448689,35404.27819400697,35382.83765553947,1.0007575057447482,0.8,4275.480969997128,4272.891774033241,1.0007575057447482,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.672300329681,4632.441516551485,6.184456748809937,5.000076524851936,-3.7450547190883876,8.745131243940325,2.929852146885909,3.5,0.8371006133959741,0.6,0.0002321409575206655,0.9992635999860844,0.0002323120321043399,198.96043942162433,0.0,0.0,0.0,0.014523611921566183,7.849600368528693e-05,0.00015364495383537855,0.000601418114608063,0.0925600979331021,0.0925600979331021,0.0925600979331021,0.09256010273368873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.14523073466,595.5988997725327,0.0,0.0925600979331021,0.09256009793370244,0.09256009793370244,0.37167523025408755,0.37167523025408755,0.5,10.000581040386075,2.2385174929695495e-05,2.2385174929695495e-05,-1.2562395568238571e-11,3.07639425045636e-08,2.5319943802060152e-05,-1.2562395568238571e-11,27518.985395093154,20877.378923784618,0.7586536576129443,0.9863077328214205,0.6060018796571844,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517724176021323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6272439017818,260.6272439017818,-12.522756098218167,244.85608267999618,276.3984051235667,124085.0146694456,124083.84352780449,1.1711416411383748,0.0,nan,276.3984051235667,3.2484051235667266,270.0899406348534,-3.0600593651465715,263.7814761461389,-9.368523853861063,257.47301165742505,-15.67698834257493,251.16454716871067,-21.985452831289308,244.85608267999618,-28.2939173200038,1.0,1.0,28837.30492052088,28837.30492052088,275.62820119190206,2.4782011919020874,275.62820119190206,275.62820119190206,77192.94071896876,77192.92125744939,0.01946151937590912,0.0,8545.783548066482,8545.783548066482,0.8860891461949794,3933.908599619282,275.62820119190206,2.4782011919020874,1.0,0.002,0.12934554939361928,0.0049023774704215805,0.00019977502368971741,0.001800224976335326,0.09988751184485871,0.09988751184485871,0.0,2.5043335460939176e-14,1.0,1.000000051432274,2.531995636445572e-05,0.09256009793370244,0.0,4.7396975473231055e-09,0.0060884591213093775,0.0,1600073.4916789376,266.59533480108263,3.077650490013184e-08,1.0,1284567.0130888473,2597.8892697300917,,,,,,,,,,,,,,,,,,2.0,15243.885751758082,1553.3550732769227,0.37167523025408755,6.175347969391544,2.929852146885909
4200.0,-30.04620295625564,5.000076102728435,35.0541174492809,24.623221589159243,5.000759751334685,-26.541506685497062,-40.04038166077805,1.4960634805743913,-6.554665360940362,-6.554665383367659,40.108249127890446,41031.6537506586,25750.050655064897,25750.050655064897,66781.7044057235,77202.49406244615,77192.92981200691,25750.050655064897,102942.98046707181,102942.98046707181,102942.98046707181,130461.96891755113,125949.01566532934,4512.953252221797,0.0,90991.34968229459,54820.50937050023,40189.8225686604,27518.988450479323,67708.81101913971,20877.381138383807,1553.355217704668,0.0,0.8783520466141965,2.723202641839178,0.0014947059257719628,1.0,1.0,-6.554646923547011,333670.40787801065,1559205.9153674191,4.672892406861151,1559205.9153674191,4.672892406861151,0.7586536538562401,0.09256010691073138,3.9143357365146074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143357365146074,1.2847423717047786,1.285040628555863,3.0467865174560336,6455.775026129082,15243.884491652028,6454.007041706264,0.00033044481892408924,23245.668181573736,2370.3984726255894,19291.458949811255,1967.1813463120695,0.8298947915424137,0.8298947915424137,35404.26966638416,35382.83765553947,1.0007572044364494,0.8,4275.479940186866,4272.891774033241,1.0007572044364494,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.672299817173,4632.441516551485,6.18445660485711,5.000076102728435,-3.745054938373018,8.745131041101452,2.9298521462848472,3.5,0.8371006132242421,0.6,0.0002321409575206655,0.9992623985149997,0.0002323123114265576,198.96042997070273,0.0,0.0,0.0,0.014523611921566183,7.849608468441172e-05,0.00015364487283625378,0.0006014176164751906,0.0925601069107215,0.0925601069107215,0.0925601069107215,0.09256011035761186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.1491603072,595.5988985396771,0.0,0.0925601069107215,0.09256010691073138,0.09256010691073138,0.37167526037337734,0.37167526037337734,0.5,10.000581144925453,2.165554940347647e-05,2.165554940347647e-05,-1.0800249583553523e-11,2.2427286694437498e-08,1.845982063741758e-05,-1.0800249583553523e-11,27518.988450479323,20877.381138383807,0.7586536538562401,0.9863074450804618,0.606001687713286,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517723338839386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6272501737374,260.6272501737374,-12.522749826262555,244.85609404347323,276.39840630400096,124084.94566981992,124083.76598613134,1.1796836885946989,0.0,nan,276.39840630400096,3.24840630400098,270.0899438518961,-3.060056148103854,263.7814813997903,-9.368518600209654,257.4730189476849,-15.676981052315057,251.16455649557903,-21.985443504420942,244.85609404347323,-28.293905956526743,1.0,1.0,28837.30492052088,28837.30492052088,275.6282020392424,2.478202039242433,275.6282020392424,275.6282020392424,77192.9531538372,77192.92981200691,0.023341830281424336,0.0,8545.783548066482,8545.783548066482,0.8860892206981845,3933.9074151971804,275.6282020392424,2.478202039242433,1.0,0.002,0.12934554592237577,0.004902377457040216,0.00019977501826527004,0.0018002249817363188,0.09988750913263501,0.09988750913263501,0.0,1.588573023125761e-15,1.0,1.0000000375415758,1.8459831437667162e-05,0.09256010691073138,0.0,3.4555362145265115e-09,0.0044388678355270295,0.0,1600073.4914769842,266.5953346390596,2.2438086944021052e-08,1.0,1284567.0136133293,2597.889267608043,,,,,,,,,,,,,,,,,,2.0,15243.884491652028,1553.355217704668,0.37167526037337734,6.175347969391544,2.9298521462848472
4201.0,-30.046191359293125,5.000075676724589,35.054117982745886,24.623225815035426,5.000758788080952,-26.541496344554854,-40.04037261530755,1.4960637733431787,-6.554665990665626,-6.5546660178582545,40.10825029044509,41031.65783245203,25750.05112112752,25750.05112112752,66781.70895357955,77202.50517720594,77192.94039771473,25750.05112112752,102942.99151884225,102942.99151884225,102942.99151884225,130461.98447840259,125949.03069038501,4512.953788017584,0.0,90991.35418909561,54820.50684434375,40189.830383057626,27518.992959560353,67708.82334261798,20877.384370337066,1553.3554427322376,0.0,0.8783520387491189,2.7232025773631374,0.0014947059257719628,1.0,1.0,-6.55464367726006,333670.39951799886,1559205.965607412,4.672892674506794,1559205.965607412,4.672892674506794,0.7586536469927061,0.09256011648584254,3.914335263498704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914335263498704,1.2847423703352614,1.285040627186028,3.0467861525242874,6455.774252882503,15243.88318250944,6454.00694325781,0.0003304449714361042,23245.67214198354,2370.3988764749984,19291.458655542236,1967.1813163049806,0.8298946374925559,0.8298946374925559,35404.26624372777,35382.83765553947,1.0007570835030126,0.8,4275.479526861047,4272.891774033241,1.0007570835030126,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.672299988415,4632.441516551485,6.184456716538227,5.000075676724589,-3.7450555220597743,8.745131198784364,2.9298521464856773,3.5,0.8371006132816221,0.6,0.0002321409575206655,0.9992611919302209,0.00023231259193830082,198.9604204795448,0.0,0.0,0.0,0.014523611921566183,7.849616506292969e-05,0.0001536447924577358,0.000601417229170255,0.09256011648479787,0.09256011648479787,0.09256011648479787,0.09256012074605725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.1541607519,595.5988969706465,0.0,0.09256011648479787,0.09256011648584254,0.09256011648584254,0.3716752904216803,0.3716752904216803,0.5,10.00058127378168,2.2021480901912582e-05,2.2021480901912582e-05,3.7687186704715714e-11,2.7192641027795617e-08,2.234059820693801e-05,3.7687186704715714e-11,27518.992959560353,20877.384370337066,0.7586536469927061,0.9863073327334745,0.6060016377012635,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517722649225582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6272562720384,260.6272562720384,-12.522743727961597,244.85610533521867,276.39840720885746,124084.86987432993,124083.72285313488,1.1470211950219562,0.0,nan,276.39840720885746,3.2484072088574862,270.0899468341305,-3.0600531658694763,263.781486459402,-9.368513540597974,257.47302608467476,-15.67697391532522,251.16456570994683,-21.98543429005315,244.85610533521867,-28.293894664781305,1.0,1.0,28837.30492052088,28837.30492052088,275.62820264345714,2.4782026434571662,275.62820264345714,275.62820264345714,77192.95905506809,77192.94039771473,0.01865735335741192,0.0,8545.783548066482,8545.783548066482,0.8860892506008733,3933.906939816198,275.62820264345714,2.4782026434571662,1.0,0.002,0.1293455417256202,0.004902377359426812,0.0001997750115229055,0.001800224988473107,0.09988750576145275,0.09988750576145275,0.0,-3.987695590401685e-15,1.0,1.000000045399455,2.2340560519751307e-05,0.09256011648584254,0.0,4.181978789192089e-09,0.005372032013281427,0.0,1600073.490745082,266.59533400933435,2.71549538410909e-08,1.0,1284567.0157784903,2597.889258847744,,,,,,,,,,,,,,,,,,2.0,15243.88318250944,1553.3554427322376,0.3716752904216803,6.175347969391544,2.9298521464856773
4202.0,-30.046179814028427,5.000075257035117,35.05411850924415,24.623229377344273,5.000760295337496,-26.541485803091625,-40.04035972813142,1.4960662844003225,-6.554666086564282,-6.554666102725604,40.10825115636709,41031.652929964985,25750.050362933667,25750.050362933667,66781.70329289866,77202.5163605186,77192.94846334077,25750.050362933667,102942.99882627444,102942.99882627444,102942.99882627444,130461.99457345436,125949.04031161379,4512.954261840573,0.0,90991.36196785631,54820.49853730124,40189.8482561723,27518.995747179917,67708.84400335222,20877.386396128764,1553.355572821662,0.0,0.8783520349930213,2.723202568888021,0.0014947059257719628,1.0,1.0,-6.554652804666887,333670.39839917346,1559206.0030285427,4.672892802325389,1559206.0030285427,4.672892802325389,0.7586536437569031,0.09256012534025643,3.9143354181533088,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143354181533088,1.2847423585890108,1.2850406154370504,3.046786300758614,6455.774566973253,15243.881874736713,6454.006098872386,0.0003304448433284367,23245.673210801106,2370.398985464058,19291.4561316177,1967.1810589363033,0.8298944907585606,0.8298944907585606,35404.267362780156,35382.83765553947,1.0007571230427252,0.8,4275.4796619997205,4272.891774033241,1.0007571230427252,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.672298561656,4632.441516551485,6.184456536560056,5.000075257035117,-3.7450556892488964,8.745130946284013,2.929852144812398,3.5,0.8371006128035423,0.6,0.0002321409575206655,0.9992599907258188,0.00023231287119986505,198.9604110306981,0.0,0.0,0.0,0.014523611921566183,7.849627957917314e-05,0.00015364467794149237,0.000601416804677142,0.09256012534031545,0.09256012534031545,0.09256012534031545,0.092560127813844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.15798516205,595.5988957694917,0.0,0.09256012534031545,0.09256012534025643,0.09256012534025643,0.37167532051168833,0.37167532051168833,0.5,10.000581349045737,2.0307395573126996e-05,2.0307395573126996e-05,-2.8421709430404007e-12,1.616132294657291e-08,1.3298058718191896e-05,-2.8421709430404007e-12,27518.995747179917,20877.386396128764,0.7586536437569031,0.9863069481675443,0.606001380379992,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451772195667582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62726244815025,260.62726244815025,-12.52273755184973,244.85611658180386,276.39840831449595,124084.84655481034,124083.68489828144,1.161656528898431,0.0,nan,276.39840831449595,3.2484083144959754,270.0899499679586,-3.0600500320413744,263.78149162141904,-9.368508378580941,257.4730332748812,-15.676966725118803,251.1645749283428,-21.985425071657176,244.85611658180386,-28.293883418196117,1.0,1.0,28837.30492052088,28837.30492052088,275.6282035024033,2.478203502403346,275.6282035024033,275.6282035024033,77192.97067658715,77192.94846334077,0.02221324638230726,0.0,8545.783548066482,8545.783548066482,0.8860892408240594,3933.907095244075,275.6282035024033,2.478203502403346,1.0,0.002,0.1293455392216516,0.004902377354547252,0.00019977500762065415,0.001800224992380015,0.09988750381032707,0.09988750381032707,0.0,6.691695808580533e-16,1.0,1.0000000270897849,1.329806156036284e-05,0.09256012534025643,0.0,2.4892937048706356e-09,0.003197664586583166,0.0,1600073.4906169018,266.5953339134357,1.616416511751595e-08,1.0,1284567.0160682558,2597.889257675349,,,,,,,,,,,,,,,,,,2.0,15243.881874736713,1553.355572821662,0.37167532051168833,6.175347969391544,2.929852144812398
4203.0,-30.04616823086099,5.000074832314794,35.05411903948054,24.62323325397449,5.000760723050624,-26.541475335469332,-40.04035064773632,1.4960678276596069,-6.554666779288084,-6.554666800120909,40.10825231721997,41031.660591472595,25750.05096715628,25750.05096715628,66781.71155862887,77202.52752084962,77192.95886184437,25750.05096715628,102943.00982900064,102943.00982900064,102943.00982900064,130462.01014125241,125949.05535703714,4512.954784215274,0.0,90991.36831925964,54820.50138988506,40189.85214374953,27519.00031225177,67708.8524560013,20877.389664242266,1553.355802066443,0.0,0.8783520267933316,2.7232024980272675,0.0014947059257719628,1.0,1.0,-6.554649703080145,333670.3892103424,1559206.053194961,4.672893081357763,1559206.053194961,4.672893081357763,0.7586536366638077,0.09256013490607799,3.9143352989447697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143352989447697,1.2847423513699359,1.2850406082162995,3.046786225090866,6455.774406642375,15243.880566314874,6454.005579925371,0.00033044483765723844,23245.675541333712,2370.3992231122465,19291.454580450343,1967.1809007612533,0.8298943408268661,0.829894340826866,35404.26650020901,35382.83765553947,1.000757092565318,0.8,4275.479557834158,4272.891774033241,1.000757092565318,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.672298153695,4632.441516551485,6.184456682283731,5.000074832314794,-3.745056320601023,8.745131152915818,2.9298521443339482,3.5,0.8371006126668423,0.6,0.0002321409575206655,0.99925878557946,0.00023231315137854836,198.96040155083213,0.0,0.0,0.0,0.014523611921566183,7.849636026821855e-05,0.00015364459725244694,0.0006014164705174057,0.09256013490506661,0.09256013490506661,0.09256013490506661,0.09256013820130603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.1631173021,595.5988941575522,0.0,0.09256013490506661,0.09256013490607799,0.09256013490607799,0.37167535042140853,0.37167535042140853,0.5,10.000581448877668,1.9916942733289034e-05,1.9916942733289034e-05,5.10453901370056e-11,2.0832828795391833e-08,1.7097040768021543e-05,5.10453901370056e-11,27519.00031225177,20877.389664242266,0.7586536366638077,0.986306947116333,0.6060014178815963,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517721267213421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6272685932308,260.6272685932308,-12.522731406769196,244.85612778817259,276.3984093982884,124084.80036153135,124083.64454161403,1.1558199173382784,0.0,nan,276.3984093982884,3.248409398288402,270.0899530762659,-3.0600469237340917,263.78149675424237,-9.368503245757609,257.4730404322196,-15.676959567780386,251.16458411019616,-21.985415889803818,244.85612778817259,-28.29387221182739,1.0,1.0,28837.30492052088,28837.30492052088,275.62820402180733,2.4782040218073575,275.62820402180733,275.62820402180733,77192.98068483114,77192.95886184437,0.02182298677507788,0.0,8545.783548066482,8545.783548066482,0.8860892483600762,3933.9069754394936,275.62820402180733,2.4782040218073575,1.0,0.002,0.1293455360080048,0.004902377241433092,0.00019977500237088665,0.001800224997646304,0.09988750118544333,0.09988750118544333,0.0,1.7190675966061164e-14,1.0,1.0000000347820306,1.7096989722631406e-05,0.09256013490607799,0.0,3.200423825487874e-09,0.004111158891277139,0.0,1600073.4898109634,266.5953332207119,2.0781783405254828e-08,1.0,1284567.0184480746,2597.8892480465456,,,,,,,,,,,,,,,,,,2.0,15243.880566314874,1553.355802066443,0.37167535042140853,6.175347969391544,2.9298521443339482
4204.0,-30.04615669046756,5.000074406251566,35.054119568118175,24.623242788389348,5.000761552020531,-26.541464866218252,-40.040341567341216,1.496069727772334,-6.554667289920133,-6.554667307096871,40.108253331565216,41031.65523152843,25750.05112808662,25750.05112808662,66781.70635961505,77202.53526569607,77192.9677854921,25750.05112808662,102943.01891357872,102943.01891357872,102943.01891357872,130462.02298218345,125949.0677010375,4512.955281145957,0.0,90991.36711085183,54820.48707668855,40189.86670462587,27519.00406860473,67708.87077323059,20877.39236205713,1553.3559882245352,0.0,0.8783520201833248,2.723202446597283,0.0014947059257719628,1.0,1.0,-6.554653174158204,333670.3825292457,1559206.097029411,4.672893306293822,1559206.097029411,4.672893306293822,0.7586536311419521,0.09256014414073006,3.9143339536633084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143339536633084,1.284742342481568,1.2850405993258682,3.0467851990481636,6455.772232581011,15243.879259037194,6454.006444210544,0.0003304453518212041,23245.683221712785,2370.400006292953,19291.45716385656,1967.1811641953739,0.8298941777644654,0.8298941777644654,35404.25676599844,35382.83765553947,1.0007567486244286,0.8,4275.478382314302,4272.891774033241,1.0007567486244286,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6722958552555,4632.441516551485,6.184456724348747,5.000074406251566,-3.7450568093646237,8.74513121561619,2.929852141638376,3.5,0.8371006118966788,0.6,0.0002321409575206655,0.9992575848849902,0.0002323134305229055,198.960392105974,0.0,0.0,0.0,0.014523611921566183,7.849644095733967e-05,0.00015364451656332584,0.0006014159479780109,0.09256014413999272,0.09256014413999272,0.09256014413999272,0.09256014684931246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.1676258545,595.5988927412039,0.0,0.09256014413999272,0.09256014414073006,0.09256014414073006,0.3716753802861208,0.3716753802861208,0.5,10.000581531106164,1.8943016584671568e-05,1.8943016584671568e-05,-2.3874235921539366e-12,1.7176716937683523e-08,1.413293864516163e-05,-2.3874235921539366e-12,27519.00406860473,20877.39236205713,0.7586536311419521,0.9863066035066398,0.6060011747788699,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517720575487607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62727474551156,260.62727474551156,-12.52272525448842,244.85613895789646,276.3984105331261,124084.7204693619,124083.56329516831,1.157174193587276,0.0,nan,276.3984105331261,3.248410533126105,270.0899562180807,-3.060043781919262,263.78150190303455,-9.368498096965425,257.47304758798896,-15.676952412011019,251.1645932729428,-21.985406727057182,244.85613895789646,-28.293861042103515,1.0,1.0,28837.30492052088,28837.30492052088,275.62820455904784,2.4782045590478674,275.62820455904784,275.62820455904784,77192.9929261703,77192.9677854921,0.025140678189927712,0.0,8545.783548066482,8545.783548066482,0.8860893334048521,3933.905623431625,275.62820455904784,2.4782045590478674,1.0,0.002,0.12934553334858437,0.004902377160440311,0.00019977499805525119,0.0018002250019348441,0.09988749902762559,0.09988749902762559,0.0,-9.904837366958574e-15,1.0,1.0000000287802877,1.4132941032585222e-05,0.09256014414073006,0.0,2.6455771611600385e-09,0.003398421170563423,0.0,1600073.4892068708,266.59533271007984,1.7179104361275677e-08,1.0,1284567.0201784158,2597.8892410455537,,,,,,,,,,,,,,,,,,2.0,15243.879259037194,1553.3559882245352,0.3716753802861208,6.175347969391544,2.929852141638376
4205.0,-30.046145112297896,5.000073980268117,35.0541200987952,24.623246769793354,5.000761486435449,-26.54145445242413,-40.04033248694611,1.4960708265623026,-6.554667720371526,-6.554667741073372,40.10825444767584,41031.66159104566,25750.05111850926,25750.05111850926,66781.71270955492,77202.54640122458,77192.97837987676,25750.05111850926,102943.02949838602,102943.02949838602,102943.02949838602,130462.03770161973,125949.08191079323,4512.955790826497,0.0,90991.37280373841,54820.48799356184,40189.87201130731,27519.008203233716,67708.88021454102,20877.3953369378,1553.3561906171137,0.0,0.8783520135817112,2.723202402481183,0.0014947059257719628,1.0,1.0,-6.5546506452034805,333670.3768097606,1559206.1452620665,4.672893530944268,1559206.1452620665,4.672893530944268,0.7586536252598133,0.09256015346861601,3.9143337090934205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143337090934205,1.2847423373416367,1.2850405941847436,3.0467850208726537,6455.771855048485,15243.877951288714,6454.006074723853,0.00033044540223922084,23245.686128486086,2370.400302701339,19291.456059436117,1967.1810515758305,0.8298940264789898,0.8298940264789898,35404.254996335396,35382.83765553947,1.0007566860965582,0.8,4275.478168606776,4272.891774033241,1.0007566860965582,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.672292607813,4632.441516551485,6.184456726872075,5.000073980268117,-3.7450572434633465,8.745131223731462,2.929852137829827,3.5,0.837100610808522,0.6,0.0002321409575206655,0.9992563802617445,0.00023231371058132116,198.96038263020003,0.0,0.0,0.0,0.014523611921566183,7.849652164653843e-05,0.00015364443587412708,0.000601415594556738,0.0925601534683083,0.0925601534683083,0.0925601534683083,0.09256015671416548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.1725486912,595.598891195131,0.0,0.0925601534683083,0.09256015346861601,0.09256015346861601,0.37167541004519605,0.37167541004519605,0.5,10.00058162947515,1.8730116778442607e-05,1.8730116778442607e-05,-7.855760486563668e-11,2.0701861558336532e-08,1.7095869907279848e-05,-7.855760486563668e-11,27519.008203233716,20877.3953369378,0.7586536252598133,0.9863065597592474,0.6060011842026267,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517719886316245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6272808257947,260.6272808257947,-12.522719174205292,244.85615009603077,276.39841155555786,124084.6647206275,124083.52108842936,1.1436321981207103,0.0,nan,276.39841155555786,3.2484115555578796,270.0899592636529,-3.060040736347105,263.7815069717474,-9.368493028252601,257.4730546798423,-15.6769453201577,251.16460238793667,-21.98539761206331,244.85615009603077,-28.293849903969203,1.0,1.0,28837.30492052088,28837.30492052088,275.628205364792,2.478205364792018,275.628205364792,275.628205364792,77193.0005197028,77192.97837987676,0.022139826032798737,0.0,8545.783548066482,8545.783548066482,0.8860893488658474,3933.905377638888,275.628205364792,2.478205364792018,1.0,0.002,0.1293455301352885,0.004902377095230178,0.00019977499291410969,0.0018002250071210196,0.09988749645705484,0.09988749645705484,0.0,3.5129451431137326e-14,1.0,1.0000000347799216,1.7095948464884714e-05,0.09256015346861601,0.0,3.2002295279004204e-09,0.004110909313282492,0.0,1600073.4887071142,266.59533227962845,2.078041916320217e-08,1.0,1284567.0216597067,2597.8892350522174,,,,,,,,,,,,,,,,,,2.0,15243.877951288714,1553.3561906171137,0.37167541004519605,6.175347969391544,2.929852137829827
4206.0,-30.046133584940108,5.000073558352469,35.05412062749905,24.623256164509826,5.000762949163055,-26.541443931529596,-40.040323371626414,1.4960732957518805,-6.554667939887224,-6.554667958369845,40.10825545209874,41031.657838620136,25750.05063018605,25750.05063018605,66781.70846880619,77202.55416233944,77192.98803506585,25750.05063018605,102943.0386652519,102943.0386652519,102943.0386652519,130462.05035786876,125949.09407752985,4512.95628033892,0.0,90991.3724337761,54820.47611005421,40189.88480413543,27519.01169261687,67708.8964967523,20877.397860142657,1553.3563572129183,0.0,0.8783520085810971,2.7232023804595937,0.0014947059257719628,1.0,1.0,-6.55465276532442,333670.3739476877,1559206.1886682704,4.672893701113304,1559206.1886682704,4.672893701113304,0.7586536207528083,0.09256016251353112,3.9143325249670378,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143325249670378,1.284742325791235,1.2850405826316604,3.046784126580648,6455.769960151038,15243.876644681697,6454.006747647312,0.0003304458443676498,23245.693066033607,2370.401010134308,19291.458070849367,1967.1812566829008,0.8298938653301702,0.8298938653301703,35404.24642821284,35382.83765553947,1.0007563833573228,0.8,4275.477133905695,4272.891774033241,1.0007563833573228,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.672288775402,4632.441516551485,6.18445661528264,5.000073558352469,-3.7450575129521964,8.745131071304666,2.929852133335239,3.5,0.8371006095243541,0.6,0.0002321409575206655,0.9992551809266539,0.0002323139894109839,198.96037319601228,0.0,0.0,0.0,0.014523611921566183,7.849660264615707e-05,0.00015364435487450842,0.0006014150955628661,0.0925601625135047,0.0925601625135047,0.0925601625135047,0.09256016536568085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.1769884078,595.5988898006824,0.0,0.0925601625135047,0.09256016251353112,0.09256016251353112,0.3716754397852606,0.3716754397852606,0.5,10.000581716029288,1.8101135822234937e-05,1.8101135822234937e-05,1.517719283583574e-11,1.8482637642591726e-08,1.519304544217448e-05,1.517719283583574e-11,27519.01169261687,20877.397860142657,0.7586536207528083,0.9863062599463486,0.6060009830552805,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517719194889018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62728698148845,260.62728698148845,-12.522713018511524,244.8561612134365,276.3984127495398,124084.5986419087,124083.44082578483,1.1578161238722078,0.0,nan,276.3984127495398,3.2484127495397956,270.08996244231975,-3.060037557680232,263.7815121350991,-9.368487864900885,257.4730618278782,-15.676938172121766,251.1646115206575,-21.985388479342475,244.8561612134365,-28.29383878656347,1.0,1.0,28837.30492052088,28837.30492052088,275.6282062773146,2.478206277314598,275.6282062773146,275.6282062773146,77193.01325645606,77192.98803506585,0.025221390213118866,0.0,8545.783548066482,8545.783548066482,0.8860894237228636,3933.904187591873,275.6282062773146,2.478206277314598,1.0,0.002,0.1293455272777581,0.004902377067725438,0.00019977498841147067,0.0018002250115988956,0.09988749420573534,0.09988749420573534,0.0,1.0366273811568405e-14,1.0,1.000000030926805,1.5193030264981644e-05,0.09256016251353112,0.0,2.8440182092961776e-09,0.003653332002769685,0.0,1600073.4884463302,266.59533206011275,1.846746044975589e-08,1.0,1284567.0224009543,2597.8892320531018,,,,,,,,,,,,,,,,,,2.0,15243.876644681697,1553.3563572129183,0.3716754397852606,6.175347969391544,2.929852133335239
4207.0,-30.046122011012365,5.000073133572736,35.05412116087626,24.623260320536815,5.000762214369403,-26.54143358847384,-40.040310519374884,1.496073791831517,-6.5546685243899105,-6.554668550362006,40.10825664434597,41031.64719742188,25750.050974218706,25750.050974218706,66781.69817164059,77202.56526723142,77192.99920861213,25750.050974218706,102943.05018283083,102943.05018283083,102943.05018283083,130462.06647021267,125949.10965969096,4512.956810521705,0.0,90991.37723496697,54820.45916515999,40189.9089664522,27519.01628738183,67708.92525383404,20877.401156632215,1553.356585266281,0.0,0.8783520008330754,2.7232023202539506,0.0014947059257719628,1.0,1.0,-6.55464717530441,333670.3661467176,1559206.2401914592,4.672893964775593,1559206.2401914592,4.672893964775593,0.7586536138722748,0.09256017201938402,3.9143321102321758,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143321102321758,1.2847423234706685,1.2850405803105553,3.0467838092683044,6455.769287804258,15243.875337442689,6454.006580832152,0.0003304459709026273,23245.696755549412,2370.4013863602163,19291.457572227693,1967.1812058376402,0.8298937121608226,0.8298937121608226,35404.243427266905,35382.83765553947,1.000756277324287,0.8,4275.47677150635,4272.891774033241,1.000756277324287,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.672285383949,4632.441516551485,6.184456702947309,5.000073133572736,-3.7450580664429602,8.745131200015697,2.9298521293577986,3.5,0.8371006083879424,0.6,0.0002321409575206655,0.9992539767478705,0.00023231426936741505,198.96036372371177,0.0,0.0,0.0,0.014523611921566183,7.849671685264696e-05,0.00015364424066801854,0.0006014145847990653,0.0925601720186103,0.0925601720186103,0.0925601720186103,0.09256017609190463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.1821597521,595.5988881775347,0.0,0.0925601720186103,0.09256017201938402,0.09256017201938402,0.3716754694636814,0.3716754694636814,0.5,10.000581839218976,1.896947833301965e-05,1.896947833301965e-05,-9.492850949754938e-12,2.5972099138016347e-08,2.1375057599470892e-05,-9.492850949754938e-12,27519.01628738183,20877.401156632215,0.7586536138722748,0.9863056889661538,0.6060005685158686,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451771850649625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.627293003341,260.627293003341,-12.522706996658997,244.85617230194876,276.3984137047324,124084.5293286479,124083.39668653738,1.1326421105193405,0.0,nan,276.3984137047324,3.2484137047323998,270.08996542417674,-3.060034575823238,263.7815171436194,-9.36848285638058,257.4730688630628,-15.676931136937185,251.1646205825059,-21.985379417494073,244.85617230194876,-28.293827698051217,1.0,1.0,28837.30492052088,28837.30492052088,275.62820699281474,2.478206992814762,275.62820699281474,275.62820699281474,77193.01935463768,77192.99920861213,0.020146025548456237,0.0,8545.783548066482,8545.783548066482,0.886089449941191,3933.9037707833368,275.62820699281474,2.478206992814762,1.0,0.002,0.1293455232628551,0.004902376977093707,0.0001997749819673952,0.0018002250180519648,0.0998874909836976,0.0998874909836976,0.0,1.935994767277016e-14,1.0,1.0000000434444793,2.1375067092321842e-05,0.09256017201938402,0.0,4.001248265259164e-09,0.00513987157807498,0.0,1600073.4877714666,266.59533147561007,2.5981591988966102e-08,1.0,1284567.0244213317,2597.889223878616,,,,,,,,,,,,,,,,,,2.0,15243.875337442689,1553.356585266281,0.3716754694636814,6.175347969391544,2.9298521293577986
4208.0,-30.04610799795963,5.000072715207661,35.054121688965466,24.6232695755549,5.0007638904922045,-26.541420809114488,-40.040301089733816,1.4960767016480503,-6.554668622544284,-6.55466864101146,40.108257558528734,41031.65320056218,25750.050204020135,25750.050204020135,66781.70340458231,77202.57413123678,77193.00796197314,25750.050204020135,102943.05816599328,102943.05816599328,102943.05816599328,130462.0774469758,125949.12015739012,4512.957289585688,0.0,90991.37751368461,54820.45658301402,40189.91214518954,27519.019280982528,67708.93142617207,20877.40333060867,1553.3567252555058,0.0,0.8783519968621165,2.723202311147901,0.0014947059257719628,1.0,1.0,-6.554653426844425,333670.36495201936,1559206.2796977216,4.672894099905846,1559206.2796977216,4.672894099905846,0.7586536103427328,0.09256018087326194,3.9143310509560405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143310509560405,1.284742309859098,1.2850405666958247,3.04678301704358,6455.767609175131,15243.874031520876,6454.007105587356,0.00033044635723103975,23245.703117384714,2370.4020350868764,19291.459140756113,1967.1813657830262,0.8298935525133094,0.8298935525133095,35404.23576253736,35382.83765553947,1.000756006504844,0.8,4275.475845900548,4272.891774033241,1.000756006504844,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.672280656197,4632.441516551485,6.184456524989021,5.000072715207661,-3.7450582397860424,8.745130954993703,2.929852123813167,3.5,0.8371006068037621,0.6,0.0002321409575206655,0.999252518798851,0.00023231460832313932,198.9603522551909,0.0,0.0,0.0,0.014523611921566183,7.849680064555027e-05,0.00015364415687511523,0.0006014140940542246,0.09256018087333642,0.09256018087333642,0.09256018087333642,0.09256018370550427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.1861657582,595.5988869196939,0.0,0.09256018087333642,0.09256018087326194,0.09256018087326194,0.3716754992405027,0.3716754992405027,0.5,10.000581925222676,1.825111172593097e-05,1.825111172593097e-05,-2.575006874394603e-11,1.8467176232661586e-08,1.5214167035537685e-05,-2.575006874394603e-11,27519.019280982528,20877.40333060867,0.7586536103427328,0.9863056763404872,0.606000601933911,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517717815322473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6272993566,260.6272993566,-12.522700643399958,244.85618381004153,276.39841490315735,124084.48323752762,124083.28826164067,1.194975886943408,0.0,nan,276.39841490315735,3.248414903157368,270.0899686845358,-3.0600313154641867,263.78152246591134,-9.36847753408864,257.4730762472889,-15.676923752711104,251.16463002866521,-21.985369971334762,244.85618381004153,-28.29381618995845,1.0,1.0,28837.30492052088,28837.30492052088,275.62820792645533,2.4782079264553545,275.62820792645533,275.62820792645533,77193.03330533787,77193.00796197314,0.025343364730360918,0.0,8545.783548066482,8545.783548066482,0.8860895169055341,3933.9027062108207,275.62820792645533,2.4782079264553545,1.0,0.002,0.12934552040049663,0.0049023769726134914,0.00019977497750924488,0.001800225022491983,0.09988748875462244,0.09988748875462244,0.0,1.2277505401225852e-15,1.0,1.0000000309696557,1.5214192785606429e-05,0.09256018087326194,0.0,2.8479802195188676e-09,0.003658421477079372,0.0,1600073.487645642,266.5953313774557,1.8492926301405532e-08,1.0,1284567.024730747,2597.8892226267135,,,,,,,,,,,,,,,,,,2.0,15243.874031520876,1553.3567252555058,0.3716754992405027,6.175347969391544,2.929852123813167
4209.0,-30.04609640198009,5.00007229310134,35.054122222731955,24.623273556958907,5.000763125452722,-26.54141044923748,-40.04029204426331,1.4960771727089512,-6.5546692512953655,-6.554669278726459,40.108258778510894,41031.6580291069,25750.050653459435,25750.050653459435,66781.70868256633,77202.5850116796,77193.01938556012,25750.050653459435,102943.07003901956,102943.07003901956,102943.07003901956,130462.09407540718,125949.13624866275,4512.957826744437,0.0,90991.38212057049,54820.45513799318,40189.91886953034,27519.024036387622,67708.94290591797,20877.40673990136,1553.3569620538606,0.0,0.87835198876068,2.723202246282458,0.0014947059257719628,1.0,1.0,-6.554646683002034,333670.35654877435,1559206.33241945,4.672894375594712,1559206.33241945,4.672894375594712,0.7586536031327186,0.0925601904518325,3.9143306506156166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143306506156166,1.2847423076555644,1.2850405644917797,3.0467827106578302,6455.766959980493,15243.872774848665,6454.006947185164,0.00033044647960825684,23245.70667178054,2370.402397534381,19291.45866728136,1967.1813175020382,0.8298934052497747,0.8298934052497747,35404.23286574674,35382.83765553947,1.000755904151957,0.8,4275.475496079175,4272.891774033241,1.000755904151957,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.672276974776,4632.441516551485,6.184456638400178,5.00007229310134,-3.7450588274162375,8.745131120517577,2.9298521194956573,3.5,0.8371006055701878,0.6,0.0002321409575206655,0.9992513123292145,0.0002323148888136602,198.96034276484485,0.0,0.0,0.0,0.014523611921566183,7.849688102474594e-05,0.00015364407649591955,0.0006014137179135083,0.09256019045129676,0.09256019045129676,0.09256019045129676,0.09256019475718977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.19143710594,595.5988852653887,0.0,0.09256019045129676,0.0925601904518325,0.0925601904518325,0.3716755289481195,0.3716755289481195,0.5,10.000582055488175,1.9350094703440845e-05,1.9350094703440845e-05,-3.427658157306723e-11,2.7431099169916706e-08,2.2595724431084818e-05,-3.427658157306723e-11,27519.024036387622,20877.40673990136,0.7586536031327186,0.9863055870678702,0.6060005705024912,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517716978488713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62730553935165,260.62730553935165,-12.522694460648324,244.85619522174076,276.39841585696155,124084.41074722528,124083.24784176981,1.1629054554525216,0.0,nan,276.39841585696155,3.2484158569615715,270.0899717299189,-3.060028270081091,263.78152760287304,-9.368472397126936,257.47308347582987,-15.67691652417011,251.16463934878553,-21.98536065121445,244.85619522174076,-28.293804778259215,1.0,1.0,28837.30492052088,28837.30492052088,275.6282086254916,2.478208625491618,275.6282086254916,275.6282086254916,77193.03905679546,77193.01938556012,0.01967123533540871,0.0,8545.783548066482,8545.783548066482,0.8860895422138855,3933.9023038686946,275.6282086254916,2.478208625491618,1.0,0.002,0.1293455161570345,0.004902376874789774,0.00019977497069339494,0.001800225029371749,0.09988748534669747,0.09988748534669747,0.0,6.514407069335704e-14,1.0,1.0000000459161917,2.259575870766639e-05,0.0925601904518325,0.0,4.2297531708462555e-09,0.005433401455224887,0.0,1600073.4869209593,266.5953307487046,2.7465375751489773e-08,1.0,1284567.026907108,2597.889213821114,,,,,,,,,,,,,,,,,,2.0,15243.872774848665,1553.3569620538606,0.3716755289481195,6.175347969391544,2.9298521194956573
4210.0,-30.046084845293734,5.000071873619696,35.054122748755546,24.623277398664527,5.000763659842535,-26.541399994780114,-40.04028292894361,1.4960788093297976,-6.554669562442939,-6.554669576520566,40.10825962264811,41031.665887730975,25750.050338093817,25750.050338093817,66781.71622582478,77202.5961470595,77193.02652828433,25750.050338093817,102943.07686637815,102943.07686637815,102943.07686637815,130462.1037704377,125949.14547342499,4512.958297012716,0.0,90991.38859806422,54820.458338739045,40189.922510361306,27519.02690405955,67708.94941442086,20877.40881013827,1553.3571010357152,0.0,0.8783519839331503,2.7232022162270857,0.0014947059257719628,1.0,1.0,-6.554657983329605,333670.3526250334,1559206.368899269,4.672894539873755,1559206.368899269,4.672894539873755,0.7586535993050858,0.09256019931425818,3.9143305594111584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143305594111584,1.2847422999997622,1.2850405568342,3.0467826578231936,6455.766848030238,15243.871470221524,6454.006396843746,0.00033044646158470554,23245.708868224014,2370.4026215092836,19291.457022274033,1967.1811497579738,0.8298932560686377,0.8298932560686376,35404.23220580783,35382.83765553947,1.0007558808342027,0.8,4275.475416383828,4272.891774033241,1.0007558808342027,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.672271736475,4632.441516551485,6.184456570438639,5.000071873619696,-3.7450591581316792,8.745131031751376,2.9298521133522626,3.5,0.8371006038149321,0.6,0.0002321409575206655,0.9992501099492853,0.0002323151683540443,198.9603333066579,0.0,0.0,0.0,0.014523611921566183,7.849696202470728e-05,0.0001536439954959582,0.0006014133868398596,0.0925601993141354,0.0925601993141354,0.0925601993141354,0.09256020150844123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.19519648154,595.598884084311,0.0,0.0925601993141354,0.09256019931425818,0.09256019931425818,0.37167555877866054,0.37167555877866054,0.5,10.000582122391549,1.7906156074332102e-05,1.7906156074332102e-05,-1.4097167877480388e-11,1.407761374139227e-08,1.1593190947678522e-05,-1.4097167877480388e-11,27519.02690405955,20877.40881013827,0.7586535993050858,0.9863056036666463,0.6060006283156407,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451771628599819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62731169715545,260.62731169715545,-12.522688302844529,244.8562065595986,276.39841683471127,124084.36648526925,124083.20827223807,1.1582130311627983,0.0,nan,276.39841683471127,3.2484168347112927,270.0899747796902,-3.0600252203097966,263.78153272466636,-9.368467275333614,257.47309066964436,-15.676909330355613,251.16464861462183,-21.985351385378152,244.8562065595986,-28.293793440401373,1.0,1.0,28837.30492052088,28837.30492052088,275.62820916351603,2.4782091635160555,275.62820916351603,275.62820916351603,77193.0492764102,77193.02652828433,0.02274812586256303,0.0,8545.783548066482,8545.783548066482,0.8860895479795646,3933.902212208214,275.62820916351603,2.4782091635160555,1.0,0.002,0.12934551397216018,0.004902376829741312,0.00019977496719660192,0.0018002250328149317,0.09988748359830096,0.09988748359830096,0.0,1.1533742710900796e-14,1.0,1.0000000236377118,1.15932050448464e-05,0.09256019931425818,0.0,2.1701594981536958e-09,0.0027877153366628583,0.0,1600073.4865368982,266.59533043755704,1.409171090926975e-08,1.0,1284567.0279233207,2597.8892097095104,,,,,,,,,,,,,,,,,,2.0,15243.871470221524,1553.3571010357152,0.37167555877866054,6.175347969391544,2.9298521133522626
