time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4211.0,-30.04607334516377,5.000071456627627,35.054123276293424,24.623286618758016,5.000765599036494,-26.54138945074347,-40.040270041767485,1.4960817046156187,-6.554669861528623,-6.554669879038759,40.108260718375185,41031.64804212017,25750.050039438836,25750.050039438836,66781.698081559,77202.60390783318,77193.03724666462,25750.050039438836,102943.08728610346,102943.08728610346,102943.08728610346,130462.11815094086,125949.15935740591,4512.958793534962,0.0,90991.38885261057,54820.432986895335,40189.950961905815,27519.030864837398,67708.98182674321,20877.411667461907,1553.3572921134949,0.0,0.8783519781229195,2.723202185476932,0.0014947059257719628,1.0,1.0,-6.554655528832882,333670.3486398366,1559206.4162501635,4.672894737593747,1559206.4162501635,4.672894737593747,0.7586535939438965,0.09256020852372979,3.914329496405287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914329496405287,1.284742286456164,1.2850405432874576,3.0467818625341447,6455.765162908176,15243.87016519374,6454.006926485147,0.00033044684962081996,23245.71524603952,2370.4032718654707,19291.458605407624,1967.1813111926729,0.8298930964791199,0.8298930964791199,35404.22451408999,35382.83765553947,1.0007556090611982,0.8,4275.4744875188735,4272.891774033241,1.0007556090611982,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.672266573437,4632.441516551485,6.184456506378747,5.000071456627627,-3.7450594917692808,8.745130948396909,2.929852107297136,3.5,0.837100602084896,0.6,0.0002321409575206655,0.9992489134551474,0.00023231544652671312,198.96032389475852,0.0,0.0,0.0,0.014523611921566183,7.849707654202598e-05,0.0001536438809786395,0.0006014127752568719,0.09256020852344245,0.09256020852344245,0.09256020852344245,0.09256021123677101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.20009836747,595.598882544051,0.0,0.09256020852344245,0.09256020852372979,0.09256020852372979,0.37167558845472964,0.37167558845472964,0.5,10.00058220466058,1.730413913492157e-05,1.730413913492157e-05,6.713207767461427e-11,1.7510160432721023e-08,1.4350205901791924e-05,6.713207767461427e-11,27519.030864837398,20877.411667461907,0.7586535939438965,0.9863048635473949,0.606000074659427,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451771559585425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6273179571154,260.6273179571154,-12.522682042884583,244.85621784004314,276.3984180741867,124084.30854470826,124083.13111729444,1.177427413805266,0.0,nan,276.3984180741867,3.248418074186702,270.0899780273595,-3.0600219726404703,263.7815379805292,-9.368462019470769,257.4730979337011,-15.676902066298851,251.1646578868726,-21.985342113127388,244.85621784004314,-28.293782159956834,1.0,1.0,28837.30492052088,28837.30492052088,275.62821011522806,2.47821011522808,275.62821011522806,275.62821011522806,77193.06298934181,77193.03724666462,0.025742677185917273,0.0,8545.783548066482,8545.783548066482,0.8860896151796861,3933.9011438873135,275.62821011522806,2.47821011522808,1.0,0.002,0.129345511273713,0.004902376786125611,0.00019977496290467798,0.0018002250370972735,0.09988748145233899,0.09988748145233899,0.0,1.951563910473908e-15,1.0,1.0000000292200786,1.4350138769714249e-05,0.09256020852372979,0.0,2.6862367096861197e-09,0.003450651109232561,0.0,1600073.48619087,266.59533013847135,1.7443028355046408e-08,1.0,1284567.0289554494,2597.8892055334973,,,,,,,,,,,,,,,,,,2.0,15243.87016519374,1553.3572921134949,0.37167558845472964,6.175347969391544,2.929852107297136
4212.0,-30.046061722823307,5.000071035133941,35.05412381103943,24.6232908097096,5.000764836781093,-26.541379066862955,-40.04026096137238,1.4960821808225597,-6.554670533401293,-6.554670562472762,40.10826198142784,41031.65275693013,25750.050580006086,25750.050580006086,66781.70333693622,77202.6150263229,77193.04915786472,25750.050580006086,102943.0997378708,102943.0997378708,102943.0997378708,130462.13556586894,125949.17622810346,4512.9593377654855,0.0,90991.39361994232,54820.431350556595,40189.958077095245,27519.03582799815,67708.99390509339,20877.415223926306,1553.3575398143726,0.0,0.8783519696092741,2.72320211592888,0.0014947059257719628,1.0,1.0,-6.554646647196762,333670.3396334102,1559206.4708337823,4.672895027309943,1559206.4708337823,4.672895027309943,0.7586535863544104,0.09256021816872584,3.9143290766727574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143290766727574,1.2847422842285583,1.2850405410593349,3.0467815411113146,6455.764481851768,15243.868859418168,6454.006766352514,0.0003304469784559758,23245.718956589735,2370.4036502362924,19291.45812676047,1967.1812623842466,0.8298929434183706,0.8298929434183706,35404.22147698135,35382.83765553947,1.0007555017504355,0.8,4275.4741207524585,4272.891774033241,1.0007555017504355,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.672261454639,4632.441516551485,6.18445664381133,5.000071035133941,-3.7450601147669933,8.745131149900935,2.9298521012938945,3.5,0.8371006003696841,0.6,0.0002321409575206655,0.9992477042475713,0.00023231572765580334,198.96031438284095,0.0,0.0,0.0,0.014523611921566183,7.849715723182824e-05,0.00015364380028883725,0.0006014123949210978,0.09256021816719455,0.09256021816719455,0.09256021816719455,0.09256022273550751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.2055411562,595.5988808361085,0.0,0.09256021816719455,0.09256021816872584,0.09256021816872584,0.37167561806946736,0.37167561806946736,0.5,10.000582342565677,1.8872895509502996e-05,1.8872895509502996e-05,2.4442670110147446e-12,2.9071486551401904e-08,2.3915276017305587e-05,2.4442670110147446e-12,27519.03582799815,20877.415223926306,0.7586535863544104,0.9863047652213391,0.606000036190813,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517714909087818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62732406618125,260.62732406618125,-12.522675933818732,244.85622907006334,276.3984190622982,124084.2372007199,124083.08815476643,1.1490459534775632,0.0,nan,276.3984190622982,3.2484190622982396,270.08998106385275,-3.0600189361472303,263.78154306540426,-9.368456934595713,257.47310506695794,-15.676894933042036,251.164667068511,-21.985332931488983,244.85622907006334,-28.293770929936642,1.0,1.0,28837.30492052088,28837.30492052088,275.62821082560424,2.4782108256042648,275.62821082560424,275.62821082560424,77193.06915607289,77193.04915786472,0.019998208168544807,0.0,8545.783548066482,8545.783548066482,0.8860896417139479,3933.900722056121,275.62821082560424,2.4782108256042648,1.0,0.002,0.12934550678328907,0.004902376680737685,0.00019977495568860267,0.0018002250442716696,0.09988747784430133,0.09988747784430133,0.0,-3.972776968508285e-14,1.0,1.0000000485880054,2.3915273573038576e-05,0.09256021816872584,0.0,4.476757553997339e-09,0.005750695160934611,0.0,1600073.4854193984,266.5953294665987,2.906904228439089e-08,1.0,1284567.031288027,2597.889196095831,,,,,,,,,,,,,,,,,,2.0,15243.868859418168,1553.3575398143726,0.37167561806946736,6.175347969391544,2.9298521012938945
4213.0,-30.046050151936136,5.000070619580401,35.054124340066586,24.62329437201845,5.000766280689039,-26.54136850867344,-40.04025188097728,1.4960846374261219,-6.554670663321417,-6.554670683921564,40.108262885918364,41031.66304755033,25750.049866647612,25750.049866647612,66781.71291419794,77202.6261960748,77193.05768601231,25750.049866647612,102943.10755265993,102943.10755265993,102943.10755265993,130462.14634872295,125949.18652720981,4512.959821513144,0.0,90991.401303153,54820.43815462765,40189.95905391706,27519.038796063018,67708.99784998008,20877.417377792273,1553.3576792878857,0.0,0.878351965507825,2.7232021037012606,0.0014947059257719628,1.0,1.0,-6.554653671963308,333670.33803202515,1559206.5099213107,4.672895166880733,1559206.5099213107,4.672895166880733,0.7586535827980692,0.09256022702691827,3.914329217985935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914329217985935,1.2847422727370328,1.2850405295651415,3.046781678357009,6455.764772658926,15243.867556474217,6454.005940278035,0.00033044685653103786,23245.720080226518,2370.4037648153567,19291.45565756857,1967.1810105967452,0.8298927970821794,0.8298927970821796,35404.22249949794,35382.83765553947,1.000755537879217,0.8,4275.474244233305,4272.891774033241,1.000755537879217,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.672254585328,4632.441516551485,6.184456482685411,5.000070619580401,-3.7450603120990196,8.745130931679421,2.9298520932376784,3.5,0.8371005980679082,0.6,0.0002321409575206655,0.9992465003948532,0.00023231600754061664,198.9603049130345,0.0,0.0,0.0,0.014523611921566183,7.849723792170788e-05,0.00015364371959895762,0.000601412100786238,0.09256022702702636,0.09256022702702636,0.09256022702702636,0.09256023019852451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.20945093594,595.5988796090843,0.0,0.09256022702702636,0.09256022702691827,0.09256022702691827,0.3716756478589976,0.3716756478589976,0.5,10.000582438807587,1.8544487147664768e-05,1.8544487147664768e-05,-7.838707460905425e-11,2.0600168681994546e-08,1.701195827763513e-05,-7.838707460905425e-11,27519.038796063018,20877.417377792273,0.7586535827980692,0.9863048492042862,0.6060001528668676,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451771421502327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62733024767107,260.62733024767107,-12.522669752328909,244.8562402699957,276.3984202253455,124084.2126367079,124083.04996863431,1.1626680735873434,0.0,nan,276.3984202253455,3.2484202253455123,270.08998423427715,-3.0600157657228237,263.78154824320563,-9.368451756794343,257.47311225213616,-15.676887747863816,251.16467626106635,-21.98532373893363,244.8562402699957,-28.29375973000427,1.0,1.0,28837.30492052088,28837.30492052088,275.62821170209173,2.4782117020917553,275.62821170209173,275.62821170209173,77193.08052681765,77193.05768601231,0.022840805337182246,0.0,8545.783548066482,8545.783548066482,0.8860896327805425,3933.900864075865,275.62821170209173,2.4782117020917553,1.0,0.002,0.12934550358370825,0.004902376672241983,0.00019977495069694015,0.001800225049308606,0.09988747534847008,0.09988747534847008,0.0,5.545910952697852e-15,1.0,1.0000000346100124,1.701203666470974e-05,0.09256022702691827,0.0,3.184524342980433e-09,0.004090734982647592,0.0,1600073.4852550256,266.59532933667856,2.06785557566036e-08,1.0,1284567.031702771,2597.8891944177735,,,,,,,,,,,,,,,,,,2.0,15243.867556474217,1553.3576792878857,0.3716756478589976,6.175347969391544,2.9298520932376784
4214.0,-30.04603862993525,5.000070202594176,35.054124874527524,24.62330376673492,5.000767598203452,-26.541358007120838,-40.04024280058218,1.4960869753898192,-6.554671170763243,-6.5546712007027965,40.108264100746176,41031.65890995084,25750.050038940324,25750.050038940324,66781.70894889117,77202.63393541944,77193.06940553474,25750.050038940324,102943.11944447507,102943.11944447507,102943.11944447507,130462.16287275591,125949.20251191636,4512.960360839552,0.0,90991.40073022258,54820.42570475712,40189.972250517174,27519.043428280846,67709.01567879802,20877.420705902572,1553.357907328801,0.0,0.8783519580822678,2.7232020511189914,0.0014947059257719628,1.0,1.0,-6.554646569525403,333670.3312234645,1559206.562420429,4.672895419569691,1559206.562420429,4.672895419569691,0.7586535760340858,0.09256023655275979,3.9143279980393273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143279980393273,1.2847422618004825,1.2850405186260523,3.046780754727919,6455.762815599715,15243.866252886895,6454.006657328433,0.0003304473148122001,23245.727178662557,2370.4044886543884,19291.457800880195,1967.1812291537065,0.8298926358641936,0.8298926358641936,35404.21367218475,35382.83765553947,1.000755225982017,0.8,4275.47317823192,4272.891774033241,1.000755225982017,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.672248644964,4632.441516551485,6.184456532888842,5.000070202594176,-3.7450608083932666,8.745131010987443,2.9298520862709174,3.5,0.837100596077405,0.6,0.0002321409575206655,0.9992453016298934,0.00023231628624324248,198.96029548323833,0.0,0.0,0.0,0.014523611921566183,7.849731861166322e-05,0.00015364363890900228,0.0006014115975021522,0.09256023655222752,0.09256023655222752,0.09256023655222752,0.092560241217098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.21464561677,595.5988779794562,0.0,0.09256023655222752,0.09256023655275979,0.09256023655275979,0.37167567762262566,0.37167567762262566,0.5,10.000582579805608,1.9948295118865644e-05,1.9948295118865644e-05,2.8421709430404007e-13,2.99395424008253e-08,2.4631177382161695e-05,2.8421709430404007e-13,27519.043428280846,20877.420705902572,0.7586535760340858,0.9863045309312151,0.605999932189226,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451771352403148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62733647248234,260.62733647248234,-12.522663527517636,244.85625143571824,276.3984215092458,124084.14190963974,124082.9710932983,1.1708163414424868,0.0,nan,276.3984215092458,3.2484215092458157,270.08998749454133,-3.0600125054586442,263.7815534798347,-9.368446520165264,257.4731194651298,-15.676880534870179,251.16468545042412,-21.98531454957586,244.85625143571824,-28.293748564281742,1.0,1.0,28837.30492052088,28837.30492052088,275.6282125566912,2.4782125566912327,275.6282125566912,275.6282125566912,77193.09295627932,77193.06940553474,0.023550744575913996,0.0,8545.783548066482,8545.783548066482,0.8860897099019935,3933.899638029524,275.6282125566912,2.4782125566912327,1.0,0.002,0.12934549895876998,0.004902376597890593,0.00019977494334157893,0.0018002250566852066,0.09988747167078946,0.09988747167078946,0.0,2.6785431511688884e-14,1.0,1.0000000500375996,2.46311770979446e-05,0.09256023655275979,0.0,4.610770148221236e-09,0.005922843331294707,0.0,1600073.4846730453,266.59532882923673,2.9939258183731e-08,1.0,1284567.0334661223,2597.8891872832105,,,,,,,,,,,,,,,,,,2.0,15243.866252886895,1553.357907328801,0.37167567762262566,6.175347969391544,2.9298520862709174
4215.0,-30.04602706051403,5.000069782702624,35.05412541259097,24.62330792276191,5.000766799416761,-26.541347674520697,-40.040233720187075,1.4960874134248139,-6.554671767792172,-6.554671803173053,40.10826527361514,41031.663340786654,25750.050387629577,25750.050387629577,66781.71372841623,77202.64502176273,77193.08025564559,25750.050387629577,102943.13064327516,102943.13064327516,102943.13064327516,130462.17856316509,125949.21765075796,4512.960912407125,0.0,90991.40543623606,54820.42375526545,40189.9796455229,27519.047919889927,67709.02756541283,20877.42392805854,1553.3581306067563,0.0,0.8783519503508377,2.7232019898687905,0.0014947059257719628,1.0,1.0,-6.554642618495109,333670.32328352606,1559206.6131058228,4.672895682667395,1559206.6131058228,4.672895682667395,0.758653569296232,0.09256024610014942,3.914327568192251,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914327568192251,1.2847422597514377,1.285040516576532,3.0467804250087998,6455.762116964467,15243.864948705916,6454.006510031763,0.00033044744824185324,23245.73093361691,2370.4048715531717,19291.45736060059,1967.1811842576815,0.829892482868851,0.829892482868851,35404.210561888845,35382.83765553947,1.0007551160853225,0.8,4275.472802627286,4272.891774033241,1.0007551160853225,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.67224174553,4632.441516551485,6.184456626882434,5.000069782702624,-3.7450613708572345,8.745131153559859,2.9298520781793735,3.5,0.8371005937655353,0.6,0.0002321409575206655,0.9992440979328124,0.00023231656609321727,198.96028601463343,0.0,0.0,0.0,0.014523611921566183,7.84973993016962e-05,0.00015364355821896928,0.0006014112156116626,0.09256024609955321,0.09256024609955321,0.09256024609955321,0.092560251625008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.2195120387,595.5988764545144,0.0,0.09256024609955321,0.09256024610014942,0.09256024610014942,0.3716757075458993,0.3716757075458993,0.5,10.000582746807673,2.201288003789159e-05,2.201288003789159e-05,-9.254108590539545e-11,3.538087867127615e-08,2.918467794188473e-05,-9.254108590539545e-11,27519.047919889927,20877.42392805854,0.758653569296232,0.9863044283703419,0.6059998912426631,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517712835959156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62734254465846,260.62734254465846,-12.522657455341516,244.85626256240212,276.3984225269141,124084.07013931898,124082.92803194535,1.1421073736031961,0.0,nan,276.3984225269141,3.248422526914112,270.08999053401254,-3.0600094659874344,263.78155854110935,-9.36844145889063,257.47312654820763,-15.676873451792346,251.16469455530498,-21.985305444695,244.85626256240212,-28.293737437597855,1.0,1.0,28837.30492052088,28837.30492052088,275.6282132238659,2.4782132238659074,275.6282132238659,275.6282132238659,77193.09900809084,77193.08025564559,0.018752445248537697,0.0,8545.783548066482,8545.783548066482,0.8860897370756655,3933.8992060332125,275.6282132238659,2.4782132238659074,1.0,0.002,0.12934549347919513,0.004902376511516569,0.00019977493463097925,0.0018002250654096115,0.09988746731548963,0.09988746731548963,0.0,4.059079461438131e-14,1.0,1.0000000592579255,2.9184770482970634e-05,0.09256024610014942,0.0,5.463168943332318e-09,0.007017806734094939,0.0,1600073.483980662,266.5953282322078,3.5473419757181546e-08,1.0,1284567.0355224917,2597.8891789631,,,,,,,,,,,,,,,,,,2.0,15243.864948705916,1553.3581306067563,0.3716757075458993,6.175347969391544,2.9298520781793735
4216.0,-30.04601554117933,5.000069368638211,35.05412594441531,24.62331731747838,5.000768211471884,-26.541337165914495,-40.04022083301095,1.4960898362053552,-6.554671908711384,-6.554671934457474,40.1082661697285,41031.64420112267,25750.049687953313,25750.049687953313,66781.69388907598,77202.652760307,77193.08861239937,25750.049687953313,102943.13830035269,102943.13830035269,102943.13830035269,130462.18916174001,125949.22775098713,4512.961410752882,0.0,90991.40498632805,54820.39642713689,40190.0095102124,27519.050861387317,67709.06037159971,20877.426062144474,1553.3582690551589,0.0,0.8783519462289984,2.7232019766796416,0.0014947059257719628,1.0,1.0,-6.554650766230111,333670.3215550252,1559206.6518308748,4.672895822932062,1559206.6518308748,4.672895822932062,0.7586535657535385,0.09256025504574208,3.9143263725344553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143263725344553,1.2847422484181306,1.2850405052405935,3.0467795212261937,6455.760201957576,15243.86364585899,6454.007198561056,0.00033044789569437174,23245.7379192458,2370.4055838890754,19291.459418660725,1967.18139412141,0.8298923220109431,0.8298923220109431,35404.201910324366,35382.83765553947,1.0007548103979125,0.8,4275.471757849617,4272.891774033241,1.0007548103979125,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.672233506192,4632.441516551485,6.184456471077556,5.000069368638211,-3.745061576142704,8.745130944780914,2.929852068516412,3.5,0.8371005910046891,0.6,0.0002321409575206655,0.9992428994483536,0.0002323168447319688,198.96027658702107,0.0,0.0,0.0,0.014523611921566183,7.84975138196044e-05,0.0001536434437010611,0.0006014105836460763,0.09256025504574615,0.09256025504574615,0.09256025504574615,0.09256025899211005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.22326874477,595.598875276857,0.0,0.09256025504574615,0.09256025504574208,0.09256025504574208,0.37167573770249607,0.37167573770249607,0.5,10.000582866398442,2.1891359608616767e-05,2.1891359608616767e-05,1.5859313862165436e-11,2.5746089704625774e-08,2.1168227362977632e-05,1.5859313862165436e-11,27519.050861387317,20877.426062144474,0.7586535657535385,0.9863036574804882,0.60599931495037,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451771214505504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62734868838317,260.62734868838317,-12.522651311616812,244.85627366859268,276.39842370817325,124084.00318104013,124082.84761612599,1.1555649141299664,0.0,nan,276.39842370817325,3.248423708173277,270.08999370025793,-3.0600062997420423,263.7815636923409,-9.368436307659067,257.4731336844253,-15.67686631557467,251.16470367650922,-21.985296323490758,244.85627366859268,-28.2937263314073,1.0,1.0,28837.30492052088,28837.30492052088,275.6282140704618,2.4782140704618314,275.6282140704618,275.6282140704618,77193.11181065347,77193.08861239937,0.02319825410086196,0.0,8545.783548066482,8545.783548066482,0.8860898126616435,3933.8980043971274,275.6282140704618,2.4782140704618314,1.0,0.002,0.1293454895000326,0.004902376504316341,0.00019977492843128764,0.0018002250715697333,0.09988746421564382,0.09988746421564382,0.0,1.020884765612351e-15,1.0,1.0000000430256277,2.116821150366377e-05,0.09256025504574208,0.0,3.962529936493762e-09,0.005090135335464802,0.0,1600073.483801456,266.5953280912886,2.573023039076361e-08,1.0,1284567.0359701558,2597.8891771518356,,,,,,,,,,,,,,,,,,2.0,15243.86364585899,1553.3582690551589,0.37167573770249607,6.175347969391544,2.929852068516412
4217.0,-30.04600152728759,5.00006895178786,35.0541264805122,24.62332136873158,5.000767604298382,-26.541324614129586,-40.04021143829448,1.4960906911401797,-6.554672497372508,-6.554672529280233,40.108267356649165,41031.65817835986,25750.05002268519,25750.05002268519,66781.70820104505,77202.66493025629,77193.09968828857,25750.05002268519,102943.14971097375,102943.14971097375,102943.14971097375,130462.20514753881,125949.24318867382,4512.96195886499,0.0,90991.41030581601,54820.403553918666,40190.00750210816,27519.055436565057,67709.06293867322,20877.429344321386,1553.3584962510242,0.0,0.8783519384855303,2.723201916196561,0.0014947059257719628,1.0,1.0,-6.5546462164788295,333670.3137158815,1559206.7031239555,4.672896086439418,1559206.7031239555,4.672896086439418,0.7586535588929109,0.09256026466701693,3.9143260608459953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143260608459953,1.2847422444189078,1.2850405012404424,3.0467792881026146,6455.759707996686,15243.86234239431,6454.00691107476,0.0003304479763181419,23245.741129227805,2370.405911216145,19291.458559344945,1967.1813064955868,0.8298921704453216,0.8298921704453216,35404.199655002725,35382.83765553947,1.0007547307101972,0.8,4275.471485493132,4272.891774033241,1.0007547307101972,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.67222616901,4632.441516551485,6.184456562369171,5.00006895178786,-3.745062132357687,8.745131084145546,2.9298520599114855,3.5,0.8371005885461387,0.6,0.0002321409575206655,0.9992414414294838,0.000232317183711448,198.96026511782358,0.0,0.0,0.0,0.014523611921566183,7.849759730294631e-05,0.00015364336021771917,0.000601410208976167,0.09256026466623192,0.09256026466623192,0.09256026466623192,0.09256026965828164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.22828086175,595.598873705228,0.0,0.09256026466623192,0.09256026466701693,0.09256026466701693,0.37167576785724515,0.37167576785724515,0.5,10.000583017273208,2.299019814699932e-05,2.299019814699932e-05,-7.554490366601385e-11,3.190774577888078e-08,2.6312801423955534e-05,-7.554490366601385e-11,27519.055436565057,20877.429344321386,0.7586535588929109,0.9863038314609655,0.6059994984057578,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517711457142064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62735493385986,260.62735493385986,-12.522645066140115,244.8562851705374,276.3984246971817,124083.95110374244,124082.77640049564,1.1747032468173286,0.0,nan,276.3984246971817,3.248424697181747,270.0899967918537,-3.06000320814627,263.7815688865237,-9.368431113476277,257.4731409811957,-15.676859018804294,251.16471307586673,-21.98528692413325,244.8562851705374,-28.293714829462573,1.0,1.0,28837.30492052088,28837.30492052088,275.6282147717038,2.478214771703847,275.6282147717038,275.6282147717038,77193.1190579224,77193.09968828857,0.019369633839232847,0.0,8545.783548066482,8545.783548066482,0.8860898323656728,3933.8976911502255,275.6282147717038,2.478214771703847,1.0,0.002,0.1293454845589152,0.004902376417056563,0.0001997749205554789,0.0018002250794554745,0.09988746027773945,0.09988746027773945,0.0,1.0953477708186554e-14,1.0,1.0000000534427824,2.63128769688592e-05,0.09256026466701693,0.0,4.9255730948196955e-09,0.006327228840867098,0.0,1600073.483119913,266.59532750262747,3.1983290682546794e-08,1.0,1284567.03800042,2597.88916893735,,,,,,,,,,,,,,,,,,2.0,15243.86234239431,1553.3584962510242,0.37167576785724515,6.175347969391544,2.9298520599114855
4218.0,-30.045989983521416,5.0000685400768115,35.05412701142648,24.623324791342043,5.000769002706714,-26.54131408489889,-40.040202357899375,1.496093104083352,-6.55467267309632,-6.554672696785842,40.10826827931251,41031.66847177813,25750.049405575275,25750.049405575275,66781.71787735341,77202.67585655508,77193.10832066622,25750.049405575275,102943.1577262415,102943.1577262415,102943.1577262415,130462.21625086298,125949.25379329747,4512.962457565516,0.0,90991.41776939778,54820.41038461758,40190.00820531134,27519.058524621483,67709.06672993282,20877.431581683584,1553.358642542817,0.0,0.8783519340661861,2.723201899311122,0.0014947059257719628,1.0,1.0,-6.554653234286832,333670.3115100865,1559206.742996733,4.672896236828069,1559206.742996733,4.672896236828069,0.7586535550627362,0.09256027370021253,3.9143262109759083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143262109759083,1.284742233131618,1.2850404899505323,3.0467794317265953,6455.760012318667,15243.861089287902,6454.00609968183,0.0003304478526967388,23245.742144396307,2370.4060147345226,19291.45613403718,1967.181059183022,0.8298920298695492,0.8298920298695492,35404.20074131578,35382.83765553947,1.000754769093106,0.8,4275.471616678146,4272.891774033241,1.000754769093106,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.672217526787,4632.441516551485,6.18445642699289,5.0000685400768115,-3.7450623647409773,8.745130904817788,2.9298520497760263,3.5,0.8371005856502932,0.6,0.0002321409575206655,0.9992402404065902,0.0002323174629418522,198.96025567021812,0.0,0.0,0.0,0.014523611921566183,7.849767799324407e-05,0.0001536432795274214,0.0006014099161944838,0.09256027370020059,0.09256027370020059,0.09256027370020059,0.09256027733576279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.2322110895,595.5988724724456,0.0,0.09256027370020059,0.09256027370021253,0.09256027370021253,0.3716757981370889,0.3716757981370889,0.5,10.000583127501809,2.2345135334944644e-05,2.2345135334944644e-05,3.234390533179976e-11,2.368949481024174e-08,1.9462498983102705e-05,3.234390533179976e-11,27519.058524621483,20877.431581683584,0.7586535550627362,0.986303919144562,0.6059996164980199,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451771062025893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6273612203563,260.6273612203563,-12.522638779643671,244.85629658785544,276.39842585285686,124083.92380082326,124082.74138214935,1.1824186738993647,0.0,nan,276.39842585285686,3.248425852856883,270.0899999998569,-3.060000000143077,263.78157414685626,-9.36842585314372,257.4731482938563,-15.67685170614368,251.16472244085614,-21.98527755914384,244.85629658785544,-28.293703412144538,1.0,1.0,28837.30492052088,28837.30492052088,275.6282156143312,2.4782156143312477,275.6282156143312,275.6282156143312,77193.13018505166,77193.10832066622,0.021864385445951484,0.0,8545.783548066482,8545.783548066482,0.8860898228749006,3933.8978420307876,275.6282156143312,2.4782156143312477,1.0,0.002,0.12934548089969597,0.004902376402024851,0.00019977491483507223,0.0018002250851708672,0.09988745741753612,0.09988745741753612,0.0,5.939259500875593e-15,1.0,1.000000039571756,1.9462466639197373e-05,0.09256027370021253,0.0,3.6432280429836756e-09,0.004679970658016905,0.0,1600073.4829019068,266.59532732690366,2.365715090490994e-08,1.0,1284567.0385716986,2597.8891666259356,,,,,,,,,,,,,,,,,,2.0,15243.861089287902,1553.358642542817,0.3716757981370889,6.175347969391544,2.9298520497760263
4219.0,-30.045978487652945,5.000068126808156,35.054127547340144,24.623334186058514,5.000770278981476,-26.54130361098952,-40.04019327750427,1.4960954023185615,-6.554673192486064,-6.554673224029711,40.10826948538166,41031.6641363968,25750.0495928338,25750.0495928338,66781.7137292306,77202.68357615055,77193.11987520216,25750.0495928338,102943.16946803595,102943.16946803595,102943.16946803595,130462.232594148,125949.26958884577,4512.963005302229,0.0,90991.41713339383,54820.397693642204,40190.02159972402,27519.063126112043,67709.08472583606,20877.43488703901,1553.3588693686409,0.0,0.8783519266167022,2.723201845674843,0.0014947059257719628,1.0,1.0,-6.554647282255189,333670.3045623503,1559206.7951171675,4.672896490331254,1559206.7951171675,4.672896490331254,0.7586535483189838,0.09256028333243843,3.9143249804153912,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143249804153912,1.2847422223809102,1.2850404791973287,3.0467784993952214,6455.758036820363,15243.859787163776,6454.006830091585,0.0003304483157891726,23245.749289763302,2370.40674335918,19291.458317280816,1967.1812818119151,0.829891868694298,0.829891868694298,35404.19183720087,35382.83765553947,1.0007544544823046,0.8,4275.470541402057,4272.891774033241,1.0007544544823046,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.672209614114,4632.441516551485,6.184456483720243,5.000068126808156,-3.74506286930449,8.745130996112646,2.929852040496173,3.5,0.8371005829989066,0.6,0.0002321409575206655,0.9992390443685661,0.00023231774101397206,198.96024626181375,0.0,0.0,0.0,0.014523611921566183,7.849775868361751e-05,0.00015364319883704797,0.0006014094112787859,0.092560283331549,0.092560283331549,0.092560283331549,0.09256028824358277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.23732766276,595.598870867787,0.0,0.092560283331549,0.09256028333243843,0.09256028333243843,0.3716758283554736,0.3716758283554736,0.5,10.00058327591619,2.3254664256455726e-05,2.3254664256455726e-05,1.1482370609883219e-11,3.1543663681077305e-08,2.594177453829616e-05,1.1482370609883219e-11,27519.063126112043,20877.43488703901,0.7586535483189838,0.9863035957381417,0.60599939140427,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45177099308871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62736752495744,260.62736752495744,-12.522632475042542,244.85630792654993,276.39842712336434,124083.85031239787,124082.66448846119,1.1858239366862717,0.0,nan,276.39842712336434,3.2484271233643653,270.0900032840017,-3.0599967159982953,263.78157944463914,-9.368420555360842,257.4731556052762,-15.676844394723787,251.16473176591322,-21.98526823408676,244.85630792654993,-28.293692073450046,1.0,1.0,28837.30492052088,28837.30492052088,275.6282164391618,2.4782164391618267,275.6282164391618,275.6282164391618,77193.14256737316,77193.11987520216,0.02269217099819798,0.0,8545.783548066482,8545.783548066482,0.8860899006673214,3933.896605317468,275.6282164391618,2.4782164391618267,1.0,0.002,0.1293454760285174,0.0049023763267152165,0.00019977490709505578,0.0018002250929044807,0.09988745354752789,0.09988745354752789,0.0,-4.636048489548017e-16,1.0,1.000000052691334,2.594176305592555e-05,0.09256028333243843,0.0,4.8561043078420725e-09,0.006237991538458017,0.0,1600073.4823039337,266.5953268075139,3.153218131046742e-08,1.0,1284567.0403710953,2597.889159345535,,,,,,,,,,,,,,,,,,2.0,15243.859787163776,1553.3588693686409,0.3716758283554736,6.175347969391544,2.929852040496173
4220.0,-30.04596694164169,5.000067710029732,35.05412808617431,24.623338411934697,5.000769302123112,-26.541293317265367,-40.04018042525274,1.4960956777457068,-6.55467382838691,-6.554673863506076,40.1082706414794,41031.65278077935,25750.05001406972,25750.05001406972,66781.70279484907,77202.69463834532,77193.13037210463,25750.05001406972,102943.18038617435,102943.18038617435,102943.18038617435,130462.2479630508,125949.28440248733,4512.963560563461,0.0,90991.42159470732,54820.37973713713,40190.046508411324,27519.06757687645,67709.11408528777,20877.43807744582,1553.3590915927382,0.0,0.8783519187488605,2.7232017807017033,0.0014947059257719628,1.0,1.0,-6.554644971496373,333670.29613587895,1559206.8450779417,4.6728967580710075,1559206.8450779417,4.6728967580710075,0.7586535415534421,0.0925602929719783,3.914324505228025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914324505228025,1.2847422210925148,1.2850404779086342,3.046778132580849,6455.757259584724,15243.858484464889,6454.006737474561,0.00033044846956016067,23245.753251468534,2370.4071473406857,19291.458040442336,1967.1812535822464,0.8298917153490654,0.8298917153490654,35404.18839883028,35382.83765553947,1.0007543329937016,0.8,4275.470126178564,4272.891774033241,1.0007543329937016,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.672200715698,4632.441516551485,6.184456598106718,5.000067710029732,-3.745063460290916,8.745131170320649,2.929852030060257,3.5,0.8371005800172162,0.6,0.0002321409575206655,0.9992378431152017,0.00023231802029929932,198.96023681237264,0.0,0.0,0.0,0.014523611921566183,7.849787289166321e-05,0.00015364308462900228,0.0006014088912221269,0.09256029297133626,0.09256029297133626,0.09256029297133626,0.09256029844777736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.2421198384,595.5988693661666,0.0,0.09256029297133626,0.0925602929719783,0.0925602929719783,0.37167585867884756,0.37167585867884756,0.5,10.000583441496271,2.4612828553927102e-05,2.4612828553927102e-05,1.3642420526593924e-12,3.511917157084099e-08,2.8892009709124977e-05,1.3642420526593924e-12,27519.06757687645,20877.43807744582,0.7586535415534421,0.9863030065750009,0.6059989609241535,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451770924437569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62737364409963,260.62737364409963,-12.522626355900343,244.85631918909428,276.3984280991044,124083.7734703883,124082.62252919402,1.1509411942691665,0.0,nan,276.3984280991044,3.2484280991044443,270.0900063171025,-3.0599936828974705,263.7815845351006,-9.368415464899385,257.47316275309925,-15.676837246900732,251.16474097109676,-21.985259028903215,244.85631918909428,-28.2936808109057,1.0,1.0,28837.30492052088,28837.30492052088,275.6282170279991,2.478217027999108,275.6282170279991,275.6282170279991,77193.1484912724,77193.13037210463,0.01811916776932776,0.0,8545.783548066482,8545.783548066482,0.8860899307072697,3933.896127754165,275.6282170279991,2.478217027999108,1.0,0.002,0.1293454706032331,0.004902376233499999,0.00019977489845315058,0.0018002251015948626,0.09988744922657529,0.09988744922657529,0.0,4.801324268721707e-14,1.0,1.000000058665126,2.8892008344882925e-05,0.0925602929719783,0.0,5.408368728820761e-09,0.006947412223019965,0.0,1600073.481563172,266.59532617161307,3.511780732878833e-08,1.0,1284567.0425534719,2597.889150515599,,,,,,,,,,,,,,,,,,2.0,15243.858484464889,1553.3590915927382,0.37167585867884756,6.175347969391544,2.929852030060257
4221.0,-30.04595537143165,5.000067299643077,35.05412861784841,24.623347736801975,5.000770786992632,-26.54128275558879,-40.040171309933044,1.4960981711500905,-6.55467394537726,-6.554673968826929,40.108271512561004,41031.649268022695,25750.049246602048,25750.049246602048,66781.69851462475,77202.7023953118,77193.13845677096,25750.049246602048,102943.18770337301,102943.18770337301,102943.18770337301,130462.25809627652,125949.29404098804,4512.964055288484,0.0,90991.42124446151,54820.368117173755,40190.05903031973,27519.0703929035,67709.12942322323,20877.440122669563,1553.3592234744312,0.0,0.8783519148624211,2.7232017701622717,0.0014947059257719628,1.0,1.0,-6.554654672505649,333670.29474797973,1559206.8827216958,4.672896890325106,1559206.8827216958,4.672896890325106,0.758653538240643,0.09256030194546878,3.9143233301831195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143233301831195,1.284742209428843,1.2850404662422545,3.046777245626037,6455.755380233909,15243.857183153727,6454.007402255389,0.00033044890786328857,23245.760140158058,2370.407849791525,19291.460027516718,1967.1814562074428,0.8298915548986451,0.8298915548986452,35404.17989641565,35382.83765553947,1.0007540325762787,0.8,4275.469099412484,4272.891774033241,1.0007540325762787,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.672190327186,4632.441516551485,6.1844564292124495,5.000067299643077,-3.7450636463989015,8.745130946041979,2.9298520178767795,3.5,0.8371005765362227,0.6,0.0002321409575206655,0.9992366393457446,0.00023231830017027898,198.96022734312777,0.0,0.0,0.0,0.014523611921566183,7.849795389257008e-05,0.0001536430036280954,0.0006014083936208636,0.09256030194544795,0.09256030194544795,0.09256030194544795,0.09256030553845516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.2458066531,595.5988682100099,0.0,0.09256030194544795,0.09256030194546878,0.09256030194546878,0.3716758891564528,0.3716758891564528,0.5,10.000583550476996,2.3587519876855367e-05,2.3587519876855367e-05,-5.5138116294983774e-12,2.344967242606799e-08,1.9296321283945872e-05,-5.5138116294983774e-12,27519.0703929035,20877.440122669563,0.758653538240643,0.9863027199360151,0.6059987717690171,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517708554869917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6273798374961,260.6273798374961,-12.52262016250387,244.856330415893,276.39842925909863,124083.70749770179,124082.542590161,1.1649075407833085,0.0,nan,276.39842925909863,3.248429259098657,270.09000949045753,-3.0599905095424447,263.78158972181654,-9.368410278183433,257.4731699531764,-15.676830046823568,251.16475018453448,-21.985249815465494,244.856330415893,-28.293669584106965,1.0,1.0,28837.30492052088,28837.30492052088,275.6282178687198,2.4782178687198098,275.6282178687198,275.6282178687198,77193.16136376708,77193.13845677096,0.022906996120582335,0.0,8545.783548066482,8545.783548066482,0.8860900049901512,3933.894946834035,275.6282178687198,2.4782178687198098,1.0,0.002,0.12934546697451815,0.004902376229494517,0.00019977489280533894,0.001800225107193283,0.09988744640266947,0.09988744640266947,0.0,-1.3782378016635732e-15,1.0,1.0000000392353479,1.92963267977575e-05,0.09256030194546878,0.0,3.61212897415479e-09,0.004640021834950118,0.0,1600073.481409292,266.5953260546227,2.345518623769749e-08,1.0,1284567.0429129256,2597.889149061244,,,,,,,,,,,,,,,,,,2.0,15243.857183153727,1553.3592234744312,0.3716758891564528,6.175347969391544,2.9298520178767795
4222.0,-30.045943754367997,5.000066885723334,35.05412915388201,24.62335192775356,5.0007699577661775,-26.54127238315515,-40.04016222953794,1.4960985865542167,-6.554674579258631,-6.55467460854481,40.10827270169047,41031.6538123347,25750.049671050223,25750.049671050223,66781.70348338492,77202.71348433846,77193.14943517795,25750.049671050223,102943.19910622817,102943.19910622817,102943.19910622817,130462.2741246933,125949.30952285066,4512.964601842637,0.0,90991.425905494,54820.36623349383,40190.06630222242,27519.075018465133,67709.14132068754,20877.44343826198,1553.3594541552102,0.0,0.8783519068677703,2.7232017051371114,0.0014947059257719628,1.0,1.0,-6.554650519054633,333670.2863186026,1559206.9341087644,4.672897162380132,1559206.9341087644,4.672897162380132,0.7586535312052946,0.09256031164600906,3.914322895524204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914322895524204,1.2847422074856614,1.2850404642986217,3.04677691191047,6455.7546731306675,15243.855882712212,6454.0072625687235,0.0003304490436123506,23245.76391220492,2370.408234433259,19291.459609983925,1967.181413630947,0.8298914022720143,0.8298914022720143,35404.1767513014,35382.83765553947,1.0007539214493673,0.8,4275.468719603127,4272.891774033241,1.0007539214493673,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.67218099049,4632.441516551485,6.184456545021415,5.000066885723334,-3.745064237151814,8.745131122875147,2.929852006926855,3.5,0.8371005734076729,0.6,0.0002321409575206655,0.9992354307031941,0.00023231858117490935,198.9602178355381,0.0,0.0,0.0,0.014523611921566183,7.849803458320709e-05,0.0001536429229374584,0.0006014080109893543,0.09256031164503267,0.09256031164503267,0.09256031164503267,0.0925603162314272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.2508882707,595.5988666158851,0.0,0.09256031164503267,0.09256031164600906,0.09256031164600906,0.37167591953208345,0.37167591953208345,0.5,10.000583689151131,2.391870538076546e-05,2.391870538076546e-05,5.5138116294983774e-12,2.9286184144439176e-08,2.4089490182177542e-05,5.5138116294983774e-12,27519.075018465133,20877.44343826198,0.7586535312052946,0.9863026200124139,0.6059987324015594,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517707863919103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62738588553265,260.62738588553265,-12.52261411446733,244.8563416005008,276.3984301705642,124083.63598272348,124082.49841566318,1.137567060311271,0.0,nan,276.3984301705642,3.2484301705642338,270.09001245655094,-3.05998754344904,263.7815947425394,-9.368405257460552,257.473177028527,-15.676822971472973,251.1647593145136,-21.98524068548639,244.8563416005008,-28.29365839949918,1.0,1.0,28837.30492052088,28837.30492052088,275.62821851365965,2.4782185136596695,275.62821851365965,275.62821851365965,77193.16754640373,77193.14943517795,0.018111225770553574,0.0,8545.783548066482,8545.783548066482,0.8860900324680079,3933.894510001825,275.62821851365965,2.4782185136596695,1.0,0.002,0.1293454624500537,0.004902376132365868,0.00019977488555466522,0.0018002251144613967,0.09988744277733261,0.09988744277733261,0.0,1.6061804664069257e-14,1.0,1.0000000489407543,2.4089484668365913e-05,0.09256031164600906,0.0,4.50937295634668e-09,0.005792591893770315,0.0,1600073.4806740982,266.59532542074135,2.9280670332809677e-08,1.0,1284567.0450960547,2597.889140228262,,,,,,,,,,,,,,,,,,2.0,15243.855882712212,1553.3594541552102,0.37167591953208345,6.175347969391544,2.929852006926855
4223.0,-30.045932187786143,5.0000664774836805,35.05412968353504,24.62335549006241,5.000771326749406,-26.54126183633352,-40.04015311421824,1.4961009752950556,-6.554674732961757,-6.554674751707025,40.108273589662666,41031.66390866498,25750.048988985025,25750.048988985025,66781.71289765001,77202.7246315242,77193.15766332907,25750.048988985025,102943.2066523141,102943.2066523141,102943.2066523141,130462.28459470841,125949.31950633376,4512.965088374654,0.0,90991.43347651135,54820.372753645315,40190.06746985114,27519.077942394324,67709.14541224547,20877.44555877609,1553.3595920878777,0.0,0.8783519027117729,2.723201690741998,0.0014947059257719628,1.0,1.0,-6.55465933758245,333670.28443220875,1559206.972483849,4.672897303807197,1559206.972483849,4.672897303807197,0.7586535276537549,0.09256032064521444,3.91432301928018,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91432301928018,1.2847421963115864,1.2850404531219528,3.0467770347373615,6455.754933386112,15243.854583595006,6454.00645931424,0.0003304489297104515,23245.765111445533,2370.408356721769,19291.457209002518,1967.1811687989803,0.8298912561713863,0.8298912561713863,35404.177646777534,35382.83765553947,1.0007539530893932,0.8,4275.468827742351,4272.891774033241,1.0007539530893932,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.672170161794,4632.441516551485,6.184456397292301,5.0000664774836805,-3.7450644516577425,8.745130929141423,2.9298519942271373,3.5,0.8371005697791821,0.6,0.0002321409575206655,0.9992342273143533,0.00023231886095874827,198.96020836926434,0.0,0.0,0.0,0.014523611921566183,7.849811558426828e-05,0.00015364284193639723,0.0006014077129392659,0.09256032064515946,0.09256032064515946,0.09256032064515946,0.09256032352320633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.2547606201,595.5988654002241,0.0,0.09256032064515946,0.09256032064521444,0.09256032064521444,0.3716759499462288,0.3716759499462288,0.5,10.000583776588536,2.2269438431976596e-05,2.2269438431976596e-05,9.038103598868474e-12,1.874525423772866e-08,1.541412456163016e-05,9.038103598868474e-12,27519.077942394324,20877.44555877609,0.7586535276537549,0.9863026994514728,0.6059988448952457,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451770717017035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62739200988665,260.62739200988665,-12.522607990113329,244.85635276185295,276.3984312579204,124083.61097833,124082.45905682302,1.151921507008304,0.0,nan,276.3984312579204,3.2484312579204015,270.0900155587058,-3.0599844412942048,263.78159985949395,-9.368400140506026,257.47318416028054,-15.676815839719438,251.16476846106647,-21.985231538933505,244.85635276185295,-28.29364723814703,1.0,1.0,28837.30492052088,28837.30492052088,275.6282193333291,2.4782193333291502,275.6282193333291,275.6282193333291,77193.17886565246,77193.15766332907,0.02120232339075301,0.0,8545.783548066482,8545.783548066482,0.8860900246445196,3933.894634376581,275.6282193333291,2.4782193333291502,1.0,0.002,0.1293454595493379,0.004902376118512715,0.00019977488101572224,0.0018002251189826973,0.09988744050786112,0.09988744050786112,0.0,-1.5803330866148713e-15,1.0,1.0000000313744668,1.541411552352656e-05,0.09256032064521444,0.0,2.8854084395455837e-09,0.003706500594491975,0.0,1600073.4804787533,266.5953252670382,1.873621613412979e-08,1.0,1284567.0455846116,2597.8891382515467,,,,,,,,,,,,,,,,,,2.0,15243.854583595006,1553.3595920878777,0.3716759499462288,6.175347969391544,2.9298519942271373
