time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4224.0,-30.04592065850389,5.000066064623572,35.05413021621382,24.623365129251056,5.00077173880932,-26.541251418772326,-40.04014403382314,1.4961024990775158,-6.554675429502765,-6.554675451260352,40.108274736272016,41031.65745356795,25750.04954391712,25750.04954391712,66781.70699748507,77202.7323210259,77193.16788190434,25750.04954391712,102943.21742582147,102943.21742582147,102943.21742582147,130462.2998679035,125949.3342521374,4512.965615766095,0.0,90991.431689588,54820.35682212905,40190.08318606551,27519.08244208202,67709.16562814753,20877.448779777533,1553.3598182531514,0.0,0.8783518945540016,2.7232016196715314,0.0014947059257719628,1.0,1.0,-6.554657513028076,333670.2752134993,1559207.0220346216,4.672897581413151,1559207.0220346216,4.672897581413151,0.7586535206512504,0.09256033027347674,3.914321570792117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914321570792117,1.2847421891836222,1.2850404459923337,3.046775924187122,6455.752580263416,15243.853283853718,6454.007450146845,0.0003304494903614116,23245.773256992434,2370.4091873363927,19291.460170667484,1967.1814708047584,0.8298910927759534,0.8298910927759534,35404.167165776285,35382.83765553947,1.000753582762226,0.8,4275.467562038779,4272.891774033241,1.000753582762226,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.672160205917,4632.441516551485,6.184456545359622,5.000066064623572,-3.7450650878329452,8.745131152456517,2.9298519825510474,3.5,0.8371005664431564,0.6,0.0002321409575206655,0.9992330278077172,0.00023231913984065835,198.96019893351811,0.0,0.0,0.0,0.014523611921566183,7.849819627505843e-05,0.00015364276124560708,0.0006014071745397429,0.09256033027251961,0.09256033027251961,0.09256033027251961,0.09256033372444422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.25980106316,595.598863817404,0.0,0.09256033027251961,0.09256033027347674,0.09256033027347674,0.37167598018707176,0.37167598018707176,0.5,10.00058388115439,2.1655545651810826e-05,2.1655545651810826e-05,-4.6838977141305804e-11,2.175761437683832e-08,1.7938232304004487e-05,-4.6838977141305804e-11,27519.08244208202,20877.448779777533,0.7586535206512504,0.9863023178315921,0.6059985686267353,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517706479436336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6273981062985,260.6273981062985,-12.522601893701506,244.8563638890358,276.3984323235611,124083.52307323882,124082.37640737699,1.1466658618256191,0.0,nan,276.3984323235611,3.2484323235611328,270.0900186366555,-3.059981363344491,263.7816049497514,-9.36839505024858,257.4731912628462,-15.676808737153749,251.16477757594095,-21.98522242405903,244.8563638890358,-28.293636110964172,1.0,1.0,28837.30492052088,28837.30492052088,275.62821982952045,2.4782198295204694,275.62821982952045,275.62821982952045,77193.19014816315,77193.16788190434,0.02226625880575739,0.0,8545.783548066482,8545.783548066482,0.8860901162136664,3933.8931786460776,275.62821982952045,2.4782198295204694,1.0,0.002,0.12934545617760174,0.004902376005684257,0.000199774875520854,0.0018002251245060883,0.099887437760427,0.099887437760427,0.0,2.6942423986264785e-14,1.0,1.0000000364855093,1.7938279142981628e-05,0.09256033027347674,0.0,3.357913533636924e-09,0.00431346507524978,0.0,1600073.4796661243,266.5953245704972,2.1804453353979625e-08,1.0,1284567.0479721697,2597.8891285914347,,,,,,,,,,,,,,,,,,2.0,15243.853283853718,1553.3598182531514,0.37167598018707176,6.175347969391544,2.9298519825510474
4225.0,-30.04590908892624,5.000065652463517,35.05413074844195,24.62336914557966,5.000771479305044,-26.54124103210238,-40.04013495342804,1.4961034224824263,-6.554675849339446,-6.554675869984464,40.108275788623324,41031.66330952272,25750.049459656537,25750.049459656537,66781.71276917926,77202.74340997552,77193.17763443233,25750.049459656537,102943.22709408887,102943.22709408887,102943.22709408887,130462.31337602978,125949.34725160846,4512.966124421318,0.0,90991.43709977016,54820.35699932205,40190.0890004979,27519.086281940916,67709.17528243881,20877.45154342052,1553.3600062330609,0.0,0.8783518882784698,2.7232015771803835,0.0014947059257719628,1.0,1.0,-6.5546588921509965,333670.2696967229,1559207.0675119269,4.672897794967199,1559207.0675119269,4.672897794967199,0.7586535152194027,0.0925603395997078,3.9143212798860034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143212798860034,1.2847421848641096,1.2850404416718184,3.0467757079993687,6455.752122187509,15243.851983750745,6454.007139636334,0.0003304495618423987,23245.776366731985,2370.4095044415767,19291.459242530786,1967.1813761611545,0.8298909418288825,0.8298909418288825,35404.16506083144,35382.83765553947,1.0007535083878216,0.8,4275.467307842052,4272.891774033241,1.0007535083878216,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.672148481396,4632.441516551485,6.1844565425374025,5.000065652463517,-3.7450655124192354,8.745131164882753,2.9298519688007207,3.5,0.8371005625144916,0.6,0.0002321409575206655,0.9992318241103121,0.00023231941969758347,198.9601894647944,0.0,0.0,0.0,0.014523611921566183,7.84982769659251e-05,0.0001536426805547404,0.0006014068139941478,0.09256033959935603,0.09256033959935603,0.09256033959935603,0.09256034282007022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.2644190134,595.5988623673474,0.0,0.09256033959935603,0.0925603395997078,0.0925603395997078,0.37167601035878245,0.37167601035878245,0.5,10.000583978812285,2.0871087599516613e-05,2.0871087599516613e-05,8.128608897095546e-12,2.0645018139475724e-08,1.6977833467990422e-05,8.128608897095546e-12,27519.086281940916,20877.45154342052,0.7586535152194027,0.9863022624424123,0.6059985687074936,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451770579092985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6274041224603,260.6274041224603,-12.522595877539686,244.85637498911697,276.3984332558034,124083.46442362732,124082.33285188214,1.1315717451930696,0.0,nan,276.3984332558034,3.248433255803434,270.0900216024654,-3.0599783975345645,263.7816099491293,-9.368390050870687,257.4731982957919,-15.67680170420806,251.16478664245454,-21.985213357545433,244.85637498911697,-28.293625010883005,1.0,1.0,28837.30492052088,28837.30492052088,275.6282205520057,2.478220552005723,275.6282205520057,275.6282205520057,77193.19749500896,77193.17763443233,0.019860576634528115,0.0,8545.783548066482,8545.783548066482,0.886090134603893,3933.8928862854336,275.6282205520057,2.478220552005723,1.0,0.002,0.12934545298539746,0.004902375943037663,0.00019977487041860408,0.0018002251296011368,0.09988743520930204,0.09988743520930204,0.0,1.974071947574707e-14,1.0,1.0000000345407383,1.6977825339381525e-05,0.0925603395997078,0.0,3.1781239760175126e-09,0.004082513338503268,0.0,1600073.479172008,266.59532415066053,2.0636889530578628e-08,1.0,1284567.0494009615,2597.8891228105117,,,,,,,,,,,,,,,,,,2.0,15243.851983750745,1553.3600062330609,0.37167601035878245,6.175347969391544,2.9298519688007207
4226.0,-30.04589756921857,5.00006524450379,35.05413127749332,24.62337854029613,5.00077286751379,-26.541230525545323,-40.04012210117651,1.4961058238397853,-6.554676081876096,-6.554676097613207,40.10827676142063,41031.64412645573,25750.048955465507,25750.048955465507,66781.69308192123,77202.7511299273,77193.18683559941,25750.048955465507,102943.23579106492,102943.23579106492,102943.23579106492,130462.32544019156,125949.35883018794,4512.966610003628,0.0,90991.43660627672,54820.32960280224,40190.11889274943,27519.08964912665,67709.20854187608,20877.4539778214,1553.3601672927357,0.0,0.8783518833419999,2.7232015541409695,0.0014947059257719628,1.0,1.0,-6.554663202947836,333670.26669799944,1559207.109551218,4.672897962953456,1559207.109551218,4.672897962953456,0.7586535108541996,0.09256034868752275,3.9143200798341002,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143200798341002,1.284742173631017,1.285040430436118,3.046774800558784,6455.750199429799,15243.850684839335,6454.007835369522,0.00033045001143518346,23245.783367346186,2370.4102183055566,19291.461322123843,1967.1815882206304,0.8298907813630811,0.8298907813630811,35404.1563774692,35382.83765553947,1.0007532015769938,0.8,4275.466259224429,4272.891774033241,1.0007532015769938,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.672136350221,4632.441516551485,6.184456439463412,5.00006524450379,-3.7450657916135826,8.745131036117373,2.929851954573477,3.5,0.8371005584495649,0.6,0.0002321409575206655,0.9992306256029391,0.00023231969834850775,198.96018003688596,0.0,0.0,0.0,0.014523611921566183,7.849839117466721e-05,0.0001536425663459983,0.0006014061825653841,0.09256034868735535,0.09256034868735535,0.09256034868735535,0.09256035111386006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.2687674999,595.5988610010127,0.0,0.09256034868735535,0.09256034868752275,0.09256034868752275,0.3716760404484855,0.3716760404484855,0.5,10.000584052568552,1.9357947337539372e-05,1.9357947337539372e-05,6.326672519207932e-11,1.57371005116147e-08,1.2894665360363433e-05,6.326672519207932e-11,27519.08964912665,20877.4539778214,0.7586535108541996,0.9863014871990238,0.6059979877194829,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517705100017064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62741021822126,260.62741021822126,-12.52258978177872,244.85638607338916,276.39843436305307,124083.39799758726,124082.25145410233,1.1465434849634297,0.0,nan,276.39843436305307,3.248434363053093,270.0900247051198,-3.0599752948801893,263.7816150471881,-9.36838495281188,257.473205389255,-15.676794610744992,251.16479573132239,-21.98520426867759,244.85638607338916,-28.293613926610817,1.0,1.0,28837.30492052088,28837.30492052088,275.62822140106783,2.478221401067856,275.62822140106783,275.62822140106783,77193.21022642052,77193.18683559941,0.02339082110847812,0.0,8545.783548066482,8545.783548066482,0.8860902104676325,3933.8916802332706,275.62822140106783,2.478221401067856,1.0,0.002,0.12934545055815652,0.004902375911852743,0.0001997748665762927,0.001800225133423629,0.09988743328814634,0.09988743328814634,0.0,-7.849623728795052e-17,1.0,1.000000026272839,1.2894602093638241e-05,0.09256034868752275,0.0,2.4137748625072843e-09,0.0031006556549238295,0.0,1600073.4788921655,266.5953239181239,1.567383378642262e-08,1.0,1284567.050177602,2597.8891196682057,,,,,,,,,,,,,,,,,,2.0,15243.850684839335,1553.3601672927357,0.3716760404484855,6.175347969391544,2.929851954573477
4227.0,-30.045885927171234,5.000064833460457,35.05413181071119,24.623382661398523,5.000772056832802,-26.54122012877035,-40.040113020781405,1.4961062584327267,-6.55467669712624,-6.554676718903737,40.1082779397388,41031.64881561345,25750.049325860757,25750.049325860757,66781.6981414742,77202.76222654006,77193.19775698557,25750.049325860757,102943.24708284633,102943.24708284633,102943.24708284633,130462.34129523799,125949.3741611425,4512.967134095474,0.0,90991.4412928462,54820.32788192271,40190.1260121372,27519.09421239166,67709.22022452886,20877.45724969287,1553.360394569422,0.0,0.8783518754878725,2.723201490975856,0.0014947059257719628,1.0,1.0,-6.554658805440454,333670.25851050287,1559207.160472959,4.672898230226534,1559207.160472959,4.672898230226534,0.7586535039475206,0.09256035824711394,3.914319650987713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914319650987713,1.2847421715980742,1.2850404284027033,3.046774471580349,6455.749502363972,15243.849385314514,6454.007689230296,0.00033045014462569264,23245.78711140416,2370.4106000932184,19291.460885303917,1967.1815436773943,0.8298906289062465,0.8298906289062465,35404.15327441285,35382.83765553947,1.00075309193614,0.8,4275.465884494057,4272.891774033241,1.00075309193614,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.672124713737,4632.441516551485,6.184456545706308,5.000064833460457,-3.745066369183412,8.745131202643869,2.9298519409263983,3.5,0.8371005545503996,0.6,0.0002321409575206655,0.9992294143689378,0.0002323199799590306,198.9601705088537,0.0,0.0,0.0,0.014523611921566183,7.849847186571864e-05,0.00015364248565494687,0.0006014058008257564,0.09256035824610934,0.09256035824610934,0.09256035824610934,0.09256036168201895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.2739641225,595.5988593689611,0.0,0.09256035824610934,0.09256035824711394,0.09256035824711394,0.37167607037767847,0.37167607037767847,0.5,10.000584156543493,1.9293162949907128e-05,1.9293162949907128e-05,3.353761712787673e-12,2.1777509573439602e-08,1.791346329582666e-05,3.353761712787673e-12,27519.09421239166,20877.45724969287,0.7586535039475206,0.9863013917457781,0.6059979524140053,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517704412082484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.627416190332,260.627416190332,-12.522583809667992,244.8563971458687,276.3984352347949,124083.32868573458,124082.2053995182,1.123286216380567,0.0,nan,276.3984352347949,3.248435234794897,270.09002761700964,-3.0599723829903382,263.78161999922486,-9.368380000775119,257.4732123814394,-15.676787618560581,251.16480476365456,-21.98519523634542,244.8563971458687,-28.29360285413128,1.0,1.0,28837.30492052088,28837.30492052088,275.6282220577626,2.4782220577626504,275.6282220577626,275.6282220577626,77193.21620720008,77193.19775698557,0.018450214512995444,0.0,8545.783548066482,8545.783548066482,0.8860902375780344,3933.8912492426516,275.6282220577626,2.4782220577626504,1.0,0.002,0.12934544719188448,0.004902375813139189,0.00019977486112199012,0.001800225138877721,0.09988743056099506,0.09988743056099506,0.0,-2.888314587501384e-16,1.0,1.0000000364352541,1.7913459942064947e-05,0.09256035824711394,0.0,3.3532685418464827e-09,0.004307498286363637,0.0,1600073.4781792175,266.59532330287374,2.1774155811726814e-08,1.0,1284567.0522980858,2597.889111088684,,,,,,,,,,,,,,,,,,2.0,15243.849385314514,1553.360394569422,0.37167607037767847,6.175347969391544,2.9298519409263983
4228.0,-30.04587433650066,5.000064428219473,35.054132337926816,24.62338622370737,5.000773456132188,-26.54120955723767,-40.0401039403863,1.4961086768683314,-6.554676848265274,-6.554676860746788,40.1082788329951,41031.65909093791,25750.048629145414,25750.048629145414,66781.70772008333,77202.77337434262,77193.20610057349,25750.048629145414,102943.2547297189,102943.2547297189,102943.2547297189,130462.3518917298,125949.38428970985,4512.967602019949,0.0,90991.44890013372,54820.33461672565,40190.12698156452,27519.097162010898,67709.22414357541,20877.459388705134,1553.3605337103672,0.0,0.8783518713190362,2.723201476697537,0.0014947059257719628,1.0,1.0,-6.554666592941828,333670.2566414154,1559207.1990746905,4.672898372090503,1559207.1990746905,4.672898372090503,0.75865350035995,0.09256036712760994,3.914319784170207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914319784170207,1.2847421602850932,1.285040417087096,3.046774602073923,6455.749778864197,15243.848088624554,6454.006875990442,0.0003304500266176094,23245.788263930237,2370.410717618171,19291.45845447557,1967.1812958018866,0.829890483189573,0.829890483189573,35404.154238097755,35382.83765553947,1.0007531259861935,0.8,4275.466000870289,4272.891774033241,1.0007531259861935,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.672111704318,4632.441516551485,6.184456397697736,5.000064428219473,-3.7450665833490064,8.74513101156848,2.9298519256691655,3.5,0.8371005501911901,0.6,0.0002321409575206655,0.9992282084817393,0.00023232026032710606,198.96016102286995,0.0,0.0,0.0,0.014523611921566183,7.849855255684744e-05,0.00015364240496381807,0.0006014055054373639,0.09256036712760354,0.09256036712760354,0.09256036712760354,0.09256036904841136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.27800108347,595.5988581000275,0.0,0.09256036712760354,0.09256036712760994,0.09256036712760994,0.3716761003003282,0.3716761003003282,0.5,10.000584215136172,1.753926204628442e-05,1.753926204628442e-05,8.526512829121202e-13,1.2481507383199641e-08,1.026780495294588e-05,8.526512829121202e-13,27519.097162010898,20877.459388705134,0.75865350035995,0.986301476124947,0.6059980690951573,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451770371684208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6274222575105,260.6274222575105,-12.522577742489489,244.85640821991564,276.3984362951048,124083.30576562334,124082.16459817493,1.1411674483885432,0.0,nan,276.3984362951048,3.2484362951047956,270.0900306800674,-3.059969319932577,263.7816250650296,-9.368374934970404,257.47321944999146,-15.676780550008516,251.16481383495403,-21.985186165045945,244.85640821991564,-28.29359178008434,1.0,1.0,28837.30492052088,28837.30492052088,275.6282228922593,2.478222892259339,275.6282228922593,275.6282228922593,77193.22760874536,77193.20610057349,0.021508171877940185,0.0,8545.783548066482,8545.783548066482,0.8860902291586306,3933.891383091058,275.6282228922593,2.478222892259339,1.0,0.002,0.1293454452564241,0.004902375795523244,0.00019977485807442965,0.0018002251419291168,0.09988742903721483,0.09988742903721483,0.0,3.546642146634582e-15,1.0,1.0000000209539774,1.0267804100294597e-05,0.09256036712760994,0.0,1.9220579306933895e-09,0.002469012291307394,0.0,1600073.477988667,266.5953231517347,1.248065473191673e-08,1.0,1284567.052782165,2597.889109130105,,,,,,,,,,,,,,,,,,2.0,15243.848088624554,1553.3605337103672,0.3716761003003282,6.175347969391544,2.9298519256691655
4229.0,-30.045862794499595,5.000064021378002,35.05413287036794,24.62339565334844,5.000774717974212,-26.541199043252664,-40.0400948250666,1.496110966725984,-6.5546773785480354,-6.554677399737881,40.10828003819045,41031.65490977702,25750.048821579716,25750.048821579716,66781.70373135674,77202.78109197243,77193.21765903253,25750.048821579716,102943.26648061225,102943.26648061225,102943.26648061225,130462.36825894922,125949.40013635227,4512.968122596953,0.0,90991.44823715356,54820.322054953096,40190.140202444956,27519.101778336975,67709.24198078192,20877.462703815556,1553.3607615614833,0.0,0.8783518638092729,2.723201421858887,0.0014947059257719628,1.0,1.0,-6.554659962144456,333670.24953907006,1559207.2511570866,4.672898627645004,1559207.2511570866,4.672898627645004,0.758653493561708,0.09256037663842716,3.9143185532668947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143185532668947,1.2847421495735754,1.2850404063730914,3.046773669382696,6455.747802603407,15243.846791293417,6454.0076092173,0.00033045049007720596,23245.795404467524,2370.411445750335,19291.46064613972,1967.1815192894333,0.8298903225497788,0.8298903225497788,35404.145331499516,35382.83765553947,1.0007528112877515,0.8,4275.464925294307,4272.891774033241,1.0007528112877515,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.672099603255,4632.441516551485,6.18445646188934,5.000064021378002,-3.745067097904863,8.745131119282865,2.9298519114772366,3.5,0.8371005461363533,0.6,0.0002321409575206655,0.9992270076596431,0.00023232053951822065,198.9601515767189,0.0,0.0,0.0,0.014523611921566183,7.849863355840387e-05,0.00015364232396226164,0.0006014049992525235,0.09256037663764391,0.09256037663764391,0.09256037663764391,0.09256037997009933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.2833428134,595.5988564221068,0.0,0.09256037663764391,0.09256037663842716,0.09256037663842716,0.3716761300367724,0.3716761300367724,0.5,10.000584315970725,1.77133732108814e-05,1.77133732108814e-05,-5.9117155615240335e-12,2.118986230925657e-08,1.743759344208229e-05,-5.9117155615240335e-12,27519.101778336975,20877.462703815556,0.758653493561708,0.9863011573857459,0.6059978477003646,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517703024669868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62742838555147,260.62742838555147,-12.522571614448509,244.85641928558928,276.3984374855127,124083.2360732098,124082.08345824473,1.1526149650704487,0.0,nan,276.3984374855127,3.2484374855127385,270.09003384552926,-3.0599661544707146,263.7816302055439,-9.3683697944561,257.473226565559,-15.676773434440975,251.16482292557455,-21.985177074425422,244.85641928558928,-28.293580714410695,1.0,1.0,28837.30492052088,28837.30492052088,275.62822370580176,2.4782237058017813,275.62822370580176,275.62822370580176,77193.24014717963,77193.21765903253,0.022488147107651457,0.0,8545.783548066482,8545.783548066482,0.8860903069727,3933.890146033229,275.62822370580176,2.4782237058017813,1.0,0.002,0.1293454419800848,0.004902375711406574,0.00019977485279283594,0.0018002251472161652,0.09988742639641797,0.09988742639641797,0.0,9.001046435974658e-15,1.0,1.0000000354717096,1.743759935379785e-05,0.09256037663842716,0.0,3.264191554756384e-09,0.004193072931214115,0.0,1600073.4773791158,266.59532262145194,2.1195774024818093e-08,1.0,1284567.054621602,2597.889101687689,,,,,,,,,,,,,,,,,,2.0,15243.846791293417,1553.3607615614833,0.3716761300367724,6.175347969391544,2.9298519114772366
4230.0,-30.045851205045,5.000063611551965,35.054133406200336,24.623399809375428,5.000773877647418,-26.541188696775773,-40.0400857446715,1.4961113693786354,-6.554677993479629,-6.554678019832046,40.108281200925084,41031.65933417659,25750.0491797736,25750.0491797736,66781.70851395019,77202.79215682126,77193.2283587655,25750.0491797736,102943.2775385391,102943.2775385391,102943.2775385391,130462.38378552004,125949.41513265981,4512.968652860233,0.0,90991.45287158078,54820.320048937894,40190.14758071432,27519.106246980948,67709.25382769527,20877.465908191618,1553.360984194714,0.0,0.8783518560210171,2.7232013588292374,0.0014947059257719628,1.0,1.0,-6.5546563025095,333670.24136761285,1559207.3014058187,4.672898892676501,1559207.3014058187,4.672898892676501,0.7586534868108964,0.09256038613280645,3.914318116071889,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914318116071889,1.2847421476900431,1.285040404489122,3.0467733335516423,6455.747091017703,15243.845493373621,6454.007473818546,0.00033045062707298743,23245.799184786967,2370.4118312356377,19291.46024142378,1967.181478019893,0.8298901701796051,0.8298901701796051,35404.1421680338,35382.83765553947,1.0007526995124514,0.8,4275.464543268796,4272.891774033241,1.0007526995124514,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6720865146135,4632.441516551485,6.184456567358747,5.000063611551965,-3.7450676751969927,8.745131286748958,2.929851896127092,3.5,0.8371005417505977,0.6,0.0002321409575206655,0.9992258019020758,0.00023232081985750738,198.96014209173214,0.0,0.0,0.0,0.014523611921566183,7.849871424968521e-05,0.0001536422432709803,0.0006014046162295225,0.09256038613203683,0.09256038613203683,0.09256038613203683,0.09256039027311172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.2883613993,595.5988548471879,0.0,0.09256038613203683,0.09256038613280645,0.09256038613280645,0.37167615979418,0.37167615979418,0.5,10.000584441244486,1.8737853054062725e-05,1.8737853054062725e-05,-4.490630090003833e-11,2.6352438453614013e-08,2.1717322567837982e-05,-4.490630090003833e-11,27519.106246980948,20877.465908191618,0.7586534868108964,0.9863010554494446,0.6059978070145756,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517702335404163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6274343765968,260.6274343765968,-12.522565623403182,244.856430333498,276.3984384196949,124083.16532293094,124082.03847533678,1.1268475941700158,0.0,nan,276.3984384196949,3.248438419694935,270.09003680245627,-3.059963197543709,263.7816351852166,-9.368364814783376,257.4732335679772,-15.67676643202276,251.16483195073803,-21.985168049261944,244.856430333498,-28.29356966650198,1.0,1.0,28837.30492052088,28837.30492052088,275.6282243377558,2.478224337755819,275.6282243377558,275.6282243377558,77193.24621726692,77193.2283587655,0.017858501421869732,0.0,8545.783548066482,8545.783548066482,0.886090334610875,3933.8897066522486,275.6282243377558,2.478224337755819,1.0,0.002,0.12934543790056738,0.004902375615960526,0.00019977484623742096,0.001800225153788437,0.09988742311871047,0.09988742311871047,0.0,2.5857788132910287e-14,1.0,1.0000000441375807,2.1717367474138882e-05,0.09256038613280645,0.0,4.065333362888904e-09,0.0052221933126247195,0.0,1600073.4766652584,266.59532200652035,2.639734475451405e-08,1.0,1284567.0567379321,2597.8890931249753,,,,,,,,,,,,,,,,,,2.0,15243.845493373621,1553.360984194714,0.37167615979418,6.175347969391544,2.929851896127092
4231.0,-30.045839654307922,5.000063204275728,35.05413393377171,24.62340941363948,5.000774362616966,-26.54117825261562,-40.0400766642764,1.4961129609246413,-6.554678332246681,-6.554678344283538,40.10828203424328,41031.653162521456,25750.048873450676,25750.048873450676,66781.70203597214,77202.79984439703,77193.23530095251,25750.048873450676,102943.28417440319,102943.28417440319,102943.28417440319,130462.39326270358,125949.42414354942,4512.969119154159,0.0,90991.45117516532,54820.30449328942,40190.16297986211,27519.109088300393,67709.2720681625,20877.46795782081,1553.3611225544528,0.0,0.8783518510903712,2.723201326083189,0.0014947059257719628,1.0,1.0,-6.554668443734158,333670.2370929605,1559207.3374166882,4.672899060464578,1559207.3374166882,4.672899060464578,0.7586534829609276,0.09256039500131401,3.914316688071436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914316688071436,1.2847421402450945,1.2850403970424449,3.046772239699936,6455.744773277196,15243.844196789212,6454.008441864512,0.00033045117870271506,23245.80723180994,2370.412651803617,19291.463134977956,1967.1817730803034,0.8298900073721339,0.8298900073721339,35404.13183527465,35382.83765553947,1.0007523344232414,0.8,4275.463295467192,4272.891774033241,1.0007523344232414,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.672072080103,4632.441516551485,6.184456515228484,5.000063204275728,-3.745068028970025,8.745131233245752,2.929851879198534,3.5,0.8371005369138669,0.6,0.0002321409575206655,0.9992246001742209,0.00023232109926055695,198.96013263843324,0.0,0.0,0.0,0.014523611921566183,7.849879494104368e-05,0.0001536421625796218,0.0006014040809767983,0.09256039500117225,0.09256039500117225,0.09256039500117225,0.09256039688496423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.2921134505,595.5988536679605,0.0,0.09256039500117225,0.09256039500131401,0.09256039500131401,0.3716761896673082,0.3716761896673082,0.5,10.000584498815343,1.7087463106690848e-05,1.7087463106690848e-05,2.5011104298755527e-12,1.2036878160870401e-08,9.900549400754244e-06,2.5011104298755527e-12,27519.109088300393,20877.46795782081,0.7586534829609276,0.9863006940724959,0.6059975526131066,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517701643304697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6274403725162,260.6274403725162,-12.522559627483759,244.856441372232,276.39843937279954,124083.08133583317,124081.95357145394,1.1277643791952592,0.0,nan,276.39843937279954,3.2484393727995666,270.09003977268674,-3.0599602273132405,263.78164017257325,-9.36835982742673,257.47324057245953,-15.676759427540446,251.16484097234613,-21.98515902765385,244.856441372232,-28.293558627767965,1.0,1.0,28837.30492052088,28837.30492052088,275.6282248256566,2.478224825656639,275.6282248256566,275.6282248256566,77193.25769805076,77193.23530095251,0.022397098247893155,0.0,8545.783548066482,8545.783548066482,0.886090424884836,3933.8882715117934,275.6282248256566,2.478224825656639,1.0,0.002,0.1293454360328615,0.004902375564857692,0.00019977484321956476,0.0018002251567957454,0.09988742160978238,0.09988742160978238,0.0,1.5310235718102305e-14,1.0,1.0000000202103378,9.900546899643814e-06,0.09256039500131401,0.0,1.853310601397644e-09,0.002380701746510368,0.0,1600073.4762473884,266.5953216677533,1.2034377050440526e-08,1.0,1284567.0578450265,2597.889088645648,,,,,,,,,,,,,,,,,,2.0,15243.844196789212,1553.3611225544528,0.3716761896673082,6.175347969391544,2.929851879198534
4232.0,-30.045828063948132,5.000062797581929,35.05413446145452,24.623413395043485,5.000774119935454,-26.54116784555967,-40.04006381202487,1.4961139015479694,-6.55467876189698,-6.554678774037755,40.10828309259414,41031.643911160005,25750.0488037152,25750.0488037152,66781.6927148752,77202.81092881545,77193.24514834343,25750.0488037152,102943.29395205862,102943.29395205862,102943.29395205862,130462.4069454644,125949.43734032266,4512.9696051417395,0.0,90991.45660109125,54820.28958343972,40190.18557516837,27519.112993405786,67709.29856857416,20877.470767097973,1553.3613140338164,0.0,0.8783518447318935,2.7232012824503666,0.0014947059257719628,1.0,1.0,-6.554668792180394,333670.23143018497,1559207.3831535648,4.672899276841252,1559207.3831535648,4.672899276841252,0.7586534773886315,0.09256040421958817,3.9143164033606728,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143164033606728,1.284742135845038,1.2850403926413667,3.0467720285254245,6455.744325823746,15243.842899815476,6454.008125564008,0.00033045124755360657,23245.810308785894,2370.412965567844,19291.462189534584,1967.1816766719098,0.8298898568506025,0.8298898568506025,35404.12977515775,35382.83765553947,1.000752261632769,0.8,4275.463046683964,4272.891774033241,1.000752261632769,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.672057719046,4632.441516551485,6.184456519810942,5.000062797581929,-3.745068462252392,8.745131259834322,2.9298518623561223,3.5,0.8371005321017492,0.6,0.0002321409575206655,0.9992233943256192,0.0002323213796223602,198.9601231527074,0.0,0.0,0.0,0.014523611921566183,7.849890915048316e-05,0.00015364204837018232,0.0006014035901813386,0.09256040421924071,0.09256040421924071,0.09256040421924071,0.09256040614156362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.2969490802,595.598852147411,0.0,0.09256040421924071,0.09256040421958817,0.09256040421958817,0.3716762193627496,0.3716762193627496,0.5,10.000584557337996,1.5821383840375347e-05,1.5821383840375347e-05,7.844391802791506e-12,1.2140787930547958e-08,9.98185737444146e-06,7.844391802791506e-12,27519.112993405786,20877.470767097973,0.7586534773886315,0.9863001703856155,0.60599717880114,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517700953517427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6274463098756,260.6274463098756,-12.522553690124369,244.8564524036885,276.3984402160618,124083.02490848376,124081.90815858683,1.1167498969232432,0.0,nan,276.3984402160618,3.2484402160617947,270.0900426535877,-3.0599573464122614,263.78164509111326,-9.368354908886715,257.4732475286386,-15.676752471361397,251.16484996616367,-21.985150033836305,244.8564524036885,-28.29354759631147,1.0,1.0,28837.30492052088,28837.30492052088,275.6282255482123,2.478225548212322,275.6282255482123,275.6282255482123,77193.26501094678,77193.24514834343,0.019862603352521546,0.0,8545.783548066482,8545.783548066482,0.8860904428834069,3933.887985377476,275.6282255482123,2.478225548212322,1.0,0.002,0.12934543415270228,0.004902375494704758,0.00019977484013922826,0.0018002251598780042,0.09988742006961412,0.09988742006961412,0.0,1.7232309329484607e-14,1.0,1.0000000203749626,9.981849530049658e-06,0.09256040421958817,0.0,1.868530044061024e-09,0.0024002521439349038,0.0,1600073.47574357,266.595321238103,1.2132943538745167e-08,1.0,1284567.059311632,2597.8890827117307,,,,,,,,,,,,,,,,,,2.0,15243.842899815476,1553.3613140338164,0.3716762193627496,6.175347969391544,2.9298518623561223
4233.0,-30.04581644904651,5.000062395006262,35.05413498633235,24.623416957352333,5.000775505675166,-26.541157253574447,-40.04005469670517,1.4961163102023523,-6.554679002440594,-6.55467901076944,40.108284067027995,41031.654244752404,25750.048309383143,25750.048309383143,66781.70255413555,77202.8220826225,77193.25439606395,25750.048309383143,102943.30270544709,102943.30270544709,102943.30270544709,130462.41908733378,125949.44901812574,4512.970069208034,0.0,90991.46419112333,54820.29635325022,40190.18648652569,27519.116381886684,67709.30286841237,20877.47321612127,1553.3614763532082,0.0,0.8783518397398119,2.723201258471941,0.0014947059257719628,1.0,1.0,-6.5546722083702775,333670.2283114771,1559207.425263627,4.672899446719969,1559207.425263627,4.672899446719969,0.7586534729677222,0.09256041317772144,3.91431653415951,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91431653415951,1.2847421245778123,1.2850403813715254,3.0467721570551127,6455.7445981627325,15243.841604020541,6454.007315613254,0.00033045113065151646,23245.811471059584,2370.4130840867765,19291.459768537577,1967.18142979892,0.8298897112090464,0.8298897112090464,35404.13072159509,35382.83765553947,1.0007522950734056,0.8,4275.4631609773505,4272.891774033241,1.0007522950734056,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.672042929018,4632.441516551485,6.184456423054098,5.000062395006262,-3.7450687487184364,8.745131143724699,2.929851845010619,3.5,0.8371005271458911,0.6,0.0002321409575206655,0.9992221859252819,0.00023232166057812504,198.96011364689704,0.0,0.0,0.0,0.014523611921566183,7.849899015237942e-05,0.00015364196736828608,0.0006014032932104781,0.0925604131776012,0.0925604131776012,0.0925604131776012,0.09256041447263695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.30146979645,595.5988507251488,0.0,0.0925604131776012,0.09256041317772144,0.09256041317772144,0.37167624892040607,0.37167624892040607,0.5,10.0005845970109,1.4103013938893127e-05,1.4103013938893127e-05,6.02540239924565e-11,8.328868261742173e-09,6.802399184380192e-06,6.02540239924565e-11,27519.116381886684,20877.47321612127,0.7586534729677222,0.9863002530674473,0.6059972929346821,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517700261364035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6274523495915,260.6274523495915,-12.522547650408455,244.85646344823368,276.3984412509487,124083.00246447773,124081.86646246671,1.1360020110192055,0.0,nan,276.3984412509487,3.2484412509487015,270.0900456904059,-3.0599543095941044,263.78165012986346,-9.368349870136512,257.4732545693205,-15.676745430679489,251.1648590087771,-21.985140991222863,244.85646344823368,-28.293536551766294,1.0,1.0,28837.30492052088,28837.30492052088,275.628226393619,2.4782263936190247,275.628226393619,275.628226393619,77193.27634058018,77193.25439606395,0.021944516236544587,0.0,8545.783548066482,8545.783548066482,0.8860904346146921,3933.8881168303074,275.628226393619,2.4782263936190247,1.0,0.002,0.129345432868023,0.00490237545708934,0.0001997748380578725,0.0018002251619502647,0.09988741902893625,0.09988741902893625,0.0,8.137154144938208e-15,1.0,1.0000000139369432,6.8023389303562e-06,0.09256041317772144,0.0,1.2733487746074023e-09,0.0016357018919040056,0.0,1600073.4754559044,266.5953209975594,8.268614237749716e-09,1.0,1284567.0601193483,2597.8890794436966,,,,,,,,,,,,,,,,,,2.0,15243.841604020541,1553.3614763532082,0.37167624892040607,6.175347969391544,2.929851845010619
4234.0,-30.045804883541223,5.000061990994993,35.054135516635334,24.623426352068805,5.0007767857893315,-26.541146716607937,-40.04004561631007,1.496118618856624,-6.554679528618635,-6.554679546371793,40.10828527331015,41031.6502088788,25750.04848195263,25750.04848195263,66781.69869083143,77202.82980039189,77193.26601624802,25750.04848195263,102943.31449820065,102943.31449820065,102943.31449820065,130462.43549643634,125949.46491824448,4512.970578191865,0.0,90991.46354854193,54820.28395703097,40190.19954612328,27519.120998235703,67709.32054435898,20877.47653149959,1553.3617041173911,0.0,0.8783518322440469,2.7232012039620903,0.0014947059257719628,1.0,1.0,-6.554664943161356,333670.221253122,1559207.477392627,4.672899701798121,1559207.477392627,4.672899701798121,0.758653466178592,0.09256042259605786,3.914315309590136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914315309590136,1.2847421137783683,1.2850403705695743,3.046771229502481,6455.742632790009,15243.840309103605,6454.008042519444,0.0003304515913864462,23245.81857920627,2370.4138089160183,19291.461941308822,1967.1816513599265,0.8298895509132693,0.8298895509132693,35404.121860826635,35382.83765553947,1.0007519819943276,0.8,4275.462090935852,4272.891774033241,1.0007519819943276,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.672028620306,4632.441516551485,6.184456485753825,5.000061990994993,-3.7450692614257073,8.7451312524207,2.9298518282295962,3.5,0.8371005223513132,0.6,0.0002321409575206655,0.9992209826656537,0.0002323219403393388,198.96010418151442,0.0,0.0,0.0,0.014523611921566183,7.849907084400033e-05,0.00015364188667666518,0.0006014027892127832,0.09256042259501822,0.09256042259501822,0.09256042259501822,0.09256042540179268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.3068934327,595.5988490206475,0.0,0.09256042259501822,0.09256042259605786,0.09256042259605786,0.3716762782928134,0.3716762782928134,0.5,10.000584681945812,1.439625350485585e-05,1.439625350485585e-05,2.6716406864579767e-12,1.7753166048350977e-08,1.460321044532975e-05,2.6716406864579767e-12,27519.120998235703,20877.47653149959,0.758653466178592,0.9862999385303264,0.6059970751293743,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517699567745117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62745845896075,260.62745845896075,-12.522541541039232,244.85647449399525,276.3984424239257,124082.93378116975,124081.7846781348,1.149103034947752,0.0,nan,276.3984424239257,3.2484424239257237,270.09004883793966,-3.0599511620603153,263.7816552519541,-9.3683447480459,257.47326166596804,-15.676738334031938,251.16486807998172,-21.98513192001826,244.85647449399525,-28.293525506004727,1.0,1.0,28837.30492052088,28837.30492052088,275.6282272177731,2.47822721777311,275.6282272177731,275.6282272177731,77193.28881026086,77193.26601624802,0.02279401283885818,0.0,8545.783548066482,8545.783548066482,0.8860905120283376,3933.8868861380865,275.6282272177731,2.47822721777311,1.0,0.002,0.12934543012337069,0.004902375371273797,0.00019977483359884284,0.0018002251663893935,0.09988741679942142,0.09988741679942142,0.0,-1.1763593571467723e-14,1.0,1.0000000297325018,1.4603207773689064e-05,0.09256042259605786,0.0,2.7336154118521136e-09,0.003511512318096981,0.0,1600073.4748522628,266.59532047138134,1.775049440766452e-08,1.0,1284567.0619473925,2597.889072047383,,,,,,,,,,,,,,,,,,2.0,15243.840309103605,1553.3617041173911,0.3716762782928134,6.175347969391544,2.9298518282295962
4235.0,-30.045793271267787,5.000061584063159,35.05413605064305,24.623430508095794,5.000775961594427,-26.541136347980963,-40.040036535914965,1.4961190383104286,-6.5546801445138385,-6.554680168308676,40.10828644081279,41031.65477042817,25750.048832472436,25750.048832472436,66781.70360290061,77202.84086494308,77193.27680953137,25750.048832472436,102943.3256420038,102943.3256420038,102943.3256420038,130462.45113280107,125949.48003342503,4512.971099376044,0.0,90991.4682003611,54820.28210585749,40190.206771670666,27519.12549079728,67709.33226246794,20877.47975294814,1553.361927941022,0.0,0.8783518244274285,2.723201140728261,0.0014947059257719628,1.0,1.0,-6.554660523639825,333670.21305675537,1559207.5278469953,4.672899967794797,1559207.5278469953,4.672899967794797,0.75865345938881,0.09256043200950975,3.9143148781626382,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143148781626382,1.2847421118162434,1.285040368606994,3.0467708983470314,6455.741931111348,15243.83901358426,6454.007901470998,0.00033045172591069803,23245.822329723276,2370.414191362318,19291.46151970558,1967.1816083683602,0.829889398880871,0.8298893988808711,35404.11873909307,35382.83765553947,1.0007518716935753,0.8,4275.461713949986,4272.891774033241,1.0007518716935753,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6720133702165,4632.441516551485,6.184456592590606,5.000061584063159,-3.7450698407836973,8.745131424846857,2.9298518103445406,3.5,0.8371005172412973,0.6,0.0002321409575206655,0.999219774541896,0.00023232222123215407,198.96009467785683,0.0,0.0,0.0,0.014523611921566183,7.849915153569749e-05,0.000153641805984968,0.0006014024070747376,0.09256043200864332,0.09256043200864332,0.09256043200864332,0.09256043576580561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.3119910398,595.5988474202642,0.0,0.09256043200864332,0.09256043200950975,0.09256043200950975,0.37167630769887844,0.37167630769887844,0.5,10.000584795610875,1.5670270158807398e-05,1.5670270158807398e-05,-8.361666914424859e-11,2.3794825665390817e-08,1.964466883919158e-05,-8.361666914424859e-11,27519.12549079728,20877.47975294814,0.75865345938881,0.986299840382837,0.6059970376221312,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517698877076122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62746443827024,260.62746443827024,-12.52253556172974,244.85648552970014,276.3984433468396,124082.86384237817,124081.73920216171,1.1246402164298603,0.0,nan,276.3984433468396,3.248443346839622,270.0900517834118,-3.059948216588168,263.78166021998464,-9.368339780015333,257.47326865655646,-15.676731343443521,251.16487709312852,-21.985122906871453,244.85648552970014,-28.29351447029984,1.0,1.0,28837.30492052088,28837.30492052088,275.6282278588314,2.478227858831417,275.6282278588314,275.6282278588314,77193.2949305701,77193.27680953137,0.0181210387381725,0.0,8545.783548066482,8545.783548066482,0.8860905393019038,3933.8864525534514,275.6282278588314,2.478227858831417,1.0,0.002,0.12934542643277258,0.004902375273877245,0.00019977482764334075,0.001800225172372295,0.09988741382167036,0.09988741382167036,0.0,1.5635496369847957e-14,1.0,1.000000039940854,1.9644752455860726e-05,0.09256043200950975,0.0,3.6773566536029874e-09,0.004723811240057711,0.0,1600073.4741385982,266.59531985548614,2.3878442334535066e-08,1.0,1284567.0640701745,2597.889063458559,,,,,,,,,,,,,,,,,,2.0,15243.83901358426,1553.361927941022,0.37167630769887844,6.175347969391544,2.9298518103445406
4236.0,-30.04578170962198,5.000061182884907,35.05413657856898,24.62343986788767,5.000777340365521,-26.54112580462309,-40.040027420595266,1.4961214353664973,-6.554680307343574,-6.554680322216937,40.108287333353196,41031.650980731334,25750.048141621275,25750.048141621275,66781.69912235261,77202.848581625,77193.28512556633,25750.048141621275,102943.3332671876,102943.3332671876,102943.3332671876,130462.46170893515,125949.49014077705,4512.971568158097,0.0,90991.46768614532,54820.2700852512,40190.21955654902,27519.128441747547,67709.34799829657,20877.481892292657,1553.3620674091358,0.0,0.8783518201959696,2.7232011252221717,0.0014947059257719628,1.0,1.0,-6.554668030401729,333670.2110289303,1559207.5664180168,4.672900111789806,1559207.5664180168,4.672900111789806,0.7586534557766276,0.09256044080344217,3.9143136788872908,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143136788872908,1.2847421006032729,1.2850403573914202,3.046769991463078,6455.740009533075,15243.837719387353,6454.008598650586,0.00033045217536661214,23245.829320457313,2370.414904218802,19291.46360362202,1967.1818208686987,0.8298892389545646,0.8298892389545646,35404.11006134702,35382.83765553947,1.0007515650812853,0.8,4275.460666010585,4272.891774033241,1.0007515650812853,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.671996794742,4632.441516551485,6.184456451287242,5.000061182884907,-3.745070065361349,8.745131248246256,2.9298517909050954,3.5,0.8371005116871701,0.6,0.0002321409575206655,0.9992185716869285,0.00023232250090063282,198.96008521563456,0.0,0.0,0.0,0.014523611921566183,7.849923253782551e-05,0.00015364172498283997,0.0006014019057481697,0.09256044080339368,0.09256044080339368,0.09256044080339368,0.09256044310336012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.3159696014,595.5988461702863,0.0,0.09256044080339368,0.09256044080344217,0.09256044080344217,0.37167633724787275,0.37167633724787275,0.5,10.00058486559907,1.5050110675929318e-05,1.5050110675929318e-05,-6.758682502550073e-11,1.4873364762024721e-08,1.2291815210119239e-05,-6.758682502550073e-11,27519.128441747547,20877.481892292657,0.7586534557766276,0.9862995449909325,0.6059968408167749,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517698183614287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62747050683396,260.62747050683396,-12.522529493166019,244.85649656845908,276.39844444520816,124082.79816723605,124081.65673928481,1.1414279512378465,0.0,nan,276.39844444520816,3.248444445208179,270.0900548698587,-3.059945130141273,263.78166529450925,-9.368334705490724,257.4732757191592,-15.676724280840801,251.16488614380938,-21.985113856190594,244.85649656845908,-28.2935034315409,1.0,1.0,28837.30492052088,28837.30492052088,275.6282286780387,2.478228678038704,275.6282286780387,275.6282286780387,77193.30765524704,77193.28512556633,0.022529680718434975,0.0,8545.783548066482,8545.783548066482,0.8860906151165304,3933.885247281727,275.6282286780387,2.478228678038704,1.0,0.002,0.12934542411811248,0.004902375255624417,0.00019977482400515865,0.0018002251759983508,0.09988741200257932,0.09988741200257932,0.0,3.5093455919010808e-15,1.0,1.0000000250524246,1.2291882796944265e-05,0.09256044080344217,0.0,2.300952446677756e-09,0.002955727730202362,0.0,1600073.4739348427,266.5953196926564,1.4940951587050222e-08,1.0,1284567.0645953624,2597.889061333643,,,,,,,,,,,,,,,,,,2.0,15243.837719387353,1553.3620674091358,0.37167633724787275,6.175347969391544,2.9298517909050954
