time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4237.0,-30.04577010086305,5.000060778430622,35.054137110618015,24.62344398899006,5.000776493544285,-26.541115441423507,-40.040014568343736,1.4961218341047322,-6.554680941213007,-6.554680962594835,40.108288508166886,41031.64023138592,25750.048535184753,25750.048535184753,66781.68876657067,77202.85964056026,77193.29597168704,25750.048535184753,102943.3445068718,102943.3445068718,102943.3445068718,130462.47751505897,125949.50542876832,4512.972086290657,0.0,90991.47230524244,54820.25289606808,40190.24378797151,27519.133008187164,67709.37679615867,20877.485165207225,1553.362295302283,0.0,0.8783518122524583,2.7232010601280083,0.0014947059257719628,1.0,1.0,-6.554663374839777,333670.2025916482,1559207.6171874357,4.6729003821046105,1559207.6171874357,4.6729003821046105,0.7586534488203537,0.09256045025736027,3.9143132418980544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143132418980544,1.2847420987380513,1.2850403555257657,3.0467696557487463,6455.73929819469,15243.836424563282,6454.008464568118,0.00033045231240901924,23245.83309564683,2370.4152891809977,19291.463202840554,1967.1817800003626,0.8298890869371854,0.8298890869371854,35404.10689936943,35382.83765553947,1.000751453358593,0.8,4275.460284164782,4272.891774033241,1.000751453358593,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6719811209205,4632.441516551485,6.184456569091322,5.000060778430622,-3.7450706583434163,8.745131436774038,2.9298517725230946,3.5,0.8371005064351699,0.6,0.0002321409575206655,0.9992173639319604,0.0002323227817090583,198.96007571485512,0.0,0.0,0.0,0.014523611921566183,7.84993467478529e-05,0.00015364161077281258,0.0006014013915545671,0.09256045025648507,0.09256045025648507,0.09256045025648507,0.09256045363325888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.3211576248,595.598844540858,0.0,0.09256045025648507,0.09256045025736027,0.09256045025736027,0.37167636673716953,0.37167636673716953,0.5,10.00058496784249,1.578869557761209e-05,1.578869557761209e-05,3.410605131648481e-12,2.1381822534749517e-08,1.7587755053227738e-05,3.410605131648481e-12,27519.133008187164,20877.485165207225,0.7586534488203537,0.9862989725576587,0.6059964243196779,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45176974931759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6274764503804,260.6274764503804,-12.522523549619564,244.85650759762183,276.3984453031382,124082.72845874981,124081.61054512019,1.1179136296290828,0.0,nan,276.3984453031382,3.248445303138226,270.0900577620356,-3.0599422379643784,263.7816702209325,-9.368329779067494,257.4732826798287,-15.676717320171292,251.16489513872548,-21.985104861274493,244.85650759762183,-28.29349240237815,1.0,1.0,28837.30492052088,28837.30492052088,275.6282293068388,2.4782293068388412,275.6282293068388,275.6282293068388,77193.31361748511,77193.29597168704,0.01764579807058908,0.0,8545.783548066482,8545.783548066482,0.8860906427416915,3933.884808107545,275.6282293068388,2.4782293068388412,1.0,0.002,0.12934542081321135,0.004902375153297828,0.00019977481863786193,0.00180022518139797,0.09988740931893096,0.09988740931893096,0.0,3.583158075803894e-14,1.0,1.0000000357757444,1.7587751642622607e-05,0.09256045025736027,0.0,3.2923014943258975e-09,0.004229182073523403,0.0,1600073.4732005359,266.59531905878697,2.137841192961787e-08,1.0,1284567.066780539,2597.8890524923754,,,,,,,,,,,,,,,,,,2.0,15243.836424563282,1553.362295302283,0.37167636673716953,6.175347969391544,2.9298517725230946
4238.0,-30.04575604764726,5.000060380127561,35.054137636785626,24.62344744652512,5.000778068096664,-26.541102636073635,-40.04000513870267,1.496124656522802,-6.554681081429578,-6.554681094136991,40.10828940257038,41031.66008836315,25750.047796586445,25750.047796586445,66781.70788494959,77202.87186770121,77193.30439546029,25750.047796586445,102943.35219204673,102943.35219204673,102943.35219204673,130462.48814542449,125949.51559502204,4512.972550402457,0.0,90991.48049905668,54820.26871971762,40190.23531037673,27519.135953377765,67709.3712637545,20877.487301688787,1553.3624339835544,0.0,0.8783518081346594,2.7232010468788226,0.0014947059257719628,1.0,1.0,-6.554670579906087,333670.20085732226,1559207.6558393738,4.672900522231809,1559207.6558393738,4.672900522231809,0.758653445262922,0.09256045904736568,3.9143134906453225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143134906453225,1.2847420855353189,1.285040342319968,3.046769880675567,6455.739774787633,15243.835131068432,6454.007515482324,0.00033045214286664106,23245.833711713167,2370.415352002281,19291.460365959603,1967.1814907190126,0.8298889429050237,0.8298889429050237,35404.10869926111,35382.83765553947,1.0007515169544718,0.8,4275.460501522769,4272.891774033241,1.0007515169544718,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.671964034306,4632.441516551485,6.184456417079616,5.000060380127561,-3.7450708656194522,8.745131245747013,2.9298517524841934,3.5,0.8371005007097695,0.6,0.0002321409575206655,0.9992159018620793,0.00023232312164774542,198.9600642134974,0.0,0.0,0.0,0.014523611921566183,7.849943054335139e-05,0.0001536415269773141,0.0006014011017706478,0.09256045904737295,0.09256045904737295,0.09256045904737295,0.09256046101261581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.3251937818,595.5988432722429,0.0,0.09256045904737295,0.09256045904736568,0.09256045904736568,0.3716763963087029,0.3716763963087029,0.5,10.00058502775255,1.4781224820126226e-05,1.4781224820126226e-05,-7.293010639841668e-11,1.2707403129752493e-08,1.0514230893932108e-05,-7.293010639841668e-11,27519.135953377765,20877.487301688787,0.758653445262922,0.9862993355056969,0.6059967671022786,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517696799924076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6274827339884,260.6274827339884,-12.522517266011562,244.85651906317005,276.3984464048058,124082.72414411302,124081.54226880612,1.1818753069143142,0.0,nan,276.3984464048058,3.2484464048058044,270.09006093647974,-3.0599390635202326,263.7816754681521,-9.368324531847861,257.4732899998249,-15.676710000175092,251.16490453149774,-21.985095468502237,244.85651906317005,-28.293480936829923,1.0,1.0,28837.30492052088,28837.30492052088,275.6282301610194,2.4782301610194395,275.6282301610194,275.6282301610194,77193.32622777685,77193.30439546029,0.021832316560903564,0.0,8545.783548066482,8545.783548066482,0.8860906270166284,3933.885058098549,275.6282301610194,2.4782301610194395,1.0,0.002,0.12934541883186937,0.0049023751376384705,0.0001997748155236354,0.0018002251844814448,0.09988740776181769,0.09988740776181769,0.0,5.0801376993980796e-15,1.0,1.0000000214531009,1.0514303824038507e-05,0.09256045904736568,0.0,1.9682027666800854e-09,0.002528288455707645,0.0,1600073.47302379,266.5953189185704,1.278033323615091e-08,1.0,1284567.0672297133,2597.889050675009,,,,,,,,,,,,,,,,,,2.0,15243.835131068432,1553.3624339835544,0.3716763963087029,6.175347969391544,2.9298517524841934
4239.0,-30.045744511464772,5.000059979561348,35.05413816916826,24.62345666661861,5.000779311201522,-26.541092129198383,-40.03999602338297,1.4961269289352417,-6.554681654269473,-6.5546816776151084,40.10829063422051,41031.656073401566,25750.048068593173,25750.048068593173,66781.70414199473,77202.87933722227,77193.31622212158,25750.048068593173,102943.36429071474,102943.36429071474,102943.36429071474,130462.50500743953,125949.53193185895,4512.973075580576,0.0,90991.4796450531,54820.256381232844,40190.248070911395,27519.140716724785,67709.38878763618,20877.490720029007,1553.362669869671,0.0,0.8783518002834592,2.723200987508945,0.0014947059257719628,1.0,1.0,-6.554662484060771,333670.1931700354,1559207.7090652795,4.672900789405307,1559207.7090652795,4.672900789405307,0.7586534381627945,0.09256046855506989,3.9143122773845285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143122773845285,1.2847420749054077,1.2850403316875894,3.0467689615230586,6455.737827213763,15243.83388693116,6454.008254575422,0.000330452600832717,23245.840698701722,2370.4160644768317,19291.462575158333,1967.1817159945888,0.8298887885020979,0.8298887885020979,35404.099920318185,35382.83765553947,1.0007512067665976,0.8,4275.459441362661,4272.891774033241,1.0007512067665976,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.671947955149,4632.441516551485,6.184456506291151,5.000059979561348,-3.7450714148497255,8.745131394411073,2.9298517336268213,3.5,0.837100495321949,0.6,0.0002321409575206655,0.9992147016612883,0.00023232340070128006,198.96005477211756,0.0,0.0,0.0,0.014523611921566183,7.8499511545745e-05,0.0001536414459749205,0.000601400598294743,0.09256046855407003,0.09256046855407003,0.09256046855407003,0.09256047222308547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.3306149025,595.5988415698041,0.0,0.09256046855407003,0.09256046855506989,0.09256046855506989,0.37167642577726273,0.37167642577726273,0.5,10.00058513865448,1.5874227074164082e-05,1.5874227074164082e-05,1.5916157281026244e-11,2.3345648969552713e-08,1.919355435120451e-05,1.5916157281026244e-11,27519.140716724785,20877.490720029007,0.7586534381627945,0.9862990249616483,0.6059965509671532,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517695960694277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62748903687543,260.62748903687543,-12.522510963124546,244.85653044798727,276.39844762576257,124082.65105475274,124081.46555323733,1.1855015154070858,0.0,nan,276.39844762576257,3.2484476257625943,270.09006419020886,-3.0599358097911136,263.7816807546531,-9.368319245346868,257.473297319098,-15.676702680901997,251.1649138835428,-21.985086116457182,244.85653044798727,-28.29346955201271,1.0,1.0,28837.30492052088,28837.30492052088,275.628230961459,2.478230961459019,275.628230961459,275.628230961459,77193.3383321098,77193.31622212158,0.0221099882182898,0.0,8545.783548066482,8545.783548066482,0.8860907037153687,3933.8838387714513,275.628230961459,2.478230961459019,1.0,0.002,0.12934541522677873,0.004902375046798434,0.00019977480971605977,0.0018002251902789852,0.09988740485802988,0.09988740485802988,0.0,-4.9552376091277495e-15,1.0,1.0000000390272141,1.919353843504723e-05,0.09256046855506989,0.0,3.592894002984223e-09,0.004615313319433886,0.0,1600073.4723669412,266.5953183457305,2.3329732812271686e-08,1.0,1284567.0692206481,2597.889042619645,,,,,,,,,,,,,,,,,,2.0,15243.83388693116,1553.362669869671,0.37167642577726273,6.175347969391544,2.9298517336268213
4240.0,-30.04573292763312,5.0000595759936886,35.054138704922444,24.623460822645598,5.000778457391628,-26.54108178912956,-40.03998697791246,1.4961273188920563,-6.554682279338408,-6.554682308005411,40.108291796269434,41031.66045881228,25750.04842877205,25750.04842877205,66781.70888758433,77202.89038153029,77193.32690651923,25750.04842877205,102943.37533529128,102943.37533529128,102943.37533529128,130462.5205216131,125949.54691288612,4512.973608726979,0.0,90991.48424892561,54820.25432622325,40190.25546966929,27519.145186321824,67709.4006559911,20877.493924553302,1553.3628927741324,0.0,0.8783517924423012,2.7232009234367114,0.0014947059257719628,1.0,1.0,-6.554658739220372,333670.184863464,1559207.759283299,4.67290105623707,1559207.759283299,4.67290105623707,0.7586534313911137,0.09256047801332394,3.9143118382224347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143118382224347,1.2847420730812646,1.2850403298630226,3.0467686240200216,6455.737112085327,15243.83259283776,6454.008123445867,0.0003304527388793325,23245.844482908295,2370.4164503585116,19291.462183203315,1967.1816760263002,0.8298886365426529,0.8298886365426529,35404.09674261795,35382.83765553947,1.0007510944883826,0.8,4275.4590576181645,4272.891774033241,1.0007510944883826,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.67193072782,4632.441516551485,6.184456618384648,5.0000595759936886,-3.7450720010453833,8.745131577039071,2.9298517134228925,3.5,0.8371004895493979,0.6,0.0002321409575206655,0.9992134965047549,0.00023232368090772763,198.96004529174192,0.0,0.0,0.0,0.014523611921566183,7.849959192750663e-05,0.00015364136559315887,0.0006014002161819628,0.09256047801236851,0.09256047801236851,0.09256047801236851,0.09256048250124148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.33557992196,595.5988400122683,0.0,0.09256047801236851,0.09256047801332394,0.09256047801332394,0.37167645536846744,0.37167645536846744,0.5,10.000585274351506,1.764056156616789e-05,1.764056156616789e-05,1.892885848064907e-11,2.8666988782788394e-08,2.356878502496329e-05,1.892885848064907e-11,27519.145186321824,20877.493924553302,0.7586534313911137,0.9862989221670996,0.6059965095139517,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517695271776718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62749516923964,260.62749516923964,-12.52250483076034,244.85654175591952,276.3984485825587,124082.57706137402,124081.42363329045,1.1534280835360435,0.0,nan,276.3984485825587,3.2484485825586944,270.0900672172318,-3.0599327827681577,263.78168585190394,-9.368314148096033,257.47330448657596,-15.676695513424022,251.1649231212478,-21.98507687875218,244.85654175591952,-28.293458244080455,1.0,1.0,28837.30492052088,28837.30492052088,275.62823158132244,2.4782315813224614,275.62823158132244,275.62823158132244,77193.34441634541,77193.32690651923,0.017509826182504185,0.0,8545.783548066482,8545.783548066482,0.8860907314778896,3933.883397413547,275.62823158132244,2.4782315813224614,1.0,0.002,0.12934541080025763,0.004902374950933838,0.00019977480262048632,0.0018002251973857704,0.09988740131024317,0.09988740131024317,0.0,6.256713896979349e-15,1.0,1.0000000478863766,2.356876609610481e-05,0.09256047801332394,0.0,4.411905958792194e-09,0.00566738911665424,0.0,1600073.4716413585,266.59531772066157,2.8648059924307745e-08,1.0,1284567.0713719716,2597.889033915348,,,,,,,,,,,,,,,,,,2.0,15243.83259283776,1553.3628927741324,0.37167645536846744,6.175347969391544,2.9298517134228925
4241.0,-30.045721393604946,5.0000591781131165,35.05413923431015,24.623470182437472,5.000779809667875,-26.54107127327648,-40.03997409073634,1.4961296893405966,-6.554682450855353,-6.554682469740055,40.108292684088426,41031.64126224262,25750.04774590027,25750.04774590027,66781.68900814289,77202.89807848167,77193.33512711464,25750.04774590027,102943.38287301491,102943.38287301491,102943.38287301491,130462.53099335614,125949.55690487914,4512.974088476996,0.0,90991.48369107847,54820.22687484412,40190.285351371494,27519.14812034122,67709.43347171272,20877.496051280177,1553.3630316122683,0.0,0.8783517881861478,2.7232009071426426,0.0014947059257719628,1.0,1.0,-6.55466692818851,333670.18273196346,1559207.7976502487,4.6729012010724285,1559207.7976502487,4.6729012010724285,0.7586534277871866,0.09256048686613975,3.914310632033483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914310632033483,1.2847420619927594,1.2850403187719432,3.0467677114595344,6455.735178479158,15243.831300083471,6454.008829572674,0.0003304531914908749,23245.85150356563,2370.4171662663225,19291.464293863595,1967.181891253751,0.8298884766989292,0.8298884766989292,35404.088014844914,35382.83765553947,1.0007507861085285,0.8,4275.458003637419,4272.891774033241,1.0007507861085285,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.671912159199,4632.441516551485,6.184456481958206,5.0000591781131165,-3.7450722320124217,8.745131410125538,2.9298516916459176,3.5,0.837100483327405,0.6,0.0002321409575206655,0.9992122965312088,0.00023232395990976972,198.96003585212705,0.0,0.0,0.0,0.014523611921566183,7.849970644837242e-05,0.00015364125107229307,0.0006013995825912025,0.09256048686607807,0.09256048686607807,0.09256048686607807,0.09256048977187051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.3394476734,595.5988387980927,0.0,0.09256048686607807,0.09256048686613975,0.09256048686613975,0.37167648515826074,0.37167648515826074,0.5,10.000585362588946,1.7279096198308252e-05,1.7279096198308252e-05,-6.139089236967266e-12,1.888469114419422e-08,1.5541551533715392e-05,-6.139089236967266e-12,27519.14812034122,20877.496051280177,0.7586534277871866,0.9862981505530183,0.6059959323006978,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517694580013716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6275013581108,260.6275013581108,-12.522498641889172,244.85655301239888,276.39844970382177,124082.5080914248,124081.3440350359,1.1640563889254743,0.0,nan,276.39844970382177,3.248449703821791,270.09007036553794,-3.059929634462037,263.7816910272535,-9.36830897274649,257.47331168896875,-15.676688311031228,251.16493235068393,-21.98506764931605,244.85655301239888,-28.2934469876011,1.0,1.0,28837.30492052088,28837.30492052088,275.6282323815353,2.4782323815353493,275.6282323815353,275.6282323815353,77193.35710891761,77193.33512711464,0.021981802972732112,0.0,8545.783548066482,8545.783548066482,0.8860908077295635,3933.8821851936505,275.6282323815353,2.4782323815353493,1.0,0.002,0.12934540787614818,0.004902374933828688,0.00019977479803777587,0.0018002252019613469,0.09988739901888793,0.09988739901888793,0.0,-8.773363979752702e-16,1.0,1.0000000316325155,1.554155767280463e-05,0.09256048686613975,0.0,2.909269712959286e-09,0.003737152076613312,0.0,1600073.4714262437,266.5953175491446,1.889083023343119e-08,1.0,1284567.071924009,2597.889031681787,,,,,,,,,,,,,,,,,,2.0,15243.831300083471,1553.3630316122683,0.37167648515826074,6.175347969391544,2.9298516916459176
4242.0,-30.045709736948357,5.0000587769206986,35.05413976757973,24.623474303539865,5.000778945708391,-26.541060868681985,-40.039965010341234,1.496130077444517,-6.554683091909567,-6.554683116374537,40.10829385486565,41031.64589382773,25750.048143761007,25750.048143761007,66781.69403758874,77202.9091512199,77193.3458938598,25750.048143761007,102943.3940376208,102943.3940376208,102943.3940376208,130462.54671058703,125949.57209427303,4512.974616314009,0.0,90991.48828998275,54820.225032600196,40190.29250820284,27519.15267296623,67709.44518116907,20877.499313884666,1553.3632589943554,0.0,0.8783517802232901,2.7232008414096103,0.0014947059257719628,1.0,1.0,-6.554662928120706,333670.1742104098,1559207.8482455343,4.672901472045596,1559207.8482455343,4.672901472045596,0.758653420837115,0.09256049638620172,3.914310192655792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914310192655792,1.2847420601772837,1.285040316956046,3.0467673737681245,6455.734462951583,15243.83000671758,6454.008699066177,0.0003304533296664321,23245.85528778612,2370.417552149421,19291.463903770942,1967.1818514753706,0.8298883248192248,0.8298883248192248,35404.084835584385,35382.83765553947,1.000750673775193,0.8,4275.457619704499,4272.891774033241,1.000750673775193,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.671894479908,4632.441516551485,6.184456603773169,5.0000587769206986,-3.745072830212333,8.745131607133033,2.9298516709119347,3.5,0.8371004774034099,0.6,0.0002321409575206655,0.9992110838012669,0.0002323242418784418,198.9600263121522,0.0,0.0,0.0,0.014523611921566183,7.849978714067424e-05,0.00015364117037999125,0.000601399199229965,0.09256049638536641,0.09256049638536641,0.09256049638536641,0.09256050024755968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.34454574675,595.5988371977186,0.0,0.09256049638536641,0.09256049638620172,0.09256049638620172,0.3716765149179269,0.3716765149179269,0.5,10.000585479442144,1.8094180120442616e-05,1.8094180120442616e-05,-7.429434845107608e-11,2.4464952730340883e-08,2.018825381355782e-05,-7.429434845107608e-11,27519.15267296623,20877.499313884666,0.758653420837115,0.986298054265576,0.6059958959055124,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451769389122494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62750740288664,260.62750740288664,-12.522492597113342,244.85656422781383,276.3984505779587,124082.43628287256,124081.29932910805,1.1369537645109387,0.0,nan,276.3984505779587,3.2484505779587494,270.09007330793014,-3.059926692069837,263.7816960379015,-9.36830396209848,257.4733187678724,-15.676681232127578,251.16494149784333,-21.985058502156647,244.85656422781383,-28.293435772186143,1.0,1.0,28837.30492052088,28837.30492052088,275.6282329947906,2.4782329947906305,275.6282329947906,275.6282329947906,77193.36309137472,77193.3458938598,0.0171975149132777,0.0,8545.783548066482,8545.783548066482,0.8860908355057118,3933.881743619071,275.6282329947906,2.4782329947906305,1.0,0.002,0.12934540408340203,0.004902374832360245,0.00019977479191437427,0.0018002252081053315,0.09988739595718714,0.09988739595718714,0.0,1.970559132535854e-14,1.0,1.0000000410415106,2.0188328107906273e-05,0.09256049638620172,0.0,3.779112653582799e-09,0.004854523684224337,0.0,1600073.4706823826,266.5953169080904,2.453924707879196e-08,1.0,1284567.0741310113,2597.889022752217,,,,,,,,,,,,,,,,,,2.0,15243.83000671758,1553.3632589943554,0.3716765149179269,6.175347969391544,2.9298516709119347
4243.0,-30.04569813132681,5.000058381359588,35.05414029451482,24.623477865848713,5.000780287064573,-26.54105028948782,-40.03995592994613,1.4961324452247755,-6.5546832661971735,-6.554683280783713,40.10829473863876,41031.65610079454,25750.047467565233,25750.047467565233,66781.70356835978,77202.92027482374,77193.35406780658,25750.047467565233,102943.40153537181,102943.40153537181,102943.40153537181,130462.55713416025,125949.58204661445,4512.9750875458,0.0,90991.49580319572,54820.23162916326,40190.293526702735,27519.155598788442,67709.44912549117,20877.501434384296,1553.3633975350222,0.0,0.8783517759686119,2.7232008248583255,0.0014947059257719628,1.0,1.0,-6.554671292544924,333670.1720451654,1559207.8864380491,4.672901616830754,1559207.8864380491,4.672901616830754,0.7586534172328837,0.09256050524710345,3.9143103141395614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143103141395614,1.2847420491012607,1.2850403058774518,3.046767494593807,6455.734718966704,15243.828716192815,6454.007902860033,0.0003304532171667541,23245.856485754208,2370.4176743081694,19291.4615238575,1967.1816087917382,0.8298881796710701,0.8298881796710701,35404.08571461981,35382.83765553947,1.0007507048342963,0.8,4275.457725858315,4272.891774033241,1.0007507048342963,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.671875383297,4632.441516551485,6.18445646973436,5.000058381359588,-3.7450730629754485,8.745131444335037,2.9298516485157435,3.5,0.8371004710044981,0.6,0.0002321409575206655,0.9992098763824644,0.00023232452261291465,198.96001681394608,0.0,0.0,0.0,0.014523611921566183,7.849986783305287e-05,0.00015364108968761263,0.0006013989020398635,0.09256050524709786,0.09256050524709786,0.09256050524709786,0.09256050749187557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.34848979075,595.598835958535,0.0,0.09256050524709786,0.09256050524710345,0.09256050524710345,0.37167654476906736,0.37167654476906736,0.5,10.00058554779627,1.6932343271491845e-05,1.6932343271491845e-05,1.432454155292362e-11,1.4586532870453084e-08,1.1988238782123517e-05,1.432454155292362e-11,27519.155598788442,20877.501434384296,0.7586534172328837,0.9862981375699582,0.6059960113506077,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517693195113113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62751352561037,260.62751352561037,-12.52248647438961,244.85657542086392,276.39845163035613,124082.41112383538,124081.2595089732,1.1516148621770232,0.0,nan,276.39845163035613,3.2484516303561577,270.0900763884577,-3.059923611542274,263.78170114656024,-9.36829885343974,257.4733259046613,-15.676674095338683,251.1649506627628,-21.98504933723717,244.85657542086392,-28.293424579136058,1.0,1.0,28837.30492052088,28837.30492052088,275.6282337868703,2.4782337868703053,275.6282337868703,275.6282337868703,77193.37447449009,77193.35406780658,0.020406683514011092,0.0,8545.783548066482,8545.783548066482,0.8860908278258699,3933.8818657102593,275.6282337868703,2.4782337868703053,1.0,0.002,0.12934540182536056,0.004902374811969276,0.0001997747883593591,0.0018002252116461825,0.09988739417967955,0.09988739417967955,0.0,5.54157414400791e-15,1.0,1.0000000244375626,1.1988224457581964e-05,0.09256050524710345,0.0,2.2441112893160083e-09,0.0028827114741994835,0.0,1600073.4704637176,266.5953167338028,1.457220832890016e-08,1.0,1284567.074691789,2597.889020483295,,,,,,,,,,,,,,,,,,2.0,15243.828716192815,1553.3633975350222,0.37167654476906736,6.175347969391544,2.9298516485157435
4244.0,-30.04568657422102,5.000057984107169,35.05414082636511,24.623481498006754,5.000781505158158,-26.541039766283156,-40.03994681462643,1.4961346972207825,-6.554683815730016,-6.55468383822792,40.108295934320395,41031.665803982665,25750.047670897682,25750.047670897682,66781.71347488035,77202.93137507928,77193.36547119956,25750.047670897682,102943.41314209724,102943.41314209724,102943.41314209724,130462.57333110587,125949.59772049898,4512.975610606889,0.0,90991.5031473847,54820.23757629001,40190.2950789941,27519.16018900863,67709.45526800273,20877.50472954331,1553.363624586395,0.0,0.8783517683944915,2.723200768148039,0.0014947059257719628,1.0,1.0,-6.554665273164005,333670.1646986692,1559207.938110273,4.672901874575338,1559207.938110273,4.672901874575338,0.7586534104293615,0.09256051475204119,3.9143104026213655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143104026213655,1.2847420385668544,1.2850402953406,3.0467675884474263,6455.7349178312625,15243.827425034202,6454.0071455883,0.0003304531193958492,23245.857836529474,2370.417812048913,19291.45926032161,1967.181377975314,0.8298880340740207,0.8298880340740206,35404.08635485876,35382.83765553947,1.0007507274559642,0.8,4275.457803174661,4272.891774033241,1.0007507274559642,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.671857165045,4632.441516551485,6.184456545629494,5.000057984107169,-3.7450735930570875,8.745131577164257,2.929851627149677,3.5,0.8371004648999076,0.6,0.0002321409575206655,0.9992086740126835,0.00023232480217412404,198.9600073554468,0.0,0.0,0.0,0.014523611921566183,7.849994883586317e-05,0.00015364100868480232,0.0006013985985641613,0.09256051475141866,0.09256051475141866,0.09256051475141866,0.09256051829550177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.35375457315,595.598834305171,0.0,0.09256051475141866,0.09256051475204119,0.09256051475204119,0.3716765745000419,0.3716765745000419,0.5,10.000585655049186,1.7459956552556832e-05,1.7459956552556832e-05,-6.821210263296962e-11,2.2497886220662622e-08,1.856506389685819e-05,-6.821210263296962e-11,27519.16018900863,20877.50472954331,0.7586534104293615,0.9862981944035696,0.6059960996817071,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517692502049058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62751969649344,260.62751969649344,-12.52248030350654,244.85658658611496,276.39845280687115,124082.3818525631,124081.22117949385,1.1606730692645995,0.0,nan,276.39845280687115,3.248452806871171,270.0900795627203,-3.059920437279686,263.7817063185698,-9.368293681430202,257.47333307441795,-15.676666925582026,251.16495983026647,-21.98504016973351,244.85658658611496,-28.29341341388502,1.0,1.0,28837.30492052088,28837.30492052088,275.6282345638143,2.4782345638143397,275.6282345638143,275.6282345638143,77193.38568476887,77193.36547119956,0.020213569310726598,0.0,8545.783548066482,8545.783548066482,0.886090822232314,3933.8819546344725,275.6282345638143,2.4782345638143397,1.0,0.002,0.12934539833754014,0.004902374725420236,0.0001997747827435252,0.0018002252172836177,0.0998873913717626,0.0998873913717626,0.0,2.7142784547740106e-14,1.0,1.0000000377547877,1.8565132108960825e-05,0.09256051475204119,0.0,3.4752624789315934e-09,0.004464207762959583,0.0,1600073.469830557,266.59531618426996,2.256609832329559e-08,1.0,1284567.0765944629,2597.8890127850377,,,,,,,,,,,,,,,,,,2.0,15243.827425034202,1553.363624586395,0.3716765745000419,6.175347969391544,2.929851627149677
4245.0,-30.045675064813956,5.000057585491031,35.05414136242555,24.62349085779863,5.00078272924466,-26.541029285407777,-40.03993769930673,1.496136949838908,-6.554684353367918,-6.554684382994394,40.10829711949532,41031.66142843789,25750.047834527784,25750.047834527784,66781.70926296567,77202.93905158382,77193.37674830943,25750.047834527784,102943.42458283721,102943.42458283721,102943.42458283721,130462.58927349786,125949.61312559832,4512.976147899538,0.0,90991.50241250785,54820.22478936369,40190.30847016018,27519.16469066065,67709.47316082082,20877.50796242763,1553.3638469779514,0.0,0.8783517609300041,2.7232007127511575,0.0014947059257719628,1.0,1.0,-6.554659998856778,333670.1575210534,1559207.989326806,4.672902128589146,1559207.989326806,4.672902128589146,0.7586534038045478,0.092560524253265,3.914309163549846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914309163549846,1.284742028029538,1.2850402848008373,3.0467666489850758,6455.732927223274,15243.82613329051,6454.0078913375855,0.00033045358675686556,23245.865007246543,2370.4185432585587,19291.46148941613,1967.1816052796962,0.8298878739682225,0.8298878739682225,35404.07738915252,35382.83765553947,1.0007504106692005,0.8,4275.456720460697,4272.891774033241,1.0007504106692005,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.671837949611,4632.441516551485,6.184456613470365,5.000057585491031,-3.7450741145096003,8.74513170000063,2.9298516046141296,3.5,0.8371004584611799,0.6,0.0002321409575206655,0.9992074766068969,0.00023232508058183116,198.9599979359858,0.0,0.0,0.0,0.014523611921566183,7.850002983875123e-05,0.00015364092768191428,0.0006013980911216163,0.09256052425242303,0.09256052425242303,0.09256052425242303,0.09256052887765727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.3588117199,595.598832718812,0.0,0.09256052425242303,0.092560524253265,0.092560524253265,0.3716766042915003,0.3716766042915003,0.5,10.000585794832666,1.9041348764403665e-05,1.9041348764403665e-05,-1.2505552149377763e-11,2.9626448849739973e-08,2.438413758909519e-05,-1.2505552149377763e-11,27519.16469066065,20877.50796242763,0.7586534038045478,0.9862978715599874,0.6059958749196163,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451769181188233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6275259029881,260.6275259029881,-12.522474097011866,244.85659772043695,276.3984540855386,124082.30950854268,124081.1421373403,1.1673712023480387,0.0,nan,276.3984540855386,3.24845408553864,270.0900828125185,-3.05991718748146,263.78171153949893,-9.368288460501049,257.4733402664783,-15.67665973352166,251.16496899345748,-21.9850310065425,244.85659772043695,-28.293402279563026,1.0,1.0,28837.30492052088,28837.30492052088,275.62823533865884,2.4782353386588625,275.62823533865884,275.62823533865884,77193.3979983642,77193.37674830943,0.02125005477864761,0.0,8545.783548066482,8545.783548066482,0.8860909005627209,3933.880709367595,275.62823533865884,2.4782353386588625,1.0,0.002,0.1293453937585239,0.004902374645676206,0.00019977477544759348,0.0018002252245597553,0.09988738772379674,0.09988738772379674,0.0,7.348722325106749e-15,1.0,1.0000000495374026,2.438415009464734e-05,0.092560524253265,0.0,4.5645422686911406e-09,0.005863460726569614,0.0,1600073.469210033,266.59531564663206,2.963895440188935e-08,1.0,1284567.078453396,2597.889005263754,,,,,,,,,,,,,,,,,,2.0,15243.82613329051,1553.3638469779514,0.3716766042915003,6.175347969391544,2.9298516046141296
4246.0,-30.045663506735327,5.00005718376527,35.054141901470636,24.623495048750215,5.00078183056407,-26.541018973005883,-40.0399248819798,1.496137296836017,-6.554684994545312,-6.554685028385337,40.108298277736175,41031.65036749052,25750.048207752126,25750.048207752126,66781.69857524264,77202.95007459958,77193.38732042293,25750.048207752126,102943.43552817506,102943.43552817506,102943.43552817506,130462.60468115978,125949.62798456952,4512.976696590258,0.0,90991.50694745197,54820.207240348485,40190.33300789276,27519.169152984723,67709.50216087748,20877.511160850594,1553.3640698812437,0.0,0.878351753022023,2.7232006471714048,0.0014947059257719628,1.0,1.0,-6.55465718632928,333670.14901691297,1559208.039380345,4.672902397694894,1559208.039380345,4.672902397694894,0.758653397011669,0.09256053381115241,3.9143087129972316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143087129972316,1.284742026406352,1.2850402831772745,3.046766302139455,6455.732192299024,15243.824840976491,6454.0077746539355,0.0003304537299764823,23245.86884149429,2370.418934243018,19291.46114064089,1967.1815697145196,0.8298877220801181,0.8298877220801181,35404.07412903194,35382.83765553947,1.000750295478832,0.8,4275.45632676298,4272.891774033241,1.000750295478832,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.671817818852,4632.441516551485,6.184456733009603,5.00005718376527,-3.745074713457476,8.745131897222745,2.9298515810051065,3.5,0.8371004517157447,0.6,0.0002321409575206655,0.9992062741390239,0.0002323253601671908,198.95998847669216,0.0,0.0,0.0,0.014523611921566183,7.85001437394953e-05,0.0001536408137811702,0.0006013975760556196,0.09256053381000778,0.09256053381000778,0.09256053381000778,0.09256053909745778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.36364246765,595.5988312047532,0.0,0.09256053381000778,0.09256053381115241,0.09256053381115241,0.37167663426279934,0.37167663426279934,0.5,10.000585954561906,2.1034328028690652e-05,2.1034328028690652e-05,-1.9326762412674725e-12,3.384002411621623e-08,2.784205605621537e-05,-1.9326762412674725e-12,27519.169152984723,20877.511160850594,0.758653397011669,0.986297291280766,0.6059954520120306,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451769112456414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6275319500655,260.6275319500655,-12.522468049934503,244.85660881856225,276.39845508156804,124082.23613087887,124081.0987442815,1.1373865973643413,0.0,nan,276.39845508156804,3.2484550815680677,270.09008582896695,-3.0599141710330287,263.78171657636653,-9.368283423633443,257.47334732376555,-15.676652676234426,251.1649780711636,-21.985021928836375,244.85660881856225,-28.293391181437727,1.0,1.0,28837.30492052088,28837.30492052088,275.62823593038246,2.478235930382482,275.62823593038246,275.62823593038246,77193.4041405089,77193.38732042293,0.016820085962535813,0.0,8545.783548066482,8545.783548066482,0.8860909290453127,3933.8802565622177,275.62823593038246,2.478235930382482,1.0,0.002,0.1293453885303945,0.004902374550367004,0.00019977476710777612,0.0018002252328768148,0.09988738355388806,0.09988738355388806,0.0,-1.5409114956232983e-14,1.0,1.0000000565391332,2.784205798889161e-05,0.09256053381115241,0.0,5.211838941015866e-09,0.006694956733309428,0.0,1600073.4684639645,266.59531500545467,3.3841956792457495e-08,1.0,1284567.0806558884,2597.8889963524202,,,,,,,,,,,,,,,,,,2.0,15243.824840976491,1553.3640698812437,0.37167663426279934,6.175347969391544,2.9298515810051065
4247.0,-30.04564952140439,5.000056784517041,35.05414243176079,24.623504548240476,5.000782339614425,-26.541006335303166,-40.03991548726333,1.4961391535125654,-6.554685357268454,-6.554685375426961,40.10829910322861,41031.65329040653,25750.047910094127,25750.047910094127,66781.70120050065,77202.95881265237,77193.39409986434,25750.047910094127,102943.44200995847,102943.44200995847,102943.44200995847,130462.61398163487,125949.63680211155,4512.9771795233255,0.0,90991.50562556573,54820.20010331731,40190.33946916491,27519.1719716764,67709.5114408413,20877.51319293863,1553.3642076741453,0.0,0.8783517479984005,2.723200612143952,0.0014947059257719628,1.0,1.0,-6.554670431041757,333670.1444439098,1559208.0750527473,4.672902568646957,1559208.0750527473,4.672902568646957,0.7586533931481088,0.09256054276277229,3.914307362324187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914307362324187,1.284742017721175,1.285040274490081,3.0467652714178617,6455.7300083236505,15243.823550021172,6454.008653545271,0.00033045424727774916,23245.87652502024,2370.4197177446163,19291.46376770591,1967.1818376005988,0.8298875607870464,0.8298875607870464,35404.06435579559,35382.83765553947,1.0007499501595056,0.8,4275.455146530303,4272.891774033241,1.0007499501595056,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.671796321746,4632.441516551485,6.184456693450748,5.000056784517041,-3.7450750868683422,8.745131871385384,2.9298515557936535,3.5,0.8371004445124725,0.6,0.0002321409575206655,0.9992048191491659,0.0002323256984672433,198.95997703090245,0.0,0.0,0.0,0.014523611921566183,7.850022722542281e-05,0.00015364073029524268,0.0006013970417475332,0.09256054276254026,0.09256054276254026,0.09256054276254026,0.09256054558818605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.3672198606,595.5988300819381,0.0,0.09256054276254026,0.09256054276277229,0.09256054276277229,0.3716766644592752,0.3716766644592752,0.5,10.000586040511607,1.994153757323147e-05,1.994153757323147e-05,-6.707523425575346e-12,1.81585164682474e-08,1.4944385213766509e-05,-6.707523425575346e-12,27519.1719716764,20877.51319293863,0.7586533931481088,0.9862971948756226,0.6059954121254653,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517690434339448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62753821534506,260.62753821534506,-12.522461784654922,244.85662031912253,276.39845611156716,124082.16612325855,124080.98769525457,1.1784280039585275,0.0,nan,276.39845611156716,3.2484561115671795,270.09008895307835,-3.059911046921627,263.78172179458977,-9.368278205410206,257.47335463610096,-15.676645363899013,251.1649874776116,-21.985012522388388,244.85662031912253,-28.29337968087745,1.0,1.0,28837.30492052088,28837.30492052088,275.62823637664917,2.4782363766491926,275.62823637664917,275.62823637664917,77193.41650012787,77193.39409986434,0.022400263536837883,0.0,8545.783548066482,8545.783548066482,0.8860910144308287,3933.878899135808,275.62823637664917,2.4782363766491926,1.0,0.002,0.12934538571677,0.004902374499241491,0.00019977476261964766,0.0018002252373954494,0.09988738130982383,0.09988738130982383,0.0,1.5096864730557158e-14,1.0,1.000000030423346,1.4944391921289935e-05,0.09256054276277229,0.0,2.797486130995725e-09,0.003593558595781758,0.0,1600073.468016119,266.5953146427315,1.8165223991672974e-08,1.0,1284567.081840253,2597.8889915604614,,,,,,,,,,,,,,,,,,2.0,15243.823550021172,1553.3642076741453,0.3716766644592752,6.175347969391544,2.9298515557936535
4248.0,-30.04563792903443,5.0000563845498345,35.05414296151047,24.623508424870693,5.000781797038696,-26.54099595642724,-40.039906406868226,1.496139824431948,-6.5546858791762475,-6.554685895310149,40.108300148210226,41031.65875115614,25750.04799657569,25750.04799657569,66781.70674773183,77202.96963267683,77193.40350655552,25750.04799657569,102943.45150313122,102943.45150313122,102943.45150313122,130462.62739249672,125949.64971268726,4512.97767980947,0.0,90991.51048204278,54820.19960052377,40190.34542391002,27519.175889365502,67709.52131327552,20877.51600576001,1553.3644018894072,0.0,0.8783517412020969,2.723200559391487,0.0014947059257719628,1.0,1.0,-6.554672640909075,333670.13759383204,1559208.120212818,4.672902799922723,1559208.120212818,4.672902799922723,0.7586533873577191,0.09256055210455406,3.9143070247286764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143070247286764,1.2847420145827426,1.2850402713509201,3.0467650160876554,6455.729467309582,15243.822308077079,6454.0084279372795,0.0003304543422562018,23245.87977059616,2370.420048701255,19291.463093348524,1967.1817688352828,0.8298874159088787,0.8298874159088787,35404.0619130128,35382.83765553947,1.0007498638482737,0.8,4275.454851535691,4272.891774033241,1.0007498638482737,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.671774891017,4632.441516551485,6.184456746053113,5.0000563845498345,-3.7450755912258265,8.74513197577566,2.9298515306600468,3.5,0.8371004373314419,0.6,0.0002321409575206655,0.9992036131171782,0.00023232597888278648,198.9599675435463,0.0,0.0,0.0,0.014523611921566183,7.850030791821958e-05,0.00015364064960244592,0.0006013966740227312,0.09256055210389087,0.09256055210389087,0.09256055210389087,0.09256055465169036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.37190000317,595.5988286112972,0.0,0.09256055210389087,0.09256055210455406,0.09256055210455406,0.3716766945415929,0.3716766945415929,0.5,10.000586117877114,1.879167774632151e-05,1.879167774632151e-05,2.2794210963184014e-11,1.6133924418682e-08,1.3254401096673973e-05,2.2794210963184014e-11,27519.175889365502,20877.51600576001,0.7586533873577191,0.9862971329947688,0.6059954044175355,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517689599164332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6275443460099,260.6275443460099,-12.52245565399005,244.8566317260578,276.3984569659616,124082.09979820692,124080.94668976523,1.15310844167725,0.0,nan,276.3984569659616,3.2484569659616227,270.090091917981,-3.0599080820189783,263.7817268700005,-9.368273129999466,257.47336182201985,-15.676638177980124,251.1649967740387,-21.985003225961265,244.8566317260578,-28.29336827394218,1.0,1.0,28837.30492052088,28837.30492052088,275.6282369575066,2.478236957506624,275.6282369575066,275.6282369575066,77193.42319001009,77193.40350655552,0.019683454564074054,0.0,8545.783548066482,8545.783548066482,0.8860910357726078,3933.87855985232,275.6282369575066,2.478236957506624,1.0,0.002,0.12934538322246855,0.0049023744152719055,0.00019977475855377546,0.0018002252414515804,0.09988737927688773,0.09988737927688773,0.0,5.355958732078392e-15,1.0,1.0000000270013287,1.325437830246301e-05,0.09256055210455406,0.0,2.481127586855075e-09,0.0031871748283215564,0.0,1600073.4674010116,266.59531412082373,1.6111130207718816e-08,1.0,1284567.0836143591,2597.8889843823954,,,,,,,,,,,,,,,,,,2.0,15243.822308077079,1553.3644018894072,0.3716766945415929,6.175347969391544,2.9298515306600468
4249.0,-30.045626390192307,5.000055990143811,35.05414348720313,24.623511917330347,5.00078342240418,-26.54098540893312,-40.03989729154853,1.496142441144079,-6.554686064236421,-6.5546860741046915,40.10830109065014,41031.669456713505,25750.047328980152,25750.047328980152,66781.71678569366,77202.98073276468,77193.41250809333,25750.047328980152,102943.45983707349,102943.45983707349,102943.45983707349,130462.63892772656,125949.66077987259,4512.978147853967,0.0,90991.5183593068,54820.2070832518,40190.34586228334,27519.179090653066,67709.52495293641,20877.51832356717,1553.3645539190532,0.0,0.8783517366455094,2.723200541317754,0.0014947059257719628,1.0,1.0,-6.554677945811136,333670.1352374098,1559208.160940055,4.672902954981758,1559208.160940055,4.672902954981758,0.7586533833292379,0.09256056108554447,3.914307217056971,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914307217056971,1.2847420023422649,1.2850402591076007,3.0467651948178234,6455.7298460173615,15243.821018660175,6454.007548023601,0.00033045419812601455,23245.880640845586,2370.420137442,19291.460463227657,1967.1815006375937,0.8298872716970948,0.8298872716970948,35404.06330466712,35382.83765553947,1.0007499130198163,0.8,4275.455019594238,4272.891774033241,1.0007499130198163,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.671752707972,4632.441516551485,6.184456618664239,5.000055990143811,-3.7450758365589087,8.74513182670272,2.9298515046441347,3.5,0.8371004298983242,0.6,0.0002321409575206655,0.9992024126556148,0.0002323262580038177,198.95995809999894,0.0,0.0,0.0,0.014523611921566183,7.850038892145004e-05,0.00015364056859921545,0.0006013963865006456,0.09256056108545176,0.09256056108545176,0.09256056108545176,0.09256056261621153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.3762316693,595.5988272489421,0.0,0.09256056108545176,0.09256056108554447,0.09256056108554447,0.3716767244989841,0.3716767244989841,0.5,10.000586164672807,1.672348793135825e-05,1.672348793135825e-05,-1.1880274541908875e-11,9.868244887911715e-09,8.128293529807706e-06,-1.1880274541908875e-11,27519.179090653066,20877.51832356717,0.7586533833292379,0.9862972282276733,0.6059955299528956,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517688906891977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6275505587543,260.6275505587543,-12.52244944124567,244.85664306685325,276.3984580506547,124082.07851548705,124080.90996875422,1.168546732840095,0.0,nan,276.3984580506547,3.248458050654733,270.090095053895,-3.0599049461049503,263.7817320571343,-9.368267942865657,257.47336906037464,-15.67663093962534,251.16500606361384,-21.984993936386132,244.85664306685325,-28.293356933146725,1.0,1.0,28837.30492052088,28837.30492052088,275.628237832043,2.478237832043021,275.628237832043,275.628237832043,77193.43504917332,77193.41250809333,0.022541079990332946,0.0,8545.783548066482,8545.783548066482,0.886091023614188,3933.878753142256,275.628237832043,2.478237832043021,1.0,0.002,0.12934538168871335,0.004902374389226683,0.00019977475611146869,0.0018002252438898744,0.09988737805573435,0.09988737805573435,0.0,1.3431096512750429e-15,1.0,1.0000000166218201,8.128305410082248e-06,0.09256056108554447,0.0,1.5215624795955157e-09,0.001954549077879639,0.0,1600073.467175047,266.59531393576356,9.880125162453623e-09,1.0,1284567.0842246492,2597.8889819131427,,,,,,,,,,,,,,,,,,2.0,15243.821018660175,1553.3645539190532,0.3716767244989841,6.175347969391544,2.9298515046441347
