time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4250.0,-30.045614888423763,5.000055590672215,35.05414401783175,24.623521521594398,5.000783839733152,-26.54097501560752,-40.039884439297,1.4961439669166983,-6.554686810657415,-6.55468682726775,40.108302284454936,41031.64771412849,25750.04793736216,25750.04793736216,66781.69565149065,77202.9883668958,77193.4233296442,25750.04793736216,102943.47126700636,102943.47126700636,102943.47126700636,130462.6551028741,125949.67643918391,4512.978663690192,0.0,90991.51654627545,54820.175893507134,40190.37850307591,27519.183835867738,67709.56233894365,20877.521718158183,1553.3647930275401,0.0,0.8783517280175928,2.7232004647614687,0.0014947059257719628,1.0,1.0,-6.554673151991096,333670.1253130245,1559208.2125315508,4.672903248586662,1559208.2125315508,4.672903248586662,0.7586533758660023,0.09256057068336467,3.9143057731966797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143057731966797,1.284741995204993,1.2850402519686719,3.046764087891526,6455.727500573365,15243.819728557344,6454.008538186968,0.00033045475713617607,23245.888752315277,2370.4209645817155,19291.463422892222,1967.1818024393879,0.8298871094343856,0.8298871094343856,35404.05285714316,35382.83765553947,1.0007495438758067,0.8,4275.45375793344,4272.891774033241,1.0007495438758067,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.671731386987,4632.441516551485,6.184456796449802,5.000055590672215,-3.745076517282433,8.745132107954648,2.9298514796392343,3.5,0.8371004227540669,0.6,0.0002321409575206655,0.9992012160526028,0.0002323265362283591,198.9599486867941,0.0,0.0,0.0,0.014523611921566183,7.850050313303321e-05,0.00015364045438763228,0.0006013957176060702,0.09256057068224963,0.09256057068224963,0.09256057068224963,0.09256057335267587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.3816141594,595.5988255572094,0.0,0.09256057068224963,0.09256057068336467,0.09256057068336467,0.3716767542346005,0.3716767542346005,0.5,10.000586245627755,1.638555914951212e-05,1.638555914951212e-05,-1.2505552149377763e-11,1.661032911215443e-08,1.3675276647973078e-05,-1.2505552149377763e-11,27519.183835867738,20877.521718158183,0.7586533758660023,0.9862963715108917,0.6059948742354939,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517688217816258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62755672546336,260.62755672546336,-12.522443274536613,244.85665433614935,276.39845911477653,124081.98917213826,124080.82928418358,1.159887954677111,0.0,nan,276.39845911477653,3.2484591147765514,270.09009815905233,-3.0599018409476457,263.7817372033259,-9.36826279667406,257.4733762476009,-15.676623752399053,251.16501529187516,-21.984984708124813,244.85665433614935,-28.29334566385063,1.0,1.0,28837.30492052088,28837.30492052088,275.62823834518287,2.4782383451828878,275.62823834518287,275.62823834518287,77193.44621635259,77193.4233296442,0.022886708393343724,0.0,8545.783548066482,8545.783548066482,0.8860911148907172,3933.877302062663,275.62823834518287,2.4782383451828878,1.0,0.002,0.12934537911726254,0.00490237426330709,0.00019977475183066186,0.0018002252482003857,0.09988737591533092,0.09988737591533092,0.0,3.10476470921639e-14,1.0,1.000000027853608,1.3675289153525227e-05,0.09256057068336467,0.0,2.5599196704018265e-09,0.003288388553437221,0.0,1600073.466309158,266.59531318934256,1.662283466430381e-08,1.0,1284567.0867949727,2597.888971513569,,,,,,,,,,,,,,,,,,2.0,15243.819728557344,1553.3647930275401,0.3716767542346005,6.175347969391544,2.9298514796392343
4251.0,-30.045603271659306,5.000055192252313,35.05414454855106,24.623525502998405,5.000783612743542,-26.540964583218898,-40.039875358901895,1.4961449243039693,-6.554687239749626,-6.554687256662591,40.10830334832495,41031.65387227212,25750.04781084464,25750.04781084464,66781.70168311676,77202.99943364573,77193.43329926835,25750.04781084464,102943.48111011299,102943.48111011299,102943.48111011299,130462.66884167408,125949.68968153397,4512.979160140111,0.0,90991.52197676129,54820.17641539092,40190.383957078186,27519.187731561095,67709.57168863928,20877.524521415908,1553.3649839073064,0.0,0.8783517216398762,2.7232004211581486,0.0014947059257719628,1.0,1.0,-6.554673305748452,333670.1196544847,1559208.2585066357,4.672903465618065,1559208.2585066357,4.672903465618065,0.7586533703344731,0.09256057991168716,3.9143054959880375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143054959880375,1.284741990726519,1.285040247489158,3.0467638827423285,6455.727065886833,15243.818438096436,6454.008216249314,0.0003304548229237248,23245.89178591782,2370.4212739230848,19291.46246059903,1967.1817043127908,0.8298869597373608,0.8298869597373609,35404.05085130917,35382.83765553947,1.0007494730033613,0.8,4275.453515705509,4272.891774033241,1.0007494730033613,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6717082025225,4632.441516551485,6.184456800500504,5.000055192252313,-3.7450769538937596,8.745132146146073,2.9298514524488755,3.5,0.837100414985393,0.6,0.0002321409575206655,0.9992000074873971,0.0002323268172349303,198.9599391794759,0.0,0.0,0.0,0.014523611921566183,7.850058382609214e-05,0.00015364037369457336,0.0006013953591583244,0.09256057991125324,0.09256057991125324,0.09256057991125324,0.09256058257251246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.3863693269,595.5988240630966,0.0,0.09256057991125324,0.09256057991168716,0.09256057991168716,0.37167678393020515,0.37167678393020515,0.5,10.000586326376416,1.6053525541792624e-05,1.6053525541792624e-05,-4.462208380573429e-11,1.6912963474169374e-08,1.3950914137694781e-05,-4.462208380573429e-11,27519.187731561095,20877.524521415908,0.7586533703344731,0.9862963243987231,0.6059948815058989,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517687530954568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62756280638655,260.62756280638655,-12.522437193613428,244.85666556095086,276.3984600518215,124081.93038442629,124080.786631793,1.1437526332692807,0.0,nan,276.3984600518215,3.248460051821496,270.09010115364833,-3.0598988463516434,263.7817422554735,-9.368257744526488,257.4733833572998,-15.676616642700196,251.16502445912533,-21.984975540874643,244.85666556095086,-28.29333443904912,1.0,1.0,28837.30492052088,28837.30492052088,275.62823908240125,2.4782390824012737,275.62823908240125,275.62823908240125,77193.45358471962,77193.43329926835,0.020285451275412925,0.0,8545.783548066482,8545.783548066482,0.8860911324150178,3933.877023467978,275.62823908240125,2.4782390824012737,1.0,0.002,0.12934537649310784,0.004902374196280949,0.00019977474760135168,0.0018002252524092822,0.09988737380067583,0.09988737380067583,0.0,1.0633854907737827e-14,1.0,1.0000000284117962,1.3950958759778587e-05,0.09256057991168716,0.0,2.611523367993375e-09,0.0033546769687474473,0.0,1600073.4658063322,266.59531276025035,1.6957585557975108e-08,1.0,1284567.0882604783,2597.8889655840844,,,,,,,,,,,,,,,,,,2.0,15243.818438096436,1553.3649839073064,0.37167678393020515,6.175347969391544,2.9298514524488755
4252.0,-30.04559170591716,5.00005479817187,35.05414507666471,24.623534792941086,5.000785005003482,-26.54095403482539,-40.039866243582196,1.4961473339114373,-6.554687492448863,-6.554687505880736,40.1083043345829,41031.65016131001,25750.04728996271,25750.04728996271,66781.69745127272,77203.00712355075,77193.44270528092,25750.04728996271,102943.48999524362,102943.48999524362,102943.48999524362,130462.68116741048,125949.70152983151,4512.979637578981,0.0,90991.52146155,54820.16449930815,40190.39662471317,27519.191172166855,67709.58779688002,20877.527007417026,1553.3651489638873,0.0,0.8783517165350628,2.7232003959059132,0.0014947059257719628,1.0,1.0,-6.55467644993513,333670.1163710471,1559208.301126943,4.672903639333034,1559208.301126943,4.672903639333034,0.7586533658203128,0.09256058892308543,3.914304302975606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914304302975606,1.2847419794548376,1.28504023621486,3.0467629808723045,6455.725154932473,15243.81715032267,6454.008909208272,0.00033045526986554886,23245.898739241955,2370.4219829648205,19291.464531899728,1967.1819155266812,0.8298868006051041,0.8298868006051041,35404.04221887635,35382.83765553947,1.0007491679922775,0.8,4275.45247323821,4272.891774033241,1.0007491679922775,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.671684720881,4632.441516551485,6.184456710277076,5.00005479817187,-3.7450772532733914,8.745132051445262,2.9298514249099923,3.5,0.8371004071171406,0.6,0.0002321409575206655,0.9991988042319374,0.00023232709700759426,198.9599297139159,0.0,0.0,0.0,0.014523611921566183,7.850066482958587e-05,0.00015364029269107962,0.0006013948587911245,0.09256058892298594,0.09256058892298594,0.09256058892298594,0.0925605910115038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.39083206205,595.5988226602678,0.0,0.09256058892298594,0.09256058892308543,0.09256058892308543,0.3716768135937442,0.3716768135937442,0.5,10.00058638993638,1.5143934717798402e-05,1.5143934717798402e-05,-7.105427357601002e-12,1.343187250313349e-08,1.105594560613099e-05,-7.105427357601002e-12,27519.191172166855,20877.527007417026,0.7586533658203128,0.9862960272570134,0.6059946825315145,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517686837225625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6275689596875,260.6275689596875,-12.522431040312483,244.85667675525542,276.39846116411894,124081.8633542064,124080.7059881322,1.157366074174593,0.0,nan,276.39846116411894,3.2484611641189645,270.09010428234717,-3.0598957176528074,263.78174740057386,-9.368252599426114,257.47339051880124,-15.676609481198739,251.16503363702856,-21.98496636297142,244.85667675525542,-28.293323244744556,1.0,1.0,28837.30492052088,28837.30492052088,275.6282399338443,2.4782399338443497,275.6282399338443,275.6282399338443,77193.4660424198,77193.44270528092,0.023337138874921948,0.0,8545.783548066482,8545.783548066482,0.8860912078336903,3933.875824490484,275.6282399338443,2.4782399338443497,1.0,0.002,0.12934537441110194,0.0049023741597709804,0.00019977474428338804,0.0018002252557265375,0.09988737214169402,0.09988737214169402,0.0,9.925654048670296e-15,1.0,1.0000000225498553,1.1055952711558348e-05,0.09256058892308543,0.0,2.0695983776056585e-09,0.002658537963549453,0.0,1600073.4655049022,266.5953125075511,1.3438977930491092e-08,1.0,1284567.089110857,2597.8889621434305,,,,,,,,,,,,,,,,,,2.0,15243.81715032267,1553.3651489638873,0.3716768135937442,6.175347969391544,2.9298514249099923
4253.0,-30.0455800936845,5.000054401165029,35.054145609305245,24.62353891404348,5.000784190164484,-26.54094366529942,-40.039857163187094,1.4961477617820773,-6.554688126967562,-6.5546881474195695,40.108305521424136,41031.65477866227,25750.047641495134,25750.047641495134,66781.70242015741,77203.01815584982,77193.45376064288,25750.047641495134,102943.501402138,102943.501402138,102943.501402138,130462.6971878079,125949.71703182359,4512.980155984316,0.0,90991.5261038358,54820.162726658775,40190.40375241892,27519.195785669905,67709.59953808882,20877.530314289113,1553.365379099841,0.0,0.8783517085386108,2.723200330669658,0.0014947059257719628,1.0,1.0,-6.554671248618149,333670.1079164642,1559208.3524165999,4.672903911449432,1559208.3524165999,4.672903911449432,0.7586533588005754,0.09256059841543847,3.91430387694217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91430387694217,1.2847419774533406,1.2850402342128984,3.0467626540087345,6455.724462347791,15243.815861913981,6454.008765329534,0.00033045540229596657,23245.90245530907,2370.422361898209,19291.46410183655,1967.181871672442,0.8298866494396144,0.8298866494396144,35404.039136171516,35382.83765553947,1.0007490590705959,0.8,4275.452100965522,4272.891774033241,1.0007490590705959,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.671661789244,4632.441516551485,6.184456828766759,5.000054401165029,-3.745077849940102,8.745132251105131,2.9298513980161456,3.5,0.8371003994331845,0.6,0.0002321409575206655,0.9991975961413452,0.00023232737790516777,198.9599202103084,0.0,0.0,0.0,0.014523611921566183,7.850074552279818e-05,0.0001536402119978673,0.0006013944774774689,0.09256059841452019,0.09256059841452019,0.09256059841452019,0.09256060166462562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.39609682566,595.5988210064775,0.0,0.09256059841452019,0.09256059841543847,0.09256059841543847,0.3716768431634814,0.3716768431634814,0.5,10.000586488325878,1.5726316235031845e-05,1.5726316235031845e-05,-8.86188900039997e-11,2.045203473244328e-08,1.6898801447950973e-05,-8.86188900039997e-11,27519.195785669905,20877.530314289113,0.7586533588005754,0.9862959296132089,0.6059946456422424,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451768614654369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6275749757879,260.6275749757879,-12.522425024212055,244.85668791257345,276.3984620390014,124081.79294833154,124080.66138816535,1.1315601661886971,0.0,nan,276.3984620390014,3.2484620390014243,270.0901072137169,-3.059892786283058,263.78175238843056,-9.368247611569416,257.4733975631454,-15.67660243685458,251.16504273785958,-21.984957262140398,244.85668791257345,-28.29331208742653,1.0,1.0,28837.30492052088,28837.30492052088,275.62824058596823,2.4782405859682513,275.62824058596823,275.62824058596823,77193.47207902091,77193.45376064288,0.01831837803183589,0.0,8545.783548066482,8545.783548066482,0.8860912347662471,3933.8753963268805,275.62824058596823,2.4782405859682513,1.0,0.002,0.12934537123551595,0.00490237405660693,0.0001997747391152805,0.0018002252609067527,0.09988736955764026,0.09988736955764026,0.0,2.203315654925042e-14,1.0,1.000000034380903,1.6898890066840977e-05,0.09256059841543847,0.0,3.1633564095201944e-09,0.004063543541724205,0.0,1600073.4647707832,266.5953118730324,2.054065362244728e-08,1.0,1284567.0913005176,2597.888953284038,,,,,,,,,,,,,,,,,,2.0,15243.815861913981,1553.365379099841,0.3716768431634814,6.175347969391544,2.9298513980161456
4254.0,-30.045568532316402,5.0000540100810165,35.05414613620292,24.623542476352327,5.000785575365801,-26.540933121548033,-40.03984808279199,1.4961501645972082,-6.554688299156908,-6.554688311136798,40.108306421009345,41031.6649515417,25750.04693031634,25750.04693031634,66781.71188185803,77203.02924571492,77193.46219805174,25750.04693031634,102943.50912836808,102943.50912836808,102943.50912836808,130462.70790617912,125949.72728571718,4512.980620461935,0.0,90991.53365800886,54820.169363834866,40190.40477130444,27519.198777811038,67709.60354911548,20877.532482637245,1553.3655207707623,0.0,0.8783517042275878,2.7232003141714274,0.0014947059257719628,1.0,1.0,-6.554678465166717,333670.1057604993,1559208.3912922451,4.672904058152002,1559208.3912922451,4.672904058152002,0.7586533551067982,0.09256060724456158,3.914304009790014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914304009790014,1.2847419662134325,1.2850402229703808,3.0467627840684517,6455.724737928725,15243.81457482218,6454.007957342324,0.0003304552848684577,23245.903596253927,2370.422478242206,19291.46168670871,1967.1816253979403,0.8298865048127243,0.8298865048127243,35404.040097435725,35382.83765553947,1.000749093035091,0.8,4275.452217049426,4272.891774033241,1.000749093035091,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.671637544836,4632.441516551485,6.184456693972197,5.0000540100810165,-3.745078084365533,8.74513209444655,2.9298513695827015,3.5,0.8371003913093433,0.6,0.0002321409575206655,0.9991963933440712,0.00023232765757264724,198.95991074833,0.0,0.0,0.0,0.014523611921566183,7.850082621608761e-05,0.0001536401313045779,0.0006013941820301735,0.09256060724452697,0.09256060724452697,0.09256060724452697,0.09256060909132663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.40017524536,595.5988197243726,0.0,0.09256060724452697,0.09256060724456158,0.09256060724456158,0.3716768727984322,0.3716768727984322,0.5,10.000586544667081,1.4609354138883646e-05,1.4609354138883646e-05,1.1993961379630491e-11,1.197986421175301e-08,9.845970055266662e-06,1.1993961379630491e-11,27519.198777811038,20877.532482637245,0.7586533551067982,0.9862960109257712,0.6059947599867127,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451768545308551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62758107501253,260.62758107501253,-12.522418924987448,244.85669905084447,276.3984630991795,124081.76894832075,124080.6217533872,1.1471949335455507,0.0,nan,276.3984630991795,3.248463099179503,270.0901102895139,-3.059889710486061,263.78175747984636,-9.368242520153615,257.47340467017887,-15.676595329821112,251.16505186051197,-21.98494813948801,244.85669905084447,-28.29330094915551,1.0,1.0,28837.30492052088,28837.30492052088,275.6282414095694,2.4782414095694207,275.6282414095694,275.6282414095694,77193.4835137795,77193.46219805174,0.021315727761248127,0.0,8545.783548066482,8545.783548066482,0.8860912263680046,3933.875529838964,275.6282414095694,2.4782414095694207,1.0,0.002,0.12934536937947572,0.004902374034645821,0.00019977473618144784,0.001800225263823761,0.09988736809072392,0.09988736809072392,0.0,5.208507236620363e-15,1.0,1.0000000200998016,9.845958061305282e-06,0.09256060724456158,0.0,1.8430960464411205e-09,0.002367580528393491,0.0,1600073.4645565702,266.59531170084307,1.196787025037338e-08,1.0,1284567.0918588918,2597.8889510248414,,,,,,,,,,,,,,,,,,2.0,15243.81457482218,1553.3655207707623,0.3716768727984322,6.175347969391544,2.9298513695827015
4255.0,-30.04555701918178,5.000053617538381,35.05414666851796,24.623551836144202,5.00078682832366,-26.54092263443124,-40.039835195615865,1.496152443573451,-6.554688849383695,-6.554688870519813,40.108307631105156,41031.645440912675,25750.047105729584,25750.047105729584,66781.69254664225,77203.03690679972,77193.4738316368,25750.047105729584,102943.52093736638,102943.52093736638,102943.52093736638,130462.72436629338,125949.74322692379,4512.981139369583,0.0,90991.53294984873,54820.14148396304,40190.434962095205,27519.203428927,67709.6383910222,20877.53582160844,1553.3657507511186,0.0,0.8783516965881754,2.7232002572482696,0.0014947059257719628,1.0,1.0,-6.554671426778214,333670.0983885063,1559208.4435866673,4.672904318118475,1559208.4435866673,4.672904318118475,0.758653348216572,0.09256061671887385,3.914302779867312,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914302779867312,1.2847419555528192,1.2850402123072928,3.046761852019539,6455.722763028922,15243.813287098463,6454.008694228242,0.00033045574831739823,23245.910719490428,2370.4232046101806,19291.463889310035,1967.1818500007685,0.8298863452630916,0.8298863452630916,35404.03119792584,35382.83765553947,1.0007487785873563,0.8,4275.451142329446,4272.891774033241,1.0007487785873563,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.671614259719,4632.441516551485,6.184456770687911,5.000053617538381,-3.745078617992501,8.745132235530882,2.9298513422742998,3.5,0.8371003835069428,0.6,0.0002321409575206655,0.9991951955663609,0.0002323279360736758,198.95990132582745,0.0,0.0,0.0,0.014523611921566183,7.850094073861763e-05,0.00015364001678204786,0.0006013935447888303,0.09256061671816516,0.09256061671816516,0.09256061671816516,0.09256062005535964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.405540002,595.5988180392045,0.0,0.09256061671816516,0.09256061671887385,0.09256061671887385,0.37167690231789735,0.37167690231789735,0.5,10.000586645640425,1.537800187634275e-05,1.537800187634275e-05,-6.701839083689265e-11,2.1136145278433105e-08,1.7443741626266274e-05,-6.701839083689265e-11,27519.203428927,20877.53582160844,0.758653348216572,0.9862952178385435,0.6059941600035655,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517684762664917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6275872258411,260.6275872258411,-12.522412774158852,244.8567101639984,276.39846428768294,124081.69848750798,124080.54158646757,1.156901040395536,0.0,nan,276.39846428768294,3.248464287682964,270.0901134629473,-3.059886537052705,263.78176263821035,-9.368237361789625,257.47341181347247,-15.67658818652751,251.1650609887357,-21.984939011264288,244.8567101639984,-28.293289836001577,1.0,1.0,28837.30492052088,28837.30492052088,275.6282422115109,2.478242211510917,275.6282422115109,275.6282422115109,77193.49586285636,77193.4738316368,0.02203121955972165,0.0,8545.783548066482,8545.783548066482,0.8860913041200288,3933.8742937666484,275.6282422115109,2.478242211510917,1.0,0.002,0.12934536610225378,0.004902373946832874,0.0001997747308900903,0.0018002252691269396,0.09988736544504515,0.09988736544504515,0.0,1.7029780363664315e-14,1.0,1.000000035484279,1.744380864465711e-05,0.09256061671887385,0.0,3.265362059755042e-09,0.0041945766512003786,0.0,1600073.4639243681,266.5953111506163,2.1203163669269998e-08,1.0,1284567.0937681696,2597.888943299871,,,,,,,,,,,,,,,,,,2.0,15243.813287098463,1553.3657507511186,0.37167690231789735,6.175347969391544,2.9298513422742998
4256.0,-30.045543013276358,5.000053222554759,35.054147204683474,24.623555852472805,5.000786182698699,-26.540910093680044,-40.03982580089939,1.496153263101992,-6.55468946112012,-6.554689488609101,40.108308806835524,41031.65935558259,25750.047398679366,25750.047398679366,66781.70675426195,77203.0490020515,77193.48478463698,25750.047398679366,102943.53218331635,102943.53218331635,102943.53218331635,130462.7401314327,125949.75846035837,4512.9816710743335,0.0,90991.53817010173,54820.14852363125,40190.432940522755,27519.207948116353,67709.64088863911,20877.539062610005,1553.3659757201713,0.0,0.8783516887620717,2.7232001944203263,0.0014947059257719628,1.0,1.0,-6.55466688567094,333670.0902450636,1559208.4943959932,4.672904584437983,1559208.4943959932,4.672904584437983,0.7586533414032739,0.09256062619499951,3.9143024646004823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143024646004823,1.2847419517192225,1.2850402084728059,3.046761615717788,6455.722262333867,15243.81199879385,6454.008418647927,0.00033045583122021604,23245.913925404555,2370.423531522442,19291.46306558203,1967.1817660038882,0.8298861953755726,0.8298861953755726,35404.02891670901,35382.83765553947,1.0007486979847786,0.8,4275.450866845813,4272.891774033241,1.0007486979847786,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.671590043633,4632.441516551485,6.1844568770154895,5.000053222554759,-3.7450791972366884,8.745132419791448,2.9298513138740727,3.5,0.8371003753925922,0.6,0.0002321409575206655,0.9991937384534333,0.0002323282748748773,198.95988986320927,0.0,0.0,0.0,0.014523611921566183,7.85010242253293e-05,0.0001536399332953362,0.0006013931695589882,0.0925606261941751,0.0925606261941751,0.0925606261941751,0.09256063050040754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.41059762606,595.5988164522258,0.0,0.0925606261941751,0.09256062619499951,0.09256062619499951,0.3716769319244642,0.3716769319244642,0.5,10.000586775851993,1.704600873608797e-05,1.704600873608797e-05,1.5063505998114124e-11,2.748896577031701e-08,2.260293814515535e-05,1.5063505998114124e-11,27519.207948116353,20877.539062610005,0.7586533414032739,0.9862953912884677,0.6059943431551594,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451768407512479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6275934729081,260.6275934729081,-12.522406527091903,244.8567216699112,276.39846527590373,124081.6456708719,124080.47066846002,1.1750024118834304,0.0,nan,276.39846527590373,3.2484652759037544,270.0901165547065,-3.059883445293451,263.78176783350807,-9.368232166491907,257.473419112309,-15.676580887690989,251.1650703911101,-21.98492960888987,244.8567216699112,-28.293278330088782,1.0,1.0,28837.30492052088,28837.30492052088,275.62824287510637,2.478242875106389,275.62824287510637,275.62824287510637,77193.50306863725,77193.48478463698,0.018284000267158262,0.0,8545.783548066482,8545.783548066482,0.8860913240502514,3933.873976923485,275.62824287510637,2.478242875106389,1.0,0.002,0.12934536185709575,0.004902373852439841,0.00019977472407971557,0.0018002252759432092,0.09988736203985778,0.09988736203985778,0.0,2.29248044159025e-14,1.0,1.0000000459306908,2.260292308164935e-05,0.09256062619499951,0.0,4.231113523795711e-09,0.005435149211589186,0.0,1600073.4632157853,266.59531053887986,2.7473902264318895e-08,1.0,1284567.0958772432,2597.8889347665067,,,,,,,,,,,,,,,,,,2.0,15243.81199879385,1553.3659757201713,0.3716769319244642,6.175347969391544,2.9298513138740727
4257.0,-30.04553147501325,5.000052832747951,35.0541477357145,24.623565037641697,5.000787533776928,-26.54089957413426,-40.03981672050429,1.4961556328970953,-6.554689675838347,-6.554689695626134,40.108309731023915,41031.65565707675,25750.046777079657,25750.046777079657,66781.70243415641,77203.05644890458,77193.49341446141,25750.046777079657,102943.54019154106,102943.54019154106,102943.54019154106,130462.75126267884,125949.76910576504,4512.982156913798,0.0,90991.5374412636,54820.13664943251,40190.44532425676,27519.21107113778,67709.65639539454,20877.54132279182,1553.3661246024394,0.0,0.8783516841221696,2.723200173507489,0.0014947059257719628,1.0,1.0,-6.55467345204039,333670.0875175901,1559208.5343353464,4.672904742332198,1559208.5343353464,4.672904742332198,0.7586533374384501,0.09256063512720604,3.914301281467886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914301281467886,1.284741940633776,1.2850401973847858,3.0467607210961933,6455.720366738059,15243.810760811515,6454.009124994457,0.000330456275987636,23245.920765491315,2370.4242290171787,19291.465176899077,1967.1819812983106,0.8298860420077381,0.8298860420077381,35404.02035576364,35382.83765553947,1.000748395499619,0.8,4275.449833011461,4272.891774033241,1.000748395499619,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.67156464182,4632.441516551485,6.184456765454507,5.000052832747951,-3.745079464858991,8.745132297606942,2.9298512840832442,3.5,0.8371003668809269,0.6,0.0002321409575206655,0.9991925380649053,0.00023232855398444354,198.95988042014324,0.0,0.0,0.0,0.014523611921566183,7.850110491888376e-05,0.00015363985260178172,0.0006013926719236913,0.09256063512713354,0.09256063512713354,0.09256063512713354,0.09256063817210287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.4146211462,595.5988151891825,0.0,0.09256063512713354,0.09256063512720604,0.09256063512720604,0.3716769617189054,0.3716769617189054,0.5,10.000586868258534,1.6960220705186657e-05,1.6960220705186657e-05,4.3144154915353283e-11,1.9787762539635878e-08,1.624358571916673e-05,4.3144154915353283e-11,27519.21107113778,20877.54132279182,0.7586533374384501,0.9862951016053118,0.6059941497483013,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517683238721737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6275997559031,260.6275997559031,-12.5224002440969,244.856733089095,276.3984664227098,124081.57547751123,124080.39371746192,1.1817600492727431,0.0,nan,276.3984664227098,3.248466422709839,270.0901197559882,-3.059880244011765,263.7817730892652,-9.36822691073479,257.4734264225416,-15.676573577458385,251.1650797558184,-21.98492024418158,244.856733089095,-28.293266910904975,1.0,1.0,28837.30492052088,28837.30492052088,275.62824367792354,2.478243677923558,275.62824367792354,275.62824367792354,77193.51547099915,77193.49341446141,0.022056537738535553,0.0,8545.783548066482,8545.783548066482,0.8860913988443404,3933.872787875225,275.62824367792354,2.478243677923558,1.0,0.002,0.12934535880176645,0.004902373827637617,0.00019977471927576813,0.0018002252807279063,0.09988735963788406,0.09988735963788406,0.0,3.674578002987872e-15,1.0,1.0000000330539254,1.6243542575011816e-05,0.09256063512720604,0.0,3.0406810187410728e-09,0.0039059587878811854,0.0,1600073.4629528914,266.59531032416163,1.9744618384720525e-08,1.0,1284567.0965836337,2597.888931908444,,,,,,,,,,,,,,,,,,2.0,15243.810760811515,1553.3661246024394,0.3716769617189054,6.175347969391544,2.9298512840832442
4258.0,-30.04551988902356,5.000052439729426,35.05414827071422,24.62356915874409,5.000786658923239,-26.540889234229144,-40.03980764010919,1.4961560041309323,-6.554690329450807,-6.55469035499726,40.10831090759378,41031.66002728351,25750.04716290229,25750.04716290229,66781.7071901858,77203.06746059805,77193.50425136315,25750.04716290229,102943.55141426544,102943.55141426544,102943.55141426544,130462.76706729607,125949.78437916069,4512.982688135379,0.0,90991.54199543514,54820.13456212876,40190.45270367375,27519.215653030627,67709.66835670438,20877.54460582691,1553.3663536530746,0.0,0.8783516760682821,2.723200106480617,0.0014947059257719628,1.0,1.0,-6.554669329559033,333670.07882839575,1559208.5851808337,4.672905016403116,1559208.5851808337,4.672905016403116,0.758653330423962,0.09256064467193438,3.914300840040887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914300840040887,1.2847419388972157,1.2850401956478226,3.046760381622481,6455.719647433999,15243.809473860943,6454.009000160817,0.0003304564153667477,23245.924550470852,2370.4246149776786,19291.464803762974,1967.1819432490172,0.8298858908312262,0.8298858908312262,35404.01716167315,35382.83765553947,1.000748282642348,0.8,4275.44944728765,4272.891774033241,1.000748282642348,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.671540010282,4632.441516551485,6.184456894704691,5.000052439729426,-3.7450800751335254,8.745132514862952,2.929851255195782,3.5,0.8371003586273663,0.6,0.0002321409575206655,0.9991913327126767,0.00023232883424882447,198.959870938018,0.0,0.0,0.0,0.014523611921566183,7.850118561251421e-05,0.0001536397719081513,0.0006013922882437668,0.09256064467074947,0.09256064467074947,0.09256064467074947,0.09256064869363528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.4197242772,595.5988135874469,0.0,0.09256064467074947,0.09256064467193438,0.09256064467193438,0.371676991513306,0.371676991513306,0.5,10.000586989872772,1.801111761778884e-05,1.801111761778884e-05,-1.0061285138363019e-11,2.5546455617586616e-08,2.102543822957159e-05,-1.0061285138363019e-11,27519.215653030627,20877.54460582691,0.758653330423962,0.9862949976120109,0.605994107239202,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517682549681137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62760587027486,260.62760587027486,-12.522394129725114,244.8567444253268,276.39846731522164,124081.50150907027,124080.3514651037,1.1500439665588897,0.0,nan,276.39846731522164,3.24846731522166,270.09012273724403,-3.059877262755947,263.78177815926506,-9.368221840734918,257.4734335812854,-15.676566418714572,251.16508900330612,-21.984910996693856,244.8567444253268,-28.293255574673168,1.0,1.0,28837.30492052088,28837.30492052088,275.62824428665164,2.478244286651659,275.62824428665164,275.62824428665164,77193.5214400517,77193.50425136315,0.01718868855095934,0.0,8545.783548066482,8545.783548066482,0.8860914267500283,3933.8723442410915,275.62824428665164,2.478244286651659,1.0,0.002,0.12934535485210522,0.004902373724413737,0.00019977471290478805,0.0018002252870811576,0.09988735645239402,0.09988735645239402,0.0,-1.4054295921495097e-14,1.0,1.0000000427365465,2.102544829085673e-05,0.09256064467193438,0.0,3.935821726681408e-09,0.005055827096971173,0.0,1600073.4621945347,266.59530967054917,2.555651690272498e-08,1.0,1284567.0988340538,2597.888922803198,,,,,,,,,,,,,,,,,,2.0,15243.809473860943,1553.3663536530746,0.371676991513306,6.175347969391544,2.929851255195782
4259.0,-30.045508352944832,5.000052052501789,35.054148799423274,24.623572721052938,5.000788004332129,-26.54087871721649,-40.03979478785766,1.496158368604398,-6.554690512941761,-6.5546905286488,40.10831179609105,41031.65476749978,25750.046467551074,25750.046467551074,66781.70123505086,77203.07853087554,77193.51248935843,25750.046467551074,102943.5589569095,102943.5589569095,102943.5589569095,130462.77755846345,125949.79439544193,4512.9831630215185,0.0,90991.5494883535,54820.12572497997,40190.47084819281,27519.218601553945,67709.68944974676,20877.546742222064,1553.366493472021,0.0,0.8783516717453586,2.723200088986068,0.0014947059257719628,1.0,1.0,-6.55467763978686,333670.0765408612,1559208.623576788,4.672905163510661,1559208.623576788,4.672905163510661,0.758653326771537,0.09256065356022855,3.914300962679804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914300962679804,1.2847419278366632,1.2850401845847024,3.0467605033105545,6455.7199052764245,15243.808188251103,6454.008205066645,0.0003304563025708848,23245.925736394824,2370.4247359082688,19291.462427173286,1967.1817009043136,0.8298857462565898,0.8298857462565898,35404.01804906745,35382.83765553947,1.0007483139967814,0.8,4275.449554450898,4272.891774033241,1.0007483139967814,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6715139986545,4632.441516551485,6.184456766336392,5.000052052501789,-3.7450803172641463,8.745132369765935,2.9298512246897737,3.5,0.837100349911364,0.6,0.0002321409575206655,0.9991901325545217,0.000232329113306169,198.95986149674144,0.0,0.0,0.0,0.014523611921566183,7.850129982516852e-05,0.00015363965769549698,0.0006013918600232794,0.09256065356009129,0.09256065356009129,0.09256065356009129,0.09256065597486224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.4236666194,595.5988123490486,0.0,0.09256065356009129,0.09256065356022855,0.09256065356022855,0.3716770214256632,0.3716770214256632,0.5,10.00058706331878,1.7049335326646542e-05,1.7049335326646542e-05,4.030198397231288e-11,1.570703034303733e-08,1.2888861931514839e-05,4.030198397231288e-11,27519.218601553945,20877.546742222064,0.758653326771537,0.9862946024086459,0.6059938407774405,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517681857790472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6276120439871,260.6276120439871,-12.522387956012892,244.856755705252,276.39846838272126,124081.4748973552,124080.31369214355,1.1612052116520664,0.0,nan,276.39846838272126,3.248468382721285,270.0901258472282,-3.0598741527717834,263.78178331173433,-9.368216688265647,257.47344077624035,-15.676559223759625,251.16509824074632,-21.98490175925366,244.856755705252,-28.29324429474798,1.0,1.0,28837.30492052088,28837.30492052088,275.6282450769837,2.4782450769837396,275.6282450769837,275.6282450769837,77193.53284567116,77193.51248935843,0.0203563127288362,0.0,8545.783548066482,8545.783548066482,0.8860914189971647,3933.872467493203,275.6282450769837,2.4782450769837396,1.0,0.002,0.12934535242525572,0.004902373703111,0.00019977470908523777,0.001800225290910083,0.09988735454261888,0.09988735454261888,0.0,-4.679416576447437e-15,1.0,1.0000000262611313,1.2888821629530867e-05,0.09256065356022855,0.0,2.412700471358748e-09,0.003099275646278262,0.0,1600073.4619651847,266.5953094870582,1.566672835906502e-08,1.0,1284567.0994265024,2597.8889204061306,,,,,,,,,,,,,,,,,,2.0,15243.808188251103,1553.366493472021,0.3716770214256632,6.175347969391544,2.9298512246897737
4260.0,-30.04549678925265,5.000051663634646,35.05414933312836,24.623582080844812,5.000789210825876,-26.54086818924536,-40.03978567253796,1.4961606108187404,-6.554691077085579,-6.554691100893388,40.10831299765329,41031.650571272374,25750.046664673784,25750.046664673784,66781.69723594617,77203.0862057082,77193.52395481455,25750.046664673784,102943.57061948834,102943.57061948834,102943.57061948834,130462.79384380061,125949.81015337116,4512.983690429445,0.0,90991.54872139842,54820.11308696303,40190.484038261544,27519.223224312278,67709.70726257382,20877.550060014157,1553.3667224004503,0.0,0.878351664069292,2.7232000307833317,0.0014947059257719628,1.0,1.0,-6.554671570060577,333670.06900080154,1559208.675502035,4.672905424724474,1559208.675502035,4.672905424724474,0.758653319893476,0.09256066310290575,3.914299722996974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914299722996974,1.2847419173480157,1.2850401740936197,3.046759563256823,6455.717913415371,15243.80690202758,6454.008954314372,0.0003304567704509078,23245.932902585948,2370.4254666563966,19291.46466672488,1967.1819292750208,0.8298855867633878,0.8298855867633878,35404.00907893355,35382.83765553947,1.0007479970537274,0.8,4275.448471202242,4272.891774033241,1.0007479970537274,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.671488918048,4632.441516551485,6.184456850933037,5.000051663634646,-3.7450808608737525,8.7451325245084,2.929851195275652,3.5,0.8371003415073291,0.6,0.0002321409575206655,0.9991889295251443,0.00023232939303179475,198.9598520328666,0.0,0.0,0.0,0.014523611921566183,7.850138082934537e-05,0.00015363957669132014,0.0006013913524842068,0.09256066310211604,0.09256066310211604,0.09256066310211604,0.09256066682885565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.42893337994,595.598810695329,0.0,0.09256066310211604,0.09256066310290575,0.09256066310290575,0.3716770512404122,0.3716770512404122,0.5,10.000587176059561,1.7752091935108183e-05,1.7752091935108183e-05,6.792788553866558e-11,2.3807785964891082e-08,1.9530832787495456e-05,6.792788553866558e-11,27519.223224312278,20877.550060014157,0.758653319893476,0.9862942838752958,0.6059936193809599,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451768116888045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6276182561323,260.6276182561323,-12.522381743867697,244.8567669426148,276.39846956964885,124081.40254507873,124080.23411108488,1.1684339938626365,0.0,nan,276.39846956964885,3.2484695696488757,270.09012904424316,-3.0598709557568213,263.781788518836,-9.368211481163996,257.4734479934289,-15.676552006571058,251.16510746802186,-21.98489253197812,244.8567669426148,-28.29323305738518,1.0,1.0,28837.30492052088,28837.30492052088,275.6282458463898,2.478245846389825,275.6282458463898,275.6282458463898,77193.54516938269,77193.52395481455,0.021214568143477663,0.0,8545.783548066482,8545.783548066482,0.8860914973661842,3933.871221611959,275.6282458463898,2.478245846389825,1.0,0.002,0.12934534875642434,0.004902373614677144,0.00019977470318380093,0.0018002252968413034,0.09988735159190046,0.09988735159190046,0.0,2.5104484463467358e-14,1.0,1.0000000397100433,1.9530764859609917e-05,0.09256066310290575,0.0,3.6560278030354124e-09,0.004696413037507364,0.0,1600073.4613149995,266.5953089229144,2.3739858079352416e-08,1.0,1284567.1013793093,2597.8889125050478,,,,,,,,,,,,,,,,,,2.0,15243.80690202758,1553.3667224004503,0.3716770512404122,6.175347969391544,2.929851195275652
4261.0,-30.04548517649691,5.000051271320347,35.054149869719396,24.6235862717964,5.000788192633891,-26.540857839582962,-40.03977659214286,1.49616085572115,-6.554691749906624,-6.5546917774553,40.108314148336746,41031.65467404633,25750.047078389973,25750.047078389973,66781.7017524363,77203.09721594903,77193.53437361904,25750.047078389973,102943.581452009,102943.581452009,102943.581452009,130462.80913785932,125949.82491258712,4512.984225272197,0.0,90991.55308388964,54820.110541991744,40190.49171321988,27519.22768585032,67709.7193990702,20877.553255789764,1553.366946040384,0.0,0.8783516560206222,2.7231999620369245,0.0014947059257719628,1.0,1.0,-6.554669118960987,333670.06008498324,1559208.7252292768,4.6729056986178445,1559208.7252292768,4.6729056986178445,0.7586533130260943,0.09256067264241875,3.9142992465616673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142992465616673,1.2847419162024094,1.2850401729477476,3.0467591951323665,6455.717133403821,15243.805616741782,6454.008871961792,0.0003304569255594597,23245.936846503726,2370.4258688240866,19291.464420567507,1967.181904173954,0.8298854353753015,0.8298854353753015,35404.005631528635,35382.83765553947,1.0007478752460701,0.8,4275.448054887749,4272.891774033241,1.0007478752460701,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.671462865426,4632.441516551485,6.184456988993283,5.000051271320347,-3.745081484891776,8.745132756212122,2.9298511647215664,3.5,0.8371003327775904,0.6,0.0002321409575206655,0.9991877213930204,0.00023232967394457723,198.9598425288384,0.0,0.0,0.0,0.014523611921566183,7.850146152323857e-05,0.00015363949599742692,0.0006013909634248425,0.09256067264128581,0.09256067264128581,0.09256067264128581,0.09256067697008115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.43386671285,595.5988091475402,0.0,0.09256067264128581,0.09256067264241875,0.09256067264241875,0.37167708113532755,0.37167708113532755,0.5,10.000587306929036,1.8977424304011947e-05,1.8977424304011947e-05,7.105427357601002e-12,2.7548651360120857e-08,2.2658494287952635e-05,7.105427357601002e-12,27519.22768585032,20877.553255789764,0.7586533130260943,0.9862941737926232,0.6059935713543922,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517680478321475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62762430193897,260.62762430193897,-12.522375698061012,244.85677813340436,276.39847047047243,124081.3270794926,124080.18993194895,1.1371475436494842,0.0,nan,276.39847047047243,3.248470470472455,270.0901320030603,-3.0598679969396585,263.7817935356458,-9.36820646435416,257.47345506823245,-15.676544931767523,251.1651166008185,-21.984883399181484,244.85677813340436,-28.293221866595616,1.0,1.0,28837.30492052088,28837.30492052088,275.62824638900275,2.478246389002777,275.62824638900275,275.62824638900275,77193.55111477016,77193.53437361904,0.016741151121095754,0.0,8545.783548066482,8545.783548066482,0.8860915274849901,3933.8707427944755,275.62824638900275,2.478246389002777,1.0,0.002,0.129345344500134,0.004902373509573683,0.00019977469633216958,0.0018002253036586602,0.09988734816608479,0.09988734816608479,0.0,-9.170181974882397e-15,1.0,1.0000000460431988,2.2658487182525278e-05,0.09256067264241875,0.0,4.241516796723482e-09,0.005448512946812857,0.0,1600073.4605312408,266.59530825009335,2.7541545932763256e-08,1.0,1284567.1036884175,2597.8889031623225,,,,,,,,,,,,,,,,,,2.0,15243.805616741782,1553.366946040384,0.37167708113532755,6.175347969391544,2.9298511647215664
4262.0,-30.045473614871728,5.000050885237479,35.05415039920786,24.62359556173908,5.000789592457524,-26.54084729413894,-40.03976747682316,1.4961632717235689,-6.554691915627359,-6.5546919318377395,40.10831501659033,41031.65098460987,25750.046330162775,25750.046330162775,66781.69731477264,77203.1048868645,77193.54238231799,25750.046330162775,102943.58871248076,102943.58871248076,102943.58871248076,130462.81924314465,125949.83454257484,4512.98470056981,0.0,90991.55256641241,54820.09866415321,40190.504335843565,27519.23053066388,67709.73486650744,20877.55531868296,1553.367080466623,0.0,0.8783516518787797,2.7231999465107664,0.0014947059257719628,1.0,1.0,-6.554678586789805,333670.05805046245,1559208.762751422,4.672905839563271,1559208.762751422,4.672905839563271,0.7586533095618246,0.09256068152073879,3.9142980569857166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142980569857166,1.2847419049008146,1.2850401616435292,3.04675829600803,6455.715228267244,15243.804332824348,6454.009562770343,0.00033045737113637,23245.943778865494,2370.4265757282556,19291.4664854405,1967.1821147324008,0.8298852767156614,0.8298852767156614,35403.997023958844,35382.83765553947,1.0007475711135727,0.8,4275.447015422952,4272.891774033241,1.0007475711135727,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.671435373491,4632.441516551485,6.184456850124375,5.000050885237479,-3.7450817131020058,8.745132598339485,2.9298511324794774,3.5,0.837100323565565,0.6,0.0002321409575206655,0.9991865185818192,0.00023232995362082286,198.959833066657,0.0,0.0,0.0,0.014523611921566183,7.850154252756947e-05,0.00015363941499309602,0.000601390463583898,0.09256068152076848,0.09256068152076848,0.09256068152076848,0.09256068401595847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.4376993135,595.5988079438353,0.0,0.09256068152076848,0.09256068152073879,0.09256068152073879,0.371677111168137,0.371677111168137,0.5,10.000587382833297,1.790663674228199e-05,1.790663674228199e-05,-1.0970779840135947e-11,1.6210378817049786e-08,1.3345047932489251e-05,-1.0970779840135947e-11,27519.23053066388,20877.55531868296,0.7586533095618246,0.9862938829466034,0.6059933784337729,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517679784832598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6276304268213,260.6276304268213,-12.52236957317865,244.8567892992384,276.398471554403,124081.26082967225,124080.10880882737,1.152020844855313,0.0,nan,276.398471554403,3.248471554403011,270.0901351033714,-3.0598648966285964,263.7817986523378,-9.368201347662193,257.4734622013052,-15.676537798694767,251.16512575027193,-21.98487424972805,244.8567892992384,-28.29321070076159,1.0,1.0,28837.30492052088,28837.30492052088,275.6282471717724,2.4782471717724093,275.6282471717724,275.6282471717724,77193.56386059747,77193.54238231799,0.021478279479197226,0.0,8545.783548066482,8545.783548066482,0.8860916026863979,3933.8695472706454,275.6282471717724,2.4782471717724093,1.0,0.002,0.12934534198747044,0.004902373492121434,0.00019977469238796145,0.0018002253076128093,0.09988734619398072,0.09988734619398072,0.0,7.706509042026966e-16,1.0,1.000000027184942,1.3345058903269091e-05,0.09256068152073879,0.0,2.4981057382679605e-09,0.0032089844542306043,0.0,1600073.4603206913,266.5953080843726,1.6221349596889922e-08,1.0,1284567.1042153426,2597.8889010303897,,,,,,,,,,,,,,,,,,2.0,15243.804332824348,1553.367080466623,0.371677111168137,6.175347969391544,2.9298511324794774
