time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4263.0,-30.045462004116327,5.000050495182937,35.05415093263326,24.623599752690666,5.000788570778432,-26.540836946627937,-40.03975843135265,1.4961635132879396,-6.554692614767532,-6.554692636069106,40.10831618915832,41031.65507413,25750.04680725407,25750.04680725407,66781.70188138407,77203.1158927527,77193.55304520567,25750.04680725407,102943.59985245974,102943.59985245974,102943.59985245974,130462.83499233024,125949.84976674768,4512.985225582568,0.0,90991.5569217341,54820.09610310336,40190.51202070082,27519.23513987051,67709.74716057134,20877.558618427607,1553.3673119245589,0.0,0.8783516435967397,2.7231998749323587,0.0014947059257719628,1.0,1.0,-6.554675016989222,333670.04876948165,1559208.8134221316,4.672906121398155,1559208.8134221316,4.672906121398155,0.7586533024015523,0.09256069111131622,3.914297579916363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914297579916363,1.2847419037708228,1.2850401605132749,3.0467579273530183,6455.714447131511,15243.803048269687,6454.009481540228,0.0003304575265611304,23245.94772472008,2370.426978093445,19291.466242638246,1967.1820899734616,0.8298851254028855,0.8298851254028855,35403.99357196578,35382.83765553947,1.0007474491438122,0.8,4275.4465985543875,4272.891774033241,1.0007474491438122,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.671408926895,4632.441516551485,6.184457003990772,5.000050495182937,-3.7450823577626213,8.74513285294556,2.929851101463346,3.5,0.8371003147038131,0.6,0.0002321409575206655,0.999185310660941,0.0002323302344858422,198.9598235642677,0.0,0.0,0.0,0.014523611921566183,7.8501622911254e-05,0.00015363933460941148,0.0006013900756415796,0.0925606911105841,0.0925606911105841,0.0925606911105841,0.09256069450218364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.44287389505,595.5988063186672,0.0,0.0925606911105841,0.09256069111131622,0.09256069111131622,0.37167714109212385,0.37167714109212385,0.5,10.000587485612485,1.8103140291714226e-05,1.8103140291714226e-05,-1.149373929365538e-10,2.1301559627318056e-08,1.76190798697462e-05,-1.149373929365538e-10,27519.23513987051,20877.558618427607,0.7586533024015523,0.9862937713090785,0.6059933288013148,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517679094397193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6276364007319,260.6276364007319,-12.52236359926809,244.8568004311269,276.3984723703355,124081.18678395127,124080.06315915803,1.1236247932635248,0.0,nan,276.3984723703355,3.2484723703355485,270.09013798249504,-3.0598620175049405,263.7818035946529,-9.368196405347078,257.47346920681133,-15.676530793188647,251.16513481896925,-21.984865181030727,244.8568004311269,-28.293199568873064,1.0,1.0,28837.30492052088,28837.30492052088,275.6282477152777,2.478247715277746,275.6282477152777,275.6282477152777,77193.56979385209,77193.55304520567,0.016748646419728175,0.0,8545.783548066482,8545.783548066482,0.886091632845284,3933.8690678159446,275.6282477152777,2.478247715277746,1.0,0.002,0.12934533867633263,0.0049023733782888835,0.0001997746869847478,0.0018002253130846718,0.0998873434923739,0.0998873434923739,0.0,6.941973038077087e-14,1.0,1.0000000358394083,1.7619194807139138e-05,0.09256069111131622,0.0,3.298195705527305e-09,0.004236753714512514,0.0,1600073.4595080516,266.59530738523245,2.141649702025461e-08,1.0,1284567.106619028,2597.8888913050223,,,,,,,,,,,,,,,,,,2.0,15243.803048269687,1553.3673119245589,0.37167714109212385,6.175347969391544,2.929851101463346
4264.0,-30.045450444474554,5.0000501113686155,35.05415145910319,24.62360324515032,5.000789970864653,-26.540826402940542,-40.03974931603295,1.4961659293305014,-6.554692779318373,-6.554692789680501,40.108317055324875,41031.6652968518,25750.046057936608,25750.046057936608,66781.71135478841,77203.12696437801,77193.56105121685,25750.046057936608,102943.60710915345,102943.60710915345,102943.60710915345,130462.845092405,125949.85940511034,4512.985687294649,0.0,90991.56448321867,54820.10281569191,40190.51296391861,27519.237983251547,67709.75094717016,20877.560680157952,1553.367446295346,0.0,0.8783516394680476,2.723199859502573,0.0014947059257719628,1.0,1.0,-6.554684323172069,333670.04674780346,1559208.8508549684,4.67290626189608,1559208.8508549684,4.67290626189608,0.7586532989345207,0.09256069996148675,3.914297718165069,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914297718165069,1.2847418924690408,1.2850401492088692,3.046758061763285,6455.714731930737,15243.80176508466,6454.008669105077,0.0003304574068940504,23245.948835458887,2370.427091357282,19291.463814215214,1967.1818423432278,0.829884981282778,0.8298849812827781,35403.99457231002,35382.83765553947,1.0007474844891167,0.8,4275.446719357662,4272.891774033241,1.0007474844891167,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.671380910024,4632.441516551485,6.184456865639719,5.0000501113686155,-3.745082585171603,8.74513269654022,2.929851068605622,3.5,0.837100305315892,0.6,0.0002321409575206655,0.9991841080592141,0.00023233051411473035,198.95981410371144,0.0,0.0,0.0,0.014523611921566183,7.850170391573892e-05,0.00015363925360492657,0.0006013897798063484,0.09256069996136213,0.09256069996136213,0.09256069996136213,0.0925607015494176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.44682812784,595.5988050753076,0.0,0.09256069996136213,0.09256069996148675,0.09256069996148675,0.3716771710375311,0.3716771710375311,0.5,10.000587534193498,1.623131288397417e-05,1.623131288397417e-05,7.059952622512355e-11,1.0362100510974415e-08,8.466508404580964e-06,7.059952622512355e-11,27519.237983251547,20877.560680157952,0.7586532989345207,0.9862938560635698,0.6059934458903318,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45176784010279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6276424666342,260.6276424666342,-12.522357533365778,244.8568115484292,276.398473384838,124081.16384789337,124080.02292054708,1.1409273463027663,0.0,nan,276.398473384838,3.2484733848380074,270.09014101755764,-3.0598589824423357,263.7818086502748,-9.36819134972518,257.4734762829939,-15.676523717006091,251.16514391571155,-21.984856084288424,244.8568115484292,-28.293188451570785,1.0,1.0,28837.30492052088,28837.30492052088,275.6282484985039,2.4782484985039446,275.6282484985039,275.6282484985039,77193.58120263247,77193.56105121685,0.02015141562151257,0.0,8545.783548066482,8545.783548066482,0.8860916241056177,3933.8692067558945,275.6282484985039,2.4782484985039446,1.0,0.002,0.12934533707833015,0.004902373356952231,0.00019977468445363944,0.0018002253155469967,0.09988734222681972,0.09988734222681972,0.0,6.36209834814494e-16,1.0,1.0000000173064856,8.466437805054738e-06,0.09256069996148675,0.0,1.5848608152185486e-09,0.002035860072628994,0.0,1600073.459299153,266.5953072206816,1.0291500984749291e-08,1.0,1284567.1071426254,2597.888889186548,,,,,,,,,,,,,,,,,,2.0,15243.80176508466,1553.367446295346,0.3716771710375311,6.175347969391544,2.929851068605622
4265.0,-30.04543892183183,5.000049722742065,35.05415198915711,24.623607051931344,5.000790342160661,-26.54081599543281,-40.03973646378142,1.4961674157602092,-6.554693525097207,-6.55469353972551,40.10831821167504,41031.65745475218,25750.046635925766,25750.046635925766,66781.70409067794,77203.1379823842,77193.57137182262,25750.046635925766,102943.61800774839,102943.61800774839,102943.61800774839,130462.86057824382,125949.87438239122,4512.986195852606,0.0,90991.57067417342,54820.0901465358,40190.53391959736,27519.242570495444,67709.7764900928,20877.56396100041,1553.3676778478757,0.0,0.8783516309994311,2.7231997832903945,0.0014947059257719628,1.0,1.0,-6.554681525719559,333670.0368639063,1559208.9008268153,4.672906550080097,1559208.9008268153,4.672906550080097,0.7586532916928513,0.09256070950274316,3.9142975933365256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142975933365256,1.2847418855158088,1.285040142254023,3.0467579810904826,6455.71456099475,15243.800481262679,6454.00816926796,0.0003304574048390227,23245.95115840763,2370.4273282321315,19291.46232016862,1967.1816899928742,0.8298848340817946,0.8298848340817946,35403.99366907181,35382.83765553947,1.0007474525748732,0.8,4275.446610281077,4272.891774033241,1.0007474525748732,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.671353943966,4632.441516551485,6.184457044510604,5.000049722742065,-3.7450832644892,8.745132987231266,2.9298510369802733,3.5,0.8371002962800781,0.6,0.0002321409575206655,0.9991829093082173,0.00023233079284891683,198.95980467343645,0.0,0.0,0.0,0.014523611921566183,7.850181812909106e-05,0.00015363913939157444,0.0006013893135627348,0.09256070950141096,0.09256070950141096,0.09256070950141096,0.09256071186411613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.45207435807,595.5988034260447,0.0,0.09256070950141096,0.09256070950274316,0.09256070950274316,0.3716772007837447,0.3716772007837447,0.5,10.0005876058437,1.5658420011277485e-05,1.5658420011277485e-05,2.5067947717616335e-11,1.4628312783315778e-08,1.201400596073654e-05,2.5067947717616335e-11,27519.242570495444,20877.56396100041,0.7586532916928513,0.9862933767097776,0.6059931014652792,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517677710711077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62764851091214,260.62764851091214,-12.52235148908784,244.85682263805387,276.39847438376944,124081.11837614175,124079.98151604894,1.136860092816714,0.0,nan,276.39847438376944,3.2484743837694623,270.09014403462726,-3.0598559653727193,263.78181368548377,-9.368186314516208,257.4734833363409,-15.676516663659072,251.1651529871975,-21.984847012802476,244.85682263805387,-28.293177361946107,1.0,1.0,28837.30492052088,28837.30492052088,275.62824895614284,2.4782489561428633,275.62824895614284,275.62824895614284,77193.5911026962,77193.57137182262,0.019730873580556363,0.0,8545.783548066482,8545.783548066482,0.8860916319969019,3933.869081303208,275.62824895614284,2.4782489561428633,1.0,0.002,0.12934533481784893,0.004902373230188051,0.00019977468065438857,0.0018002253193411444,0.09988734032719428,0.09988734032719428,0.0,-4.466912950640278e-15,1.0,1.000000024489713,1.2013980892788823e-05,0.09256070950274316,0.0,2.2489374916636745e-09,0.002888911133567907,0.0,1600073.4584305473,266.59530647490277,1.4603244835598161e-08,1.0,1284567.10970246,2597.8888788293925,,,,,,,,,,,,,,,,,,2.0,15243.800481262679,1553.3676778478757,0.3716772007837447,6.175347969391544,2.9298510369802733
4266.0,-30.04542737856256,5.000049336419684,35.05415251990004,24.623616272024833,5.000792109904643,-26.54080542971533,-40.03972738338632,1.4961701610569043,-6.554693894265711,-6.55469391063733,40.10831929165499,41031.65465579841,25750.046359100957,25750.046359100957,66781.70101489937,77203.14566086956,77193.5817709859,25750.046359100957,102943.62813008686,102943.62813008686,102943.62813008686,130462.87461737992,125949.88792664585,4512.986690734067,0.0,90991.57064377605,54820.07963870288,40190.54556119241,27519.246487293058,67709.79204848547,20877.56678310622,1553.3678683313076,0.0,0.8783516248773537,2.7231997456020505,0.0014947059257719628,1.0,1.0,-6.554680409421962,333670.03197557706,1559208.9474982966,4.672906758412223,1559208.9474982966,4.672906758412223,0.7586532862644471,0.09256071872177961,3.9142964967419447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142964967419447,1.2847418726738395,1.2850401294090725,3.046757157992683,6455.712816949282,15243.799197084805,6454.008749345748,0.0003304578088250166,23245.957663021356,2370.427991518139,19291.464054059947,1967.181866800584,0.8298846764548641,0.8298846764548641,35403.98573429878,35382.83765553947,1.0007471722144234,0.8,4275.4456520643635,4272.891774033241,1.0007471722144234,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.671325194645,4632.441516551485,6.184457020727299,5.000049336419684,-3.74508365743639,8.745132993856075,2.9298510032635448,3.5,0.8371002866467271,0.6,0.0002321409575206655,0.9991817084129113,0.00023233107208236979,198.9597952262813,0.0,0.0,0.0,0.014523611921566183,7.85018988233995e-05,0.000153639058697266,0.0006013888292214383,0.09256071872144447,0.09256071872144447,0.09256071872144447,0.09256072128831602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.4569211944,595.598801902913,0.0,0.09256071872144447,0.09256071872177961,0.09256071872177961,0.37167723046356255,0.37167723046356255,0.5,10.000587683736638,1.5360761835836456e-05,1.5360761835836456e-05,-3.9619862945983186e-11,1.63716435963579e-08,1.3501215391897858e-05,-3.9619862945983186e-11,27519.246487293058,20877.56678310622,0.7586532862644471,0.9862931046528468,0.6059929208823527,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517677022603814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6276546663226,260.6276546663226,-12.522345333677379,244.856833721291,276.3984756113533,124081.05945616029,124079.90169331088,1.1577628494041066,0.0,nan,276.3984756113533,3.248475611353342,270.0901472333416,-3.0598527666583664,263.78181885532894,-9.368181144671041,257.47349047731666,-15.676509522683318,251.1651620993041,-21.98483790069588,244.856833721291,-28.29316627870898,1.0,1.0,28837.30492052088,28837.30492052088,275.6282498021075,2.478249802107541,275.6282498021075,275.6282498021075,77193.60470633974,77193.5817709859,0.02293535384524148,0.0,8545.783548066482,8545.783548066482,0.8860917013203026,3933.8679792256544,275.6282498021075,2.478249802107541,1.0,0.002,0.12934533227841694,0.004902373173538124,0.0001997746765799285,0.0018002253234372548,0.09988733828996425,0.09988733828996425,0.0,1.7183303391288263e-14,1.0,1.0000000275012142,1.3501255011760804e-05,0.09256071872177961,0.0,2.5273455806052283e-09,0.0032465450108970484,0.0,1600073.4580001114,266.59530610573427,1.6411263459303882e-08,1.0,1284567.1109684936,2597.888873707006,,,,,,,,,,,,,,,,,,2.0,15243.799197084805,1553.3678683313076,0.37167723046356255,6.175347969391544,2.9298510032635448
4267.0,-30.045415787621913,5.000048945634086,35.054153056933316,24.623620393127226,5.000791226217544,-26.54079508623726,-40.03971830299122,1.4961705248353538,-6.554694624281581,-6.554694650575676,40.10832053463784,41031.659037127356,25750.046895055726,25750.046895055726,66781.70593218307,77203.15665801491,77193.59333442943,25750.046895055726,102943.64022948516,102943.64022948516,102943.64022948516,130462.89163197474,125949.9044026322,4512.98722934254,0.0,90991.57517589598,54820.07755501815,40190.55291208648,27519.25140248958,67709.80431457606,20877.570301678737,1553.36811506549,0.0,0.8783516161345281,2.723199670356702,0.0014947059257719628,1.0,1.0,-6.554673059373727,333670.02222664055,1559209.0012143503,4.672907055927488,1559209.0012143503,4.672907055927488,0.7586532786204355,0.0925607283718121,3.9142960547210217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142960547210217,1.2847418709721543,1.285040127706992,3.0467568179739515,6455.712096490391,15243.797913704238,6454.008627019098,0.0003304579486295102,23245.961445903227,2370.4283772647364,19291.463688417403,1967.1818295154212,0.8298845256760611,0.8298845256760611,35403.98253590998,35382.83765553947,1.000747059205307,0.8,4275.4452658214805,4272.891774033241,1.000747059205307,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.671296485724,4632.441516551485,6.184457192091414,5.000048945634086,-3.7450843307384902,8.745133276372577,2.929850969594197,3.5,0.8371002770269135,0.6,0.0002321409575206655,0.9991805025597161,0.00023233135246931178,198.95978574011235,0.0,0.0,0.0,0.014523611921566183,7.850197951778477e-05,0.00015363897800288072,0.0006013884454480459,0.0925607283706993,0.0925607283706993,0.0925607283706993,0.09256073251160993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.46232819976,595.5988002056204,0.0,0.0925607283706993,0.0925607283718121,0.0925607283718121,0.37167726011597657,0.37167726011597657,0.5,10.000587808933867,1.687383166881773e-05,1.687383166881773e-05,5.007905201637186e-11,2.6294117105862824e-08,2.159120197120501e-05,5.007905201637186e-11,27519.25140248958,20877.570301678737,0.7586532786204355,0.986292998602077,0.6059928758100748,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517676333264844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62766067595413,260.62766067595413,-12.522339324045845,244.8568447834321,276.39847656847536,124080.98756855277,124079.85722504646,1.130343506293811,0.0,nan,276.39847656847536,3.2484765684753825,270.0901502114676,-3.0598497885324036,263.7818238544582,-9.368176145541781,257.47349749745024,-15.676502502549738,251.16517114044132,-21.98482885955866,244.8568447834321,-28.293155216567868,1.0,1.0,28837.30492052088,28837.30492052088,275.628250415286,2.478250415286027,275.628250415286,275.628250415286,77193.6106514074,77193.59333442943,0.01731697797367815,0.0,8545.783548066482,8545.783548066482,0.8860917292635307,3933.867534994627,275.628250415286,2.478250415286027,1.0,0.002,0.12934532822361372,0.004902373056248515,0.0001997746700135404,0.0018002253300231804,0.09988733500677019,0.09988733500677019,0.0,3.672062653947705e-14,1.0,1.0000000438820076,2.1591151892152993e-05,0.0925607283718121,0.0,4.041721131444775e-09,0.005191862047365191,0.0,1600073.457157879,266.5953053757184,2.6244038053846452e-08,1.0,1284567.1134933748,2597.888863491276,,,,,,,,,,,,,,,,,,2.0,15243.797913704238,1553.36811506549,0.37167726011597657,6.175347969391544,2.929850969594197
4268.0,-30.04540424670906,5.000048560779682,35.054153587660664,24.623629717994504,5.000792567641717,-26.540784565273665,-40.03970918767152,1.4961728862071257,-6.5546948143470445,-6.554694830884789,40.10832142676247,41031.6551270415,25750.04618276645,25750.04618276645,66781.70130980795,77203.1643090277,77193.60162069048,25750.04618276645,102943.64780345693,102943.64780345693,102943.64780345693,130462.90216586812,125949.91446034382,4512.987705524299,0.0,90991.57457208824,54820.06539010528,40190.56575775884,27519.254362411186,67709.82012017003,20877.57244608558,1553.3682555460543,0.0,0.878351611760847,2.7231996521676023,0.0014947059257719628,1.0,1.0,-6.554681182346769,333670.0198493679,1559209.039767295,4.6729072047623115,1559209.039767295,4.6729072047623115,0.7586532749449222,0.0925607372466694,3.9142948504935604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142948504935604,1.284741859926112,1.2850401166583854,3.0467559068392767,6455.710165905348,15243.796631663465,6454.009336198118,0.0003304584008417867,23245.968443234404,2370.429090793941,19291.465808200952,1967.1820456731864,0.8298843670595971,0.8298843670595971,35403.973822322914,35382.83765553947,1.0007467513269366,0.8,4275.4442135538575,4272.891774033241,1.0007467513269366,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.671266079752,4632.441516551485,6.184457066182136,5.000048560779682,-3.7450845801261434,8.745133140905825,2.929850933934574,3.5,0.8371002668384497,0.6,0.0002321409575206655,0.9991793019126771,0.0002323316316463823,198.95977629488755,0.0,0.0,0.0,0.014523611921566183,7.850206052260955e-05,0.00015363889699805596,0.000601387943355001,0.09256073724667799,0.09256073724667799,0.09256073724667799,0.0925607398033014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.4662673919,595.5987989684253,0.0,0.09256073724667799,0.0925607372466694,0.0925607372466694,0.371677289936877,0.371677289936877,0.5,10.000587886671337,1.6293776866405096e-05,1.6293776866405096e-05,-5.24664756085258e-11,1.653774006626918e-08,1.3648538015331724e-05,-5.24664756085258e-11,27519.254362411186,20877.57244608558,0.7586532749449222,0.9862927001029559,0.6059926766046542,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517675641079115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6276667640471,260.6276667640471,-12.522333235952885,244.85685583990005,276.39847768819317,124080.9206631437,124079.77556196923,1.145101174464062,0.0,nan,276.39847768819317,3.2484776881931907,270.09015331853556,-3.059846681464421,263.7818289488761,-9.368171051123852,257.4735045792183,-15.676495420781691,251.16518020955928,-21.984819790440696,244.85685583990005,-28.293144160099928,1.0,1.0,28837.30492052088,28837.30492052088,275.62825120460843,2.478251204608455,275.62825120460843,275.62825120460843,77193.62328782838,77193.60162069048,0.02166713790211361,0.0,8545.783548066482,8545.783548066482,0.8860918053911522,3933.866324746028,275.62825120460843,2.478251204608455,1.0,0.002,0.12934532565446316,0.004902373034205778,0.00019977466597140934,0.0018002253340374482,0.09988733298570467,0.09988733298570467,0.0,8.857498068337577e-15,1.0,1.0000000277995462,1.3648590481807332e-05,0.0925607372466694,0.0,2.5549262980570376e-09,0.0032819743014564865,0.0,1600073.4569211542,266.59530518565293,1.6590206541877706e-08,1.0,1284567.1141090654,2597.888861000177,,,,,,,,,,,,,,,,,,2.0,15243.796631663465,1553.3682555460543,0.371677289936877,6.175347969391544,2.929850933934574
4269.0,-30.045392658045014,5.000048172749729,35.05415412236255,24.623633839096897,5.000791679853981,-26.540774224254484,-40.03970014220101,1.4961732460650026,-6.55469547913691,-6.554695501516632,40.10832260289285,41031.65949245395,25750.046564281063,25750.046564281063,66781.70605673501,77203.17530169286,77193.61244811967,25750.046564281063,102943.65901240073,102943.65901240073,102943.65901240073,130462.91796628361,125949.92973622012,4512.988230063497,0.0,90991.57909619874,54820.06328696587,40190.573121369845,27519.25895388288,67709.83207525272,20877.575735272352,1553.368485329164,0.0,0.8783516036480792,2.7231995840069203,0.0014947059257719628,1.0,1.0,-6.554677078309567,333670.0110130059,1559209.0905936176,4.672907480836934,1559209.0905936176,4.672907480836934,0.7586532678899259,0.09256074678732112,3.9142944076709414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142944076709414,1.2847418582427663,1.2850401149746489,3.0467555661530348,6455.7094440320825,15243.795349006832,6454.009215189837,0.0003304585410371502,23245.97222883395,2370.4294768176646,19291.465446499104,1967.1820087898625,0.8298842163534147,0.8298842163534147,35403.970618132895,35382.83765553947,1.0007466381128547,0.8,4275.443826610411,4272.891774033241,1.0007466381128547,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.671236644063,4632.441516551485,6.184457201533451,5.000048172749729,-3.7450852007663267,8.745133373516055,2.9298508994128856,3.5,0.8371002569751101,0.6,0.0002321409575206655,0.999178096299451,0.00023233191197887657,198.95976681058352,0.0,0.0,0.0,0.014523611921566183,7.850214090678495e-05,0.00015363881661388054,0.000601387560672894,0.09256074678648825,0.09256074678648825,0.09256074678648825,0.09256075032372951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.4714383983,595.5987973445954,0.0,0.09256074678648825,0.09256074678732112,0.09256074678732112,0.3716773197034679,0.3716773197034679,0.5,10.000587993765206,1.696161928066431e-05,1.696161928066431e-05,-1.375610736431554e-11,2.2379708752851002e-08,1.8423207052364887e-05,-1.375610736431554e-11,27519.25895388288,20877.575735272352,0.7586532678899259,0.9862925960666068,0.605992634080843,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517674951880997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62767271802085,260.62767271802085,-12.52232728197913,244.85686687970858,276.3984785563323,124080.84984023102,124079.72996532293,1.119874908087017,0.0,nan,276.3984785563323,3.2484785563323157,270.09015622100804,-3.059843778991933,263.78183388568294,-9.368166114317034,257.4735115503593,-15.676488449640658,251.16518921503396,-21.984810784966015,244.85686687970858,-28.2931331202914,1.0,1.0,28837.30492052088,28837.30492052088,275.6282518009674,2.4782518009674277,275.6282518009674,275.6282518009674,77193.62928012064,77193.61244811967,0.016832000968861394,0.0,8545.783548066482,8545.783548066482,0.8860918333850591,3933.865879709296,275.6282518009674,2.4782518009674277,1.0,0.002,0.12934532219279063,0.004902372927034329,0.0001997746603495459,0.0018002253396906978,0.09988733017477296,0.09988733017477296,0.0,4.024384991918595e-14,1.0,1.0000000374674356,1.842322080847225e-05,0.09256074678732112,0.0,3.4487060038401957e-09,0.004430094326656094,0.0,1600073.4561496747,266.59530452086307,2.2393464860215317e-08,1.0,1284567.116397601,2597.888851740716,,,,,,,,,,,,,,,,,,2.0,15243.795349006832,1553.368485329164,0.3716773197034679,6.175347969391544,2.9298508994128856
4270.0,-30.045381119129893,5.000047790519649,35.05415465074635,24.623637401405745,5.00079300148617,-26.540763707068056,-40.039691026881314,1.4961755894244049,-6.554695675390576,-6.55469568780609,40.10832349000353,41031.66944219592,25750.04586784892,25750.04586784892,66781.71531004483,77203.18635241913,77193.62065917988,25750.04586784892,102943.6665270288,102943.6665270288,102943.6665270288,130462.92843546523,125949.9397377702,4512.988697695041,0.0,90991.58654449914,54820.06963427627,40190.574344692075,27519.26190843642,67709.8362531285,20877.577875185714,1553.3686257465108,0.0,0.8783515992613643,2.723199565219119,0.0014947059257719628,1.0,1.0,-6.554685418554129,333670.00855758716,1559209.1289293836,4.672907630115291,1559209.1289293836,4.672907630115291,0.758653264199117,0.09256075566071072,3.914294526166372,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914294526166372,1.2847418472809828,1.2850401040103208,3.0467556843816936,6455.709694544424,15243.79406769151,6454.008427195615,0.00033045843028692507,23245.973427966735,2370.429599095179,19291.46309113164,1967.1817686092236,0.829884072220546,0.829884072220546,35403.97147554592,35382.83765553947,1.0007466684079456,0.8,4275.443930153068,4272.891774033241,1.0007466684079456,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.671205844628,4632.441516551485,6.184457080017047,5.000047790519649,-3.7450854542923344,8.745133244811983,2.929850863291816,3.5,0.8371002466548045,0.6,0.0002321409575206655,0.9991768958633584,0.0002323321911082417,198.95975736699555,0.0,0.0,0.0,0.014523611921566183,7.850222191176426e-05,0.00015363873560890123,0.0006013872618010446,0.0925607556606614,0.0925607556606614,0.0925607556606614,0.09256075758993024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.4754444161,595.5987960854217,0.0,0.0925607556606614,0.09256075566071072,0.09256075566071072,0.3716773495450567,0.3716773495450567,0.5,10.000588052612201,1.5690328893924743e-05,1.5690328893924743e-05,-6.707523425575346e-11,1.2415512173902243e-08,1.0269251959016401e-05,-6.707523425575346e-11,27519.26190843642,20877.577875185714,0.758653264199117,0.9862926718709828,0.60599274363627,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451767425983135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62767875859464,260.62767875859464,-12.522321241405336,244.85687791737936,276.3984795998092,124080.82556660622,124079.68940322624,1.136163379953898,0.0,nan,276.3984795998092,3.2484795998092295,270.0901592633236,-3.0598407366763922,263.7818389268372,-9.368161073162753,257.47351859035257,-15.676481409647408,251.1651982538658,-21.984801746134167,244.85687791737936,-28.293122082620613,1.0,1.0,28837.30492052088,28837.30492052088,275.6282525755097,2.478252575509714,275.6282525755097,275.6282525755097,77193.64068188057,77193.62065917988,0.02002270068624057,0.0,8545.783548066482,8545.783548066482,0.8860918258941364,3933.865998797204,275.6282525755097,2.478252575509714,1.0,0.002,0.12934532025708953,0.004902372901233603,0.00019977465728334708,0.0018002253427230116,0.09988732864167355,0.09988732864167355,0.0,6.3586289011929864e-15,1.0,1.0000000209570412,1.0269319034250657e-05,0.09256075566071072,0.0,1.9223492960056733e-09,0.0024693866931014474,0.0,1600073.4559053236,266.5953043246094,1.2482587408157997e-08,1.0,1284567.117033532,2597.888849167736,,,,,,,,,,,,,,,,,,2.0,15243.79406769151,1553.3686257465108,0.3716773495450567,6.175347969391544,2.929850863291816
4271.0,-30.045369627295745,5.000047406693161,35.05415518405297,24.62364676119762,5.000794186386124,-26.54075324592773,-40.03967813970519,1.496177805018476,-6.554696250252846,-6.554696270774706,40.108324688803144,41031.64970089729,25750.0460598008,25750.0460598008,66781.69576069809,77203.19397522023,77193.63208496304,25750.0460598008,102943.67814476384,102943.67814476384,102943.67814476384,130462.94467385951,125949.95545669725,4512.98921716226,0.0,90991.58572519703,54820.04145087544,40190.60474924621,27519.266529095676,67709.87127834189,20877.581190777204,1553.368854834351,0.0,0.8783515915378242,2.723199505933091,0.0014947059257719628,1.0,1.0,-6.554679395046776,333670.00087685697,1559209.1807363098,4.6729078929446395,1559209.1807363098,4.6729078929446395,0.758653257298979,0.09256076517663392,3.914293280773622,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914293280773622,1.284741836916861,1.285040093643793,3.046754739588142,6455.70769264026,15243.792785765841,6454.0091853948625,0.00033045890091189543,23245.980614721193,2370.430331940183,19291.46535743993,1967.1819997083542,0.8298839131450987,0.8298839131450987,35403.96246409305,35382.83765553947,1.0007463500050666,0.8,4275.4428419146625,4272.891774033241,1.0007463500050666,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.671175985614,4632.441516551485,6.184457170469355,5.000047406693161,-3.7450860078323593,8.74513341452552,2.929850828273658,3.5,0.8371002366496166,0.6,0.0002321409575206655,0.9991757003268195,0.00023233246909901305,198.95974796194008,0.0,0.0,0.0,0.014523611921566183,7.8502336436177e-05,0.0001536386210844885,0.0006013866221783378,0.09256076517576052,0.09256076517576052,0.09256076517576052,0.09256076841159169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.4807692233,595.5987944126916,0.0,0.09256076517576052,0.09256076517663392,0.09256076517663392,0.37167737925421684,0.37167737925421684,0.5,10.000588150541503,1.6137755835643475e-05,1.6137755835643475e-05,9.094947017729282e-12,2.0521838450804353e-08,1.6875727908427507e-05,9.094947017729282e-12,27519.266529095676,20877.581190777204,0.758653257298979,0.9862918729555953,0.605992138608923,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517673570752667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62768485331253,260.62768485331253,-12.522315146687447,244.85688894392572,276.3984807626985,124080.75468905541,124079.60834175577,1.1463472996205795,0.0,nan,276.3984807626985,3.2484807626985344,270.09016239894424,-3.059837601055733,263.7818440351897,-9.368155964810285,257.47352567143605,-15.676474328563927,251.16520730768093,-21.984792692319047,244.85688894392572,-28.293111056074252,1.0,1.0,28837.30492052088,28837.30492052088,275.62825332954935,2.478253329549375,275.62825332954935,275.62825332954935,77193.65297789154,77193.63208496304,0.020892928499961272,0.0,8545.783548066482,8545.783548066482,0.8860919046240976,3933.8647471774902,275.62825332954935,2.478253329549375,1.0,0.002,0.12934531708609304,0.004902372808706933,0.00019977465214643706,0.001800225347867803,0.09988732607321853,0.09988732607321853,0.0,1.4239911333424615e-14,1.0,1.0000000343339825,1.687571881348049e-05,0.09256076517663392,0.0,3.1590243965464422e-09,0.004057978867994306,0.0,1600073.455242504,266.59530374974713,2.0512743503786623e-08,1.0,1284567.1190227694,2597.8888411192447,,,,,,,,,,,,,,,,,,2.0,15243.792785765841,1553.368854834351,0.37167737925421684,6.175347969391544,2.929850828273658
4272.0,-30.045358011712867,5.000047019907547,35.054155720469836,24.623650882300012,5.000793276374732,-26.5407428829043,-40.039669059310086,1.496178147568503,-6.554696908536812,-6.5546969335399154,40.108325845160174,41031.654108694536,25750.04641494203,25750.04641494203,66781.70052363657,77203.20497813652,77193.64265754678,25750.04641494203,102943.6890724888,102943.6890724888,102943.6890724888,130462.96007526071,125949.9703300654,4512.989745195319,0.0,90991.59022324087,54820.03935380805,40190.612077147576,27519.271002771904,67709.88307991948,20877.584396178216,1553.3690787162127,0.0,0.8783515835426193,2.7231994385822706,0.0014947059257719628,1.0,1.0,-6.554676354114406,333669.9921433697,1559209.2307084596,4.6729081650186455,1559209.2307084596,4.6729081650186455,0.7586532504467616,0.09256077468270119,3.914292833130534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914292833130534,1.2847418353144782,1.2850400920410379,3.046754394957798,6455.706962409915,15243.791503281616,6454.009070206622,0.0003304590432702322,23245.98442229181,2370.430720204332,19291.46501313457,1967.1819645989783,0.8298837624030652,0.829883762403065,35403.95922502267,35382.83765553947,1.0007462355585615,0.8,4275.442450759004,4272.891774033241,1.0007462355585615,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.671145172772,4632.441516551485,6.184457301532042,5.000047019907547,-3.7450866230922104,8.745133642999757,2.929850792136867,3.5,0.8371002263248191,0.6,0.0002321409575206655,0.999174491917829,0.00023233275008361252,198.95973845560806,0.0,0.0,0.0,0.014523611921566183,7.850241713097813e-05,0.00015363854038968737,0.0006013862375399893,0.09256077468171629,0.09256077468171629,0.09256077468171629,0.09256077862029505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.48578654625,595.5987928378689,0.0,0.09256077468171629,0.09256077468270119,0.09256077468270119,0.37167740901469587,0.37167740901469587,0.5,10.000588269680255,1.726518178202241e-05,1.726518178202241e-05,-1.1254996934439987e-11,2.5003089376696153e-08,2.0579425495270698e-05,-1.1254996934439987e-11,27519.271002771904,20877.584396178216,0.7586532504467616,0.9862917713919641,0.6059920980850604,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451767288448562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6276908131337,260.6276908131337,-12.522309186866266,244.85689996370078,276.39848166256587,124080.68346623883,124079.56249148866,1.1209747501584908,0.0,nan,276.39848166256587,3.2484816625658937,270.09016532279304,-3.0598346772069362,263.7818489830201,-9.36815101697988,257.47353264324795,-15.676467356752028,251.16521630347464,-21.98478369652534,244.85689996370078,-28.293100036299194,1.0,1.0,28837.30492052088,28837.30492052088,275.62825390395375,2.478253903953771,275.62825390395375,275.62825390395375,77193.65897818572,77193.64265754678,0.016320638940669596,0.0,8545.783548066482,8545.783548066482,0.886091932922738,3933.8642972961866,275.62825390395375,2.478253903953771,1.0,0.002,0.12934531321986992,0.004902372704557138,0.00019977464590294758,0.001800225354106655,0.09988732295147379,0.09988732295147379,0.0,9.602561801269616e-15,1.0,1.0000000418334403,2.0579436750267632e-05,0.09256077468270119,0.0,3.85233659158492e-09,0.004948584925671793,0.0,1600073.4544767973,266.59530309146317,2.5014344373630593e-08,1.0,1284567.1212846586,2597.888831967578,,,,,,,,,,,,,,,,,,2.0,15243.791503281616,1553.3690787162127,0.37167740901469587,6.175347969391544,2.929850792136867
4273.0,-30.04534644611625,5.000046638839948,35.05415625030373,24.62366020716729,5.000794575474823,-26.54073234395663,-40.03965997891498,1.4961804733160669,-6.554697113477403,-6.55469712807983,40.108326728057534,41031.65019023459,25750.04572835332,25750.04572835332,66781.69591858791,77203.21262740383,77193.65077932314,25750.04572835332,102943.69650767646,102943.69650767646,102943.69650767646,130462.97044998273,125949.98023228851,4512.9902176942305,0.0,90991.58955946223,54820.027122296575,40190.62493018406,27519.27394230628,67709.89887249033,20877.586524841812,1553.3692185993957,0.0,0.8783515791273784,2.72319941896814,0.0014947059257719628,1.0,1.0,-6.554685102235453,333669.9895798721,1559209.2688630857,4.672908315267743,1559209.2688630857,4.672908315267743,0.7586532467612096,0.09256078356632187,3.9142916198540885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142916198540885,1.28474182443508,1.285040081159114,3.046753476384456,6455.70501606323,15243.79022365955,6454.009791364891,0.0003304594996369142,23245.991458054443,2370.4314376524544,19291.467168724896,1967.1821844080187,0.8298836039553239,0.8298836039553239,35403.95044595724,35382.83765553947,1.000745925366686,0.8,4275.441390584101,4272.891774033241,1.000745925366686,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.671113053312,4632.441516551485,6.184457184340441,5.000046638839948,-3.7450868834195608,8.74513352225951,2.9298507544676955,3.5,0.8371002155621987,0.6,0.0002321409575206655,0.9991732887106481,0.00023233302985933954,198.9597289901863,0.0,0.0,0.0,0.014523611921566183,7.850249782585609e-05,0.0001536384596948094,0.0006013857352706825,0.09256078356626897,0.09256078356626897,0.09256078356626897,0.09256078582357266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.489724546,595.5987916006079,0.0,0.09256078356626897,0.09256078356632187,0.09256078356632187,0.3716774389022025,0.3716774389022025,0.5,10.000588338410415,1.6287495157030207e-05,1.6287495157030207e-05,-1.5404566511278972e-11,1.460244902773411e-08,1.2025844398522167e-05,-1.5404566511278972e-11,27519.27394230628,20877.586524841812,0.7586532467612096,0.9862914733390697,0.6059918988729317,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517672190828637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6276968588691,260.6276968588691,-12.522303141130863,244.8569109893843,276.39848272835326,124080.6167377234,124079.47960352704,1.1371341963730273,0.0,nan,276.39848272835326,3.248482728353281,270.0901683805597,-3.059831619440274,263.7818540327658,-9.36814596723417,257.4735396849729,-15.6764603150271,251.16522533717873,-21.984774662821252,244.8569109893843,-28.293089010615688,1.0,1.0,28837.30492052088,28837.30492052088,275.62825465979785,2.4782546597978694,275.62825465979785,275.62825465979785,77193.67160263403,77193.65077932314,0.020823310886044055,0.0,8545.783548066482,8545.783548066482,0.886092009622398,3933.8630779533587,275.62825465979785,2.4782546597978694,1.0,0.002,0.12934531095476076,0.004902372678734099,0.0001997746423246089,0.001800225357681284,0.09988732116230445,0.09988732116230445,0.0,5.892855647893214e-15,1.0,1.0000000245137657,1.2025859803088679e-05,0.09256078356632187,0.0,2.251162881734657e-09,0.00289176982402736,0.0,1600073.4542215643,266.5953028865226,1.4617853594245389e-08,1.0,1284567.1219485803,2597.8888292813326,,,,,,,,,,,,,,,,,,2.0,15243.79022365955,1553.3692185993957,0.3716774389022025,6.175347969391544,2.9298507544676955
4274.0,-30.04533483298069,5.00004625451759,35.0541567838514,24.623664328269683,5.0007936651597875,-26.54072198316614,-40.03965089851988,1.4961808153470895,-6.554697786125246,-6.554697805938778,40.10832789487749,41031.65459817283,25750.046119369446,25750.046119369446,66781.70071754228,77203.22361889588,77193.66146722223,25750.046119369446,102943.70758659168,102943.70758659168,102943.70758659168,130462.98609014685,125949.99535360873,4512.990736538129,0.0,90991.59404977507,54820.02502905931,40190.632245239736,27519.27850355517,67709.91074879491,20877.589791716786,1553.3694471357271,0.0,0.8783515710106247,2.72319935007983,0.0014947059257719628,1.0,1.0,-6.554681507942746,333669.98064802383,1559209.3192884547,4.672908591478018,1559209.3192884547,4.672908591478018,0.7586532397286376,0.09256079310055453,3.914291173017955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914291173017955,1.2847418228351248,1.2850400795587875,3.0467531323764563,6455.704287151558,15243.788943423278,6454.009676351185,0.00033045964173547787,23245.99525886055,2370.4318252268154,19291.46682494123,1967.1821493518412,0.8298834534773473,0.8298834534773472,35403.94721272558,35382.83765553947,1.0007458111264904,0.8,4275.441000133535,4272.891774033241,1.0007458111264904,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.671081854986,4632.441516551485,6.1844573245918735,5.00004625451759,-3.7450875097492706,8.74513376426686,2.9298507178788156,3.5,0.837100205108233,0.6,0.0002321409575206655,0.9991720805594108,0.00023233331078536116,198.959719485859,0.0,0.0,0.0,0.014523611921566183,7.850257852081029e-05,0.0001536383789998552,0.0006013853507559204,0.09256079309957159,0.09256079309957159,0.09256079309957159,0.09256079624455348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.49490769167,595.5987899723742,0.0,0.09256079309957159,0.09256079310055453,0.09256079310055453,0.3716774686903514,0.3716774686903514,0.5,10.000588433647557,1.6534150518054958e-05,1.6534150518054958e-05,3.183231456205249e-12,1.9813512608379824e-08,1.629799601232662e-05,3.183231456205249e-12,27519.27850355517,20877.589791716786,0.7586532397286376,0.9862913712189593,0.6059918576824163,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517671500156788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6277027783636,260.6277027783636,-12.522297221636393,244.85692200802774,276.3984835486988,124080.54636213627,124079.43297242612,1.1133897101260506,0.0,nan,276.3984835486988,3.2484835486988004,270.0901712405648,-3.059828759435163,263.7818589324308,-9.368141067569184,257.47354662429683,-15.676453375703147,251.16523431616253,-21.984765683837452,244.85692200802774,-28.29307799197224,1.0,1.0,28837.30492052088,28837.30492052088,275.6282552326024,2.4782552326024074,275.6282552326024,275.6282552326024,77193.67761996506,77193.66146722223,0.016152742828126065,0.0,8545.783548066482,8545.783548066482,0.8860920378700231,3933.8626288830446,275.6282552326024,2.4782552326024074,1.0,0.002,0.12934530789138127,0.0049023725685067715,0.00019977463731493664,0.0018002253626987267,0.09988731865746832,0.09988731865746832,0.0,1.3663115777662327e-14,1.0,1.0000000331641756,1.6297992829095165e-05,0.09256079310055453,0.0,3.0508787467453414e-09,0.003919058538178253,0.0,1600073.453439994,266.59530221387473,1.981032937692362e-08,1.0,1284567.1242618477,2597.8888199218213,,,,,,,,,,,,,,,,,,2.0,15243.788943423278,1553.3694471357271,0.3716774686903514,6.175347969391544,2.9298507178788156
4275.0,-30.04532326978583,5.000045875883671,35.0541573109586,24.623667855653935,5.00079496293299,-26.540711446514262,-40.03964181812478,1.4961831396608027,-6.554697991790476,-6.5546980013613805,40.108328776148454,41031.66458627236,25750.045436311735,25750.045436311735,66781.7100225841,77203.23466823941,77193.66958502353,25750.045436311735,102943.71502133526,102943.71502133526,102943.71502133526,130462.99646489453,125950.00526732385,4512.991197570674,0.0,90991.60146241132,54820.031380441695,40190.63342441069,27519.28144355928,67709.91486796997,20877.591920510404,1553.3695870931615,0.0,0.8783515665968253,2.7231993303720965,0.0014947059257719628,1.0,1.0,-6.5546901131549475,333669.97807267826,1559209.3573713445,4.672908741678059,1559209.3573713445,4.672908741678059,0.758653236034863,0.09256080196137502,3.9142912871565616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142912871565616,1.284741811962434,1.2850400686835726,3.0467532470026093,6455.704530030622,15243.787664524889,6454.00889476141,0.00033045953304219823,23245.996474756448,2370.4319492136915,19291.464488717094,1967.181911123278,0.8298833095697272,0.8298833095697272,35403.94803861349,35382.83765553947,1.0007458403076952,0.8,4275.441099869167,4272.891774033241,1.0007458403076952,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.67104927792,4632.441516551485,6.1844572089280225,5.000045875883671,-3.745087770444007,8.745133646327679,2.929850679672971,3.5,0.8371001941922774,0.6,0.0002321409575206655,0.9991708776052215,0.00023233359050361133,198.95971002240464,0.0,0.0,0.0,0.014523611921566183,7.850265921584162e-05,0.00015363829830482387,0.0006013850524281328,0.09256080196132531,0.09256080196132531,0.09256080196132531,0.09256080344922527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.49894952093,595.5987887012677,0.0,0.09256080196132531,0.09256080196137502,0.09256080196137502,0.37167749850594906,0.37167749850594906,0.5,10.000588479208885,1.4875453359763924e-05,1.4875453359763924e-05,-1.7621459846850485e-11,9.570896963850828e-09,7.888206425832323e-06,-1.7621459846850485e-11,27519.28144355928,20877.591920510404,0.758653236034863,0.9862914486424061,0.6059919683296234,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517670806646088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62770879076515,260.62770879076515,-12.522291209234822,244.8569330323583,276.3984845491711,124080.52237315275,124079.39150865226,1.1308645005088453,0.0,nan,276.3984845491711,3.24848454917111,270.09017424580935,-3.0598257541906264,263.7818639424464,-9.368136057553556,257.47355363908434,-15.676446360915634,251.16524333572156,-21.98475666427842,244.8569330323583,-28.293066967641664,1.0,1.0,28837.30492052088,28837.30492052088,275.62825598709867,2.4782559870986915,275.62825598709867,275.62825598709867,77193.68890793277,77193.66958502353,0.019322909240145236,0.0,8545.783548066482,8545.783548066482,0.8860920306545266,3933.8627435923445,275.62825598709867,2.4782559870986915,1.0,0.002,0.12934530640200598,0.004902372539247817,0.00019977463493435474,0.0018002253650719817,0.09988731746717737,0.09988731746717737,0.0,6.336511176874282e-15,1.0,1.0000000161356906,7.88822404729217e-06,0.09256080196137502,0.0,1.4766246134815156e-09,0.0018968234343391057,0.0,1600073.4531841604,266.5953020082095,9.588518423697678e-09,1.0,1284567.124928837,2597.8888172231646,,,,,,,,,,,,,,,,,,2.0,15243.787664524889,1553.3695870931615,0.37167749850594906,6.175347969391544,2.929850679672971
