time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4276.0,-30.04531175391826,5.00004549558273,35.0541578428827,24.62367721544581,5.00079612850261,-26.540700965675924,-40.039632737729676,1.4961853402606056,-6.554698574006977,-6.554698591423176,40.10832996933866,41031.6601360373,25750.045636737206,25750.045636737206,66781.70577277451,77203.24228993642,77193.68092832706,25750.045636737206,102943.72656506427,102943.72656506427,102943.72656506427,130463.01261445167,125950.02090502156,4512.9917094301,0.0,90991.60061361639,54820.01845971862,40190.646837664186,27519.28604938741,67709.9328870516,20877.595224894812,1553.369815662519,0.0,0.8783515588559896,2.7231992703640833,0.0014947059257719628,1.0,1.0,-6.554684273288387,333669.97029787523,1559209.4089350512,4.672909005095986,1559209.4089350512,4.672909005095986,0.7586532291363552,0.09256081145313522,3.9142900385447863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142900385447863,1.2847418016684533,1.2850400583872021,3.0467522995370917,6455.702522464882,15243.786385013127,6454.009658002736,0.0003304600052143303,23246.003673106527,2370.43268324112,19291.46677009649,1967.182143759234,0.8298831507290403,0.8298831507290404,35403.93900386679,35382.83765553947,1.0007455210818255,0.8,4275.44000881776,4272.891774033241,1.0007455210818255,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.671017617881,4632.441516551485,6.18445730409059,5.00004549558273,-3.7450883296408843,8.745133825223615,2.9298506425426014,3.5,0.8371001835836004,0.6,0.0002321409575206655,0.9991696795761869,0.00023233386907730392,198.95970059768445,0.0,0.0,0.0,0.014523611921566183,7.850273991094922e-05,0.00015363821760971627,0.0006013845447294886,0.09256081145231641,0.09256081145231641,0.09256081145231641,0.09256081421362586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.504316073,595.5987870146865,0.0,0.09256081145231641,0.09256081145313522,0.09256081145313522,0.37167752814523636,0.37167752814523636,0.5,10.00058856285288,1.497687571827555e-05,1.497687571827555e-05,1.2448708730516955e-11,1.7416198261344107e-08,1.4318134788027237e-05,1.2448708730516955e-11,27519.28604938741,20877.595224894812,0.7586532291363552,0.9862911234039253,0.6059917413370222,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517670116117793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62771486286084,260.62771486286084,-12.522285137139136,244.85694405196594,276.39848567375475,124080.45176204697,124079.30966978513,1.1420922618165144,0.0,nan,276.39848567375475,3.2484856737547716,270.09017734939766,-3.059822650602314,263.7818690250401,-9.368130974959854,257.47356070068236,-15.676439299317622,251.16525237632405,-21.98474762367593,244.85694405196594,-28.293055948034038,1.0,1.0,28837.30492052088,28837.30492052088,275.6282567243936,2.4782567243936455,275.6282567243936,275.6282567243936,77193.70121650561,77193.68092832706,0.02028817855170928,0.0,8545.783548066482,8545.783548066482,0.8860921095879737,3933.86148873751,275.6282567243936,2.4782567243936455,1.0,0.002,0.12934530371051225,0.004902372443411672,0.00019977463053510915,0.0018002253694806478,0.09988731526755458,0.09988731526755458,0.0,1.5756927013166333e-14,1.0,1.000000029155243,1.4318122339318506e-05,0.09256081145313522,0.0,2.6802603231043317e-09,0.003442974302707945,0.0,1600073.4525124084,266.595301425993,1.740374955261359e-08,1.0,1284567.1269424392,2597.888809076096,,,,,,,,,,,,,,,,,,2.0,15243.786385013127,1553.369815662519,0.37167752814523636,6.175347969391544,2.9298506425426014
4277.0,-30.045300189330945,5.00004511224902,35.054158377849376,24.623681336548202,5.000795196240689,-26.540690650774444,-40.039619885478146,1.4961856576849972,-6.554699239696788,-6.554699261567933,40.10833112097807,41031.6490659519,25750.046000715985,25750.046000715985,66781.69506666789,77203.25325841823,77193.6914317136,25750.046000715985,102943.73743242958,102943.73743242958,102943.73743242958,130463.02794434098,125950.03571507864,4512.992229262336,0.0,90991.60506712171,54820.000874658384,40190.67132495925,27519.290511911397,67709.96183687064,20877.5984217339,1553.3700392027488,0.0,0.8783515508390721,2.7231992022723843,0.0014947059257719628,1.0,1.0,-6.554681318693952,333669.96146806685,1559209.4587036264,4.672909277908875,1559209.4587036264,4.672909277908875,0.7586532222804683,0.0925608209267632,3.9142895848202173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142895848202173,1.2847418001836033,1.2850400569020073,3.0467519498943862,6455.701781613945,15243.785104938679,6454.009551263417,0.00033046015040012197,23246.00750542092,2370.4330740284317,19291.466451045522,1967.1821112250896,0.8298830001903249,0.8298830001903249,35403.93572079129,35382.83765553947,1.0007454050805007,0.8,4275.439612347967,4272.891774033241,1.0007454050805007,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.670984990961,4632.441516551485,6.18445743997034,5.00004511224902,-3.7450889508005316,8.745134063049552,2.9298506042782897,3.5,0.8371001726509399,0.6,0.0002321409575206655,0.9991684764802518,0.00023233414882985822,198.95969113309226,0.0,0.0,0.0,0.014523611921566183,7.850285412569391e-05,0.0001536381033949716,0.0006013840279504689,0.09256082092581439,0.09256082092581439,0.09256082092581439,0.09256082437449858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.50938159483,595.5987854239577,0.0,0.09256082092581439,0.0925608209267632,0.0925608209267632,0.3716775577966027,0.3716775577966027,0.5,10.00058866726169,1.5811860464509664e-05,1.5811860464509664e-05,6.16751094639767e-11,2.1871130684303353e-08,1.7942873967058404e-05,6.16751094639767e-11,27519.290511911397,20877.5984217339,0.7586532222804683,0.9862905435918105,0.605991318748737,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517669428415854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62772079751403,260.62772079751403,-12.522279202485947,244.85695505705283,276.3984865379743,124080.3802088865,124079.26396796666,1.1162409198702483,0.0,nan,276.3984865379743,3.2484865379743155,270.09018024179085,-3.05981975820913,263.7818739456066,-9.368126054393372,257.47356764942214,-15.67643235057784,251.16526135323744,-21.984738646762537,244.85695505705283,-28.293044942947148,1.0,1.0,28837.30492052088,28837.30492052088,275.62825728332126,2.478257283321284,275.62825728332126,275.62825728332126,77193.7071842879,77193.6914317136,0.01575257429794874,0.0,8545.783548066482,8545.783548066482,0.8860921382710628,3933.8610327443184,275.62825728332126,2.478257283321284,1.0,0.002,0.1293453003386774,0.0049023723358888665,0.00019977462505220455,0.0018002253749714943,0.09988731252610228,0.09988731252610228,0.0,2.369892476705715e-14,1.0,1.000000036494681,1.794281229194894e-05,0.0925608209267632,0.0,3.3587792726307525e-09,0.004314577447958073,0.0,1600073.4517378774,266.5953007603032,2.1809455574839376e-08,1.0,1284567.1292292736,2597.8887998234977,,,,,,,,,,,,,,,,,,2.0,15243.785104938679,1553.3700392027488,0.3716775577966027,6.175347969391544,2.9298506042782897
4278.0,-30.04528859879843,5.000044734597143,35.054158906164375,24.62368489885705,5.000796479731805,-26.540680090944765,-40.03961077015845,1.4961879718785283,-6.554699450219005,-6.554699461558102,40.10833199899278,41031.65911875505,25750.045318467248,25750.045318467248,66781.7044372223,77203.26431839823,77193.69948844127,25750.045318467248,102943.74480690852,102943.74480690852,102943.74480690852,130463.03824548132,125950.04555247696,4512.992693004362,0.0,90991.61246421922,54820.00726457761,40190.67244404623,27519.293438572793,67709.96588261903,20877.60054069887,1553.3701786225477,0.0,0.8783515464124202,2.7231991820969084,0.0014947059257719628,1.0,1.0,-6.5546901102162,333669.95883163466,1559209.4966469982,4.672909428546291,1559209.4966469982,4.672909428546291,0.7586532185973749,0.09256082976856914,3.914289696176245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914289696176245,1.284741789358253,1.2850400460741438,3.0467520622423976,6455.7020196659005,15243.783826224117,6454.008773076704,0.00033046004295914295,23246.00873387227,2370.4331992956077,19291.464124993363,1967.1818740337794,0.8298828562721542,0.8298828562721542,35403.93652654499,35382.83765553947,1.0007454335502983,0.8,4275.439709652156,4272.891774033241,1.0007454335502983,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.670951043489,4632.441516551485,6.184457326536294,5.000044734597143,-3.745089215585161,8.745133950182304,2.9298505644652586,3.5,0.8371001612757881,0.6,0.0002321409575206655,0.9991672706867368,0.00023233442921034923,198.95968164726722,0.0,0.0,0.0,0.014523611921566183,7.850293513135348e-05,0.00015363802238931202,0.0006013837279793793,0.09256082976843345,0.09256082976843345,0.09256082976843345,0.09256083152988033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.5133680441,595.5987841707022,0.0,0.09256082976843345,0.09256082976856914,0.09256082976856914,0.3716775875416859,0.3716775875416859,0.5,10.000588721044398,1.4591866545288212e-05,1.4591866545288212e-05,-2.773958840407431e-11,1.1339125194353983e-08,9.351341930141643e-06,-2.773958840407431e-11,27519.293438572793,20877.60054069887,0.7586532185973749,0.9862906230523591,0.6059914310086482,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517668737804537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6277268235053,260.6277268235053,-12.52227317649465,244.85696607488427,276.3984875721255,124080.35583677085,124079.2224162298,1.1334205410739875,0.0,nan,276.3984875721255,3.248487572125498,270.0901832726782,-3.059816727321788,263.78187897322977,-9.368121026770211,257.47357467378123,-15.676425326218748,251.16527037433295,-21.98472962566703,244.85696607488427,-28.293033925115708,1.0,1.0,28837.30492052088,28837.30492052088,275.6282580261033,2.478258026103333,275.6282580261033,275.6282580261033,77193.71859527532,77193.69948844127,0.019106834050035104,0.0,8545.783548066482,8545.783548066482,0.886092131231473,3933.861144657126,275.6282580261033,2.478258026103333,1.0,0.002,0.12934529857499394,0.004902372306896464,0.000199774622246049,0.0018002253777537757,0.09988731112302449,0.09988731112302449,0.0,-1.7520707107365752e-16,1.0,1.0000000190983345,9.351369669730047e-06,0.09256082976856914,0.0,1.750516533115253e-09,0.002248655998807516,0.0,1600073.451476031,266.595300549781,1.1366864782758057e-08,1.0,1284567.129912086,2597.888797060832,,,,,,,,,,,,,,,,,,2.0,15243.783826224117,1553.3701786225477,0.3716775875416859,6.175347969391544,2.9298505644652586
4279.0,-30.045276945817147,5.000044353344616,35.05415943799278,24.623694887291663,5.000795213666285,-26.54066972986955,-40.039601689763344,1.496187997717809,-6.554700145715572,-6.554700161911824,40.108333156994384,41031.648841277005,25750.045750999503,25750.045750999503,66781.6945922765,77203.27189815836,77193.71000603712,25750.045750999503,102943.75575703662,102943.75575703662,102943.75575703662,130463.0537409607,125950.06053883558,4512.993202125133,0.0,90991.60839963767,54819.985342752974,40190.69228542744,27519.29798392409,67709.99026935153,20877.603794638602,1553.3704069576881,0.0,0.878351538207372,2.723199110929967,0.0014947059257719628,1.0,1.0,-6.5546868341173194,333669.9496034356,1559209.546690088,4.67290970776121,1559209.546690088,4.67290970776121,0.7586532115330356,0.09256083925628773,3.914287833460441,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914287833460441,1.2847417892373816,1.2850400459532445,3.046750612653418,6455.698948160799,15243.782548414805,6454.010267618024,0.00033046078981703207,23246.01875769473,2370.4342214410353,19291.468592277382,1967.1823295699737,0.8298826905958536,0.8298826905958535,35403.9230482426,35382.83765553947,1.0007449573197484,0.8,4275.43808198939,4272.891774033241,1.0007449573197484,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.670918012753,4632.441516551485,6.184457479480524,5.000044353344616,-3.7450898593590964,8.745134212703713,2.9298505257273577,3.5,0.8371001502078165,0.6,0.0002321409575206655,0.9991660583980985,0.00023233471110181909,198.95967211033425,0.0,0.0,0.0,0.014523611921566183,7.85030158267238e-05,0.0001536379416939417,0.0006013831259305006,0.09256083925516777,0.09256083925516777,0.09256083925516777,0.09256084185211468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.51858815306,595.5987825300151,0.0,0.09256083925516777,0.09256083925628773,0.09256083925628773,0.37167761715975034,0.37167761715975034,0.5,10.000588799769414,1.4591724266210804e-05,1.4591724266210804e-05,-4.092726157978177e-12,1.6196224805753445e-08,1.3327794476936106e-05,-4.092726157978177e-12,27519.29798392409,20877.603794638602,0.7586532115330356,0.986290122426805,0.6059910609653374,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517668045643906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62773269812686,260.62773269812686,-12.522267301873114,244.85697709075157,276.39848830550136,124080.236815197,124079.13186557962,1.1049496173851872,0.0,nan,276.39848830550136,3.2484883055013825,270.0901860625523,-3.0598139374477,263.781883819602,-9.368116180397976,257.4735815766521,-15.676418423347855,251.16527933370196,-21.984720666298017,244.85697709075157,-28.293022909248407,1.0,1.0,28837.30492052088,28837.30492052088,275.62825855648475,2.478258556484775,275.62825855648475,275.62825855648475,77193.72508765741,77193.71000603712,0.015081620294949971,0.0,8545.783548066482,8545.783548066482,0.8860922489867031,3933.859272627743,275.62825855648475,2.478258556484775,1.0,0.002,0.12934529606846923,0.004902372190254313,0.00019977461808720983,0.0018002253819250713,0.09988730904360492,0.09988730904360492,0.0,1.2280974848177806e-14,1.0,1.0000000271499898,1.3327798569662264e-05,0.09256083925628773,0.0,2.4948788072116588e-09,0.0032048393148211723,0.0,1600073.450667148,266.5952998542844,1.6200317531911423e-08,1.0,1284567.132302103,2597.888787390773,,,,,,,,,,,,,,,,,,2.0,15243.782548414805,1553.3704069576881,0.37167761715975034,6.175347969391544,2.9298505257273577
4280.0,-30.045265358687946,5.000043979111978,35.05415996180362,24.623698309902124,5.000796844760679,-26.54065913834312,-40.039592574443645,1.4961906244158976,-6.554700284829778,-6.554700288465846,40.108333989322915,41031.65979941698,25750.04490811008,25750.04490811008,66781.70470752707,77203.28295846557,77193.71766646263,25750.04490811008,102943.76257457271,102943.76257457271,102943.76257457271,130463.06324018614,125950.0695976832,4512.993642502929,0.0,90991.61625017223,54819.99309112374,40190.69239894277,27519.300665613417,67709.99306455618,20877.605741416453,1553.3705330292155,0.0,0.8783515343531568,2.723199098242646,0.0014947059257719628,1.0,1.0,-6.554697259919976,333669.9479352991,1559209.5826583845,4.672909838918805,1559209.5826583845,4.672909838918805,0.7586532083463859,0.09256084795581583,3.9142880342449384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142880342449384,1.2847417769501959,1.2850400336632062,3.046750798076273,6455.699341049578,15243.781272242906,6454.0093843463965,0.0003304606425008974,23246.019570893535,2370.434304364236,19291.46595211938,1967.1820603487818,0.8298825479900364,0.8298825479900364,35403.92450108596,35382.83765553947,1.000745008653243,0.8,4275.43825743723,4272.891774033241,1.000745008653243,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.670883519157,4632.441516551485,6.184457328276151,5.000043979111978,-3.7450900680800436,8.745134047192021,2.9298504852738407,3.5,0.8371001386496688,0.6,0.0002321409575206655,0.9991648529617875,0.00023233499140060685,198.9596626272963,0.0,0.0,0.0,0.014523611921566183,7.850309683253773e-05,0.00015363786068812776,0.0006013828396985294,0.09256084795577695,0.09256084795577695,0.09256084795577695,0.09256084852695497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.52252629824,595.5987812902227,0.0,0.09256084795577695,0.09256084795581583,0.09256084795581583,0.37167764677671883,0.37167764677671883,0.5,10.000588817746479,1.2324726583301526e-05,1.2324726583301526e-05,-4.5361048250924796e-11,3.6360461308504455e-09,3.028545847882924e-06,-4.5361048250924796e-11,27519.300665613417,20877.605741416453,0.7586532083463859,0.9862902311015737,0.6059911977881389,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517667349754035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62773870629223,260.62773870629223,-12.522261293707743,244.85698811997509,276.3984892926083,124080.22048984437,124079.0904221816,1.1300676627783577,0.0,nan,276.3984892926083,3.248489292608326,270.090189058083,-3.0598109419169646,263.78188882355573,-9.368111176444245,257.4735885890292,-15.676411410970786,251.16528835450202,-21.984711645497953,244.85698811997509,-28.293011880024892,1.0,1.0,28837.30492052088,28837.30492052088,275.628259326329,2.4782593263290096,275.628259326329,275.628259326329,77193.73718846867,77193.71766646263,0.019522006041370332,0.0,8545.783548066482,8545.783548066482,0.886092236293718,3933.8594744161633,275.628259326329,2.4782593263290096,1.0,0.002,0.129345295489828,0.0049023721696643185,0.00019977461714152585,0.0018002253828608102,0.09988730857076292,0.09988730857076292,0.0,2.336238841271765e-15,1.0,1.0000000062956824,3.028591208931175e-06,0.09256084795581583,0.0,5.669329924154028e-10,0.0007282634885194384,0.0,1600073.4504860952,266.5952997151702,3.6814071791013703e-09,1.0,1284567.1327341374,2597.888785642765,,,,,,,,,,,,,,,,,,2.0,15243.781272242906,1553.3705330292155,0.37167764677671883,6.175347969391544,2.9298504852738407
4281.0,-30.0452538190785,5.000043602032801,35.054160492250695,24.623701872210972,5.000797987304683,-26.540648638440018,-40.03958349404854,1.496192806667983,-6.554700930232229,-6.554700944816644,40.10833522841232,41031.669303400704,25750.045250202755,25750.045250202755,66781.71455360347,77203.29398303278,77193.72948706732,25750.045250202755,102943.77473727008,102943.77473727008,102943.77473727008,130463.0802643375,125950.08611345169,4512.994150885815,0.0,90991.62344744358,54819.998767818535,40190.694088472264,27519.305527067423,67709.99961553968,20877.609225757697,1553.3707753496049,0.0,0.8783515260780966,2.7231990314638495,0.0014947059257719628,1.0,1.0,-6.554688937362357,333669.93928706186,1559209.636206542,4.672910120516214,1559209.636206542,4.672910120516214,0.7586532009400786,0.09256085748232913,3.914288108984654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914288108984654,1.2847417667420427,1.285040023452683,3.0467508804596886,6455.699515610149,15243.7799951402,6454.008650527236,0.0003304605515060661,23246.0209657501,2370.4344466000216,19291.4637586848,1967.1818366807015,0.8298824038362603,0.8298824038362604,35403.92504189016,35382.83765553947,1.000745027761545,0.8,4275.438322745667,4272.891774033241,1.000745027761545,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.670850289431,4632.441516551485,6.184457459794831,5.000043602032801,-3.7450906776624553,8.745134279695257,2.929850446302569,3.5,0.8371001275150197,0.6,0.0002321409575206655,0.9991636524706212,0.00023233527055017768,198.95965318314995,0.0,0.0,0.0,0.014523611921566183,7.850317752806144e-05,0.00015363777999260407,0.0006013825353158505,0.09256085748147692,0.09256085748147692,0.09256085748147692,0.09256085982430248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.5281755476,595.5987795139656,0.0,0.09256085748147692,0.09256085748232913,0.09256085748232913,0.37167767614999,0.37167767614999,0.5,10.000588888789899,1.2498074283939786e-05,1.2498074283939786e-05,-1.1084466677857563e-11,1.4584429663955234e-08,1.2007454301965481e-05,-1.1084466677857563e-11,27519.305527067423,20877.609225757697,0.7586532009400786,0.9862902810927919,0.6059912795211978,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451766665779677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62774477498675,260.62774477498675,-12.522255225013225,244.8569991474773,276.39849040249516,124080.19174094031,124079.05028838753,1.1414525528107802,0.0,nan,276.39849040249516,3.248490402495179,270.0901921514927,-3.059807848507262,263.7818939004886,-9.368106099511351,257.4735956494851,-15.676404350514872,251.16529739848121,-21.984702601518762,244.8569991474773,-28.29300085252268,1.0,1.0,28837.30492052088,28837.30492052088,275.62826005318715,2.478260053187171,275.62826005318715,275.62826005318715,77193.74813450697,77193.72948706732,0.018647439646883868,0.0,8545.783548066482,8545.783548066482,0.8860922315689006,3933.8595495295776,275.62826005318715,2.478260053187171,1.0,0.002,0.12934529323229757,0.004902372060059973,0.00019977461338532815,0.0018002253866624442,0.09988730669266407,0.09988730669266407,0.0,4.7772116124056296e-14,1.0,1.000000024476519,1.2007465386432159e-05,0.09256085748232913,0.0,2.247721292921563e-09,0.002887348901468196,0.0,1600073.4497446541,266.59529906976775,1.4595514130633092e-08,1.0,1284567.1349739507,2597.888776580437,,,,,,,,,,,,,,,,,,2.0,15243.7799951402,1553.3707753496049,0.37167767614999,6.175347969391544,2.929850446302569
4282.0,-30.0452423262004,5.00004322357443,35.054161026719804,24.623711232002847,5.0007991366361395,-26.54063817991625,-40.03957441365344,1.4961949903540133,-6.554701506415029,-6.5547015280484136,40.10833640535382,41031.664733900565,25750.045415612964,25750.045415612964,66781.71014951353,77203.30158563022,77193.74063108112,25750.045415612964,102943.78604669409,102943.78604669409,102943.78604669409,130463.09606969936,125950.10140272147,4512.994666977893,0.0,90991.62256811769,54819.98571639595,40190.70761302415,27519.31002300527,67710.01763602941,20877.612452170677,1553.3709983818771,0.0,0.8783515184359899,2.7231989721570016,0.0014947059257719628,1.0,1.0,-6.554683725861253,333669.9316019352,1559209.687068246,4.672910380574439,1559209.687068246,4.672910380574439,0.7586531942377064,0.09256086688589382,3.914286856369756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914286856369756,1.284741756527182,1.285040013235451,3.0467499296905896,6455.6975010445185,15243.778717471752,6454.009419456098,0.000330461025550378,23246.028180087556,2370.4351822577087,19291.466057064627,1967.1820710502188,0.8298822451565988,0.8298822451565988,35403.91597817606,35382.83765553947,1.0007447075122184,0.8,4275.437228196107,4272.891774033241,1.0007447075122184,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.67081579568,4632.441516551485,6.184457550756715,5.00004322357443,-3.745091233044641,8.74513445661907,2.9298504058488706,3.5,0.8371001159568202,0.6,0.0002321409575206655,0.9991624568425809,0.00023233554856959518,198.95964377724994,0.0,0.0,0.0,0.014523611921566183,7.850325822366174e-05,0.00015363769929700375,0.0006013820270011507,0.09256086688510079,0.09256086688510079,0.09256086688510079,0.09256087029299663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.53336961486,595.5987778826757,0.0,0.09256086688510079,0.09256086688589382,0.09256086688589382,0.37167770554124524,0.37167770554124524,0.5,10.000588991914057,1.3769308054634166e-05,1.3769308054634166e-05,-5.5138116294983774e-12,2.1633411506627453e-08,1.780218718749893e-05,-5.5138116294983774e-12,27519.31002300527,20877.612452170677,0.7586531942377064,0.9862899535559725,0.605991050755052,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517665968677345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62775088957403,260.62775088957403,-12.522249110425946,244.85701016556123,276.398491613586,124080.11972901945,124078.96964455965,1.1500844598114333,0.0,nan,276.398491613586,3.2484916135859976,270.0901953239822,-3.059804676017791,263.78189903437647,-9.368100965623512,257.47360274477194,-15.67639725522804,251.16530645516653,-21.984693544833448,244.85701016556123,-28.292989834438742,1.0,1.0,28837.30492052088,28837.30492052088,275.6282607739919,2.478260773991906,275.6282607739919,275.6282607739919,77193.76044360785,77193.74063108112,0.019812526734312996,0.0,8545.783548066482,8545.783548066482,0.8860923107554017,3933.858290651605,275.6282607739919,2.478260773991906,1.0,0.002,0.12934528988756033,0.004902371968101438,0.0001997746079799377,0.001800225392038259,0.09988730398996884,0.09988730398996884,0.0,1.8196815582127712e-14,1.0,1.0000000362099484,1.780219270131056e-05,0.09256086688589382,0.0,3.3324577824555567e-09,0.0042807657526634235,0.0,1600073.449078877,266.59529849358495,2.1638925318256952e-08,1.0,1284567.1369643267,2597.8887685273394,,,,,,,,,,,,,,,,,,2.0,15243.778717471752,1553.3709983818771,0.37167770554124524,6.175347969391544,2.9298504058488706
4283.0,-30.04523078264775,5.000042841689116,35.05416156379525,24.623715422954433,5.000798081168097,-26.540627896266226,-40.03956156140191,1.4961951947865832,-6.554702203040733,-6.554702228419303,40.10833754949711,41031.653272882366,25750.045826921745,25750.045826921745,66781.69909980411,77203.31253151735,77193.75093873087,25750.045826921745,102943.79676565262,102943.79676565262,102943.79676565262,130463.11123697001,125950.11604393538,4512.995193034624,0.0,90991.62684909327,54819.967590458415,40190.73250959429,27519.314471317393,67710.04698091168,20877.615637040417,1553.3712219410545,0.0,0.878351510283403,2.72319890099978,0.0014947059257719628,1.0,1.0,-6.554681341620551,333669.92237313703,1559209.7365128428,4.67291065800413,1559209.7365128428,4.67291065800413,0.7586531873386806,0.0925608763362508,3.914286371487328,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914286371487328,1.2847417555708858,1.285040012278933,3.046749554542175,6455.6967061500445,15243.777439251773,6454.0093507121865,0.0003304611847519044,23246.03215337022,2370.4355874197836,19291.465851584475,1967.1820500970746,0.8298820944712317,0.8298820944712317,35403.91246964691,35382.83765553947,1.0007445835449311,0.8,4275.436804500147,4272.891774033241,1.0007445835449311,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.670780411294,4632.441516551485,6.184457702099615,5.000042841689116,-3.7450918784826572,8.745134720171773,2.92985036435065,3.5,0.8371001041001858,0.6,0.0002321409575206655,0.9991612559443049,0.00023233582781517046,198.95963432987824,0.0,0.0,0.0,0.014523611921566183,7.850337243910399e-05,0.00015363758508156152,0.0006013815054329811,0.09256087633535728,0.09256087633535728,0.09256087633535728,0.09256088033650087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.53831858624,595.598776329482,0.0,0.09256087633535728,0.0925608763362508,0.0925608763362508,0.37167773507619284,0.37167773507619284,0.5,10.00058911298,1.5445472172359587e-05,1.5445472172359587e-05,-9.379164112033322e-12,2.537859700169065e-08,2.0886798779429228e-05,-9.379164112033322e-12,27519.314471317393,20877.615637040417,0.7586531873386806,0.9862893629158274,0.6059906188582281,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517665282348673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62775684588047,260.62775684588047,-12.522243154119508,244.85702116464805,276.3984925271118,124080.04486676058,124078.92455314184,1.1203136187473142,0.0,nan,276.3984925271118,3.2484925271118072,270.09019825462013,-3.0598017453798434,263.7819039821266,-9.36809601787337,257.4736097096348,-15.676390290365191,251.16531543714137,-21.984684562858604,244.85702116464805,-28.29297883535193,1.0,1.0,28837.30492052088,28837.30492052088,275.6282612797889,2.47826127978891,275.6282612797889,275.6282612797889,77193.76639717781,77193.75093873087,0.015458446941920556,0.0,8545.783548066482,8545.783548066482,0.8860923414081918,3933.8578033447648,275.6282612797889,2.47826127978891,1.0,0.002,0.1293452859636893,0.004902371857412914,0.00019977460163197967,0.001800225398398873,0.09988730081598983,0.09988730081598983,0.0,3.085249070111651e-14,1.0,1.0000000424558178,2.088680815859334e-05,0.0925608763362508,0.0,3.909878647226976e-09,0.005022501629091585,0.0,1600073.4482671223,266.59529779695924,2.5387976165802684e-08,1.0,1284567.1393544963,2597.8887588566427,,,,,,,,,,,,,,,,,,2.0,15243.777439251773,1553.3712219410545,0.37167773507619284,6.175347969391544,2.92985036435065
4284.0,-30.04521921350552,5.000042465946377,35.05416209356473,24.623724712897115,5.0007994190526,-26.5406173502501,-40.03955248100681,1.4961975557965312,-6.554702398512518,-6.554702412488702,40.108338412850564,41031.64948103106,25750.045089357205,25750.045089357205,66781.69457038827,77203.32017129492,77193.75884261879,25750.045089357205,102943.803931976,102943.803931976,102943.803931976,130463.12124831081,125950.1255879379,4512.995660372904,0.0,90991.62622897736,54819.95553871082,40190.745211407266,27519.317316334804,67710.06252774206,20877.617698301397,1553.3713570737034,0.0,0.8783515059991251,2.7231988824588025,0.0014947059257719628,1.0,1.0,-6.554690880296619,333669.9199472477,1559209.773823445,4.672910803796613,1559209.773823445,4.672910803796613,0.7586531838095034,0.09256088514376813,3.9142851693601126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142851693601126,1.2847417445265383,1.2850400012320213,3.0467486450380976,6455.694779020042,15243.776162430073,6454.01006001289,0.0003304616362571219,23246.039134101262,2370.436299256246,19291.467971731745,1967.182266291929,0.8298819364642522,0.8298819364642522,35403.90377125256,35382.83765553947,1.0007442762035192,0.8,4275.435754067223,4272.891774033241,1.0007442762035192,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.670743607584,4632.441516551485,6.184457579622699,5.000042465946377,-3.745092132570463,8.74513459851684,2.929850321187871,3.5,0.8371000917679632,0.6,0.0002321409575206655,0.9991600523854549,0.00023233610768008407,198.95962486156458,0.0,0.0,0.0,0.014523611921566183,7.850345313488959e-05,0.0001536375043857759,0.0006013810048747419,0.09256088514380059,0.09256088514380059,0.09256088514380059,0.09256088730698132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.5421756674,595.5987751175762,0.0,0.09256088514380059,0.09256088514376813,0.09256088514376813,0.37167776479901454,0.37167776479901454,0.5,10.000589178891266,1.4729207862274052e-05,1.4729207862274052e-05,-4.189359970041551e-11,1.3976205082144588e-08,1.1532192104368733e-05,-4.189359970041551e-11,27519.317316334804,20877.617698301397,0.7586531838095034,0.9862890695607699,0.6059904237161151,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45176645929939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6277628925882,260.6277628925882,-12.522237107411797,244.8570321743701,276.3984936108053,124079.97903862379,124078.84172155589,1.137317067900173,0.0,nan,276.3984936108053,3.248493610805326,270.0902013235197,-3.059798676480284,263.7819090362315,-9.368090963768452,257.47361674894495,-15.676383251055029,251.16532446165763,-21.984675538342344,244.8570321743701,-28.292967825629887,1.0,1.0,28837.30492052088,28837.30492052088,275.62826202060694,2.4782620206069623,275.62826202060694,275.62826202060694,77193.77911063313,77193.75884261879,0.020268014341127127,0.0,8545.783548066482,8545.783548066482,0.8860924174030096,3933.856595206913,275.62826202060694,2.4782620206069623,1.0,0.002,0.12934528379106955,0.004902371833051806,0.00019977459820077852,0.0018002254018094296,0.09988729910038925,0.09988729910038925,0.0,1.0207980294385521e-14,1.0,1.0000000235142488,1.1532233997968433e-05,0.09256088514376813,0.0,2.1587616138086853e-09,0.0027730742321548365,0.0,1600073.4480216044,266.59529760148746,1.4018098681845004e-08,1.0,1284567.1399827814,2597.888756314608,,,,,,,,,,,,,,,,,,2.0,15243.776162430073,1553.3713570737034,0.37167776479901454,6.175347969391544,2.929850321187871
4285.0,-30.045207596430046,5.000042086671995,35.05416262722105,24.623728833999508,5.000798465622912,-26.540606990224852,-40.039543400611706,1.496197859420478,-6.554703097988806,-6.5547031175140535,40.10833958453502,41031.65381023516,25750.045513635007,25750.045513635007,66781.69932387017,77203.33114308567,77193.76954572009,25750.045513635007,102943.8150593551,102943.8150593551,102943.8150593551,130463.1369786595,125950.1408004882,4512.996178171312,0.0,90991.63064927225,54819.9533164326,40190.75259204406,27519.321919304406,67710.07451134847,20877.62099357481,1553.371588237762,0.0,0.8783514977167215,2.7231988108069443,0.0014947059257719628,1.0,1.0,-6.554687028589569,333669.9106573231,1559209.8244564247,4.67291108564393,1559209.8244564247,4.67291108564393,0.758653176658741,0.09256089466499416,3.9142847134939673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142847134939673,1.2847417431062442,1.2850399998113975,3.0467482935753476,6455.694034312649,15243.7748865058,6454.009957914204,0.00033046178258663394,23246.042970658447,2370.4366904762023,19291.46766655194,1967.1822351722496,0.8298817863712099,0.8298817863712099,35403.90047268016,35382.83765553947,1.0007441596546691,0.8,4275.4353557259965,4272.891774033241,1.0007441596546691,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.67070784118,4632.441516551485,6.184457734647834,5.000042086671995,-3.745092781139329,8.745134867811323,2.9298502792416268,3.5,0.8371000797833219,0.6,0.0002321409575206655,0.9991588438416038,0.00023233638870484412,198.95961535402276,0.0,0.0,0.0,0.014523611921566183,7.850353383075199e-05,0.0001536374236899135,0.0006013806189700244,0.0925608946641425,0.0925608946641425,0.0925608946641425,0.09256089777314429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.54738729604,595.5987734803165,0.0,0.0925608946641425,0.09256089466499416,0.09256089466499416,0.3716777944521445,0.3716777944521445,0.5,10.000589273099514,1.5255503001299076e-05,1.5255503001299076e-05,-3.086597644141875e-11,1.9525259631336667e-08,1.6088924496671098e-05,-3.086597644141875e-11,27519.321919304406,20877.62099357481,0.758653176658741,0.9862889652067551,0.6059903804028173,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517663902111035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62776880931693,260.62776880931693,-12.522231190683044,244.85704318024273,276.39849443839034,124079.90785876862,124078.79498929002,1.1128694785785864,0.0,nan,276.39849443839034,3.2484944383903667,270.0902041867619,-3.059795813238054,263.78191393513157,-9.368086064868407,257.47362368350235,-15.676376316497624,251.16533343187274,-21.98466656812724,244.85704318024273,-28.29295681975725,1.0,1.0,28837.30492052088,28837.30492052088,275.62826256802396,2.478262568023979,275.62826256802396,275.62826256802396,77193.7850880686,77193.76954572009,0.015542348512099124,0.0,8545.783548066482,8545.783548066482,0.8860924462214765,3933.856137061437,275.62826256802396,2.478262568023979,1.0,0.002,0.12934528076707008,0.004902371717804509,0.0001997745932407735,0.0018002254068073386,0.09988729662038676,0.09988729662038676,0.0,4.811212192534775e-14,1.0,1.0000000327409055,1.608895536264754e-05,0.09256089466499416,0.0,3.011751463488626e-09,0.003868796971038822,0.0,1600073.4472090607,266.59529690201117,1.9556125607778085e-08,1.0,1284567.1423887839,2597.8887465798657,,,,,,,,,,,,,,,,,,2.0,15243.7748865058,1553.371588237762,0.3716777944521445,6.175347969391544,2.9298502792416268
4286.0,-30.045196029131343,5.000041713114631,35.05416315421167,24.62373236138376,5.000799737635282,-26.540596452454306,-40.03953428529201,1.4962001609586826,-6.554703314867197,-6.554703323841745,40.10834045952452,41031.663765555575,25750.04482712714,25750.04482712714,66781.70859268271,77203.34217323897,77193.77757045582,25750.04482712714,102943.82239758296,102943.82239758296,102943.82239758296,130463.14723770032,125950.15060118104,4512.996636519276,0.0,90991.63801476586,54819.95960708403,40190.75378631315,27519.324840117362,67710.0786264305,20877.623107890096,1553.3717275373795,0.0,0.8783514932675458,2.723198789997536,0.0014947059257719628,1.0,1.0,-6.554695908352301,333669.9079384448,1559209.8622702735,4.672911237047829,1559209.8622702735,4.672911237047829,0.7586531729679259,0.09256090349568404,3.914284823030112,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914284823030112,1.2847417323400943,1.2850399890427482,3.046748404366404,6455.694269065602,15243.773611927429,6454.009183983081,0.00033046167614539916,23246.044201844194,2370.436816022209,19291.46535322002,1967.1819992780431,0.8298816429029056,0.8298816429029056,35403.90126526568,35382.83765553947,1.0007441876591872,0.8,4275.435451439976,4272.891774033241,1.0007441876591872,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.67067063238,4632.441516551485,6.184457625035031,5.000041713114631,-3.745093051799482,8.745134764914113,2.9298502356037655,3.5,0.8371000673153616,0.6,0.0002321409575206655,0.9991576404776813,0.000232336668525782,198.9596058872197,0.0,0.0,0.0,0.014523611921566183,7.85036148370595e-05,0.000153637342683606,0.0006013803187171154,0.09256090349565431,0.09256090349565431,0.09256090349565431,0.0925609048974413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.55141121696,595.5987722147274,0.0,0.09256090349565431,0.09256090349568404,0.09256090349568404,0.3716778241636062,0.3716778241636062,0.5,10.000589316075253,1.3761931995759369e-05,1.3761931995759369e-05,-3.9335645851679146e-11,8.974552656582091e-09,7.4154894491584855e-06,-3.9335645851679146e-11,27519.324840117362,20877.623107890096,0.7586531729679259,0.9862890421547169,0.6059904906023686,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517663208365774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6277748174868,260.6277748174868,-12.522225182513182,244.85705419459927,276.39849544037355,124079.88348034018,124078.75341179835,1.1300685418655882,0.0,nan,276.39849544037355,3.248495440373574,270.09020719121986,-3.0597928087801165,263.78191894206395,-9.368081057936024,257.4736306929095,-15.676369307090454,251.16534244375458,-21.984657556245395,244.85705419459927,-28.292945805400706,1.0,1.0,28837.30492052088,28837.30492052088,275.62826330072494,2.4782633007249615,275.62826330072494,275.62826330072494,77193.79638658611,77193.77757045582,0.018816130293998867,0.0,8545.783548066482,8545.783548066482,0.8860924392969357,3933.8562471452624,275.62826330072494,2.4782633007249615,1.0,0.002,0.12934527936632778,0.004902371686112023,0.00019977459099261403,0.0018002254090180537,0.09988729549630701,0.09988729549630701,0.0,1.0667682015519375e-14,1.0,1.0000000151785549,7.415528784804337e-06,0.09256090349568404,0.0,1.3881405759892142e-09,0.0017831597739098649,0.0,1600073.4469396167,266.5952966851328,9.01388830243377e-09,1.0,1284567.1430929485,2597.8887437308003,,,,,,,,,,,,,,,,,,2.0,15243.773611927429,1553.3717275373795,0.3716778241636062,6.175347969391544,2.9298502356037655
4287.0,-30.045184509203672,5.000041337933074,35.05416368593129,24.623741721175634,5.000800893421727,-26.540585968941233,-40.039525204896904,1.4962023531597433,-6.554703907231897,-6.554703923953742,40.10834164994527,41031.65932393012,25750.045022415172,25750.045022415172,66781.7043463453,77203.34977676846,77193.78887411651,25750.045022415172,102943.83389653168,102943.83389653168,102943.83389653168,130463.16333813676,125950.16619217768,4512.997145959074,0.0,90991.63714044869,54819.94668761203,40190.76716981851,27519.329441605078,67710.09661142359,20877.62640853711,1553.371956137349,0.0,0.8783514854827008,2.723198728970857,0.0014947059257719628,1.0,1.0,-6.554690162361794,333669.90003125824,1559209.9137150452,4.672911501963402,1559209.9137150452,4.672911501963402,0.7586531660532865,0.09256091296642266,3.9142835738704265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142835738704265,1.2847417220854023,1.2850399787856757,3.046747456381141,6455.692260398586,15243.772336739099,6454.009950048619,0.0003304621487553042,23246.051396955012,2370.4375497193246,19291.467643041182,1967.1822327748193,0.8298814845418505,0.8298814845418504,35403.89222655141,35382.83765553947,1.0007438682932361,0.8,4275.434359909437,4272.891774033241,1.0007438682932361,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.670634355134,4632.441516551485,6.184457725821848,5.000041337933074,-3.7450936202951124,8.745134958228187,2.9298501930584138,3.5,0.8371000551595468,0.6,0.0002321409575206655,0.9991564420433905,0.00023233694720109133,198.9595964591865,0.0,0.0,0.0,0.014523611921566183,7.850369553307588e-05,0.00015363726198758962,0.0006013798109324493,0.09256091296577316,0.09256091296577316,0.09256091296577316,0.09256091562439658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.5567791516,595.5987705275618,0.0,0.09256091296577316,0.09256091296642266,0.09256091296642266,0.37167785371721257,0.37167785371721257,0.5,10.000589396654956,1.3978377239709516e-05,1.3978377239709516e-05,-5.5706550483591855e-12,1.6721855899959337e-08,1.3761591958427744e-05,-5.5706550483591855e-12,27519.329441605078,20877.62640853711,0.7586531660532865,0.9862887174654886,0.6059902640429483,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517662517593137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62778088559963,260.62778088559963,-12.522219114400343,244.85706520665835,276.39849656454004,124079.81282648603,124078.6714833172,1.141343168818259,0.0,nan,276.39849656454004,3.248496564540062,270.0902102929651,-3.059789707034895,263.7819240213877,-9.368075978612296,257.4736377498117,-15.676362250188276,251.16535147823518,-21.984648521764797,244.85706520665835,-28.29293479334163,1.0,1.0,28837.30492052088,28837.30492052088,275.6282640233308,2.478264023330837,275.6282640233308,275.6282640233308,77193.80873846724,77193.78887411651,0.019864350731950253,0.0,8545.783548066482,8545.783548066482,0.8860925182649975,3933.8549917397786,275.6282640233308,2.478264023330837,1.0,0.002,0.12934527677923566,0.004902371588038894,0.0001997745867504934,0.001800225413279566,0.0998872933752467,0.0998872933752467,0.0,3.0059288391726113e-14,1.0,1.0000000280283652,1.3761597529082792e-05,0.09256091296642266,0.0,2.576085177218748e-09,0.0033091543817395106,0.0,1600073.446255816,266.5952960927681,1.6727426555007696e-08,1.0,1284567.1451408355,2597.888735445008,,,,,,,,,,,,,,,,,,2.0,15243.772336739099,1553.371956137349,0.37167785371721257,6.175347969391544,2.9298501930584138
4288.0,-30.04517294037972,5.000040959678947,35.05416422066645,24.623745842278026,5.0007999343087235,-26.540575652910707,-40.0395161245018,1.4962026468420413,-6.554704587424112,-6.554704608570169,40.10834280039595,41031.66346054974,25750.045391174914,25750.045391174914,66781.70885172466,77203.3607262582,77193.79934672698,25750.045391174914,102943.8447379019,102943.8447379019,102943.8447379019,130463.17864878043,125950.18098508379,4512.9976636966485,0.0,90991.64154555488,54819.94427985571,40190.77473966575,27519.33391087853,67710.10865054428,20877.629609337106,1553.3721803451226,0.0,0.8783514773920726,2.72319865941207,0.0014947059257719628,1.0,1.0,-6.554687259812567,333669.89101096295,1559209.9634304226,4.672911777284675,1559209.9634304226,4.672911777284675,0.758653159155283,0.09256092242705041,3.9142831152662496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142831152662496,1.2847417207116132,1.2850399774115675,3.0467471026769055,6455.691510941754,15243.771060987345,6454.009851292975,0.0003304622963165814,23246.055245895423,2370.4379422020183,19291.46734785395,1967.182202674099,0.8298813344367434,0.8298813344367434,35403.88890816679,35382.83765553947,1.0007437510443682,0.8,4275.433959175655,4272.891774033241,1.0007437510443682,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.670597129238,4632.441516551485,6.184457869680906,5.000040959678947,-3.745094254097957,8.745135213776905,2.929850149400502,3.5,0.8371000426858577,0.6,0.0002321409575206655,0.9991552385239014,0.00023233722705954897,198.959586991137,0.0,0.0,0.0,0.014523611921566183,7.850377622916824e-05,0.00015363718129149726,0.0006013794246064074,0.09256092242605848,0.09256092242605848,0.09256092242605848,0.09256092576740489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.5618545813,595.5987689335506,0.0,0.09256092242605848,0.09256092242705041,0.09256092242705041,0.37167788329571794,0.37167788329571794,0.5,10.000589497816307,1.489946600941039e-05,1.489946600941039e-05,5.854872142663226e-11,2.1146036033314886e-08,1.7348757580748497e-05,5.854872142663226e-11,27519.33391087853,20877.629609337106,0.758653159155283,0.9862886086387611,0.6059902173886101,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517661829649455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6277868149387,260.6277868149387,-12.522213185061275,244.85707620605706,276.39849742381926,124079.74088345555,124078.62564212717,1.1152413283917593,0.0,nan,276.39849742381926,3.2484974238192876,270.0902131802686,-3.0597868197313574,263.7819289367146,-9.368071063285356,257.47364469316284,-15.676355306837138,251.16536044961,-21.98463955038997,244.85707620605706,-28.29292379394292,1.0,1.0,28837.30492052088,28837.30492052088,275.6282645641855,2.4782645641855083,275.6282645641855,275.6282645641855,77193.81469984949,77193.79934672698,0.015353122507804073,0.0,8545.783548066482,8545.783548066482,0.8860925472565524,3933.854530842581,275.6282645641855,2.4782645641855083,1.0,0.002,0.12934527351882963,0.004902371477367861,0.00019977458143375686,0.0018002254185845831,0.09988729071687842,0.09988729071687842,0.0,1.83399302688958e-14,1.0,1.0000000352916922,1.734869903202707e-05,0.09256092242705041,0.0,3.247568507219491e-09,0.004171719813555105,0.0,1600073.4454642085,266.59529541257587,2.1087487311888253e-08,1.0,1284567.1474770075,2597.8887259928083,,,,,,,,,,,,,,,,,,2.0,15243.771060987345,1553.3721803451226,0.37167788329571794,6.175347969391544,2.929850149400502
