time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4289.0,-30.0451614202989,5.00004058712907,35.05416474864475,24.623755167145305,5.000801193713852,-26.540565158897806,-40.039503237325675,1.4962049323121684,-6.554704809153691,-6.554704819665708,40.10834367491259,41031.64405139908,25750.044706230346,25750.044706230346,66781.68875762942,77203.36833025908,77193.80735085871,25750.044706230346,102943.85205708905,102943.85205708905,102943.85205708905,130463.18888864187,125950.1907638508,4512.998124791082,0.0,90991.64080650242,54819.91652764017,40190.804754291385,27519.33683155282,67710.1415858442,20877.63172330061,1553.372319743782,0.0,0.8783514729189058,2.72319863811959,0.0014947059257719628,1.0,1.0,-6.5546962118133365,333669.8882292472,1559210.0012230456,4.6729119295049895,1559210.0012230456,4.6729119295049895,0.7586531554555109,0.09256093125281162,3.9142818928115064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142818928115064,1.2847417100206266,1.2850399667180992,3.0467461765125243,6455.689548510567,15243.769786599145,6454.010585995209,0.00033046275702026587,23246.062316974818,2370.438663251449,19291.469543928095,1967.18242661134,0.8298811764709507,0.8298811764709506,35403.88006268434,35382.83765553947,1.0007434385059266,0.8,4275.43289098012,4272.891774033241,1.0007434385059266,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.670558579827,4632.441516551485,6.184457762434823,5.00004058712907,-3.745094528974445,8.745135116103516,2.9298501041903955,3.5,0.8371000297686845,0.6,0.0002321409575206655,0.9991540400767952,0.0002323375057391782,198.95957756298026,0.0,0.0,0.0,0.014523611921566183,7.850389075567781e-05,0.00015363706676498767,0.0006013787885028638,0.09256093125260687,0.09256093125260687,0.09256093125260687,0.09256093287865477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.5658438974,595.5987676791908,0.0,0.09256093125260687,0.09256093125281162,0.09256093125281162,0.3716779129774326,0.3716779129774326,0.5,10.0005895474955,1.3717294450543704e-05,1.3717294450543704e-05,4.899902705801651e-11,1.0511996606510365e-08,8.607852350905887e-06,4.899902705801651e-11,27519.33683155282,20877.63172330061,0.7586531554555109,0.9862878321257433,0.6059896359746698,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517661138785865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6277928279874,260.6277928279874,-12.5222071720126,244.8570872068464,276.3984984491274,124079.67367760495,124078.54269140333,1.1309862016222247,0.0,nan,276.3984984491274,3.2484984491273963,270.09021620067256,-3.0597837993274197,263.78193395221507,-9.368066047784907,257.4736517037598,-15.676348296240178,251.16536945530314,-21.98463054469684,244.8570872068464,-28.29291279315359,1.0,1.0,28837.30492052088,28837.30492052088,275.6282652897076,2.478265289707622,275.6282652897076,275.6282652897076,77193.82729937958,77193.80735085871,0.019948520872276276,0.0,8545.783548066482,8545.783548066482,0.8860926245364034,3933.853302275564,275.6282652897076,2.478265289707622,1.0,0.002,0.12934527189455322,0.004902371445766226,0.0001997745788383901,0.0018002254211487258,0.09988728941919504,0.09988728941919504,0.0,-1.288422493694874e-14,1.0,1.0000000175927264,8.607803351878829e-06,0.09256093125281162,0.0,1.6113273766942748e-09,0.002069858213092637,0.0,1600073.4451889568,266.5952951908463,1.0462997579452349e-08,1.0,1284567.1481974463,2597.8887230779,,,,,,,,,,,,,,,,,,2.0,15243.769786599145,1553.372319743782,0.3716779129774326,6.175347969391544,2.9298501041903955
4290.0,-30.045149776601892,5.000040211272372,35.054165280217184,24.623759288247697,5.000800241313668,-26.540554774810992,-40.03949419185517,1.4962052395237964,-6.554705500709019,-6.554705516167694,40.10834483456948,41031.648485951606,25750.045103498658,25750.045103498658,66781.69358945027,77203.37930953856,77193.81793374322,25750.045103498658,102943.86303724188,102943.86303724188,102943.86303724188,130463.20441781323,125950.20578596622,4512.998631847024,0.0,90991.64522920953,54819.91440562683,40190.812026203006,27519.34138057135,67710.15340677436,20877.63498012433,1553.3725481630347,0.0,0.8783514647276128,2.7231985673250074,0.0014947059257719628,1.0,1.0,-6.554692732967112,333669.8790497913,1559210.0513376896,4.672912208251855,1559210.0513376896,4.672912208251855,0.7586531483948935,0.09256094072597658,3.914281438359547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914281438359547,1.2847417085835504,1.2850399652806892,3.0467458261903153,6455.688806219843,15243.768511620085,6454.010482690108,0.00033046290275936353,23246.066145755634,2370.4390536784363,19291.469235142235,1967.182395123945,0.8298810265006732,0.8298810265006732,35403.876774344186,35382.83765553947,1.0007433223186337,0.8,4275.432493874559,4272.891774033241,1.0007433223186337,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.670520960136,4632.441516551485,6.184457913725781,5.000040211272372,-3.745095171440355,8.745135382712727,2.929850060070647,3.5,0.837100017163042,0.6,0.0002321409575206655,0.999152828771323,0.0002323377874094933,198.95956803365564,0.0,0.0,0.0,0.014523611921566183,7.850397114158503e-05,0.00015363698637908048,0.0006013784040291332,0.09256094072488272,0.09256094072488272,0.09256094072488272,0.09256094321999901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.5710868308,595.5987660311628,0.0,0.09256094072488272,0.09256094072597658,0.09256094072597658,0.3716779425362591,0.3716779425362591,0.5,10.000589623146265,1.3781691336589574e-05,1.3781691336589574e-05,-7.986500349943526e-11,1.545868144603446e-08,1.2783200588728505e-05,-7.986500349943526e-11,27519.34138057135,20877.63498012433,0.7586531483948935,0.9862877312986386,0.6059895956733486,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517660450833165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62779871969036,260.62779871969036,-12.522201280309616,244.85709821001794,276.398499229362,124079.60326397307,124078.49510147599,1.1081624970795085,0.0,nan,276.398499229362,3.2484992293620394,270.09021902549415,-3.059780974505827,263.7819388216247,-9.368061178375285,257.4736586177562,-15.676341382243777,251.1653784138873,-21.984621586112667,244.85709821001794,-28.29290178998204,1.0,1.0,28837.30492052088,28837.30492052088,275.62826583158056,2.478265831580586,275.62826583158056,275.62826583158056,77193.83331622115,77193.81793374322,0.01538247792632319,0.0,8545.783548066482,8545.783548066482,0.8860926532654656,3933.8528455513447,275.62826583158056,2.478265831580586,1.0,0.002,0.1293452694902354,0.004902371329399919,0.00019977457483892863,0.001800225425173042,0.09988728741946432,0.09988728741946432,0.0,1.1970459345977957e-14,1.0,1.0000000260474242,1.2783280453732004e-05,0.09256094072597658,0.0,2.392951013255443e-09,0.0030739062645627185,0.0,1600073.444385043,266.59529449929096,1.5538546449533897e-08,1.0,1284567.150574839,2597.888713458915,,,,,,,,,,,,,,,,,,2.0,15243.768511620085,1553.3725481630347,0.3716779425362591,6.175347969391544,2.929850060070647
4291.0,-30.045138183188705,5.000039841103634,35.054165805251856,24.623762780707352,5.000801510962708,-26.54054421377382,-40.03948507653547,1.496207541548029,-6.55470572217115,-6.554705727456842,40.10834570908229,41031.65854267744,25750.04442049392,25750.04442049392,66781.70296317135,77203.39033977222,77193.82596210136,25750.04442049392,102943.87038259528,102943.87038259528,102943.87038259528,130463.21469028846,125950.21560957414,4512.999080714321,0.0,90991.65258774375,54819.920790649645,40190.81310788234,27519.344307693173,67710.15741557552,20877.637098581108,1553.3726878984305,0.0,0.878351460253925,2.7231985460176933,0.0014947059257719628,1.0,1.0,-6.554701383433837,333669.87626677833,1559210.0891301653,4.672912360489904,1559210.0891301653,4.672912360489904,0.758653144680655,0.09256094951956163,3.914281549078847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914281549078847,1.2847416978151276,1.2850399545097664,3.046745937907673,6455.689042935518,15243.76723950147,6454.009708595554,0.00033046279589970216,23246.067368137312,2370.439178326678,19291.46692132181,1967.182159179925,0.8298808833258414,0.8298808833258414,35403.87757549097,35382.83765553947,1.000743350625643,0.8,4275.43259062241,4272.891774033241,1.000743350625643,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.670481960416,4632.441516551485,6.184457807614452,5.000039841103634,-3.7450954461708394,8.745135287274474,2.9298500143324255,3.5,0.8371000040949788,0.6,0.0002321409575206655,0.9991516226984943,0.00023233806786371675,198.9595585454847,0.0,0.0,0.0,0.014523611921566183,7.850405214831065e-05,0.00015363690537235485,0.0006013781039565814,0.09256094951953031,0.09256094951953031,0.09256094951953031,0.09256095035075423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.5751912771,595.5987647393637,0.0,0.09256094951953031,0.09256094951956163,0.09256094951956163,0.3716779721013819,0.3716779721013819,0.5,10.000589648940245,1.1970420644047408e-05,1.1970420644047408e-05,5.4001247917767614e-12,5.285698989609955e-09,4.344023011526588e-06,5.4001247917767614e-12,27519.344307693173,20877.637098581108,0.758653144680655,0.9862878113440836,0.6059897083216473,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451765975549846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62780470954425,260.62780470954425,-12.522195290455727,244.85710922665388,276.39850019243374,124079.57945321682,124078.45282972217,1.1266234946397156,0.0,nan,276.39850019243374,3.2485001924337666,270.09022199927864,-3.0597780007213373,263.7819438061221,-9.368056193877862,257.47366561296644,-15.676334387033535,251.16538741981037,-21.984612580189605,244.85710922665388,-28.2928907733461,1.0,1.0,28837.30492052088,28837.30492052088,275.62826655974396,2.478266559743986,275.62826655974396,275.62826655974396,77193.84452563096,77193.82596210136,0.018563529607490636,0.0,8545.783548066482,8545.783548066482,0.8860926462661303,3933.8529568242416,275.62826655974396,2.478266559743986,1.0,0.002,0.12934526866542737,0.004902371294506978,0.0001997745734783052,0.001800225426535169,0.0998872867391526,0.0998872867391526,0.0,1.3474464599649849e-14,1.0,1.0000000089592185,4.344017611401796e-06,0.09256094951956163,0.0,8.131732971427736e-10,0.001044575705820355,0.0,1600073.4441106278,266.5952942778288,5.280298864818178e-09,1.0,1284567.1512956144,2597.8887105426525,,,,,,,,,,,,,,,,,,2.0,15243.76723950147,1553.3726878984305,0.3716779721013819,6.175347969391544,2.9298500143324255
4292.0,-30.04512663734273,5.00003946921571,35.05416633507078,24.6237663430162,5.000802640848036,-26.540533709523544,-40.03947599614037,1.496209713029329,-6.554706322964307,-6.554706336179844,40.1083468971859,41031.6680561394,25750.044627184354,25750.044627184354,66781.71268332376,77203.4013464063,77193.83723137912,25750.044627184354,102943.88185856347,102943.88185856347,102943.88185856347,130463.23076928683,125950.23118870087,4512.999580585962,0.0,90991.6597554688,54819.926465203585,40190.81476696135,27519.348910723365,67710.16367768472,20877.64039970214,1553.3729167979393,0.0,0.8783514524313296,2.723198484114514,0.0014947059257719628,1.0,1.0,-6.554695497414798,333669.86824614496,1559210.14047344,4.672912626690121,1559210.14047344,4.672912626690121,0.7586531377407271,0.09256095894391834,3.914281622628673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914281622628673,1.2847416876573594,1.28503994434964,3.046746019245397,6455.689215280396,15243.765966763627,6454.008978398259,0.00033046270563290764,23246.068762513438,2370.439320513472,19291.46473871323,1967.1819366157895,0.8298807396553265,0.8298807396553265,35403.878107685494,35382.83765553947,1.0007433694297319,0.8,4275.432654891128,4272.891774033241,1.0007433694297319,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.670443889631,4632.441516551485,6.1844579138038345,5.00003946921571,-3.745096021523708,8.745135490739418,2.9298499696836435,3.5,0.8370999913381839,0.6,0.0002321409575206655,0.9991504215756897,0.00023233834716755898,198.9595490962442,0.0,0.0,0.0,0.014523611921566183,7.850413284474202e-05,0.0001536368246759235,0.0006013777993879908,0.09256095894290654,0.09256095894290654,0.09256095894290654,0.0925609610617846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.58062669885,595.5987630301358,0.0,0.09256095894290654,0.09256095894391834,0.09256095894391834,0.3716780014723603,0.3716780014723603,0.5,10.00058971319707,1.1963709994233795e-05,1.1963709994233795e-05,4.087041816092096e-11,1.3215526450949255e-08,1.083876503571446e-05,4.087041816092096e-11,27519.348910723365,20877.64039970214,0.7586531377407271,0.9862878636834997,0.6059897927799905,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517659063166652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62781076267294,260.62781076267294,-12.52218923732704,244.85712024481938,276.39850128052564,124079.55085794647,124078.41233316694,1.138524779518622,0.0,nan,276.39850128052564,3.248501280525659,270.09022507338557,-3.059774926614409,263.7819488662434,-9.36805113375658,257.4736726591025,-15.676327340897501,251.1653964519612,-21.98460354803879,244.85712024481938,-28.292879755180593,1.0,1.0,28837.30492052088,28837.30492052088,275.6282672697155,2.478267269715502,275.6282672697155,275.6282672697155,77193.85551361165,77193.83723137912,0.01828223252960015,0.0,8545.783548066482,8545.783548066482,0.8860926416165354,3933.8530307418164,275.6282672697155,2.478267269715502,1.0,0.002,0.12934526662640375,0.004902371192484226,0.00019977457007914549,0.001800225429924168,0.09988728503957274,0.09988728503957274,0.0,3.3133218391157016e-15,1.0,1.0000000221099972,1.0838724165296298e-05,0.09256095894391834,0.0,2.0289424927313135e-09,0.0026063128822451484,0.0,1600073.4434171994,266.59529367703567,1.3174656032788334e-08,1.0,1284567.1533728847,2597.888702137977,,,,,,,,,,,,,,,,,,2.0,15243.765966763627,1553.3729167979393,0.3716780014723603,6.175347969391544,2.9298499696836435
4293.0,-30.045115138228976,5.000039095961691,35.054166868886554,24.623775702808075,5.000803773950213,-26.54052324701067,-40.039466915745265,1.4962118827328257,-6.554706910640618,-6.55470693073785,40.10834807214376,41031.663486664635,25750.044791096618,25750.044791096618,66781.70827776125,77203.40893136147,77193.84834388287,25750.044791096618,102943.89313497949,102943.89313497949,102943.89313497949,130463.2465466415,125950.24645331013,4513.000093331379,0.0,90991.65884225289,54819.91339755962,40190.82827188141,27519.35341166201,67710.18168354341,20877.64362891621,1553.3731403579854,0.0,0.8783514447351017,2.7231984236555564,0.0014947059257719628,1.0,1.0,-6.554690404050348,333669.8604112687,1559210.1912498765,4.672912888590098,1559210.1912498765,4.672912888590098,0.7586531310022999,0.09256096834407027,3.914280367904426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914280367904426,1.2847416775079072,1.2850399341978318,3.0467450666792386,6455.687196907011,15243.764693459303,6454.009752028978,0.0003304631808150429,23246.07598074707,2370.440056568458,19291.46705114722,1967.1821724184326,0.8298805814419971,0.8298805814419971,35403.86902870549,35382.83765553947,1.0007430486411193,0.8,4275.43155849803,4272.891774033241,1.0007430486411193,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.670404850577,4632.441516551485,6.184458011157276,5.000039095961691,-3.7450965871040056,8.745135683065698,2.9298499238992926,3.5,0.8370999782569407,0.6,0.0002321409575206655,0.9991492253160187,0.00023233862534121683,198.9595396852507,0.0,0.0,0.0,0.014523611921566183,7.850421354124993e-05,0.00015363674397941558,0.0006013772907473849,0.09256096834307856,0.09256096834307856,0.09256096834307856,0.09256097151705665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.5858453213,595.5987613907653,0.0,0.09256096834307856,0.09256096834407027,0.09256096834407027,0.37167803084248646,0.37167803084248646,0.5,10.000589809238019,1.3090785841995967e-05,1.3090785841995967e-05,8.526512829121202e-12,2.0097218111914117e-08,1.6526687488749303e-05,8.526512829121202e-12,27519.35341166201,20877.64362891621,0.7586531310022999,0.9862875363394894,0.6059895641461135,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517658373675517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6278168636158,260.6278168636158,-12.522183136384172,244.85713125619347,276.3985024710373,124079.47888055061,124078.33136241154,1.1475181390735023,0.0,nan,276.3985024710373,3.248502471037341,270.09022822806935,-3.0597717719306274,263.78195398510013,-9.368046014899846,257.4736797421316,-15.676320257868383,251.16540549916283,-21.984594500837147,244.85713125619347,-28.29286874380651,1.0,1.0,28837.30492052088,28837.30492052088,275.6282679755068,2.47826797550681,275.6282679755068,275.6282679755068,77193.8678449569,77193.84834388287,0.019501074028084986,0.0,8545.783548066482,8545.783548066482,0.8860927209363606,3933.851769743948,275.6282679755068,2.47826797550681,1.0,0.002,0.12934526352079456,0.004902371097530076,0.00019977456503842444,0.0018002254349627064,0.09988728251921222,0.09988728251921222,0.0,1.130606025467884e-15,1.0,1.0000000336272277,1.6526678962236474e-05,0.09256096834407027,0.0,3.093692942568857e-09,0.0039740563429230555,0.0,1600073.4427377556,266.59529308935936,2.0088691599084996e-08,1.0,1284567.1554020438,2597.8886939279514,,,,,,,,,,,,,,,,,,2.0,15243.764693459303,1553.3731403579854,0.37167803084248646,6.175347969391544,2.9298499238992926
4294.0,-30.045103589775856,5.000038719671906,35.054167405514825,24.623779823910468,5.000802806558374,-26.540512950141665,-40.03945783535016,1.4962121669273776,-6.554707597228116,-6.554707621607866,40.108349220928154,41031.6675347382,25750.045155456046,25750.045155456046,66781.71269019424,77203.41986284665,77193.85877721095,25750.045155456046,102943.90393266699,102943.90393266699,102943.90393266699,130463.26180542943,125950.26118864007,4513.000616789355,0.0,90991.66322750057,54819.910899404524,40190.835920106714,27519.357872762444,67710.19379286916,20877.646823578365,1553.3733642985057,0.0,0.8783514366167899,2.72319835346515,0.0014947059257719628,1.0,1.0,-6.554687634247728,333669.85130873387,1559210.2408952757,4.67291316485345,1559210.2408952757,4.67291316485345,0.7586531241065847,0.0925609777868024,3.9142799074215904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142799074215904,1.2847416761785004,1.2850399328681164,3.046744711407451,6455.686444128724,15243.763419603636,6454.009656463763,0.00033046332930112274,23246.07983577712,2370.4404496721227,19291.4667654964,1967.1821432901552,0.8298804315300367,0.8298804315300367,35403.86569672666,35382.83765553947,1.0007429309119449,0.8,4275.431156122588,4272.891774033241,1.0007429309119449,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.670364931635,4632.441516551485,6.184458157959592,5.000038719671906,-3.7450972268753207,8.745135946547226,2.929849877083023,3.5,0.8370999648808637,0.6,0.0002321409575206655,0.9991480239251135,0.0002323389047087427,198.95953023387827,0.0,0.0,0.0,0.014523611921566183,7.850429423783496e-05,0.00015363666328283053,0.00060137690413128,0.09256097778565592,0.09256097778565592,0.09256097778565592,0.09256098161974982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.5908412911,595.5987598225151,0.0,0.09256097778565592,0.0925609777868024,0.0925609777868024,0.371678060339982,0.371678060339982,0.5,10.000589925210447,1.4719374803462415e-05,1.4719374803462415e-05,8.503775461576879e-11,2.4379744445468532e-08,1.9987360133200127e-05,8.503775461576879e-11,27519.357872762444,20877.646823578365,0.7586531241065847,0.9862874251177715,0.6059895155559193,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517657686975183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62782281721127,260.62782281721127,-12.52217718278871,244.8571422514378,276.3985033829838,124079.40611454619,124078.28631084297,1.1198037032093027,0.0,nan,276.3985033829838,3.248503382983813,270.09023115667554,-3.0597688433244343,263.7819589303657,-9.368041069634273,257.4736867040567,-15.67631329594326,251.16541447774776,-21.984585522252218,244.8571422514378,-28.29285774856217,1.0,1.0,28837.30492052088,28837.30492052088,275.62826850551113,2.478268505511153,275.62826850551113,275.62826850551113,77193.87381743707,77193.85877721095,0.015040226120618172,0.0,8545.783548066482,8545.783548066482,0.8860927500466744,3933.8513069586984,275.62826850551113,2.478268505511153,1.0,0.002,0.12934525976570077,0.004902370987852822,0.00019977455895507773,0.0018002254410515455,0.09988727947753887,0.09988727947753887,0.0,6.6231742312794495e-15,1.0,1.0000000406344012,1.998727509544551e-05,0.0925609777868024,0.0,3.741495675741761e-09,0.004806202465957113,0.0,1600073.4419384275,266.59529240277186,2.4294706690852763e-08,1.0,1284567.157759516,2597.888684389575,,,,,,,,,,,,,,,,,,2.0,15243.763419603636,1553.3733642985057,0.371678060339982,6.175347969391544,2.929849877083023
4295.0,-30.04509208955715,5.000038349078366,35.054167935267145,24.62378911385315,5.000804051876989,-26.540502475414183,-40.03944498309863,1.496214437732355,-6.554707827736422,-6.554707841324811,40.10835009579468,41031.64802378448,25750.044471473102,25750.044471473102,66781.69249525758,77203.42744892642,77193.86676427607,25750.044471473102,102943.91123574917,102943.91123574917,102943.91123574917,130463.27203183954,125950.2709473399,4513.001084499638,0.0,90991.66246104383,54819.88303589552,40190.86602794257,27519.360796090376,67710.22682403294,20877.64893904957,1553.3735040042898,0.0,0.8783514320955292,2.723198331297499,0.0014947059257719628,1.0,1.0,-6.554696710740188,333669.8484131909,1559210.2787020782,4.672913318710394,1559210.2787020782,4.672913318710394,0.758653120388451,0.09256098661846067,3.91427868162527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91427868162527,1.2847416655561155,1.2850399222432654,3.0467437824793584,6455.684475841565,15243.762147119707,6454.010396097403,0.00033046379158390327,23246.086919713816,2370.441172032633,19291.468976310844,1967.1823687304884,0.8298802737397809,0.829880273739781,35403.85682706363,35382.83765553947,1.00074261751918,0.8,4275.430085006966,4272.891774033241,1.00074261751918,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.670323701385,4632.441516551485,6.184458054926413,5.000038349078366,-3.745097509506524,8.74513585858489,2.929849828728874,3.5,0.8370999510653926,0.6,0.0002321409575206655,0.9991468275535897,0.00023233918290974556,198.95952082198227,0.0,0.0,0.0,0.014523611921566183,7.850440845467063e-05,0.00015363654906599486,0.0006013762687274985,0.09256098661835291,0.09256098661835291,0.09256098661835291,0.09256098871448316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.59476396616,595.598758589842,0.0,0.09256098661835291,0.09256098661846067,0.09256098661846067,0.3716780900202035,0.3716780900202035,0.5,10.00058998906322,1.4080870926136413e-05,1.4080870926136413e-05,5.854872142663226e-11,1.3588362435257295e-08,1.113058459623062e-05,5.854872142663226e-11,27519.360796090376,20877.64893904957,0.758653120388451,0.9862866457206168,0.6059889317815841,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517656997328487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62782884701966,260.62782884701966,-12.52217115298032,244.85715324526922,276.3985044487694,124079.33811832064,124078.20397974724,1.1341385733860843,0.0,nan,276.3985044487694,3.248504448769438,270.0902342080703,-3.059765791929692,263.78196396736973,-9.368036032630243,257.47369372666964,-15.67630627333034,251.16542348596982,-21.984576514030152,244.85715324526922,-28.29284675473076,1.0,1.0,28837.30492052088,28837.30492052088,275.6282692204148,2.478269220414802,275.6282692204148,275.6282692204148,77193.88628469207,77193.86676427607,0.019520415997249074,0.0,8545.783548066482,8545.783548066482,0.8860928275377588,3933.8500750333965,275.6282692204148,2.478269220414802,1.0,0.002,0.12934525766850277,0.0049023709567287245,0.00019977455562573442,0.0018002254443708293,0.0998872778128672,0.0998872778128672,0.0,-3.436487205910055e-15,1.0,1.0000000227008512,1.1130526047509193e-05,0.09256098661846067,0.0,2.0835666081137946e-09,0.002676481237349877,0.0,1600073.4416526775,266.59529217226356,1.3529813713830663e-08,1.0,1284567.1585094342,2597.8886813553877,,,,,,,,,,,,,,,,,,2.0,15243.762147119707,1553.3735040042898,0.3716780900202035,6.175347969391544,2.929849828728874
4296.0,-30.045080465232846,5.0000379751982065,35.05416846847016,24.623793234955542,5.000803086194657,-26.540492110090145,-40.03943590270353,1.4962147310530882,-6.554708526569527,-6.554708544906244,40.10835125486134,41031.65236051251,25750.044866317854,25750.044866317854,66781.69722683037,77203.43841036584,77193.87732168235,25750.044866317854,102943.9221880002,102943.9221880002,102943.9221880002,130463.28753154929,125950.28593330974,4513.001598239536,0.0,90991.66685733707,54819.88080748823,40190.87338872093,27519.36534354908,67710.23873227001,20877.65219442013,1553.3737324952292,0.0,0.8783514238684156,2.723198259795634,0.0014947059257719628,1.0,1.0,-6.5546934649729,333669.83914146665,1559210.3287922728,4.67291359867624,1559210.3287922728,4.67291359867624,0.7586531133180416,0.09256099611074693,3.914278224057357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914278224057357,1.284741664184018,1.2850399208708492,3.0467434295776847,6455.683728085265,15243.76087405443,6454.0102974633455,0.00033046393880188185,23246.090760257557,2370.4415636591048,19291.468681487044,1967.1823386668277,0.8298801239504969,0.8298801239504969,35403.85351617642,35382.83765553947,1.0007425005352482,0.8,4275.429685178584,4272.891774033241,1.0007425005352482,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.670283401586,4632.441516551485,6.184458209616178,5.0000379751982065,-3.745098158554753,8.74513613375296,2.9298497814659425,3.5,0.8370999375616979,0.6,0.0002321409575206655,0.9991456182728911,0.00023233946411329017,198.95951130851788,0.0,0.0,0.0,0.014523611921566183,7.850448915144098e-05,0.0001536364683692245,0.0006013758825587324,0.09256099610970185,0.09256099610970185,0.09256099610970185,0.09256099903227934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.5999418446,595.5987569629417,0.0,0.09256099610970185,0.09256099611074693,0.09256099611074693,0.37167811963873526,0.37167811963873526,0.5,10.000590077616794,1.4534486751927034e-05,1.4534486751927034e-05,6.59383658785373e-12,1.8336720586376032e-08,1.5079933348260965e-05,6.59383658785373e-12,27519.36534354908,20877.65219442013,0.7586531133180416,0.9862865421415637,0.6059888892543107,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45176563105623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6278347494672,260.6278347494672,-12.522165250532794,244.85716423928125,276.3985052596522,124079.26706177568,124078.15687844278,1.1101833329053383,0.0,nan,276.3985052596522,3.2485052596522337,270.09023705557905,-3.0597629444209247,263.78196885150436,-9.368031148495618,257.47370064743006,-15.676299352569913,251.16543244335608,-21.984567556643896,244.85716423928125,-28.29283576071873,1.0,1.0,28837.30492052088,28837.30492052088,275.6282697522269,2.478269752226936,275.6282697522269,275.6282697522269,77193.89229229298,77193.87732168235,0.014970610631280579,0.0,8545.783548066482,8545.783548066482,0.886092856463798,3933.849615177644,275.6282697522269,2.478269752226936,1.0,0.002,0.12934525483355244,0.004902370840912442,0.00019977455095828404,0.0018002254490670953,0.09988727547914202,0.09988727547914202,0.0,2.5379438134409682e-14,1.0,1.000000030697778,1.5079926754424378e-05,0.09256099611074693,0.0,2.822870612776559e-09,0.003626166888672701,0.0,1600073.4408398343,266.59529147343045,1.8330126749788178e-08,1.0,1284567.1609107244,2597.8886716397196,,,,,,,,,,,,,,,,,,2.0,15243.76087405443,1553.3737324952292,0.37167811963873526,6.175347969391544,2.9298497814659425
4297.0,-30.045068890563382,5.000037606990279,35.05416899497195,24.623796762339794,5.000804330921524,-26.540481568415405,-40.03942678738383,1.4962170087735651,-6.554708757530761,-6.5547087651944205,40.10835212791879,41031.662291452725,25750.044185199695,25750.044185199695,66781.70647665241,77203.44942244298,77193.88530674705,25750.044185199695,102943.92949194674,102943.92949194674,102943.92949194674,130463.29776046376,125950.295706986,4513.002053477758,0.0,90991.67417395973,54819.88704296949,40190.874589989166,27519.368268517013,67710.24285850619,20877.6543108359,1553.3738723315346,0.0,0.8783514193509454,2.7231982375694797,0.0014947059257719628,1.0,1.0,-6.554702452094489,333669.83623851853,1559210.3665214288,4.672913752404194,1559210.3665214288,4.672913752404194,0.7586531095890223,0.09256100493386579,3.914278328722957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914278328722957,1.284741653529284,1.2850399102136418,3.0467435363134165,6455.683954245473,15243.75960385874,6454.009531541338,0.00033046383473541043,23246.092007883864,2370.441690881582,19291.46639209491,1967.1821052138,0.8298799809254926,0.8298799809254926,35403.854273519726,35382.83765553947,1.00074252729454,0.8,4275.429776636653,4272.891774033241,1.00074252729454,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.670241729735,4632.441516551485,6.184458107926966,5.000037606990279,-3.7450984413191253,8.745136048309405,2.9298497325938917,3.5,0.8370999235982548,0.6,0.0002321409575206655,0.9991444141593628,0.00023233974411594836,198.95950183569244,0.0,0.0,0.0,0.014523611921566183,7.850457015865989e-05,0.0001536363873620056,0.0006013755815543841,0.09256100493383679,0.09256100493383679,0.09256100493383679,0.09256100613320031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.6039858276,595.5987556907314,0.0,0.09256100493383679,0.09256100493386579,0.09256100493386579,0.37167814930756177,0.37167814930756177,0.5,10.000590114492983,1.2969673775842239e-05,1.2969673775842239e-05,-1.0174971976084635e-11,7.663686574232997e-09,6.313099959243118e-06,-1.0174971976084635e-11,27519.368268517013,20877.6543108359,0.7586531095890223,0.9862866186465447,0.6059889989937921,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517655616384881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.627840744142,260.627840744142,-12.522159255857957,244.85717524495877,276.3985062433244,124079.24248023661,124078.11494997675,1.127530259852465,0.0,nan,276.3985062433244,3.248506243324414,270.0902400436525,-3.0597599563474773,263.7819738439787,-9.368026156021301,257.4737076443053,-15.67629235569467,251.16544144463245,-21.984558555367528,244.85717524495877,-28.29282475504121,1.0,1.0,28837.30492052088,28837.30492052088,275.6282704663252,2.4782704663252275,275.6282704663252,275.6282704663252,77193.90358642038,77193.88530674705,0.018279673327924684,0.0,8545.783548066482,8545.783548066482,0.8860928498471601,3933.8497203665715,275.6282704663252,2.4782704663252275,1.0,0.002,0.1293452536394963,0.004902370805869838,0.00019977454902361843,0.001800225450985164,0.0998872745118092,0.0998872745118092,0.0,8.78247127800158e-15,1.0,1.0000000129463262,6.313110134215094e-06,0.09256100493386579,0.0,1.1817759483027575e-09,0.0015180705756323533,0.0,1600073.4405537096,266.5952912424692,7.673861546209082e-09,1.0,1284567.1616625597,2597.888668597768,,,,,,,,,,,,,,,,,,2.0,15243.75960385874,1553.3738723315346,0.37167814930756177,6.175347969391544,2.9298497325938917
4298.0,-30.045057352879923,5.0000372342833215,35.054169524357,24.62380053419622,5.0008046576908916,-26.540471151823024,-40.03941770698873,1.4962184566327426,-6.554709523621341,-6.554709534586373,40.10835326411507,41031.669688649825,25750.0447255715,25750.0447255715,66781.71441422132,77203.46038533773,77193.89536938578,25750.0447255715,102943.94009495727,102943.94009495727,102943.94009495727,130463.31287759321,125950.31032726438,4513.002550328834,0.0,90991.6802674575,54819.889570764666,40190.87855188092,27519.37278263594,67710.25133451686,20877.65753784131,1553.374100860814,0.0,0.8783514108545588,2.7231981594122856,0.0014947059257719628,1.0,1.0,-6.5547005134177425,333669.8261004324,1559210.4156206888,4.672914041533312,1559210.4156206888,4.672914041533312,0.7586531024069927,0.09256101439153282,3.9142781985180353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142781985180353,1.28474164675648,1.2850399034392654,3.0467434510278455,6455.683773535581,15243.758333055779,6454.009044674213,0.00033046383566830574,23246.09433788007,2370.4419284750725,19291.464936816494,1967.1819568167004,0.8298798351420517,0.8298798351420517,35403.85333137802,35382.83765553947,1.0007424940057468,0.8,4275.429662862014,4272.891774033241,1.0007424940057468,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.670200985582,4632.441516551485,6.184458298228378,5.0000372342833215,-3.7450991401730214,8.745136374456344,2.9298496848098305,3.5,0.8370999099456659,0.6,0.0002321409575206655,0.9991432138950519,0.0002323400232241873,198.9594923931376,0.0,0.0,0.0,0.014523611921566183,7.850465085558421e-05,0.00015363630666508129,0.0006013752456799588,0.09256101439025562,0.09256101439025562,0.09256101439025562,0.09256101619869019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.60921490524,595.5987540460571,0.0,0.09256101439025562,0.09256101439153282,0.09256101439153282,0.37167817881026577,0.37167817881026577,0.5,10.000590169485804,1.24575454378828e-05,1.24575454378828e-05,-5.115907697472721e-13,1.0965038654831005e-08,9.021168636991206e-06,-5.115907697472721e-13,27519.37278263594,20877.65753784131,0.7586531024069927,0.9862866124110488,0.605989032383535,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517654925172803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62784672746244,260.62784672746244,-12.522153272537537,244.85718624544725,276.3985072094766,124079.19759322642,124078.0721985674,1.1253946589907016,0.0,nan,276.3985072094766,3.2485072094765997,270.0902430166724,-3.0597569833275884,263.7819788238655,-9.368021176134505,257.4737146310593,-15.676285368940682,251.16545043825369,-21.98454956174629,244.85718624544725,-28.292813754552725,1.0,1.0,28837.30492052088,28837.30492052088,275.62827087443077,2.478270874430791,275.62827087443077,275.62827087443077,77193.91346092476,77193.89536938578,0.018091538979206234,0.0,8545.783548066482,8545.783548066482,0.8860928580783155,3933.8495895106253,275.62827087443077,2.478270874430791,1.0,0.002,0.12934525194013297,0.004902370673268888,0.0001997745460830983,0.0018002254539306794,0.09988727304154915,0.09988727304154915,0.0,1.3777607527076796e-14,1.0,1.000000018429728,9.021169148581976e-06,0.09256101439153282,0.0,1.6887083422661615e-09,0.002169259286534722,0.0,1600073.4396598206,266.59529047637864,1.0965550245600753e-08,1.0,1284567.1642882307,2597.888657974261,,,,,,,,,,,,,,,,,,2.0,15243.758333055779,1553.374100860814,0.37167817881026577,6.175347969391544,2.9298496848098305
4299.0,-30.04504586881224,5.000036863753192,35.05417005425052,24.623809719365113,5.000806336318346,-26.54046064829908,-40.03940859166903,1.496221115805312,-6.554709935810479,-6.554709948330794,40.10835433754816,41031.66649582579,25750.0444640508,25750.0444640508,66781.7109598766,77203.46797511438,77193.9056338995,25750.0444640508,102943.95009795029,102943.95009795029,102943.95009795029,130463.3268052553,125950.32377046984,4513.003034785463,0.0,90991.68007025962,54819.8785909716,40190.890532542246,27519.37670730501,67710.26723984725,20877.66036293365,1553.374292744409,0.0,0.8783514045255237,2.7231981173877253,0.0014947059257719628,1.0,1.0,-6.5546996662369,333669.82064884936,1559210.4620100113,4.672914256908203,1559210.4620100113,4.672914256908203,0.7586530968701657,0.09256102356094459,3.914277083079627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914277083079627,1.2847416343173874,1.285039890997285,3.0467426123069266,6455.681996386598,15243.757061897684,6454.009653712682,0.0003304642486617016,23246.100911862453,2370.4425988347148,19291.466757273232,1967.1821424516256,0.829879678764916,0.829879678764916,35403.84526024625,35382.83765553947,1.000742208827597,0.8,4275.428688178386,4272.891774033241,1.000742208827597,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.670158560908,4632.441516551485,6.184458298433228,5.000036863753192,-3.745099570397068,8.745136434150261,2.9298496350548824,3.5,0.8370998957299663,0.6,0.0002321409575206655,0.999142019209938,0.00023234030103571137,198.95948299446331,0.0,0.0,0.0,0.014523611921566183,7.850473186295802e-05,0.0001536362256577075,0.0006013747572228146,0.09256102356049276,0.09256102356049276,0.09256102356049276,0.0925610255371083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.61411587807,595.5987525049998,0.0,0.09256102356049276,0.09256102356094459,0.09256102356094459,0.371678208253062,0.371678208253062,0.5,10.00059022958304,1.2171728940302273e-05,1.2171728940302273e-05,2.1941559680271894e-11,1.2520331438281573e-08,1.0282093910518597e-05,2.1941559680271894e-11,27519.37670730501,20877.66036293365,0.7586530968701657,0.9862863297130188,0.605988842880815,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517654236169506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6278528195151,260.6278528195151,-12.522147180484865,244.85719724471898,276.3985083943102,124079.13774480527,124077.99189885562,1.1458459496392719,0.0,nan,276.3985083943102,3.2485083943102495,270.09024616439336,-3.059753835606614,263.78198393447474,-9.36801606552524,257.47372170455577,-15.676278295444206,251.1654594746378,-21.984540525362178,244.85719724471898,-28.292802755281002,1.0,1.0,28837.30492052088,28837.30492052088,275.6282716618066,2.478271661806616,275.6282716618066,275.6282716618066,77193.92687892311,77193.9056338995,0.02124502361402847,0.0,8545.783548066482,8545.783548066482,0.886092928592906,3933.848468495025,275.6282716618066,2.478271661806616,1.0,0.002,0.12934525000433333,0.0049023706062533345,0.0001997745429234048,0.0018002254570893285,0.0998872714617024,0.0998872714617024,0.0,1.2733303994538758e-14,1.0,1.000000020982862,1.0282071968958917e-05,0.09256102356094459,0.0,1.924741913891e-09,0.0024724602650312275,0.0,1600073.4391785306,266.5952900641895,1.2498389878601301e-08,1.0,1284567.1657001416,2597.888652261649,,,,,,,,,,,,,,,,,,2.0,15243.757061897684,1553.374292744409,0.371678208253062,6.175347969391544,2.9298496350548824
4300.0,-30.045034335247646,5.000036488790415,35.054170590046546,24.623813840467506,5.000805374580994,-26.540450364264913,-40.039399546198524,1.496221403601145,-6.554710700895441,-6.554710722594423,40.10835556764256,41031.67051247704,25750.044996333247,25750.044996333247,66781.71550881029,77203.47889104702,77193.91700109813,25750.044996333247,102943.96199743138,102943.96199743138,102943.96199743138,130463.34359398435,125950.34003304207,4513.003560942274,0.0,90991.68445462434,54819.87607606575,40190.89819839843,27519.38159655297,67710.27979495139,20877.663860639284,1553.3745390753556,0.0,0.8783513956449831,2.7231980386526025,0.0014947059257719628,1.0,1.0,-6.554692857548332,333669.81044593034,1559210.5151682484,4.67291455910996,1559210.5151682484,4.67291455910996,0.7586530891833116,0.09256103314742523,3.9142766244660794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142766244660794,1.2847416329711345,1.2850398896507196,3.046742258530066,6455.681246775883,15243.755790050078,6454.009556936465,0.0003304643964016634,23246.104755571767,2370.4429907839854,19291.466468002644,1967.1821129542345,0.8298795291016982,0.8298795291016982,35403.84194179272,35382.83765553947,1.0007420915763332,0.8,4275.428287436283,4272.891774033241,1.0007420915763332,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.670116166502,4632.441516551485,6.184458489242982,5.000036488790415,-3.7451002745363526,8.745136763326768,2.929849585335432,3.5,0.8370998815244092,0.6,0.0002321409575206655,0.99914081937721,0.00023234058004492788,198.9594735552812,0.0,0.0,0.0,0.014523611921566183,7.850481224966134e-05,0.00015363614527100417,0.0006013743721073664,0.09256103314593195,0.09256103314593195,0.09256103314593195,0.09256103660321958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.61956024094,595.5987507949256,0.0,0.09256103314593195,0.09256103314742523,0.09256103314742523,0.3716782376689221,0.3716782376689221,0.5,10.000590334103364,1.358970143883198e-05,1.358970143883198e-05,-1.6257217794191092e-11,2.1699008811992826e-08,1.7865046118004102e-05,-1.6257217794191092e-11,27519.38159655297,20877.663860639284,0.7586530891833116,0.9862862140142812,0.6059887898371443,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451765355036808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62785876499714,260.62785876499714,-12.522141235002834,244.85720822754118,276.39850930245217,124079.06518392156,124077.94690626823,1.1182776533154666,0.0,nan,276.39850930245217,3.2485093024521916,270.0902490874712,-3.0597509125287843,263.78198887248874,-9.368011127511238,257.47372865750606,-15.67627134249392,251.16546844252386,-21.984531557476117,244.85720822754118,-28.2927917724588,1.0,1.0,28837.30492052088,28837.30492052088,275.62827221769584,2.47827221769586,275.62827221769584,275.62827221769584,77193.93278772342,77193.91700109813,0.015786625284818,0.0,8545.783548066482,8545.783548066482,0.8860929575850449,3933.84800758841,275.62827221769584,2.47827221769586,1.0,0.002,0.12934524664813268,0.004902370479672973,0.00019977453742186987,0.0018002254625759289,0.09988726871093494,0.09988726871093494,0.0,-2.2013640910145682e-15,1.0,1.0000000363372468,1.7865062375221896e-05,0.09256103314742523,0.0,3.344232349348e-09,0.004295891079281692,0.0,1600073.4382942845,266.59528929910454,2.1715266029787017e-08,1.0,1284567.1683426031,2597.8886415701945,,,,,,,,,,,,,,,,,,2.0,15243.755790050078,1553.3745390753556,0.3716782376689221,6.175347969391544,2.929849585335432
4301.0,-30.045022734712337,5.0000361177888495,35.05417111804665,24.62382382890212,5.000804115703126,-26.54044004967184,-40.03938672887159,1.496221430660756,-6.554711038122662,-6.554711046828832,40.108356414305064,41031.6448500981,25750.04452048396,25750.04452048396,66781.68937058205,77203.48641520231,77193.92430770173,25750.04452048396,102943.9688281857,102943.9688281857,102943.9688281857,130463.35331226348,125950.3492944977,4513.004017765786,0.0,90991.68037006089,54819.838804949184,40190.935072346336,27519.384484077786,67710.31955642412,20877.66594381664,1553.3746795779907,0.0,0.8783513906644332,2.7231980059059033,0.0014947059257719628,1.0,1.0,-6.554703872517223,333669.8061735435,1559210.551756245,4.672914728596363,1559210.551756245,4.672914728596363,0.7586530852787088,0.09256104195890981,3.9142747651802456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142747651802456,1.2847416328445551,1.2850398895241109,3.04674081162422,6455.678180956019,15243.754519576862,6454.011051067434,0.00033046514205075923,23246.114753998594,2370.444010339779,19291.470934060097,1967.182568365354,0.8298793642813685,0.8298793642813687,35403.82848830004,35382.83765553947,1.0007416162227054,0.8,4275.42666276958,4272.891774033241,1.0007416162227054,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.670072105349,4632.441516551485,6.184458440402678,5.0000361177888495,-3.745100638170959,8.745136755959809,2.9298495336612493,3.5,0.837099866760357,0.6,0.0002321409575206655,0.9991396125791177,0.00023234086067454687,198.9594640612905,0.0,0.0,0.0,0.014523611921566183,7.850492615682015e-05,0.00015363603136384535,0.0006013736405899406,0.09256104195860708,0.09256104195860708,0.09256104195860708,0.09256104333745259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.6234505236,595.5987495714021,0.0,0.09256104195860708,0.09256104195890981,0.09256104195890981,0.371678267241921,0.371678267241921,0.5,10.000590376386068,1.2423596217558952e-05,1.2423596217558952e-05,-1.4438228390645236e-11,8.706194876140216e-09,7.1743116336620005e-06,-1.4438228390645236e-11,27519.384484077786,20877.66594381664,0.7586530852787088,0.9862852488080754,0.6059880549803898,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517652861610884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6278645696328,260.6278645696328,-12.5221354303672,244.85721920577092,276.39850993349404,124078.94747246853,124077.85568634431,1.0917861242112905,0.0,nan,276.39850993349404,3.248509933494063,270.09025178794985,-3.059748212050124,263.78199364240544,-9.368006357594538,257.4737354968607,-15.676264503139294,251.1654773513161,-21.98452264868388,244.85721920577092,-28.29278079422906,1.0,1.0,28837.30492052088,28837.30492052088,275.6282727484566,2.478272748456618,275.6282727484566,275.6282727484566,77193.9393272453,77193.92430770173,0.015019543570815586,0.0,8545.783548066482,8545.783548066482,0.8860930751233751,3933.846139006147,275.6282727484566,2.478272748456618,1.0,0.002,0.12934524529213617,0.004902370426476871,0.00019977453519442245,0.0018002254648030232,0.09988726759721123,0.09988726759721123,0.0,-2.5543803183758484e-15,1.0,1.0000000146901562,7.174326071890391e-06,0.09256104195890981,0.0,1.3429908640936094e-09,0.001725161972884743,0.0,1600073.4378801747,266.5952889618773,8.720633104530862e-09,1.0,1284567.1694491107,2597.888637093241,,,,,,,,,,,,,,,,,,2.0,15243.754519576862,1553.3746795779907,0.371678267241921,6.175347969391544,2.9298495336612493
