time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4302.0,-30.045011129738395,5.000035754210143,35.05417163839161,24.623827181663387,5.00080587072451,-26.54042942969251,-40.039377578627295,1.4962241706763766,-6.554711175588864,-6.554711175580367,40.108357249430384,41031.65623055346,25750.043629637705,25750.043629637705,66781.69986019116,77203.49745374678,77193.93207459964,25750.043629637705,102943.97570423734,102943.97570423734,102943.97570423734,130463.36279073026,125950.35834862535,4513.004442104909,0.0,90991.688364558,54819.84714135597,40190.934692446695,27519.387086492912,67710.3217789396,20877.667827967125,1553.3748079152545,0.0,0.8783513867876357,2.723197994016607,0.0014947059257719628,1.0,1.0,-6.554713811177919,333669.8044770693,1559210.5878485194,4.672914860522456,1559210.5878485194,4.672914860522456,0.7586530820017543,0.09256105061920092,3.9142750011599095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142750011599095,1.2847416200272948,1.2850398767038749,3.046741025698809,6455.678634554384,15243.753250829745,6454.010129690853,0.00033046497932984626,23246.11539495682,2370.444075699329,19291.468180003838,1967.182287529772,0.8298792229255244,0.8298792229255244,35403.83019581093,35382.83765553947,1.000741676554359,0.8,4275.4268689715045,4272.891774033241,1.000741676554359,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.670028530243,4632.441516551485,6.184458291169476,5.000035754210143,-3.745100851741495,8.745136605951638,2.9298494825570947,3.5,0.8370998521591699,0.6,0.0002321409575206655,0.9991384053208406,0.00023234114141185575,198.95945456366803,0.0,0.0,0.0,0.014523611921566183,7.850500747483063e-05,0.00015363595004583486,0.0006013733585438641,0.09256105061923776,0.09256105061923776,0.09256105061923776,0.09256105017204008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.62755510304,595.5987482776284,0.0,0.09256105061923776,0.09256105061920092,0.09256105061920092,0.3716782966920832,0.3716782966920832,0.5,10.00059036264566,9.45820863762492e-06,9.45820863762492e-06,-8.469669410260394e-12,-8.469669410260394e-12,-2.6355975251135533e-06,-8.469669410260394e-12,27519.387086492912,20877.667827967125,0.7586530820017543,0.9862853713532747,0.605988203165146,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451765216885442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6278705334252,260.6278705334252,-12.522129466574768,244.85723020840922,276.3985108584406,124078.93504718249,124077.81332548497,1.1217216975107291,0.0,nan,276.3985108584406,3.248510858440625,270.0902547284347,-3.059745271565305,263.78199859842863,-9.368001401571348,257.4737424684221,-15.676257531577903,251.16548633841603,-21.984513661583946,244.85723020840922,-28.292769791590757,1.0,1.0,28837.30492052088,28837.30492052088,275.6282735285624,2.478273528562397,275.6282735285624,275.6282735285624,77193.95164906983,77193.93207459964,0.0195744701923104,0.0,8545.783548066482,8545.783548066482,0.8860930602054673,3933.846376165709,275.6282735285624,2.478273528562397,1.0,0.002,0.12934524577556097,0.004902370401075741,0.00019977453588822296,0.001800225464116379,0.09988726794411147,0.09988726794411147,0.0,4.601787700897475e-15,0.9999999948265911,0.9999999948265911,0.0,0.09256105014034476,4.788561652396525e-10,0.0,0.0,0.0,1600073.4374967709,266.5952888244111,0.0,1.0,1284567.1698884813,2597.8886353155344,,,,,,,,,,,,,,,,,,2.0,15243.753250829745,1553.3748079152545,0.3716782966920832,6.175347969391544,2.9298494825570947
4303.0,-30.044999572562265,5.000035387780433,35.05417216779038,24.623830743972235,5.0008069946066795,-26.540418915845386,-40.03936849823219,1.4962263378917977,-6.554711847023327,-6.55471185545963,40.108358551339926,41031.66579016525,25750.043972296942,25750.043972296942,66781.7097624622,77203.50844451512,77193.94403826745,25750.043972296942,102943.9880105644,102943.9880105644,102943.9880105644,130463.38022938932,125950.37529015263,4513.004939236695,0.0,90991.69551202693,54819.85285768489,40190.93628260226,27519.392218824927,67710.3285014272,20877.67151389764,1553.375057198493,0.0,0.8783513781459988,2.723197923814035,0.0014947059257719628,1.0,1.0,-6.554704925179351,333669.7955186301,1559210.6441094233,4.672915154594405,1559210.6441094233,4.672915154594405,0.7586530744532959,0.09256106018789063,3.9142750754020157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142750754020157,1.2847416098894824,1.285039866563709,3.046741107528022,6455.678807940668,15243.751982558231,6454.009400928028,0.0003304648889540466,23246.116780048123,2370.4442169393346,19291.466001682988,1967.1820654028631,0.8298790797713205,0.8298790797713205,35403.83073301487,35382.83765553947,1.00074169553544,0.8,4275.426933845168,4272.891774033241,1.00074169553544,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.669986337228,4632.441516551485,6.18445843613778,5.000035387780433,-3.7451014822435975,8.74513687002403,2.9298494330738327,3.5,0.8370998380210951,0.6,0.0002321409575206655,0.9991372030365118,0.00023234142099319097,198.95944510516466,0.0,0.0,0.0,0.014523611921566183,7.850508817216993e-05,0.00015363586934849556,0.0006013730540785367,0.09256106018669846,0.09256106018669846,0.09256106018669846,0.09256106172926358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.6336585775,595.5987463567423,0.0,0.09256106018669846,0.09256106018789063,0.09256106018789063,0.3716783258197527,0.3716783258197527,0.5,10.000590402481436,9.197907615998702e-06,9.197907615998702e-06,1.2391865311656147e-11,8.4363023233891e-09,6.930280278538703e-06,1.2391865311656147e-11,27519.392218824927,20877.67151389764,0.7586530744532959,0.9862854196764763,0.6059882841847443,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517651475832956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62787656571544,260.62787656571544,-12.522123434284538,244.85724121702444,276.3985119144058,124078.9069037061,124077.7722983964,1.1346053097036761,0.0,nan,276.3985119144058,3.2485119144058103,270.09025777492997,-3.0597422250700106,263.7820036354536,-9.3679963645464,257.47374949597713,-15.676250504022846,251.1654953565014,-21.984504643498582,244.85724121702444,-28.29275878297554,1.0,1.0,28837.30492052088,28837.30492052088,275.6282742486329,2.4782742486329425,275.6282742486329,275.6282742486329,77193.96261167999,77193.94403826745,0.018573412540717982,0.0,8545.783548066482,8545.783548066482,0.8860930555121098,3933.846450779026,275.6282742486329,2.4782742486329425,1.0,0.002,0.12934524456720572,0.0049023702826618935,0.00019977453374281912,0.001800225466263054,0.09988726687140956,0.09988726687140956,0.0,5.8729063279194804e-15,1.0,1.0000000141959757,6.930267886673391e-06,0.09256106018789063,0.0,1.2973048809384154e-09,0.0016664752623995198,0.0,1600073.436930948,266.59528815297665,8.423910458077444e-09,1.0,1284567.1722086347,2597.8886259281535,,,,,,,,,,,,,,,,,,2.0,15243.751982558231,1553.375057198493,0.3716783258197527,6.175347969391544,2.9298494330738327
4304.0,-30.04498806257702,5.000035019872973,35.054172699899766,24.62384010376411,5.0008081398505535,-26.540408442334,-40.03935941783709,1.49622851960888,-6.554712450332659,-6.55471246731504,40.1083596883509,41031.66131229293,25750.044149526875,25750.044149526875,66781.7054618198,77203.51601451916,77193.95534430064,25750.044149526875,102943.99949382752,102943.99949382752,102943.99949382752,130463.39620699841,125950.39076760851,4513.005439389912,0.0,90991.69460299048,54819.839900769606,40190.9496691343,27519.3967131709,67710.3463823052,20877.674734071727,1553.3752814859147,0.0,0.8783513705002559,2.7231978615745973,0.0014947059257719628,1.0,1.0,-6.554698463058514,333669.7874555639,1559210.6932462782,4.672915414776425,1559210.6932462782,4.672915414776425,0.7586530675681412,0.09256106946603561,3.9142738259592504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142738259592504,1.2847415996838343,1.2850398563556917,3.046740159205964,6455.676798560023,15243.750713716001,6454.010170518981,0.00033046536197344,23246.123968011263,2370.4449499075895,19291.468302041845,1967.1822999741855,0.8298789221200327,0.8298789221200328,35403.82169224777,35382.83765553947,1.0007413760971156,0.8,4275.425842066727,4272.891774033241,1.0007413760971156,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.669942894179,4632.441516551485,6.184458543231201,5.000035019872973,-3.745102062416784,8.745137082289757,2.929849382124554,3.5,0.8370998234641583,0.6,0.0002321409575206655,0.9991360056629591,0.00023234169943323426,198.95943568528372,0.0,0.0,0.0,0.014523611921566183,7.850516886958607e-05,0.00015363578865107942,0.0006013725462475274,0.09256106946518869,0.09256106946518869,0.09256106946518869,0.09256107217267219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.6387614448,595.5987447531518,0.0,0.09256106946518869,0.09256106946603561,0.09256106946603561,0.37167835490411216,0.37167835490411216,0.5,10.00059048447129,1.0379889317846391e-05,1.0379889317846391e-05,-4.0188297134591267e-11,1.698236928859842e-08,1.4004256513544533e-05,-4.0188297134591267e-11,27519.3967131709,20877.674734071727,0.7586530675681412,0.9862850957039546,0.6059880580232235,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517650785665928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6278826517008,260.6278826517008,-12.522117348299162,244.85725222257298,276.3985130808281,124078.83565148964,124077.69094669187,1.144704797793692,0.0,nan,276.3985130808281,3.248513080828104,270.09026090917735,-3.0597390908226316,263.78200873752644,-9.367991262473538,257.47375656587536,-15.676243434124615,251.16550439422463,-21.98449560577535,244.85725222257298,-28.292747777426996,1.0,1.0,28837.30492052088,28837.30492052088,275.628274959773,2.478274959773046,275.628274959773,275.628274959773,77193.97499934323,77193.95534430064,0.019655042589874938,0.0,8545.783548066482,8545.783548066482,0.8860931344980332,3933.8451950890467,275.628274959773,2.478274959773046,1.0,0.002,0.12934524193510394,0.004902370182615544,0.00019977452942632418,0.0018002254705939533,0.09988726471316209,0.09988726471316209,0.0,2.0277182710692898e-14,1.0,1.000000028519792,1.4004296701841668e-05,0.09256106946603561,0.0,2.6215212016310234e-09,0.0033675200823385615,0.0,1600073.4362355734,266.5952875496673,1.702255758573301e-08,1.0,1284567.1742968939,2597.888617479012,,,,,,,,,,,,,,,,,,2.0,15243.750713716001,1553.3752814859147,0.37167835490411216,6.175347969391544,2.929849382124554
4305.0,-30.044976503518672,5.000034648974284,35.05417323507953,24.623844189941906,5.000807170304077,-26.540398136136332,-40.03935033744199,1.49622880292478,-6.554713145188657,-6.554713167138645,40.10836084116132,41031.66541374257,25750.044508531973,25750.044508531973,66781.70992227455,77203.52693018569,77193.96584975025,25750.044508531973,102944.01035828222,102944.01035828222,102944.01035828222,130463.41155853508,125950.40560339122,4513.005955143859,0.0,90991.69897318832,54819.837456757276,40190.95724047894,27519.401200252865,67710.35844073181,20877.677946863645,1553.375506882303,0.0,0.8783513623180008,2.723197790462985,0.0014947059257719628,1.0,1.0,-6.554695116410301,333669.7782346912,1559210.743064715,4.6729156932157725,1559210.743064715,4.6729156932157725,0.7586530606149893,0.09256107884881666,3.9142733671159107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142733671159107,1.284741598358538,1.2850398550300877,3.046739805200531,6455.676048464989,15243.749444313622,6454.01007524922,0.000330465509925752,23246.127809471884,2370.4453416275574,19291.468017274154,1967.1822709359624,0.8298787727310714,0.8298787727310712,35403.818372130954,35382.83765553947,1.000741258787102,0.8,4275.425441123761,4272.891774033241,1.000741258787102,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.669898550279,4632.441516551485,6.184458695320133,5.000034648974284,-3.7451027104685326,8.745137359442817,2.929849330118771,3.5,0.8370998086053631,0.6,0.0002321409575206655,0.9991348031859438,0.00023234197906072033,198.95942622524177,0.0,0.0,0.0,0.014523611921566183,7.85052495670793e-05,0.0001536357079535862,0.0006013721598807205,0.09256107884765132,0.09256107884765132,0.09256107884765132,0.09256108232405827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.6438289624,595.5987431618305,0.0,0.09256107884765132,0.09256107884881666,0.09256107884881666,0.3716783841232208,0.3716783841232208,0.5,10.00059058964066,1.2166549424819095e-05,1.2166549424819095e-05,9.094947017729282e-12,2.1949972506263293e-08,1.8050728328944388e-05,9.094947017729282e-12,27519.401200252865,20877.677946863645,0.7586530606149893,0.9862849859335757,0.6059880106772494,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517650098317096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62788859382664,260.62788859382664,-12.522111406173337,244.85726321486342,276.39851397278926,124078.76322040703,124077.64557404049,1.11764636651978,0.0,nan,276.39851397278926,3.248513972789283,270.0902638212045,-3.0597361787955037,263.78201366961963,-9.367986330380347,257.4737635180341,-15.676236481965873,251.16551336644915,-21.98448663355083,244.85726321486342,-28.292736785136555,1.0,1.0,28837.30492052088,28837.30492052088,275.6282754892632,2.4782754892632397,275.6282754892632,275.6282754892632,77193.98087513943,77193.96584975025,0.015025389177026227,0.0,8545.783548066482,8545.783548066482,0.8860931635046947,3933.84473395149,275.6282754892632,2.4782754892632397,1.0,0.002,0.1293452385433667,0.004902370069711925,0.00019977452390049715,0.0018002254761007828,0.09988726195024858,0.09988726195024858,0.0,1.2797922444018894e-15,1.0,1.0000000367131723,1.805071923399737e-05,0.09256107884881666,0.0,3.378987800452146e-09,0.004340536818879921,0.0,1600073.4354275628,266.5952868548113,2.1940877559245564e-08,1.0,1284567.1766850147,2597.8886078166292,,,,,,,,,,,,,,,,,,2.0,15243.749444313622,1553.375506882303,0.3716783841232208,6.175347969391544,2.929849330118771
4306.0,-30.044964992874206,5.000034283813259,35.0541737635334,24.623853514809184,5.000808407005101,-26.540387652886395,-40.039341257046885,1.4962310670163983,-6.554713384204604,-6.5547133958661234,40.10836171746026,41031.661180388204,25750.043819574767,25750.043819574767,66781.70499996297,77203.53450037088,77193.97386912986,25750.043819574767,102944.01768870463,102944.01768870463,102944.01768870463,130463.4218263043,125950.41541011531,4513.006416188992,0.0,90991.69818330204,54819.82486331602,40190.97035554003,27519.404137599675,67710.37449313971,20877.68007186363,1553.3756474716226,0.0,0.8783513577424313,2.7231977673745584,0.0014947059257719628,1.0,1.0,-6.554703792976568,333669.77522049827,1559210.7809337226,4.672915848920846,1559210.7809337226,4.672915848920846,0.7586530568566534,0.09256108762140984,3.9142721413011135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142721413011135,1.2847415877675579,1.2850398444366489,3.0467388761834835,6455.674079989345,15243.748176278004,6454.010817140345,0.0003304659724151815,23246.1348875595,2370.4460633916274,19291.470234836375,1967.1824970643775,0.829878615440732,0.829878615440732,35403.80950233128,35382.83765553947,1.0007409453896134,0.8,4275.424369991637,4272.891774033241,1.0007409453896134,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.669852914124,4632.441516551485,6.184458597636526,5.000034283813259,-3.745103001401063,8.745137285214323,2.9298492765974546,3.5,0.8370997933135584,0.6,0.0002321409575206655,0.9991336057469173,0.00023234225751732676,198.95941680482304,0.0,0.0,0.0,0.014523611921566183,7.850533026464824e-05,0.00015363562725601726,0.0006013716556795503,0.09256108762132562,0.09256108762132562,0.09256108762132562,0.0925610894344148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.64779961534,595.5987419136267,0.0,0.09256108762132562,0.09256108762140984,0.09256108762140984,0.37167841354384845,0.37167841354384845,0.5,10.00059064497878,1.1736324893263372e-05,1.1736324893263372e-05,-1.1368683772161603e-11,1.1661541066132486e-08,9.602889576854068e-06,-1.1368683772161603e-11,27519.404137599675,20877.68007186363,0.7586530568566534,0.9862846794139231,0.6059878044913998,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45176494080378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62789461441525,260.62789461441525,-12.522105385584723,244.8572742080003,276.39851502082956,124078.69536794882,124077.56296355519,1.13240439365065,0.0,nan,276.39851502082956,3.2485150208295863,270.09026685826433,-3.0597331417356486,263.78201869569807,-9.367981304301907,257.47377053313255,-15.676229466867426,251.16552237056675,-21.98447762943323,244.8572742080003,-28.292725791999686,1.0,1.0,28837.30492052088,28837.30492052088,275.6282761989376,2.4782761989376354,275.6282761989376,275.6282761989376,77193.99348199232,77193.97386912986,0.019612862466601655,0.0,8545.783548066482,8545.783548066482,0.8860932409969249,3933.843502007619,275.6282761989376,2.4782761989376354,1.0,0.002,0.1293452367327945,0.004902370035796759,0.00019977452101015277,0.001800225478999489,0.09988726050507639,0.09988726050507639,0.0,9.641593079479094e-15,1.0,1.000000019607645,9.60290094553784e-06,0.09256108762140984,0.0,1.7976063856196696e-09,0.0023091461609697104,0.0,1600073.435132544,266.5952866157954,1.1672909749904647e-08,1.0,1284567.1774656626,2597.8886046581133,,,,,,,,,,,,,,,,,,2.0,15243.748176278004,1553.3756474716226,0.37167841354384845,6.175347969391544,2.9298492765974546
4307.0,-30.044953433128242,5.000033915421866,35.05417429553772,24.62385760098698,5.000807433003771,-26.540377346516152,-40.039328404795356,1.496231346392314,-6.554714090672007,-6.554714107536085,40.108362876808506,41031.6500344088,25750.04420767022,25750.04420767022,66781.69424207901,77203.54541259997,77193.98444350074,25750.04420767022,102944.02865117096,102944.02865117096,102944.02865117096,130463.43734518859,125950.43042095385,4513.006924234737,0.0,90991.70254528352,54819.80716709482,40190.994864654116,27519.408694017635,67710.40355867175,20877.68333316108,1553.3758765856649,0.0,0.8783513494708656,2.7231976950539365,0.0014947059257719628,1.0,1.0,-6.554700242280944,333669.76584316365,1559210.8310351132,4.672916130399409,1559210.8310351132,4.672916130399409,0.758653049754649,0.09256109705874647,3.9142716816752174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142716816752174,1.284741586460692,1.2850398431294796,3.0467385215252225,6455.673328511048,15243.746907657796,6454.010723195473,0.0003304661207524223,23246.138731571435,2370.4464553717567,19291.469954028864,1967.1824684299802,0.8298784661311691,0.8298784661311691,35403.80617655172,35382.83765553947,1.000740827879528,0.8,4275.423968364829,4272.891774033241,1.000740827879528,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.669808226737,4632.441516551485,6.184458757222368,5.000033915421866,-3.7451036580274915,8.745137573449357,2.9298492241888363,3.5,0.8370997783396675,0.6,0.0002321409575206655,0.9991324032014788,0.0002323425371620676,198.95940734422012,0.0,0.0,0.0,0.014523611921566183,7.850544448287762e-05,0.00015363551303778787,0.0006013711379834568,0.09256109705758661,0.09256109705758661,0.09256109705758661,0.09256109975681792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.65301145724,595.598740275694,0.0,0.09256109705758661,0.09256109705874647,0.09256109705874647,0.37167844292689334,0.37167844292689334,0.5,10.000590726769657,1.2418864798746654e-05,1.2418864798746654e-05,1.0402345651527867e-11,1.686407813394908e-08,1.3865255141354282e-05,1.0402345651527867e-11,27519.408694017635,20877.68333316108,0.758653049754649,0.9862840971581568,0.6059873797510963,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451764872064973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6279005026918,260.6279005026918,-12.522099497308204,244.8572851902137,276.39851581516916,124078.6239799028,124077.51646189844,1.107518004374095,0.0,nan,276.39851581516916,3.248515815169185,270.09026969017833,-3.0597303098216457,263.78202356518733,-9.367976434812647,257.4737774401966,-15.676222559803364,251.16553131520527,-21.984468684794706,244.8572851902137,-28.292714809786276,1.0,1.0,28837.30492052088,28837.30492052088,275.6282767246464,2.4782767246464346,275.6282767246464,275.6282767246464,77193.9993598366,77193.98444350074,0.014916335858288221,0.0,8545.783548066482,8545.783548066482,0.886093270053055,3933.8430400835937,275.6282767246464,2.4782767246464346,1.0,0.002,0.1293452341257673,0.00490236991750312,0.0001997745166914409,0.0018002254833239628,0.09988725834572046,0.09988725834572046,0.0,1.540347710493606e-14,1.0,1.000000028238233,1.3865244739008631e-05,0.09256109705874647,0.0,2.595492239501979e-09,0.003334084146534612,0.0,1600073.434311289,266.59528590932797,1.685367578829755e-08,1.0,1284567.1798943053,2597.8885948317748,,,,,,,,,,,,,,,,,,2.0,15243.746907657796,1553.3758765856649,0.37167844292689334,6.175347969391544,2.9298492241888363
4308.0,-30.044941847044342,5.00003355275706,35.054174820940396,24.62386112837123,5.000808673102599,-26.54036679502953,-40.03931932440025,1.4962336210865181,-6.554714329326032,-6.554714335875286,40.10836375034148,41031.66000860012,25750.04352002762,25750.04352002762,66781.70352862774,77203.55641588528,77193.99244735169,25750.04352002762,102944.03596737931,102944.03596737931,102944.03596737931,130463.44759559233,125950.44022075656,4513.007374835763,0.0,90991.70984821349,54819.813440923295,40190.996008100214,27519.411628213005,67710.40763631322,20877.685455710984,1553.376017055168,0.0,0.8783513449079475,2.7231976720068025,0.0014947059257719628,1.0,1.0,-6.554708950683732,333669.76283426164,1559210.8687851883,4.672916285673958,1559210.8687851883,4.672916285673958,0.758653045994163,0.09256110583386312,3.9142717867370145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142717867370145,1.2847415758201157,1.2850398324864332,3.046738628535732,6455.673555253476,15243.745640404944,6454.009958291104,0.00033046601664070446,23246.139973347457,2370.446581997671,19291.46766767852,1967.1822352871288,0.8298783234462533,0.8298783234462533,35403.80693676211,35382.83765553947,1.0007408547401135,0.8,4275.424060169131,4272.891774033241,1.0007408547401135,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.669762189485,4632.441516551485,6.184458660450255,5.00003355275706,-3.745103948314336,8.745137501071396,2.9298491701971208,3.5,0.8370997629134631,0.6,0.0002321409575206655,0.9991311979177139,0.0002323428174442653,198.9593978620629,0.0,0.0,0.0,0.014523611921566183,7.850552518063271e-05,0.00015363543234003278,0.0006013708382517338,0.09256110583371807,0.09256110583371807,0.09256110583371807,0.09256110686277101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.657082604,595.5987389946753,0.0,0.09256110583371807,0.09256110583386312,0.09256110583386312,0.37167847238646196,0.37167847238646196,0.5,10.000590758488048,1.1094503520325816e-05,1.1094503520325816e-05,3.296918293926865e-12,6.549271347466856e-09,5.385191570894676e-06,3.296918293926865e-12,27519.411628213005,20877.685455710984,0.758653045994163,0.9862841749133494,0.6059874905640763,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517648030329502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6279064863893,260.6279064863893,-12.522093513610685,244.85729618816765,276.39851678461025,124078.59965449915,124077.47418891858,1.1254655805409775,0.0,nan,276.39851678461025,3.248516784610274,270.09027266532195,-3.05972733467803,263.7820285460335,-9.367971453966504,257.4737844267458,-15.676215573254183,251.16554030745672,-21.984459692543254,244.85729618816765,-28.292703811832325,1.0,1.0,28837.30492052088,28837.30492052088,275.628277432892,2.478277432892014,275.628277432892,275.628277432892,77194.01067999059,77193.99244735169,0.018232638904009946,0.0,8545.783548066482,8545.783548066482,0.8860932634113727,3933.8431456706994,275.628277432892,2.478277432892014,1.0,0.002,0.12934523310583437,0.0049023698802749295,0.00019977451502240895,0.0018002254849791269,0.09988725751120447,0.09988725751120447,0.0,1.5356639571084685e-15,1.0,1.0000000110674272,5.385188273976382e-06,0.09256110583386312,0.0,1.0080756550719309e-09,0.0012949409021414274,0.0,1600073.4340166382,266.59528567067395,6.545974429172929e-09,1.0,1284567.1806735848,2597.888591678802,,,,,,,,,,,,,,,,,,2.0,15243.745640404944,1553.376017055168,0.37167847238646196,6.175347969391544,2.9298491701971208
4309.0,-30.04493030844867,5.000033188499753,35.0541753510656,24.623870418313913,5.000809796295467,-26.540356297974625,-40.039310209080554,1.4962357858226005,-6.554714942375654,-6.554714956703147,40.108364937400474,41031.65559013597,25750.0437115151,25750.0437115151,66781.69930165107,77203.56398631538,77194.00370621063,25750.0437115151,102944.04741772573,102944.04741772573,102944.04741772573,130463.46365172461,125950.45577495627,4513.007876768338,0.0,90991.70890648015,54819.80051030534,40191.00932908313,27519.416233998887,67710.42556308201,20877.68875812251,1553.376246364255,0.0,0.8783513370233265,2.7231976088701746,0.0014947059257719628,1.0,1.0,-6.554703155377126,333669.7546533804,1559210.920083873,4.672916553984934,1559210.920083873,4.672916553984934,0.7586530390251938,0.09256111525076346,3.914270533550796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914270533550796,1.284741565693902,1.2850398223578687,3.046737677111473,6455.671539299639,15243.744374065056,6454.0107335922075,0.0003304664914457176,23246.147175202485,2370.447316382504,19291.4699851054,1967.1824715989048,0.829878166033652,0.829878166033652,35403.79786890647,35382.83765553947,1.0007405343447207,0.8,4275.422965119432,4272.891774033241,1.0007405343447207,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.669717101714,4632.441516551485,6.184458773410931,5.000033188499753,-3.7451045354369628,8.745137723936715,2.929849117318941,3.5,0.8370997478054117,0.6,0.0002321409575206655,0.9991299975756244,0.00023234309657797528,198.95938841877134,0.0,0.0,0.0,0.014523611921566183,7.850560618884023e-05,0.00015363535133182526,0.0006013703286298877,0.09256111524975849,0.09256111524975849,0.09256111524975849,0.09256111754973399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.6624866716,595.598737295593,0.0,0.09256111524975849,0.09256111525076346,0.09256111525076346,0.37167850170726174,0.37167850170726174,0.5,10.000590828200648,1.1459830432158924e-05,1.1459830432158924e-05,-1.750777300912887e-11,1.4327497410704382e-08,1.1801326024851733e-05,-1.750777300912887e-11,27519.416233998887,20877.68875812251,0.7586530390251938,0.986283851361033,0.6059872648697071,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517647338436503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6279125332133,260.6279125332133,-12.522087466786672,244.8573071897344,276.3985178766916,124078.52899131535,124077.39165231383,1.1373390015225588,0.0,nan,276.3985178766916,3.248517876691608,270.0902757393,-3.0597242606999657,263.78203360190895,-9.367966398091028,257.47379146451823,-15.676208535481749,251.1655493271264,-21.984450672873578,244.8573071897344,-28.292692810265578,1.0,1.0,28837.30492052088,28837.30492052088,275.62827812953947,2.47827812953949,275.62827812953947,275.62827812953947,77194.02282143287,77194.00370621063,0.019115222239634022,0.0,8545.783548066482,8545.783548066482,0.886093342633934,3933.84188621855,275.62827812953947,2.47827812953949,1.0,0.002,0.12934523088638528,0.004902369776843964,0.00019977451133958821,0.0018002254886672396,0.0998872556697941,0.0998872556697941,0.0,6.827871601444713e-15,1.0,1.0000000240591516,1.1801343532624742e-05,0.09256111525076346,0.0,2.2091424957825043e-09,0.002837791952194201,0.0,1600073.4333086978,266.5952850576243,1.434500518371351e-08,1.0,1284567.182792354,2597.8885831062007,,,,,,,,,,,,,,,,,,2.0,15243.744374065056,1553.376246364255,0.37167850170726174,6.175347969391544,2.929849117318941
4310.0,-30.04491872120339,5.0000328212296585,35.05417588421903,24.623874539416306,5.000808815029022,-26.54034596758053,-40.03930116361005,1.4962360614076127,-6.554715641525547,-6.554715660372161,40.10836608502794,41031.65977637715,25750.04407310013,25750.04407310013,66781.70384947729,77203.57490251222,77194.01414687581,25750.04407310013,102944.05821997594,102944.05821997594,102944.05821997594,130463.47892777425,125950.47054036653,4513.008387407724,0.0,90991.7132575515,54819.79813142224,40191.01680681029,27519.420707798316,67710.43751460861,20877.691960973676,1553.376471246702,0.0,0.8783513288398713,2.723197537373942,0.0014947059257719628,1.0,1.0,-6.554700180268867,333669.745381822,1559210.9696790716,4.672916832465135,1559210.9696790716,4.672916832465135,0.7586530320769964,0.0925611246612679,3.914270073580674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914270073580674,1.2847415644047688,1.2850398210684362,3.046737322143218,6455.670787164502,15243.74310716002,6454.010640922084,0.00033046664001383426,23246.151018474462,2370.447708287179,19291.4697081082,1967.1824433530514,0.8298780169145702,0.8298780169145701,35403.79454063586,35382.83765553947,1.0007404167466287,0.8,4275.422563191802,4272.891774033241,1.0007404167466287,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.669671088925,4632.441516551485,6.184458928598369,5.0000328212296585,-3.7451051865784013,8.745138007808059,2.929849063355915,3.5,0.8370997323874043,0.6,0.0002321409575206655,0.9991287921741774,0.00023234337688888914,198.95937893566543,0.0,0.0,0.0,0.014523611921566183,7.850568657637145e-05,0.00015363527094429405,0.0006013699433037086,0.09256112466025943,0.09256112466025943,0.09256112466025943,0.09256112765729256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.6675984367,595.5987356896289,0.0,0.09256112466025943,0.0925611246612679,0.0925611246612679,0.37167853106968723,0.37167853106968723,0.5,10.000590918993504,1.2517764218955563e-05,1.2517764218955563e-05,3.041122909053229e-11,1.884660605355748e-08,1.548010328633609e-05,3.041122909053229e-11,27519.420707798316,20877.691960973676,0.7586530320769964,0.9862837444385004,0.6059872197329181,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451764664937945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6279184447946,260.6279184447946,-12.522081555205375,244.8573181835291,276.3985187060597,124078.45719369953,124077.34529230391,1.1119013956455615,0.0,nan,276.3985187060597,3.2485187060597127,270.09027860155305,-3.059721398446925,263.7820384970479,-9.367961502952085,257.4737983925421,-15.67620160745787,251.1655582880357,-21.98444171196428,244.8573181835291,-28.29268181647089,1.0,1.0,28837.30492052088,28837.30492052088,275.6282786476034,2.4782786476034175,275.6282786476034,275.6282786476034,77194.02884276067,77194.01414687581,0.014695884863613173,0.0,8545.783548066482,8545.783548066482,0.8860933717118231,3933.8414239485774,275.6282786476034,2.4782786476034175,1.0,0.002,0.12934522797649473,0.00490236966131981,0.00019977450655639766,0.0018002254934699384,0.09988725327819883,0.09988725327819883,0.0,2.633613813141089e-14,1.0,1.0000000315080098,1.5480072875106998e-05,0.0925611246612679,0.0,2.8977793940717944e-09,0.0037223923195548307,0.0,1600073.4324950126,266.59528435847443,1.8816194824466947e-08,1.0,1284567.1851936034,2597.8885733907073,,,,,,,,,,,,,,,,,,2.0,15243.74310716002,1553.376471246702,0.37167853106968723,6.175347969391544,2.929849063355915
4311.0,-30.044907172154772,5.000032456685036,35.05417640886494,24.62387824142354,5.0008092095405,-26.540335533985566,-40.03929204829035,1.4962375713713332,-6.554716053120899,-6.554716057031578,40.10836690587461,41031.66741568056,25750.043745678064,25750.043745678064,66781.71116135863,77203.58584883256,77194.0209033339,25750.043745678064,102944.06464901197,102944.06464901197,102944.06464901197,130463.48820624479,125950.47937319602,4513.00883304876,0.0,90991.71942637856,54819.80099322689,40191.02048127964,27519.423557232818,67710.44403851245,20877.69401189329,1553.3766117327175,0.0,0.8783513235641988,2.7231974972880946,0.0014947059257719628,1.0,1.0,-6.554712782484046,333669.7401537526,1559211.0051522492,4.672917011994483,1559211.0051522492,4.672917011994483,0.7586530280502948,0.09256113344474012,3.9142699631662135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142699631662135,1.284741557341453,1.2850398140034804,3.0467372529507863,6455.670640554042,15243.741841614219,6454.010133171251,0.0003304666323329641,23246.15325019031,2370.4479358588624,19291.46819040698,1967.1822885905974,0.8298778719549673,0.8298778719549673,35403.79374169439,35382.83765553947,1.0007403885175563,0.8,4275.422466710267,4272.891774033241,1.0007403885175563,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.669623783523,4632.441516551485,6.184458920225044,5.000032456685036,-3.745105605521125,8.745138062206161,2.9298490078769364,3.5,0.8370997165362676,0.6,0.0002321409575206655,0.999127590747807,0.00023234365627608912,198.9593694838209,0.0,0.0,0.0,0.014523611921566183,7.850576758473352e-05,0.00015363518993593197,0.0006013696092515546,0.09256113344443974,0.09256113344443974,0.09256113344443974,0.09256113410997428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.6714671987,595.5987344718378,0.0,0.09256113344443974,0.09256113344474012,0.09256113344474012,0.37167856055059895,0.37167856055059895,0.5,10.000590939845859,1.081217686760283e-05,1.081217686760283e-05,-6.980371836107224e-11,3.910656687367009e-09,3.274547509590775e-06,-6.980371836107224e-11,27519.423557232818,20877.69401189329,0.7586530280502948,0.9862837573975209,0.6059872741691446,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517645957417225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6279243673212,260.6279243673212,-12.522075632678764,244.85732917687398,276.3985195577678,124078.41523086025,124077.30127079574,1.1139600644950995,0.0,nan,276.3985195577678,3.2485195577678496,270.0902814815894,-3.059718518410591,263.78204340541066,-9.367956594589316,257.4738053292321,-15.67619467076787,251.16556725305333,-21.984432746946652,244.85732917687398,-28.292670823126002,1.0,1.0,28837.30492052088,28837.30492052088,275.6282790415629,2.478279041562928,275.6282790415629,275.6282790415629,77194.03880437066,77194.0209033339,0.01790103675739374,0.0,8545.783548066482,8545.783548066482,0.8860933786918839,3933.8413129820447,275.6282790415629,2.478279041562928,1.0,0.002,0.12934522735122111,0.004902369591830506,0.00019977450542778283,0.001800225494581716,0.09988725271389141,0.09988725271389141,0.0,9.498912073580001e-15,1.0,1.0000000067938468,3.274617313309136e-06,0.09256113344474012,0.0,6.129893264057188e-10,0.0007874259744047175,0.0,1600073.4319910428,266.5952839468791,3.980460405728081e-09,1.0,1284567.1865476244,2597.8885679123086,,,,,,,,,,,,,,,,,,2.0,15243.741841614219,1553.3766117327175,0.37167856055059895,6.175347969391544,2.9298490078769364
4312.0,-30.044895677142065,5.000032094209978,35.05417693453683,24.62388746151703,5.000810895922823,-26.54032501983583,-40.03928296789525,1.496240238617509,-6.554716480286913,-6.554716486481244,40.10836798475863,41031.66430670363,25750.043497452698,25750.043497452698,66781.70780415632,77203.59341999124,77194.0312475603,25750.043497452698,102944.074745013,102944.074745013,102944.074745013,130463.50229442267,125950.49299091446,4513.00930350821,0.0,90991.71922516257,54819.790111878625,40191.03234809327,27519.427549409662,67710.45989750294,20877.696883941066,1553.376807337519,0.0,0.8783513171296183,2.7231974536642416,0.0014947059257719628,1.0,1.0,-6.554711386300937,333669.7344957813,1559211.0517755428,4.672917230961073,1559211.0517755428,4.672917230961073,0.7586530223587056,0.09256114259088123,3.9142688522215496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142688522215496,1.2847415448645954,1.2850398015237263,3.0467364178170886,6455.66887100595,15243.740575689453,6454.010739494841,0.0003304670435502359,23246.159796489213,2370.448603395575,19291.470002748767,1967.1824733980277,0.8298777162179832,0.8298777162179832,35403.78570307524,35382.83765553947,1.000740104488298,0.8,4275.42149595292,4272.891774033241,1.000740104488298,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.66957665724,4632.441516551485,6.184458930606558,5.000032094209978,-3.745106048663773,8.745138142873751,2.9298489526080247,3.5,0.8370997007451499,0.6,0.0002321409575206655,0.9991263949442469,0.0002323439343563928,198.9593600762007,0.0,0.0,0.0,0.014523611921566183,7.850584828279512e-05,0.00015363510923787038,0.0006013691226974513,0.09256114259061482,0.09256114259061482,0.09256114259061482,0.09256114360463895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.67653407296,595.5987328770973,0.0,0.09256114259061482,0.09256114259088123,0.09256114259088123,0.3716785898467363,0.3716785898467363,0.5,10.00059097099771,9.824735627717018e-06,9.824735627717018e-06,-5.115907697472721e-12,6.194341040099971e-09,5.100180317185732e-06,-5.115907697472721e-12,27519.427549409662,20877.696883941066,0.7586530223587056,0.9862834768106358,0.6059870863204226,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451764526773608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62793041133347,260.62793041133347,-12.522069588666511,244.85734017226207,276.3985206504044,124078.3567131968,124077.21990306958,1.1368101272012692,0.0,nan,276.3985206504044,3.24852065040443,270.09028455477596,-3.0597154452240147,263.7820484591482,-9.367951540851777,257.4738123635196,-15.676187636480392,251.16557626789083,-21.98442373210915,244.85734017226207,-28.292659827737907,1.0,1.0,28837.30492052088,28837.30492052088,275.6282798225612,2.4782798225612055,275.6282798225612,275.6282798225612,77194.05243008907,77194.0312475603,0.021182528769713826,0.0,8545.783548066482,8545.783548066482,0.8860934489223681,3933.8401964826576,275.6282798225612,2.4782798225612055,1.0,0.002,0.12934522638715043,0.004902369517969298,0.0001997745037625009,0.0018002254962777822,0.09988725188125044,0.09988725188125044,0.0,4.0282881197395426e-14,1.0,1.0000000104903406,5.100185433093429e-06,0.09256114259088123,0.0,9.547251578649457e-10,0.00122640861136383,0.0,1600073.4314931657,266.59528351971306,6.199456947797444e-09,1.0,1284567.1880129888,2597.8885619834273,,,,,,,,,,,,,,,,,,2.0,15243.740575689453,1553.376807337519,0.3716785898467363,6.175347969391544,2.9298489526080247
4313.0,-30.04488413290444,5.000031727281734,35.05417746644235,24.623891547694825,5.000809931083892,-26.540314726505358,-40.03927011564372,1.4962405246866108,-6.554717255591015,-6.554717271669832,40.10836921596391,41031.653136113004,25750.044032196703,25750.044032196703,66781.6971683097,77203.6043165617,77194.04265520087,25750.044032196703,102944.08668739758,102944.08668739758,102944.08668739758,130463.51914773959,125950.50933236185,4513.009815377736,0.0,90991.72359085594,54819.77241041416,40191.05686715753,27519.43246034201,67710.48932749954,20877.70039641352,1553.3770549919059,0.0,0.8783513081861892,2.723197373825112,0.0014947059257719628,1.0,1.0,-6.554704111959609,333669.7241505722,1559211.1049829037,4.67291753530294,1559211.1049829037,4.67291753530294,0.7586530146106818,0.09256115212485382,3.914268395334754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914268395334754,1.2847415435264202,1.2850398001852406,3.046736065365087,6455.6681242024515,15243.739309067136,6454.010643299286,0.0003304671907519579,23246.163625188554,2370.448993814254,19291.469715213814,1967.1824440776224,0.8298775671659817,0.8298775671659817,35403.78239711482,35382.83765553947,1.0007399876785037,0.8,4275.421096719505,4272.891774033241,1.0007399876785037,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.669529545235,4632.441516551485,6.1844591290147815,5.000031727281734,-3.745106762118905,8.74513848940064,2.929848897355857,3.5,0.8370996849588163,0.6,0.0002321409575206655,0.9991251940214678,0.00023234421362782447,198.95935062829537,0.0,0.0,0.0,0.014523611921566183,7.850596250172109e-05,0.0001536349950189444,0.0006013686054200664,0.09256115212365627,0.09256115212365627,0.09256115212365627,0.09256115470544748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.6821106227,595.598731124094,0.0,0.09256115212365627,0.09256115212485382,0.09256115212485382,0.3716786190365488,0.3716786190365488,0.5,10.000591049213494,1.0775036457744136e-05,1.0775036457744136e-05,8.29345481179189e-11,1.6078843145805877e-08,1.3159710249510681e-05,8.29345481179189e-11,27519.43246034201,20877.70039641352,0.7586530146106818,0.9862828910496055,0.6059866579556478,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451764458128189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.627936318198,260.627936318198,-12.522063681801967,244.85735115372216,276.3985214826733,124078.2850446102,124077.1740304274,1.1110141827979636,0.0,nan,276.3985214826733,3.2485214826733113,270.0902874168835,-3.059712583116493,263.7820533510935,-9.367946648906468,257.4738192853028,-15.676180714697182,251.16558521951265,-21.984414780487327,244.85735115372216,-28.292648846277814,1.0,1.0,28837.30492052088,28837.30492052088,275.62828037225785,2.4782803722578706,275.62828037225785,275.62828037225785,77194.0582632299,77194.04265520087,0.01560802903259173,0.0,8545.783548066482,8545.783548066482,0.8860934778053366,3933.839737311428,275.62828037225785,2.4782803722578706,1.0,0.002,0.12934522391344966,0.0049023693857466735,0.00019977449961955965,0.0018002255004172167,0.09988724980977982,0.09988724980977982,0.0,3.677613769070831e-14,1.0,1.0000000268094658,1.3159627314962563e-05,0.09256115212485382,0.0,2.4634062125790236e-09,0.003164410798026601,0.0,1600073.4305977596,266.59528274440896,1.5995908597687958e-08,1.0,1284567.1906923023,2597.8885511428707,,,,,,,,,,,,,,,,,,2.0,15243.739309067136,1553.3770549919059,0.3716786190365488,6.175347969391544,2.929848897355857
4314.0,-30.04487256246458,5.000031366319806,35.054177992006,24.62389504015448,5.00081120035528,-26.540304186182087,-40.03926100032402,1.4962428240719718,-6.55471748919598,-6.55471749570287,40.10837009679481,41031.66313741897,25750.043315681804,25750.043315681804,66781.70645310078,77203.61530480313,77194.05079785717,25750.043315681804,102944.09411353897,102944.09411353897,102944.09411353897,130463.52953015942,125950.51926592024,4513.010264239176,0.0,90991.73092395927,54819.778756572094,40191.05796376353,27519.43541662044,67710.49338038397,20877.702535270855,1553.3771963830338,0.0,0.8783513036188382,2.723197351204241,0.0014947059257719628,1.0,1.0,-6.554712196907531,333669.72119828616,1559211.1430478673,4.672917690728349,1559211.1430478673,4.672917690728349,0.758653010833998,0.09256116086750897,3.9142685082271895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142685082271895,1.2847415327703438,1.285039789426667,3.046736178744594,6455.668364440022,15243.738043814124,6454.009870092068,0.0003304670832282882,23246.164828168705,2370.4491164840906,19291.4674040457,1967.1822084040625,0.8298774247986545,0.8298774247986545,35403.78321398659,35382.83765553947,1.0007400165411067,0.8,4275.4211953663325,4272.891774033241,1.0007400165411067,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.669480772645,4632.441516551485,6.18445902937123,5.000031366319806,-3.7451070504726136,8.74513841679242,2.9298488401561866,3.5,0.8370996686160533,0.6,0.0002321409575206655,0.9991239903744928,0.00023234449353343436,198.95934115894673,0.0,0.0,0.0,0.014523611921566183,7.850604351034615e-05,0.00015363491401031935,0.0006013683056747853,0.092561160867322,0.092561160867322,0.092561160867322,0.09256116188033672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.68621953006,595.5987298311526,0.0,0.092561160867322,0.09256116086750897,0.09256116086750897,0.37167864833030206,0.37167864833030206,0.5,10.00059108041965,9.760603688846459e-06,9.760603688846459e-06,6.627942639170215e-11,6.5068661569966935e-09,5.298795315411553e-06,6.627942639170215e-11,27519.43541662044,20877.702535270855,0.758653010833998,0.9862829691394294,0.6059867693905481,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517643891888177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62794231833374,260.62794231833374,-12.52205768166624,244.85736214862257,276.3985224880444,124078.26092395103,124077.13236653816,1.128557412893549,0.0,nan,276.3985224880444,3.2485224880444434,270.09029042016067,-3.059709579839307,263.78205835227635,-9.367941647723626,257.47382628439135,-15.676173715608627,251.1655942165071,-21.98440578349289,244.85736214862257,-28.292637851377407,1.0,1.0,28837.30492052088,28837.30492052088,275.6282811010522,2.4782811010522323,275.6282811010522,275.6282811010522,77194.06950131893,77194.05079785717,0.018703461755649187,0.0,8545.783548066482,8545.783548066482,0.8860934706686265,3933.8398507683255,275.6282811010522,2.4782811010522323,1.0,0.002,0.1293452229099507,0.004902369349154951,0.00019977449797767342,0.0018002255020177268,0.0998872489888367,0.0998872489888367,0.0,-4.599619296552504e-15,1.0,1.0000000108923606,5.298729035985161e-06,0.09256116086750897,0.0,9.918915576544095e-10,0.0012741513524459499,0.0,1600073.4303101068,266.595282510804,6.440586730604991e-09,1.0,1284567.1914569153,2597.8885480492227,,,,,,,,,,,,,,,,,,2.0,15243.738043814124,1553.3771963830338,0.37167864833030206,6.175347969391544,2.9298488401561866
