time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4315.0,-30.044861039417928,5.000031003870272,35.05417852256696,24.623904365021758,5.000812334917546,-26.54029370198456,-40.039251919928915,1.4962449974849497,-6.554718104245012,-6.55471811918841,40.10837129210387,41031.6586998998,25750.043494587397,25750.043494587397,66781.7021944872,77203.62285978551,77194.0621829453,25750.043494587397,102944.1056775327,102944.1056775327,102944.1056775327,130463.54573518578,125950.53496862891,4513.0107665568685,0.0,90991.72998899521,54819.765829112526,40191.07128875854,27519.440057653075,67710.51134641161,20877.70586296457,1553.377427420635,0.0,0.8783512956881822,2.723197287785283,0.0014947059257719628,1.0,1.0,-6.554705834753861,333669.71298194904,1559211.1947035636,4.672917960605895,1559211.1947035636,4.672917960605895,0.7586530038120649,0.09256117026579799,3.914267258337395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914267258337395,1.2847415226035421,1.285039779257505,3.046735229982364,6455.666354126704,15243.73677947084,6454.010642475429,0.0003304675566482109,23246.172012190196,2370.4498490504093,19291.46971275125,1967.182443826511,0.829877267647976,0.829877267647976,35403.77416998184,35382.83765553947,1.0007396969884927,0.8,4275.420103196906,4272.891774033241,1.0007396969884927,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6694330132805,4632.441516551485,6.18445914327831,5.000031003870272,-3.7451076408665984,8.74513864473687,2.9298487841448084,3.5,0.8370996526128024,0.6,0.0002321409575206655,0.999122791659279,0.0002323447722928437,198.95933172838605,0.0,0.0,0.0,0.014523611921566183,7.850612420867023e-05,0.00015363483331199527,0.0006013677977732664,0.09256117026475706,0.09256117026475706,0.09256117026475706,0.0925611726558449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.6916504066,595.5987281237574,0.0,0.09256117026475706,0.09256117026579799,0.09256117026579799,0.3716786775194666,0.3716786775194666,0.5,10.00059115284674,1.0490276679320232e-05,1.0490276679320232e-05,1.1539214028744027e-11,1.4943395854061237e-08,1.2284434546927514e-05,1.1539214028744027e-11,27519.440057653075,20877.70586296457,0.7586530038120649,0.986282644548753,0.605986543063883,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517643200929795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62794837822725,260.62794837822725,-12.522051621772732,244.85737314510862,276.3985236113454,124078.19014385933,124077.05034664701,1.139797212350475,0.0,nan,276.3985236113454,3.2485236113454334,270.09029351809835,-3.059706481901628,263.78206342485163,-9.367936575148349,257.47383333160326,-15.676166668396718,251.16560323835617,-21.984396761643808,244.85737314510862,-28.292626854891353,1.0,1.0,28837.30492052088,28837.30492052088,275.6282818098129,2.478281809812927,275.6282818098129,275.6282818098129,77194.08176907596,77194.0621829453,0.019586130656534806,0.0,8545.783548066482,8545.783548066482,0.8860935496827868,3933.8385946290823,275.6282818098129,2.478281809812927,1.0,0.002,0.1293452206001414,0.004902369245612693,0.00019977449415418654,0.0018002255058455624,0.09988724707709326,0.09988724707709326,0.0,-2.5110122314764283e-16,1.0,1.0000000250373116,1.2284423007713485e-05,0.09256117026579799,0.0,2.2995734573114523e-09,0.0029539566225008354,0.0,1600073.4296008076,266.59528189575497,1.4931856640032493e-08,1.0,1284567.1935848726,2597.8885394394792,,,,,,,,,,,,,,,,,,2.0,15243.73677947084,1553.377427420635,0.3716786775194666,6.175347969391544,2.9298487841448084
4316.0,-30.044849466404102,5.000030638194353,35.054179056098675,24.62390848612415,5.00081126941946,-26.540283392822005,-40.03924283953381,1.4962451958364182,-6.554718823427436,-6.554718842766895,40.10837243894586,41031.662622651376,25750.043881808528,25750.043881808528,66781.7065044599,77203.63375727614,77194.07256778804,25750.043881808528,102944.11644959656,102944.11644959656,102944.11644959656,130463.56099257147,125950.54971492931,4513.0112776421565,0.0,90991.73421990266,54819.76308527433,40191.079038475924,27519.4445429749,67710.52358145082,20877.709072908405,1553.3776533219961,0.0,0.8783512873995196,2.72319721426351,0.0014947059257719628,1.0,1.0,-6.554702940139748,333669.70344737836,1559211.244264304,4.672918242666285,1559211.244264304,4.672918242666285,0.7586529968039641,0.09256117966290184,3.9142667773788955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142667773788955,1.2847415216756928,1.2850397783294403,3.046734857820664,6455.665565560721,15243.735514563794,6454.010575776393,0.0003304677146909746,23246.175949415825,2370.4502505356904,19291.46951338337,1967.1824234966448,0.829877118514547,0.829877118514547,35403.7706898421,35382.83765553947,1.0007395740244152,0.8,4275.4196829293005,4272.891774033241,1.0007395740244152,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.669384358298,4632.441516551485,6.1844593085474076,5.000030638194353,-3.745108308369538,8.745138946563891,2.9298487270830655,3.5,0.8370996363094473,0.6,0.0002321409575206655,0.9991215877476604,0.00023234505226134235,198.9593222569327,0.0,0.0,0.0,0.014523611921566183,7.850620490707056e-05,0.00015363475261359494,0.0006013674080062201,0.09256117966153425,0.09256117966153425,0.09256117966153425,0.09256118274417831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.6967464149,595.5987265228789,0.0,0.09256117966153425,0.09256117966290184,0.09256117966290184,0.3716787067905337,0.3716787067905337,0.5,10.000591246119846,1.1833786118131684e-05,1.1833786118131684e-05,9.265477274311706e-12,1.9339438495080685e-08,1.59026271262519e-05,9.265477274311706e-12,27519.4445429749,20877.709072908405,0.7586529968039641,0.9862825299840782,0.6059864914985228,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517642512801685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6279542915506,260.6279542915506,-12.522045708449355,244.85738413152222,276.39852445157857,124078.11636788548,124077.0041388473,1.112229038188116,0.0,nan,276.39852445157857,3.2485244515785894,270.09029638756755,-3.059703612432429,263.7820683235571,-9.367931676442879,257.4738402595448,-15.676159740455205,251.1656121955336,-21.984387804466365,244.85738413152222,-28.292615868477753,1.0,1.0,28837.30492052088,28837.30492052088,275.6282823014352,2.478282301435229,275.6282823014352,275.6282823014352,77194.08758422415,77194.07256778804,0.015016436111181974,0.0,8545.783548066482,8545.783548066482,0.8860935800874917,3933.83811126579,275.6282823014352,2.478282301435229,1.0,0.002,0.1293452176109972,0.004902369126690348,0.00019977448924039383,0.0018002255107400587,0.09988724462019691,0.09988724462019691,0.0,-1.954773148904465e-14,1.0,1.0000000323635978,1.5902617860774626e-05,0.09256117966290184,0.0,2.97687904536738e-09,0.003824001168300188,0.0,1600073.4287635211,266.59528117657254,1.9330173017806374e-08,1.0,1284567.1960542367,2597.888529448371,,,,,,,,,,,,,,,,,,2.0,15243.735514563794,1553.3776533219961,0.3716787067905337,6.175347969391544,2.9298487270830655
4317.0,-30.04483794311307,5.000030278772706,35.054179582664894,24.623917741142236,5.000812580848805,-26.54027289071687,-40.03923375913871,1.4962475284523058,-6.554719045799402,-6.554719054442952,40.10837330503481,41031.65865095476,25750.04313083619,25750.04313083619,66781.70178179095,77203.64131548801,77194.08053333056,25750.04313083619,102944.12366416675,102944.12366416675,102944.12366416675,130463.57109108297,125950.55936006826,4513.011731014704,0.0,90991.73351743365,54819.7508528994,40191.091849482495,27519.447426916217,67710.53927639872,20877.71116039232,1553.377790984166,0.0,0.8783512829554418,2.723197192915561,0.0014947059257719628,1.0,1.0,-6.554711962263468,333669.7006583178,1559211.2816922767,4.672918393896754,1559211.2816922767,4.672918393896754,0.7586529931546608,0.09256118840973546,3.9142655728442586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142655728442586,1.2847415107641709,1.2850397674153853,3.046733946127446,6455.663633792192,15243.734251041855,6454.011294625068,0.0003304681678659301,23246.182923484033,2370.4509616927326,19291.471662070166,1967.182642601721,0.8298769619756071,0.8298769619756071,35403.761974019326,35382.83765553947,1.0007392660675107,0.8,4275.418630391689,4272.891774033241,1.0007392660675107,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.66933435833,4632.441516551485,6.18445920245119,5.000030278772706,-3.7451085877771844,8.74513886654989,2.9298486684439466,3.5,0.8370996195554133,0.6,0.0002321409575206655,0.9991203890101376,0.0002323453310272803,198.95931282617374,0.0,0.0,0.0,0.014523611921566183,7.850628560554828e-05,0.00015363467191511723,0.000601366907072566,0.0925611884095969,0.0925611884095969,0.0925611884095969,0.09256118975312592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.7007359337,595.5987252680392,0.0,0.0925611884095969,0.09256118840973546,0.09256118840973546,0.37167873621139524,0.37167873621139524,0.5,10.000591287303724,1.0961835869238712e-05,1.0961835869238712e-05,2.2737367544323206e-11,8.643553428555606e-09,7.092179487244721e-06,2.2737367544323206e-11,27519.447426916217,20877.71116039232,0.7586529931546608,0.9862822316210451,0.6059862923770394,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517641821689724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6279602965172,260.6279602965172,-12.52203970348279,244.85739512271488,276.398525470319,124078.05064947173,124076.92118341864,1.1294660530964051,0.0,nan,276.398525470319,3.2485254703190094,270.09029940079813,-3.0597005992018467,263.7820733312784,-9.367926668721566,257.47384726175676,-15.676152738243218,251.1656211922358,-21.984378807764188,244.85739512271488,-28.2926048772851,1.0,1.0,28837.30492052088,28837.30492052088,275.6282830218612,2.478283021861216,275.6282830218612,275.6282830218612,77194.10021249166,77194.08053333056,0.0196791610942455,0.0,8545.783548066482,8545.783548066482,0.8860936562344337,3933.83690070848,275.6282830218612,2.478283021861216,1.0,0.002,0.12934521627105997,0.004902369093928866,0.00019977448708396206,0.0018002255129156972,0.09988724354198103,0.09988724354198103,0.0,-3.408731630294426e-16,1.0,1.0000000145237748,7.0921567498771765e-06,0.09256118840973546,0.0,1.3276112750409615e-09,0.001705405893988349,0.0,1600073.4284873952,266.5952809542006,8.620816061011283e-09,1.0,1284567.1967765798,2597.8885265257663,,,,,,,,,,,,,,,,,,2.0,15243.734251041855,1553.377790984166,0.37167873621139524,6.175347969391544,2.9298486684439466
4318.0,-30.044826370902594,5.000029915944889,35.05418011332877,24.623921827320032,5.000811595555429,-26.540262574257106,-40.03922467874361,1.4962477989119523,-6.554719771422981,-6.554719786016097,40.10837447639604,41031.662783373,25750.04354006219,25750.04354006219,66781.7063234352,77203.6522122071,77194.09125424366,25750.04354006219,102944.13479430585,102944.13479430585,102944.13479430585,130463.58684962729,125950.57461427615,4513.012235351134,0.0,90991.73785239446,54819.7484235683,40191.0993653624,27519.452055321442,67710.55142068384,20877.71447222239,1553.3780240148617,0.0,0.8783512745297865,2.723197118555139,0.0014947059257719628,1.0,1.0,-6.554707751370302,333669.6910176652,1559211.3323128072,4.672918680618969,1559211.3323128072,4.672918680618969,0.7586529859043927,0.09256119786144938,3.9142651126001717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142651126001717,1.2847415094990138,1.2850397661499344,3.046733590889068,6455.662881084696,15243.732986909572,6454.0112036784485,0.00033046831668054186,23246.186764276266,2370.4513533445433,19291.471390224633,1967.1826148811913,0.8298768131670925,0.8298768131670925,35403.75864376552,35382.83765553947,1.0007391483993757,0.8,4275.418228224564,4272.891774033241,1.0007391483993757,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.669285447433,4632.441516551485,6.184459373385381,5.000029915944889,-3.745109260801094,8.745139176745983,2.9298486110820736,3.5,0.8370996031663067,0.6,0.0002321409575206655,0.9991191851852074,0.00023234561097696605,198.95930335537966,0.0,0.0,0.0,0.014523611921566183,7.8506366304102e-05,0.00015363459121656349,0.0006013665204875833,0.09256119786022111,0.09256119786022111,0.09256119786022111,0.0925612002233319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.70605479076,595.5987235958963,0.0,0.09256119786022111,0.09256119786144938,0.09256119786144938,0.37167876554412765,0.37167876554412765,0.5,10.000591358945835,1.1440296816545015e-05,1.1440296816545015e-05,-3.558398020686582e-11,1.4593126707040938e-08,1.20346458061249e-05,-3.558398020686582e-11,27519.452055321442,20877.71447222239,0.7586529859043927,0.9862821217999281,0.6059862447204776,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517641133547148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62796617211865,260.62796617211865,-12.52203382788133,244.85740610538795,276.3985262388488,124077.979434989,124076.8743010401,1.105133948909909,0.0,nan,276.3985262388488,3.2485262388487968,270.09030221215676,-3.05969778784322,263.7820781854653,-9.367921814534668,257.4738541587727,-15.676145841227253,251.16563013208025,-21.984369867919725,244.85740610538795,-28.292593894612025,1.0,1.0,28837.30492052088,28837.30492052088,275.6282835448147,2.478283544814701,275.6282835448147,275.6282835448147,77194.10609111215,77194.09125424366,0.01483686848951038,0.0,8545.783548066482,8545.783548066482,0.8860936853296356,3933.8364381631727,275.6282835448147,2.478283544814701,1.0,0.002,0.12934521400744264,0.004902368970575837,0.00019977448328744544,0.0018002255167235072,0.09988724164372272,0.09988724164372272,0.0,1.0952610346448566e-14,1.0,1.0000000245316234,1.2034681390105106e-05,0.09256119786144938,0.0,2.2528239020690485e-09,0.002893903690337048,0.0,1600073.4276448516,266.595280228577,1.4628710687247803e-08,1.0,1284567.199273417,2597.888516423499,,,,,,,,,,,,,,,,,,2.0,15243.732986909572,1553.3780240148617,0.37167876554412765,6.175347969391544,2.9298486110820736
4319.0,-30.044814847605608,5.000029558975596,35.05418063751485,24.623925319779687,5.000812843623795,-26.540252078482702,-40.03921182649208,1.496250074500917,-6.554720013167241,-6.554720017671159,40.10837535082143,41031.65732423534,25750.04283656648,25750.04283656648,66781.70016080182,77203.6631673418,77194.0992957594,25750.04283656648,102944.14213232588,102944.14213232588,102944.14213232588,130463.59712997783,125950.58444893573,4513.012681042112,0.0,90991.74514262042,54819.73929951397,40191.11760345162,27519.454997651956,67710.57260110357,20877.716600390537,1553.3781649576945,0.0,0.8783512699455329,2.723197095168005,0.0014947059257719628,1.0,1.0,-6.554716274474913,333669.6879650289,1559211.370100759,4.672918836619573,1559211.370100759,4.672918836619573,0.7586529821238062,0.09256120661971712,3.9142652198213863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142652198213863,1.284741498854253,1.2850397555027024,3.0467336995902854,6455.663111409533,15243.731724141418,6454.0104384731985,0.0003304682118046574,23246.18798998309,2370.4514783318555,19291.469102974934,1967.182381646631,0.8298766710175335,0.8298766710175335,35403.759419601374,35382.83765553947,1.000739175812048,0.8,4275.418321915823,4272.891774033241,1.000739175812048,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.669235149611,4632.441516551485,6.18445927913417,5.000029558975596,-3.745109554922892,8.745139113898489,2.929848552093637,3.5,0.8370995863124676,0.6,0.0002321409575206655,0.9991179864501685,0.00023234588974366707,198.95929392461767,0.0,0.0,0.0,0.014523611921566183,7.85064805237251e-05,0.0001536344769969404,0.0006013660898745727,0.09256120661957877,0.09256120661957877,0.09256120661957877,0.09256120734368031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.71017451835,595.598722299122,0.0,0.09256120661957877,0.09256120661971712,0.09256120661971712,0.37167879492887196,0.37167879492887196,0.5,10.000591381482886,9.984444943711424e-06,9.984444943711424e-06,-4.6213699533836916e-11,4.503931450017262e-09,3.743196259620163e-06,-4.6213699533836916e-11,27519.454997651956,20877.716600390537,0.7586529821238062,0.9862817222684864,0.6059859745384371,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517640442483293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62797214046213,260.62797214046213,-12.522027859537843,244.85741709294513,276.39852718797846,124077.9551766687,124076.83259899801,1.1225776706868402,0.0,nan,276.39852718797846,3.248527187978482,270.0903051689724,-3.0596948310275707,263.7820831499659,-9.367916850034078,257.47386113095916,-15.676138869040813,251.1656391119519,-21.984360888048087,244.85741709294513,-28.29258290705485,1.0,1.0,28837.30492052088,28837.30492052088,275.6282842541518,2.478284254151845,275.6282842541518,275.6282842541518,77194.11731641073,77194.0992957594,0.018020651332335547,0.0,8545.783548066482,8545.783548066482,0.8860936785514435,3933.8365459204933,275.6282842541518,2.478284254151845,1.0,0.002,0.1293452132954349,0.004902368931473078,0.00019977448209264312,0.0018002255179130617,0.09988724104632156,0.09988724104632156,0.0,5.70463815074973e-15,1.0,1.0000000077427407,3.7432424733196967e-06,0.09256120661971712,0.0,7.007137641735954e-10,0.000900113918090798,0.0,1600073.4273469034,266.59527998683274,4.550145149551099e-09,1.0,1284567.2000640237,2597.8885132247,,,,,,,,,,,,,,,,,,2.0,15243.731724141418,1553.3781649576945,0.37167879492887196,6.175347969391544,2.929848552093637
4320.0,-30.044803295784327,5.0000292004214515,35.05418116661017,24.623934644646965,5.000813958042153,-26.540241570401733,-40.039202746096976,1.496252232659487,-6.55472063563343,-6.554720648353493,40.10837654083448,41031.65294491516,25750.04302714213,25750.04302714213,66781.69597205729,77203.67072988264,77194.11060058446,25750.04302714213,102944.1536277266,102944.1536277266,102944.1536277266,130463.61325242658,125950.60007352705,4513.013178899541,0.0,90991.74418224572,54819.726397278,40191.13087218635,27519.459624699986,67710.59049688635,20877.719917499213,1553.3783955123456,0.0,0.878351261996682,2.7231970310365075,0.0014947059257719628,1.0,1.0,-6.554710209945824,333669.67965560826,1559211.4215280665,4.672919107116299,1559211.4215280665,4.672919107116299,0.7586529751027704,0.09256121602192358,3.914263966030327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914263966030327,1.284741488758809,1.2850397454049147,3.046732747622173,6455.661094303336,15243.730460779105,6454.011215986085,0.0003304686870121763,23246.1951906952,2370.4522126001443,19291.47142701298,1967.1826186325586,0.8298765139309685,0.8298765139309685,35403.750347366156,35382.83765553947,1.0007388552620187,0.8,4275.4172263372375,4272.891774033241,1.0007388552620187,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.669185843112,4632.441516551485,6.184459398142107,5.0000292004214515,-3.7451101508007163,8.745139351222168,2.9298484942678082,3.5,0.8370995697908024,0.6,0.0002321409575206655,0.9991167847493946,0.0002323461692007233,198.95928447051207,0.0,0.0,0.0,0.014523611921566183,7.850656122246413e-05,0.00015363439629820138,0.0006013655813728727,0.09256121602148344,0.09256121602148344,0.09256121602148344,0.09256121806427087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.715629475,595.5987205836376,0.0,0.09256121602148344,0.09256121602192358,0.09256121602192358,0.37167882415902026,0.37167882415902026,0.5,10.00059144360241,1.0302798784778133e-05,1.0302798784778133e-05,3.1946001399774104e-11,1.2720079212158453e-08,1.0438407684887352e-05,3.1946001399774104e-11,27519.459624699986,20877.719917499213,0.7586529751027704,0.9862813997335945,0.60598574970044,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517639754340494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62797817512836,260.62797817512836,-12.522021824871615,244.85742808821024,276.39852826204583,124077.88471721724,124076.74966493704,1.1350522802200729,0.0,nan,276.39852826204583,3.248528262045852,270.09030822727897,-3.05969177272101,263.78208819251245,-9.36791180748753,257.473868157745,-15.67613184225496,251.16564812297744,-21.984351877022533,244.85742808821024,-28.292571911789736,1.0,1.0,28837.30492052088,28837.30492052088,275.6282849463236,2.4782849463236403,275.6282849463236,275.6282849463236,77194.12958648779,77194.11060058446,0.018985903327120468,0.0,8545.783548066482,8545.783548066482,0.8860937578122181,3933.8352858604785,275.6282849463236,2.4782849463236403,1.0,0.002,0.12934521133175653,0.0049023688254005975,0.00019977447880085736,0.001800225521285887,0.09988723940042868,0.09988723940042868,0.0,8.674441373535124e-14,1.0,1.0000000212993507,1.0438375738885952e-05,0.09256121602192358,0.0,1.9540049340091504e-09,0.0025100506511965643,0.0,1600073.4266284003,266.59527936436655,1.2688133210758679e-08,1.0,1284567.2022160871,2597.888504517412,,,,,,,,,,,,,,,,,,2.0,15243.730460779105,1553.3783955123456,0.37167882415902026,6.175347969391544,2.9298484942678082
4321.0,-30.044791695490524,5.000028838891078,35.0541816987905,24.62393873082476,5.00081296424597,-26.540231229516934,-40.03919366570187,1.496252498274676,-6.554721342979519,-6.554721360241778,40.10837768804093,41031.657166716126,25750.04338433753,25750.04338433753,66781.70055105365,77203.6816307405,77194.12104158725,25750.04338433753,102944.16442592477,102944.16442592477,102944.16442592477,130463.62853206412,125950.61484670285,4513.013685361262,0.0,90991.74850470945,54819.72404069392,40191.13829335059,27519.46410613935,67710.60239948993,20877.723125278782,1553.3786209686448,0.0,0.8783512537697701,2.7231969586945692,0.0014947059257719628,1.0,1.0,-6.554707146354303,333669.6702744921,1559211.4711047132,4.672919387075348,1559211.4711047132,4.672919387075348,0.7586529681230656,0.09256122541129926,3.9142635051485284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142635051485284,1.284741487516313,1.2850397441621304,3.046732391833674,6455.660340430199,15243.729198372337,6454.011126668503,0.0003304688361893702,23246.199032085024,2370.452604312892,19291.471160036752,1967.1825914085598,0.8298763653107396,0.8298763653107396,35403.74701249769,35382.83765553947,1.0007387374308434,0.8,4275.416823612839,4272.891774033241,1.0007387374308434,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.669135621656,4632.441516551485,6.184459558526598,5.000028838891078,-3.745110809444471,8.745139648335549,2.929848435368934,3.5,0.8370995529625526,0.6,0.0002321409575206655,0.9991155780077341,0.0002323464498307207,198.95927497673702,0.0,0.0,0.0,0.014523611921566183,7.850664192128e-05,0.00015363431559938548,0.0006013651946891459,0.09256122541045102,0.09256122541045102,0.09256122541045102,0.09256122817269043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.72077316453,595.5987189672709,0.0,0.09256122541045102,0.09256122541129926,0.09256122541129926,0.3716788534244132,0.3716788534244132,0.5,10.000591527351453,1.1341818947130378e-05,1.1341818947130378e-05,-1.4949819160392508e-11,1.726226628306904e-08,1.4213887482128484e-05,-1.4949819160392508e-11,27519.46410613935,20877.723125278782,0.7586529681230656,0.9862812939847176,0.6059857055270449,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517639064494363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62798407680975,260.62798407680975,-12.522015923190224,244.85743907898893,276.39852907463,124077.81301258797,124076.70297327706,1.1100393108960092,0.0,nan,276.39852907463,3.248529074630028,270.090311075502,-3.059688924498005,263.78209307637417,-9.36790692362581,257.4738750772458,-15.676124922754184,251.1656570781173,-21.98434292188267,244.85743907898893,-28.292560921011045,1.0,1.0,28837.30492052088,28837.30492052088,275.6282854562078,2.4782854562078,275.6282854562078,275.6282854562078,77194.13550158984,77194.12104158725,0.014460002596024424,0.0,8545.783548066482,8545.783548066482,0.8860937869477321,3933.834822674271,275.6282854562078,2.4782854562078,1.0,0.002,0.12934520865936444,0.004902368707192889,0.00019977447438107154,0.001800225525661181,0.09988723719053577,0.09988723719053577,0.0,4.225265970436709e-14,1.0,1.0000000289442088,1.4213902431947645e-05,0.09256122541129926,0.0,2.6607624440883608e-09,0.0034179281750288705,0.0,1600073.4258052704,266.59527865702046,1.727721610222943e-08,1.0,1284567.2046457091,2597.888494687108,,,,,,,,,,,,,,,,,,2.0,15243.729198372337,1553.3786209686448,0.3716788534244132,6.175347969391544,2.929848435368934
4322.0,-30.04478013368376,5.000028480143072,35.054182222516204,24.623942432831996,5.000813355262105,-26.5402207847894,-40.03918458530677,1.4962540063671927,-6.554721761339863,-6.554721763902363,40.108378508467204,41031.66486408563,25750.043050085846,25750.043050085846,66781.70791417148,77203.69256182891,77194.12780229827,25750.043050085846,102944.17085238412,102944.17085238412,102944.17085238412,130463.63781321065,125950.62368619895,4513.014127011703,0.0,90991.7546567841,54819.72695903859,40191.141886383906,27519.46696082653,67710.60884721043,20877.725179519293,1553.3787618755189,0.0,0.8783512484583268,2.723196917906691,0.0014947059257719628,1.0,1.0,-6.554719646724891,333669.66495553614,1559211.5065593296,4.672919567821983,1559211.5065593296,4.672919567821983,0.7586529640722461,0.09256123417200915,3.9142633961139426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142633961139426,1.2847414804617512,1.2850397371059308,3.0467323236944996,6455.660196051465,15243.727937321699,6454.0106195469025,0.0003304688280931432,23246.201251331266,2370.4528306130296,19291.46964421635,1967.182436837896,0.8298762208776613,0.8298762208776612,35403.7462235405,35382.83765553947,1.0007387095545561,0.8,4275.416728337023,4272.891774033241,1.0007387095545561,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.669084125097,4632.441516551485,6.184459554738282,5.000028480143072,-3.7451112349426166,8.745139715085688,2.9298483749746405,3.5,0.8370995357070401,0.6,0.0002321409575206655,0.9991143752713258,0.00023234672952996378,198.959265514461,0.0,0.0,0.0,0.014523611921566183,7.850672262017268e-05,0.00015363423490049282,0.0006013648620609702,0.0925612341717241,0.0925612341717241,0.0925612341717241,0.09256123462281347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.7246709713,595.5987177400135,0.0,0.0925612341717241,0.09256123417200915,0.09256123417200915,0.3716788828053175,0.3716788828053175,0.5,10.000591541757123,9.642518193686556e-06,9.642518193686556e-06,-1.1198153515579179e-11,2.5625013222452253e-09,2.117177473337506e-06,-1.1198153515579179e-11,27519.46696082653,20877.725179519293,0.7586529640722461,0.9862813088103368,0.605985761502661,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517638371753636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6279899920785,260.6279899920785,-12.522010007921494,244.85745007203838,276.39852991211814,124077.77128449203,124076.65868957357,1.1125949184512927,0.0,nan,276.39852991211814,3.2485299121181583,270.09031394410243,-3.0596860558975436,263.7820979760872,-9.36790202391279,257.4738820080705,-15.676117991929459,251.16566604005445,-21.98433395994553,244.85745007203838,-28.292549927961602,1.0,1.0,28837.30492052088,28837.30492052088,275.6282858436638,2.478285843663798,275.6282858436638,275.6282858436638,77194.14550546273,77194.12780229827,0.017703164456179366,0.0,8545.783548066482,8545.783548066482,0.8860937938405594,3933.834713094512,275.6282858436638,2.478285843663798,1.0,0.002,0.1293452082511758,0.004902368635518912,0.00019977447358491456,0.001800225526433651,0.09988723679245727,0.09988723679245727,0.0,1.8565444320772784e-14,1.0,1.000000004450233,2.1171886714910215e-06,0.09256123417200915,0.0,3.963258258018048e-10,0.0005091071587250889,0.0,1600073.425293555,266.5952782386601,2.5736994757608045e-09,1.0,1284567.2060232682,2597.8884891134685,,,,,,,,,,,,,,,,,,2.0,15243.727937321699,1553.3787618755189,0.3716788828053175,6.175347969391544,2.9298483749746405
4323.0,-30.04476862619131,5.000028123498386,35.054182747360684,24.623951618000888,5.000815037621565,-26.5402102598097,-40.03917546998707,1.4962566712407117,-6.554722196534328,-6.554722201480909,40.108379588188335,41031.66181064186,25750.042797811435,25750.042797811435,66781.70460845329,77203.70011794925,77194.13816378171,25750.042797811435,102944.18096159314,102944.18096159314,102944.18096159314,130463.6519267349,125950.63733269343,4513.014594041481,0.0,90991.75443838057,54819.716131076086,40191.153674782756,27519.47096514177,67710.62463992453,20877.728059761495,1553.378958261778,0.0,0.8783512419759222,2.7231968734450516,0.0014947059257719628,1.0,1.0,-6.554718096293243,333669.65918917145,1559211.5532191147,4.6729197884160385,1559211.5532191147,4.6729197884160385,0.758652958343814,0.09256124329821235,3.914262286396558,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914262286396558,1.2847414679959939,1.2850397246372796,3.046731489489653,6455.658428471497,15243.72667588671,6454.011226668334,0.00033046923896200015,23246.20778597515,2370.4534969612614,19291.47145894294,1967.1826218885083,0.82987606566013,0.82987606566013,35403.73819379906,35382.83765553947,1.0007384258390697,0.8,4275.415758651763,4272.891774033241,1.0007384258390697,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.669032830447,4632.441516551485,6.184459570338773,5.000028123498386,-3.7451116854714814,8.745139808969867,2.9298483148171437,3.5,0.837099518519184,0.6,0.0002321409575206655,0.9991131781866004,0.00023234700791556316,198.95925609663718,0.0,0.0,0.0,0.014523611921566183,7.850680362952252e-05,0.00015363415389114298,0.000601364374478546,0.09256124329768238,0.09256124329768238,0.09256124329768238,0.09256124413052066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.7297685345,595.5987161353343,0.0,0.09256124329768238,0.09256124329821235,0.09256124329821235,0.3716789120013947,0.3716789120013947,0.5,10.000591567383228,8.692899996276537e-06,8.692899996276537e-06,-4.359890226623975e-11,4.946571152686374e-09,4.105187656477938e-06,-4.359890226623975e-11,27519.47096514177,20877.728059761495,0.758652958343814,0.9862810299504531,0.6059855750680547,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517637681311326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6279960309213,260.6279960309213,-12.522003969078696,244.8574610693036,276.3985309925387,124077.71294389211,124076.57710610055,1.1358377915847706,0.0,nan,276.3985309925387,3.248530992538747,270.0903170078914,-3.0596829921086055,263.7821030232452,-9.367896976754764,257.47388903859814,-15.676110961401832,251.16567505395074,-21.98432494604924,244.8574610693036,-28.292538930696367,1.0,1.0,28837.30492052088,28837.30492052088,275.6282866185526,2.478286618552602,275.6282866185526,275.6282866185526,77194.15904808472,77194.13816378171,0.020884303012280725,0.0,8545.783548066482,8545.783548066482,0.8860938639934386,3933.833597828541,275.6282866185526,2.478286618552602,1.0,0.002,0.12934520747369857,0.004902368559272677,0.00019977447220445056,0.0018002255278060045,0.09988723610222527,0.09988723610222527,0.0,1.0455178389712216e-14,1.0,1.0000000084757121,4.105231255380204e-06,0.09256124329821235,0.0,7.684763025826622e-10,0.0009871594580513725,0.0,1600073.424786543,266.59527780346565,4.990170054952614e-09,1.0,1284567.2075167047,2597.888483071001,,,,,,,,,,,,,,,,,,2.0,15243.72667588671,1553.378958261778,0.3716789120013947,6.175347969391544,2.9298483148171437
4324.0,-30.044757069603165,5.000027762387631,35.054183278511516,24.623955704178684,5.000814057602628,-26.540199956882645,-40.039166424516566,1.4962569448856418,-6.554722982279941,-6.554722997259383,40.10838081983711,41031.66590787015,25750.043334104677,25750.043334104677,66781.70924197482,77203.7109988361,77194.14957584135,25750.043334104677,102944.19290994602,102944.19290994602,102944.19290994602,130463.66879666715,125950.65369382064,4513.0151028465,0.0,90991.75877188565,54819.7136809338,40191.16121216873,27519.47588672112,67710.63709888986,20877.73157924383,1553.379206675628,0.0,0.8783512329733179,2.723196792528186,0.0014947059257719628,1.0,1.0,-6.554710705865887,333669.6487043504,1559211.6064459563,4.6729200947716505,1559211.6064459563,4.6729200947716505,0.7586529505570232,0.09256125281327045,3.9142618278984638,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142618278984638,1.284741466715936,1.2850397233569246,3.0467311356456204,6455.657678718452,15243.72541374902,6454.01113465059,0.0003304693870850361,23246.211616032444,2370.453887518413,19291.471183895745,1967.1825938415,0.8298759170974253,0.8298759170974253,35403.73487617842,35382.83765553947,1.0007383086173234,0.8,4275.415358010241,4272.891774033241,1.0007383086173234,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.668981566995,4632.441516551485,6.184459775285416,5.000027762387631,-3.74511240816781,8.745140170555441,2.9298482546962354,3.5,0.8370995013417816,0.6,0.0002321409575206655,0.9991119759961775,0.00023234728748917894,198.95924663863389,0.0,0.0,0.0,0.014523611921566183,7.850688401818798e-05,0.00015363407350247753,0.0006013639893752946,0.09256125281207123,0.09256125281207123,0.09256125281207123,0.0925612552337062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.7353704226,595.5987143741118,0.0,0.09256125281207123,0.09256125281327045,0.09256125281327045,0.3716789410947359,0.3716789410947359,0.5,10.000591640787981,9.69972302300448e-06,9.69972302300448e-06,3.871036824421026e-11,1.497943458161899e-08,1.229139348879471e-05,3.871036824421026e-11,27519.47588672112,20877.73157924383,0.7586529505570232,0.9862809169029327,0.6059855240756977,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517636994112597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6280019332991,260.6280019332991,-12.52199806670086,244.85747205429465,276.3985318123032,124077.64119108245,124076.53102083843,1.1101702440092498,0.0,nan,276.3985318123032,3.248531812303213,270.09031986070164,-3.0596801392983366,263.7821079091003,-9.367892090899659,257.4738959574984,-15.67610404250155,251.16568400589648,-21.984315994103497,244.85747205429465,-28.29252794570533,1.0,1.0,28837.30492052088,28837.30492052088,275.6282871581765,2.4782871581764994,275.6282871581765,275.6282871581765,77194.16489339291,77194.14957584135,0.015317551558837295,0.0,8545.783548066482,8545.783548066482,0.8860938929782601,3933.833137037956,275.6282871581765,2.4782871581764994,1.0,0.002,0.12934520516289363,0.004902368424551501,0.00019977446830875322,0.0018002255317390516,0.0998872341543766,0.0998872341543766,0.0,4.780464218923086e-14,1.0,1.0000000250513472,1.2291354778426467e-05,0.09256125281327045,0.0,2.3008730074702895e-09,0.0029556260203046306,0.0,1600073.4238791089,266.59527701772004,1.494072421337478e-08,1.0,1284567.2102321777,2597.8884720841493,,,,,,,,,,,,,,,,,,2.0,15243.72541374902,1553.379206675628,0.3716789410947359,6.175347969391544,2.9298482546962354
4325.0,-30.044745561787497,5.000027407271775,35.05418380332774,24.62395919663834,5.000815313409581,-26.540189474268175,-40.03915353734044,1.4962592258900234,-6.5547232241528945,-6.554723229598371,40.10838169936801,41031.66042054152,25750.04261415504,25750.04261415504,66781.70303469656,77203.72193817273,77194.15770411055,25750.04261415504,102944.20031826559,102944.20031826559,102944.20031826559,130463.67916350608,125950.6636149011,4513.015548604974,0.0,90991.76606384046,54819.70454620825,40191.17946403579,27519.47884524049,67710.65830927627,20877.73371917523,1553.3793483765598,0.0,0.8783512283658808,2.723196769063274,0.0014947059257719628,1.0,1.0,-6.554718766378414,333669.6456425887,1559211.6444545004,4.672920251561195,1559211.6444545004,4.672920251561195,0.7586529467576035,0.09256126153496327,3.914261937499811,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914261937499811,1.284741456045844,1.2850397126843556,3.046731246259509,6455.657913096009,15243.724152978462,6454.010367624315,0.00033046928123440616,23246.212828046042,2370.4540111094047,19291.46889120288,1967.1823600518915,0.8298757752027526,0.8298757752027526,35403.73566923667,35382.83765553947,1.0007383366385114,0.8,4275.4154537813065,4272.891774033241,1.0007383366385114,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.66892864793,4632.441516551485,6.184459680975853,5.000027407271775,-3.745112704024001,8.745140111295775,2.9298481926336546,3.5,0.8370994836096156,0.6,0.0002321409575206655,0.9991107788809367,0.0002323475658832118,198.95923722054732,0.0,0.0,0.0,0.014523611921566183,7.850699854888858e-05,0.0001536339589717769,0.0006013635579106339,0.09256126153472316,0.09256126153472316,0.09256126153472316,0.09256126239413848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.739495387,595.5987130758859,0.0,0.09256126153472316,0.09256126153496327,0.09256126153496327,0.3716789702977021,0.3716789702977021,0.5,10.000591667359386,8.73623326924644e-06,8.73623326924644e-06,2.034994395216927e-11,5.445485840027686e-09,4.463219966055476e-06,2.034994395216927e-11,27519.47884524049,20877.73371917523,0.7586529467576035,0.9862805162765277,0.6059852532096891,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451763630398206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62800792284656,260.62800792284656,-12.521992077153413,244.85748304114446,276.39853280454815,124077.6165664019,124076.49000051677,1.1265658851232105,0.0,nan,276.39853280454815,3.2485328045481765,270.09032285186765,-3.059677148132323,263.78211289918744,-9.367887100812538,257.4739029465062,-15.676097053493777,251.16569299382547,-21.984307006174504,244.85748304114446,-28.292516958855515,1.0,1.0,28837.30492052088,28837.30492052088,275.6282878769813,2.4782878769813124,275.6282878769813,275.6282878769813,77194.17611951822,77194.15770411055,0.018415407670545392,0.0,8545.783548066482,8545.783548066482,0.8860938860496044,3933.83324718731,275.6282878769813,2.4782878769813124,1.0,0.002,0.12934520431610075,0.00490236838575661,0.00019977446690549013,0.0018002255330881462,0.09988723345274507,0.09988723345274507,0.0,-6.363833071620917e-15,1.0,1.000000009200542,4.463199616111524e-06,0.09256126153496327,0.0,8.354861329280105e-10,0.0010732380916255173,0.0,1600073.4235818153,266.5952767758471,5.425135896075517e-09,1.0,1284567.2110251442,2597.8884688757785,,,,,,,,,,,,,,,,,,2.0,15243.724152978462,1553.3793483765598,0.3716789702977021,6.175347969391544,2.9298481926336546
4326.0,-30.04473402535611,5.000027050696951,35.05418433316669,24.62396848658102,5.000816439224992,-26.540178978897988,-40.03914442202074,1.4962613927675994,-6.554723847276932,-6.554723861301883,40.10838289391581,41031.65602284537,25750.04278962526,25750.04278962526,66781.69881247063,77203.7294853268,77194.16908278115,25750.04278962526,102944.21187240642,102944.21187240642,102944.21187240642,130463.69536244759,125950.67931439115,4513.016048056443,0.0,90991.76511028573,54819.69164780733,40191.19273608711,27519.483490041173,67710.67622612829,20877.7370490666,1553.3795797895957,0.0,0.8783512203939656,2.7231967048164885,0.0014947059257719628,1.0,1.0,-6.554712354686217,333669.63731893065,1559211.6960771452,4.672920522842801,1559211.6960771452,4.672920522842801,0.7586529397116735,0.09256127091412635,3.9142606870184795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142606870184795,1.284741445909615,1.2850397025457732,3.046730296964249,6455.655901653265,15243.72289161605,6454.011142205295,0.00033046975505103456,23246.220010858506,2370.454743552437,19291.471206477265,1967.182596144174,0.8298756183786463,0.8298756183786463,35403.72662094861,35382.83765553947,1.0007380169346625,0.8,4275.41436109462,4272.891774033241,1.0007380169346625,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.668876757711,4632.441516551485,6.184459800193589,5.000027050696951,-3.745113301836997,8.745140352533948,2.9298481317776846,3.5,0.8370994662221956,0.6,0.0002321409575206655,0.9991095787904583,0.00023234784496981793,198.9592277790423,0.0,0.0,0.0,0.014523611921566183,7.850707955850197e-05,0.00015363387796216353,0.0006013630487014915,0.0925612709132179,0.0925612709132179,0.0925612709132179,0.09256127315952406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.74494339235,595.5987113628837,0.0,0.0925612709132179,0.09256127091412635,0.09256127091412635,0.37167899940128785,0.37167899940128785,0.5,10.000591735469538,9.518213630599348e-06,9.518213630599348e-06,3.859668140648864e-11,1.4024976735527162e-08,1.1506615692269406e-05,3.859668140648864e-11,27519.483490041173,20877.7370490666,0.7586529397116735,0.9862801929409888,0.605985027912216,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517635616764162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62801397449874,260.62801397449874,-12.521986025501235,244.85749403327637,276.3985339157205,124077.54591010085,124076.40766302276,1.1382470780404277,0.0,nan,276.3985339157205,3.248533915720543,270.09032593923195,-3.0596740607680317,263.7821179627436,-9.36788203725638,257.4739099862543,-15.676090013745693,251.16570200976537,-21.98429799023461,244.85749403327637,-28.29250596672361,1.0,1.0,28837.30492052088,28837.30492052088,275.62828857677306,2.478288576773082,275.62828857677306,275.62828857677306,77194.18828828483,77194.16908278115,0.019205503675038926,0.0,8545.783548066482,8545.783548066482,0.8860939651011368,3933.831990453572,275.62828857677306,2.478288576773082,1.0,0.002,0.12934520215223025,0.004902368280193447,0.0001997744633040628,0.0018002255367205167,0.0998872316520314,0.0998872316520314,0.0,2.457929693111538e-14,1.0,1.0000000234622934,1.1506577095588e-05,0.09256127091412635,0.0,2.153967412045439e-09,0.002766915915773677,0.0,1600073.4228631447,266.59527615272305,1.3986380054120673e-08,1.0,1284567.2131808964,2597.888460153576,,,,,,,,,,,,,,,,,,2.0,15243.72289161605,1553.3795797895957,0.37167899940128785,6.175347969391544,2.9298481317776846
4327.0,-30.044722440486428,5.000026691273454,35.05418486624277,24.623972572758817,5.0008154665564,-26.54016864978235,-40.039135376550234,1.4962616758538847,-6.554724554899792,-6.554724573861189,40.10838404699863,41031.66025156289,25750.04313151444,25750.04313151444,66781.70338307733,77203.74037101254,77194.17961689323,25750.04313151444,102944.22274840767,102944.22274840767,102944.22274840767,130463.71074114775,125950.69418342672,4513.01655772103,0.0,90991.76945235745,54819.68933291396,40191.200132714985,27519.48799274008,67710.68812545507,20877.74027222264,1553.379806253151,0.0,0.8783512121408166,2.723196632396279,0.0014947059257719628,1.0,1.0,-6.55470893225953,333669.62792840623,1559211.7459077237,4.672920803694712,1559211.7459077237,4.672920803694712,0.7586529327046492,0.0925612802948528,3.9142602319243633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142602319243633,1.2847414445853929,1.2850397012212438,3.0467299458744863,6455.655157736188,15243.721631210497,6454.011047012757,0.0003304699017296466,23246.22382289163,2370.455132271635,19291.4709219404,1967.1825671294887,0.8298754700513207,0.8298754700513207,35403.72332795835,35382.83765553947,1.0007379005831927,0.8,4275.413963427506,4272.891774033241,1.0007379005831927,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6688239875475,4632.441516551485,6.184459960687655,5.000026691273454,-3.7451139620976215,8.745140653371076,2.929848069889732,3.5,0.8370994485399235,0.6,0.0002321409575206655,0.9991083736627018,0.00023234812522854114,198.9592182978959,0.0,0.0,0.0,0.014523611921566183,7.850715994742798e-05,0.00015363379757323751,0.0006013626641204414,0.09256128029385463,0.09256128029385463,0.09256128029385463,0.09256128332253316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.7500769662,595.5987097500952,0.0,0.09256128029385463,0.0925612802948528,0.0925612802948528,0.371679028592173,0.371679028592173,0.5,10.000591827210844,1.0999917037679552e-05,1.0999917037679552e-05,-5.155698090675287e-11,1.896137291623745e-08,1.56416016352523e-05,-5.155698090675287e-11,27519.48799274008,20877.74027222264,0.7586529327046492,0.9862800871162836,0.6059849838704785,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517634927837466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6280198905958,260.6280198905958,-12.521980109404183,244.8575050190194,276.3985347621719,124077.47427673356,124076.36152597373,1.1127507598280344,0.0,nan,276.3985347621719,3.2485347621719143,270.09032881354136,-3.0596711864586155,263.7821228649117,-9.367877135088293,257.4739169162804,-15.676083083719561,251.16571096765014,-21.984289032349835,244.8575050190194,-28.292494980980564,1.0,1.0,28837.30492052088,28837.30492052088,275.6282890968816,2.4782890968816105,275.6282890968816,275.6282890968816,77194.19424999232,77194.17961689323,0.01463309908285737,0.0,8545.783548066482,8545.783548066482,0.8860939938707675,3933.831533083985,275.6282890968816,2.4782890968816105,1.0,0.002,0.12934519921229343,0.00490236816312666,0.00019977445847075932,0.0018002255415626985,0.09988722923537965,0.09988722923537965,0.0,3.345761168116468e-14,1.0,1.000000031835183,1.5641653192233207e-05,0.0925612802948528,0.0,2.9280310026007772e-09,0.0037612526322392897,0.0,1600073.4220403135,266.5952754451002,1.9012929897144204e-08,1.0,1284567.2156129552,2597.8884503134154,,,,,,,,,,,,,,,,,,2.0,15243.721631210497,1553.379806253151,0.371679028592173,6.175347969391544,2.929848069889732
