time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4328.0,-30.044710904515934,5.000026337640829,35.05418539280721,24.6239818627015,5.000816689207,-26.54015814514335,-40.039126261230535,1.4962639298344647,-6.5547248108532585,-6.554724819886733,40.108384925271835,41031.656114972684,25750.042436172702,25750.042436172702,66781.69855114538,77203.74791110866,77194.18767401438,25750.042436172702,102944.23011018708,102944.23011018708,102944.23011018708,130463.7210673807,125950.70405437995,4513.017013000753,0.0,90991.76862023046,54819.676824094706,40191.21310681751,27519.49095719361,67710.70406401112,20877.742415578123,1553.3799485611976,0.0,0.8783512074646244,2.7231966075615737,0.0014947059257719628,1.0,1.0,-6.554717434527049,333669.62468796934,1559211.783862019,4.672920962823972,1559211.783862019,4.672920962823972,0.758652928866065,0.09256128906161452,3.9142590070473147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142590070473147,1.284741434041713,1.285039690675116,3.0467290174749877,6455.6531905690545,15243.720372159876,6454.011792303886,0.000330470364200488,23246.230884672415,2370.455852372871,19291.473149665457,1967.1827942942245,0.829875313781962,0.829875313781962,35403.71446493813,35382.83765553947,1.0007375874254532,0.8,4275.412893114079,4272.891774033241,1.0007375874254532,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.668769977903,4632.441516551485,6.184459873908116,5.000026337640829,-3.745114268645488,8.745140606286316,2.9298480065481387,3.5,0.8370994304423254,0.6,0.0002321409575206655,0.9991071736232859,0.00023234840430461608,198.95920885676992,0.0,0.0,0.0,0.014523611921566183,7.850724095719566e-05,0.00015363371656346983,0.000601362158844716,0.09256128906149909,0.09256128906149909,0.09256128906149909,0.09256129046533576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.75411659124,595.5987084795588,0.0,0.09256128906149909,0.09256128906161452,0.09256128906161452,0.371679057948296,0.371679057948296,0.5,10.000591870222538,1.0365809600898501e-05,1.0365809600898501e-05,5.6559201766503975e-11,9.033499281940749e-09,7.385359708678152e-06,5.6559201766503975e-11,27519.49095719361,20877.742415578123,0.758652928866065,0.9862797835924509,0.6059847801343627,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517634236018224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6280258909139,260.6280258909139,-12.521974109086102,244.85751601104653,276.3985357707808,124077.40685643688,124076.2782647465,1.1285916903657967,0.0,nan,276.3985357707808,3.2485357707808475,270.0903318188342,-3.059668181165762,263.78212786688783,-9.367872133112144,257.4739239149403,-15.676076085059663,251.16571996299353,-21.984280037006442,244.85751601104653,-28.29248398895345,1.0,1.0,28837.30492052088,28837.30492052088,275.6282897936743,2.478289793674321,275.6282897936743,275.6282897936743,77194.20679312648,77194.18767401438,0.0191191120975418,0.0,8545.783548066482,8545.783548066482,0.8860940713036711,3933.830302082551,275.6282897936743,2.478289793674321,1.0,0.002,0.12934519781757237,0.004902368124264846,0.00019977445621565111,0.001800225543797301,0.09988722810782555,0.09988722810782555,0.0,1.2951879152511836e-14,1.0,1.00000001511735,7.3853031494763854e-06,0.09256128906161452,0.0,1.3824880481130975e-09,0.0017758988237430743,0.0,1600073.42172576,266.5952751891467,8.976940080174245e-09,1.0,1284567.2164521983,2597.8884469178174,,,,,,,,,,,,,,,,,,2.0,15243.720372159876,1553.3799485611976,0.371679057948296,6.175347969391544,2.9298480065481387
4329.0,-30.04469931986785,5.000025980835636,35.0541859230562,24.623985948879294,5.000815697233883,-26.540147818157923,-40.03911721576003,1.4962641955250198,-6.554725534158763,-6.554725548437374,40.10838608471059,41031.660295895075,25750.042817334877,25750.042817334877,66781.70311322995,77203.75879247834,77194.19825902996,25750.042817334877,102944.24107636484,102944.24107636484,102944.24107636484,130463.73660799426,125950.71909288673,4513.017515107518,0.0,90991.77293429134,54819.67443771243,40191.22055175434,27519.495531629425,67710.71608338377,20877.745688717518,1553.3801789537122,0.0,0.8783511991006064,2.7231965335155373,0.0014947059257719628,1.0,1.0,-6.55471378740782,333669.61508693715,1559211.8339677828,4.6729212474487145,1559211.8339677828,4.6729212474487145,0.7586529216977019,0.09256129848412503,3.9142585473576457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142585473576457,1.2847414327988644,1.285039689431979,3.04672866261522,6455.652438663789,15243.7191125158,6454.011702960939,0.00033047051296814076,23246.234716844683,2370.45624314569,19291.47288261341,1967.1827670624943,0.8298751654879586,0.8298751654879586,35403.71113869488,35382.83765553947,1.0007374698990632,0.8,4275.412491431276,4272.891774033241,1.0007374698990632,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.66871694702,4632.441516551485,6.1844600442217486,5.000025980835636,-3.7451149405382513,8.745140921373887,2.929847944354419,3.5,0.8370994126726912,0.6,0.0002321409575206655,0.9991059685216981,0.00023234868455860292,198.95919937580666,0.0,0.0,0.0,0.014523611921566183,7.85073213462744e-05,0.00015363363617439108,0.0006013617735572451,0.09256129848271949,0.09256129848271949,0.09256129848271949,0.09256130079551322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.7593852373,595.5987068231592,0.0,0.09256129848271949,0.09256129848412503,0.09256129848412503,0.37167908724210036,0.37167908724210036,0.5,10.000591940320986,1.0907655394021276e-05,1.0907655394021276e-05,-1.7337242752546445e-11,1.4278612070484087e-08,1.176102955469105e-05,-1.7337242752546445e-11,27519.495531629425,20877.745688717518,0.7586529216977019,0.9862796758934026,0.6059847343124504,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517633547119186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6280317632353,260.6280317632353,-12.521968236764678,244.85752699648964,276.3985365299804,124077.33572068413,124076.2312036699,1.1045170142032235,0.0,nan,276.3985365299804,3.248536529980413,270.09033462328233,-3.0596653767176463,263.7821327165851,-9.367867283414853,257.47393080988627,-15.676069190113708,251.16572890318798,-21.984271096811995,244.85752699648964,-28.292473003510338,1.0,1.0,28837.30492052088,28837.30492052088,275.62829030374803,2.4782903037480537,275.62829030374803,275.62829030374803,77194.21272448171,77194.19825902996,0.014465451749856584,0.0,8545.783548066482,8545.783548066482,0.8860941003638161,3933.829840094434,275.62829030374803,2.4782903037480537,1.0,0.002,0.12934519560514549,0.004902368001162866,0.00019977445249943324,0.0018002255474954976,0.09988722624971662,0.09988722624971662,0.0,-5.0692956776732245e-15,1.0,1.0000000239775546,1.1761046891933802e-05,0.09256129848412503,0.0,2.2016033726773812e-09,0.002828107521646414,0.0,1600073.4208849517,266.5952744658412,1.4295949313236633e-08,1.0,1284567.2189387763,2597.888436857065,,,,,,,,,,,,,,,,,,2.0,15243.7191125158,1553.3801789537122,0.37167908724210036,6.175347969391544,2.929847944354419
4330.0,-30.04468778399814,5.000025629779621,35.05418644679684,24.62398944133895,5.000816909455492,-26.540137314652277,-40.03910810044033,1.4962664401107075,-6.554725791339024,-6.5547257954094995,40.10838695742453,41031.6700515395,25750.042126978224,25750.042126978224,66781.71217851772,77203.76973104593,77194.20625510857,25750.042126978224,102944.2483820868,102944.2483820868,102944.2483820868,130463.74686185757,125950.72890216584,4513.017959691734,0.0,90991.78016473835,54819.68048523637,40191.2218661133,27519.498479770766,67710.72034588407,20877.747820105873,1553.3803205408394,0.0,0.8783511944398023,2.723196508576697,0.0014947059257719628,1.0,1.0,-6.554722436756606,333669.6118326792,1559211.8716827661,4.672921406054331,1559211.8716827661,4.672921406054331,0.7586529178739518,0.09256130723900784,3.914258647719714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914258647719714,1.2847414222991322,1.2850396789298093,3.0467287656335404,6455.652656947248,15243.717854231434,6454.010948181057,0.0003304704113608669,23246.23596801566,2370.4563707296234,19291.470626525832,1967.1825370055863,0.8298750237702498,0.8298750237702499,35403.71186489928,35382.83765553947,1.0007374955580945,0.8,4275.412579128956,4272.891774033241,1.0007374955580945,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6686625975235,4632.441516551485,6.184459959144286,5.000025629779621,-3.7451152473922034,8.745140877171824,2.929847880614254,3.5,0.8370993944612154,0.6,0.0002321409575206655,0.9991047684958867,0.0002323489636328577,198.9591899347649,0.0,0.0,0.0,0.014523611921566183,7.850740235619608e-05,0.00015363355516446943,0.0006013614718824482,0.09256130723897384,0.09256130723897384,0.09256130723897384,0.09256130789343972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.7635066815,595.5987055257442,0.0,0.09256130723897384,0.09256130723900784,0.09256130723900784,0.37167911659506453,0.37167911659506453,0.5,10.000591960785322,9.48695588931514e-06,9.48695588931514e-06,-1.2221335055073723e-11,4.070500381203601e-09,3.358652918450389e-06,-1.2221335055073723e-11,27519.498479770766,20877.747820105873,0.7586529178739518,0.9862797476880952,0.6059848402430073,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451763285531331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6280377267795,260.6280377267795,-12.521962273220481,244.85753798815924,276.3985374653992,124077.31093066328,124076.1892557219,1.1216749413556464,0.0,nan,276.3985374653992,3.248537465399238,270.0903375699513,-3.059662430048661,263.7821376745044,-9.367862325495594,257.4739377790552,-15.6760622209448,251.16573788360745,-21.98426211639253,244.85753798815924,-28.29246201184074,1.0,1.0,28837.30492052088,28837.30492052088,275.6282909924512,2.478290992451207,275.6282909924512,275.6282909924512,77194.2239242036,77194.20625510857,0.01766909503203351,0.0,8545.783548066482,8545.783548066482,0.8860940940192397,3933.829940958313,275.6282909924512,2.478290992451207,1.0,0.002,0.12934519496525454,0.004902367959053166,0.00019977445140973433,0.0018002255486078218,0.09988722570486716,0.09988722570486716,0.0,1.7556268938623276e-14,1.0,1.0000000069640302,3.358665139785444e-06,0.09256130723900784,0.0,6.287237226611934e-10,0.0008076378844296276,0.0,1600073.420568705,266.59527420866095,4.082721716258675e-09,1.0,1284567.219781601,2597.888433446992,,,,,,,,,,,,,,,,,,2.0,15243.717854231434,1553.3803205408394,0.37167911659506453,6.175347969391544,2.929847880614254
4331.0,-30.044676294432982,5.000025277156007,35.05418697527151,24.623992933798604,5.000817998694433,-26.54012686512042,-40.0390952481888,1.4962685693822495,-6.554726422811598,-6.5547264346391385,40.108388141491574,41031.664070693245,25750.042315479597,25750.042315479597,66781.70638617284,77203.78064713035,77194.2174746754,25750.042315479597,102944.259790155,102944.259790155,102944.259790155,130463.7628812035,125950.74442598238,4513.0184552211185,0.0,90991.78722680626,54819.67065037063,40191.24064048404,27519.503091048493,67710.74373153254,20877.751125254257,1553.3805505651385,0.0,0.878351186466885,2.7231964435739684,0.0014947059257719628,1.0,1.0,-6.554716690480973,333669.6034095388,1559211.922851903,4.672921677370055,1559211.922851903,4.672921677370055,0.7586529108530795,0.09256131662970032,3.914258715228615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914258715228615,1.2847414123388172,1.285039668967182,3.046728841800836,6455.652818336608,15243.716595356029,6454.0102321775075,0.00033047032441748894,23246.2373712801,2370.4565138227736,19291.468486343307,1967.1823187677044,0.8298748816088933,0.8298748816088933,35403.71235338323,35382.83765553947,1.0007375128177327,0.8,4275.412638119111,4272.891774033241,1.0007375128177327,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.668609219783,4632.441516551485,6.1844600837012385,5.000025277156007,-3.745115850886798,8.745141128042805,2.929847818013749,3.5,0.8370993765753568,0.6,0.0002321409575206655,0.9991035732884745,0.00023234924158722697,198.95918053162004,0.0,0.0,0.0,0.014523611921566183,7.850751657721266e-05,0.00015363344094345284,0.000601361035163471,0.0925613166286415,0.0925613166286415,0.0925613166286415,0.09256131855027099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.76895133924,595.5987038133151,0.0,0.0925613166286415,0.09256131662970032,0.09256131662970032,0.371679145797015,0.371679145797015,0.5,10.000592019077125,9.76900497562383e-06,9.76900497562383e-06,-1.6996182239381596e-11,1.1827523849206045e-08,9.744158148805582e-06,-1.6996182239381596e-11,27519.503091048493,20877.751125254257,0.7586529108530795,0.9862793215055612,0.6059845426211884,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517632166420418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62804374957034,260.62804374957034,-12.52195625042964,244.85754897580662,276.3985385233336,124077.28182063885,124076.14900202227,1.13281861658377,0.0,nan,276.3985385233336,3.24853852333365,270.0903406138284,-3.0596593861715746,263.78214270432386,-9.367857295676117,257.47394479481727,-15.676055205182706,251.1657468853122,-21.98425311468779,244.85754897580662,-28.292451024193355,1.0,1.0,28837.30492052088,28837.30492052088,275.6282916660991,2.4782916660990963,275.6282916660991,275.6282916660991,77194.23470942989,77194.2174746754,0.01723475448670797,0.0,8545.783548066482,8545.783548066482,0.8860940897515379,3933.8300088047577,275.6282916660991,2.4782916660990963,1.0,0.002,0.12934519313157575,0.004902367850589096,0.00019977444831519102,0.0018002255516816564,0.0998872241575955,0.0998872241575955,0.0,-3.1524262367188527e-15,1.0,1.000000019893701,9.744175144987821e-06,0.09256131662970032,0.0,1.8240564053782391e-09,0.0023431230693607536,0.0,1600073.4198391011,266.5952735771884,1.1844520031445427e-08,1.0,1284567.221963117,2597.8884246205353,,,,,,,,,,,,,,,,,,2.0,15243.716595356029,1553.3805505651385,0.371679145797015,6.175347969391544,2.929847818013749
4332.0,-30.04466238500433,5.000024923755847,35.05418750808137,24.624002153892093,5.000819313340455,-26.540114215170533,-40.03908585347233,1.4962711435064469,-6.554727015793446,-6.554727035272908,40.10838932352162,41031.668953119864,25750.042408629808,25750.042408629808,66781.71136174968,77203.78924029051,77194.2287665843,25750.042408629808,102944.27117521412,102944.27117521412,102944.27117521412,130463.77880184968,125950.75983614007,4513.018965709603,0.0,90991.78686841571,54819.666581244055,40191.24476352407,27519.50762663556,67710.75239015963,20877.754379069866,1553.3807759121837,0.0,0.8783511787112348,2.723196382497058,0.0014947059257719628,1.0,1.0,-6.554711033550916,333669.59549564874,1559211.9739337284,4.672921941292255,1559211.9739337284,4.672921941292255,0.7586529040535129,0.09256132600884423,3.9142575807054807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142575807054807,1.284741400297569,1.2850396569231384,3.0467279872812294,6455.651007712101,15243.715335937517,6454.0108698149525,0.00033047074646816714,23246.244017496658,2370.4571915482516,19291.4703922843,1967.1825131195976,0.8298747263327472,0.8298747263327472,35403.70414414929,35382.83765553947,1.0007372227602935,0.8,4275.411646758031,4272.891774033241,1.0007372227602935,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.668554939927,4632.441516551485,6.184460186697383,5.000024923755847,-3.7451164259330354,8.745141349688883,2.929847754355258,3.5,0.8370993583872165,0.6,0.0002321409575206655,0.9991021263556947,0.00023234957808309175,198.95916914804224,0.0,0.0,0.0,0.014523611921566183,7.850760007038952e-05,0.00015363335745027597,0.0006013605340489776,0.09256132600799899,0.09256132600799899,0.09256132600799899,0.09256132908473193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.7742182343,595.5987021585938,0.0,0.09256132600799899,0.09256132600884423,0.09256132600884423,0.3716791750300195,0.3716791750300195,0.5,10.000592112198921,1.1232255189952411e-05,1.1232255189952411e-05,2.916067387559451e-11,1.9479443835734855e-08,1.6001721974134853e-05,2.916067387559451e-11,27519.50762663556,20877.754379069866,0.7586529040535129,0.9862792688662404,0.6059845372369984,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517631480292785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6280500613154,260.6280500613154,-12.5219499386846,244.85756038018906,276.39853974244096,124077.22844110799,124076.0412735554,1.187167552616651,0.0,nan,276.39853974244096,3.2485397424409825,270.0903438699913,-3.0596561300087046,263.78214799754124,-9.367852002458733,257.47395212508974,-15.676047874910239,251.1657562526398,-21.984243747360182,244.85756038018906,-28.29243961981092,1.0,1.0,28837.30492052088,28837.30492052088,275.628292386808,2.47829238680805,275.628292386808,275.628292386808,77194.24820998503,77194.2287665843,0.01944340072805062,0.0,8545.783548066482,8545.783548066482,0.8860941614725445,3933.828868609008,275.628292386808,2.47829238680805,1.0,0.002,0.1293451901247363,0.004902367754192162,0.000199774443424559,0.001800225556592844,0.0998872217122795,0.0998872217122795,0.0,1.740274591099933e-14,1.0,1.000000032564207,1.6001692813460977e-05,0.09256132600884423,0.0,2.9954298498162346e-09,0.0038478310069033476,0.0,1600073.4191544226,266.59527298420653,1.945028316185926e-08,1.0,1284567.2240127428,2597.888416327717,,,,,,,,,,,,,,,,,,2.0,15243.715335937517,1553.3807759121837,0.3716791750300195,6.175347969391544,2.929847754355258
4333.0,-30.044650864201863,5.000024566757044,35.05418804488808,24.624006065446906,5.000818301716072,-26.540103947610785,-40.03907680800182,1.4962713851258247,-6.5547277687334145,-6.554727794196756,40.108390504467025,41031.67306503424,25750.042840602215,25750.042840602215,66781.71590563646,77203.79986648496,77194.23953913248,25750.042840602215,102944.2823797347,102944.2823797347,102944.2823797347,130463.79465886133,125950.77516391294,4513.019494948379,0.0,90991.79099413175,54819.66419268426,40191.25200160832,27519.51227912664,67710.76428073496,20877.757707442393,1553.3810105676557,0.0,0.8783511701009156,2.7231963053611232,0.0014947059257719628,1.0,1.0,-6.554706834297292,333669.5854948047,1559212.0249678586,4.672922234298564,1559212.0249678586,4.672922234298564,0.7586528967403986,0.09256133551044672,3.9142571350504625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142571350504625,1.2847413991673207,1.2850396557926276,3.046727643078529,6455.650278387881,15243.714125379924,6454.010788566334,0.0003304708911725707,23246.247718204308,2370.4575689154103,19291.470149426743,1967.1824883550187,0.8298745837729093,0.8298745837729093,35403.700919458366,35382.83765553947,1.0007371088220676,0.8,4275.411257338859,4272.891774033241,1.0007371088220676,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.668499959205,4632.441516551485,6.184460372110437,5.000024566757044,-3.7451171221009996,8.745141688858043,2.929847689874803,3.5,0.8370993399642295,0.6,0.0002321409575206655,0.9991009279022195,0.00023234985679383214,198.95915971933448,0.0,0.0,0.0,0.014523611921566183,7.850768045980841e-05,0.00015363327706085708,0.0006013601509166444,0.0925613355090894,0.0925613355090894,0.0925613355090894,0.09256133953794211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.7793417021,595.5987005504591,0.0,0.0925613355090894,0.09256133551044672,0.09256133551044672,0.3716792044280741,0.3716792044280741,0.5,10.000592233983342,1.3451557151711313e-05,1.3451557151711313e-05,-1.3642420526593924e-11,2.5463350539212115e-08,2.0959899472927646e-05,-1.3642420526593924e-11,27519.51227912664,20877.757707442393,0.7586528967403986,0.9862791627746722,0.605984491548688,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517630649657138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62805618084974,260.62805618084974,-12.521943819150238,244.8575716918073,276.39854066989153,124077.15186781042,124076.00085278806,1.1510150223510962,0.0,nan,276.39854066989153,3.248540669891554,270.090346874275,-3.059653125724992,263.7821530786589,-9.367846921341084,257.473959283041,-15.676040716958994,251.16576548742455,-21.984234512575426,244.8575716918073,-28.292428308192683,1.0,1.0,28837.30492052088,28837.30492052088,275.62829288845296,2.478292888452984,275.62829288845296,275.62829288845296,77194.2537615084,77194.23953913248,0.014222375917597674,0.0,8545.783548066482,8545.783548066482,0.8860941896454609,3933.8284207257148,275.62829288845296,2.478292888452984,1.0,0.002,0.12934518618776175,0.004902367632839463,0.00019977443703231076,0.0018002255629698566,0.09988721851615538,0.09988721851615538,0.0,2.1675369832330205e-15,1.0,1.0000000426038353,2.0959913115348172e-05,0.09256133551044672,0.0,3.923582097982124e-09,0.00504010497395356,0.0,1600073.418279865,266.59527223126656,2.547699295973871e-08,1.0,1284567.2266028682,2597.88840584801,,,,,,,,,,,,,,,,,,2.0,15243.714125379924,1553.3810105676557,0.3716792044280741,6.175347969391544,2.929847689874803
4334.0,-30.044639380313143,5.000024212613585,35.05418857301546,24.624015564937167,5.000818677324846,-26.54009357454938,-40.03906772760672,1.4962728715613922,-6.554728197662882,-6.554728207891584,40.108391327662815,41031.666531292125,25750.042497543414,25750.042497543414,66781.70902883554,77203.8073460344,77194.24630298256,25750.042497543414,102944.28880052597,102944.28880052597,102944.28880052597,130463.80394054085,125950.78398428822,4513.019956252628,0.0,90991.78902595327,54819.64821121224,40191.26757193448,27519.51514001487,67710.78271194934,20877.75976584057,1553.3811519475062,0.0,0.8783511647244993,2.723196263562181,0.0014947059257719628,1.0,1.0,-6.554719789123453,333669.58004369924,1559212.0605426743,4.67292241725623,1559212.0605426743,4.67292241725623,0.7586528926697248,0.0925613443501819,3.914255693636826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914255693636826,1.2847413922140667,1.2850396488377593,3.046726537619505,6455.647936052861,15243.712867433833,6454.011791957454,0.00033047145051994594,23246.255775746395,2370.4583905560407,19291.473148629946,1967.182794188632,0.8298744251432264,0.8298744251432264,35403.6904896113,35382.83765553947,1.000736740303581,0.8,4275.409997812752,4272.891774033241,1.000736740303581,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.668443550605,4632.441516551485,6.184460373502948,5.000024212613585,-3.745117557198568,8.745141769812154,2.9298476237197573,3.5,0.8370993210627878,0.6,0.0002321409575206655,0.9990997332902531,0.00023235013461186176,198.95915032083812,0.0,0.0,0.0,0.014523611921566183,7.850776115968843e-05,0.00015363319636097706,0.000601359613587579,0.09256134434986754,0.09256134434986754,0.09256134434986754,0.09256134597502992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.7830824903,595.5986993743983,0.0,0.09256134434986754,0.0925613443501819,0.0925613443501819,0.3716792340739791,0.3716792340739791,0.5,10.000592283737376,1.2594249142239278e-05,1.2594249142239278e-05,-4.661160346586257e-12,1.0228689006908098e-08,8.4187681181902e-06,-4.661160346586257e-12,27519.51514001487,20877.75976584057,0.7586528926697248,0.9862787927431558,0.6059842301018182,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517629961664233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62806226587793,260.62806226587793,-12.521937734122048,244.85758293376333,276.3985415979918,124077.06360358573,124075.91907885428,1.1445247314259788,0.0,nan,276.3985415979918,3.2485415979918457,270.090349865147,-3.0596501348529728,263.7821581323012,-9.367841867698758,257.47396639945487,-15.67603360054511,251.1657746666094,-21.984225333390583,244.85758293376333,-28.292417066236652,1.0,1.0,28837.30492052088,28837.30492052088,275.62829326624205,2.4782932662420762,275.62829326624205,275.62829326624205,77194.26506912774,77194.24630298256,0.018766145178233273,0.0,8545.783548066482,8545.783548066482,0.886094280767119,3933.82697210501,275.62829326624205,2.4782932662420762,1.0,0.002,0.12934518459806138,0.004902367564406581,0.00019977443440718457,0.0018002255656056143,0.09988721720359228,0.09988721720359228,0.0,1.2798789805756883e-14,1.0,1.0000000172099657,8.418772779350547e-06,0.0925613443501819,0.0,1.5759487660040274e-09,0.002024412137838908,0.0,1600073.4177549812,266.5952718023371,1.0233350167254684e-08,1.0,1284567.228014654,2597.8884001358947,,,,,,,,,,,,,,,,,,2.0,15243.712867433833,1553.3811519475062,0.3716792340739791,6.175347969391544,2.9298476237197573
4335.0,-30.044627853949596,5.0000238589454975,35.05418910100634,24.62401947649198,5.0008182413805775,-26.540083244416213,-40.03905487535519,1.4962736318477052,-6.554728739225027,-6.5547287486754415,40.10839237997329,41031.65671104117,25750.04244068054,25750.04244068054,66781.69915172171,77203.8182169536,77194.25596237795,25750.04244068054,102944.29840305849,102944.29840305849,102944.29840305849,130463.81750795606,125950.79707048781,4513.020437468258,0.0,90991.79406583347,54819.63255992315,40191.29056212258,27519.51910489757,67710.80966702015,20877.76261139022,1553.3813489001514,0.0,0.8783511577868163,2.723196208666882,0.0014947059257719628,1.0,1.0,-6.554720963292937,333669.5729177178,1559212.1060185828,4.672922653343286,1559212.1060185828,4.672922653343286,0.7586528867677294,0.09256135357881583,3.9142553743488127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142553743488127,1.2847413886575967,1.2850396452804638,3.046726297530391,6455.647427332839,15243.711609132264,6454.011536298333,0.00033047153656461776,23246.25895952717,2370.458715211328,19291.472384447727,1967.1827162637321,0.8298742786112417,0.8298742786112417,35403.6881792923,35382.83765553947,1.0007366586729287,0.8,4275.409718814693,4272.891774033241,1.0007366586729287,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6683873691245,4632.441516551485,6.184460443294593,5.0000238589454975,-3.745118088222604,8.7451419471681,2.9298475578310756,3.5,0.8370993022374502,0.6,0.0002321409575206655,0.9990985342614006,0.00023235041345774705,198.95914088758096,0.0,0.0,0.0,0.014523611921566183,7.850787538118721e-05,0.0001536330821394783,0.0006013591174422255,0.09256135357806057,0.09256135357806057,0.09256135357806057,0.09256135511386197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.78794528986,595.5986978447178,0.0,0.09256135357806057,0.09256135357881583,0.09256135357881583,0.3716792636305168,0.3716792636305168,0.5,10.000592330566247,1.1827566765987285e-05,1.1827566765987285e-05,-1.290345608140342e-11,9.450388915865915e-09,7.785382479141845e-06,-1.290345608140342e-11,27519.51910489757,20877.76261139022,0.7586528867677294,0.9862782542423063,0.6059838438326404,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451762927587579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6280682527574,260.6280682527574,-12.521931747242604,244.85759411868156,276.39854238683256,124077.00190037423,124075.87583632754,1.1260640466941108,0.0,nan,276.39854238683256,3.2485423868325825,270.0903527332031,-3.059647266796901,263.7821630795732,-9.367836920426782,257.47397342594206,-15.676026574057914,251.16578377231198,-21.984216227687995,244.85759411868156,-28.292405881318416,1.0,1.0,28837.30492052088,28837.30492052088,275.62829385576947,2.4782938557694933,275.62829385576947,275.62829385576947,77194.27211048904,77194.25596237795,0.016148111084476113,0.0,8545.783548066482,8545.783548066482,0.886094300951507,3933.826651220557,275.62829385576947,2.4782938557694933,1.0,0.002,0.12934518312983306,0.004902367472319494,0.0001997744319174938,0.0018002255680862158,0.0998872159587469,0.0998872159587469,0.0,3.709706153376402e-15,1.0,1.0000000159274745,7.785395382597926e-06,0.09256135357881583,0.0,1.4573840793698565e-09,0.0018721078296785197,0.0,1600073.417118655,266.59527126077495,9.463292371947318e-09,1.0,1284567.2298602173,2597.8883926686985,,,,,,,,,,,,,,,,,,2.0,15243.711609132264,1553.3813489001514,0.3716792636305168,6.175347969391544,2.9298475578310756
4336.0,-30.04461629003669,5.0000235066181675,35.05418962376059,24.624023178499215,5.000818635850489,-26.54007279744878,-40.03904579496009,1.4962751432617118,-6.554729242841063,-6.554729242836445,40.108393284868825,41031.66444291982,25750.042279691894,25750.042279691894,66781.7067226117,77203.82913074577,77194.26369180926,25750.042279691894,102944.30597150116,102944.30597150116,102944.30597150116,130463.82825566466,125950.8073719183,4513.0208837463615,0.0,90991.80021040913,54819.63552257984,40191.2940975881,27519.522284163497,67710.81638175159,20877.76488891311,1553.381513293799,0.0,0.87835115166309,2.723196159688576,0.0014947059257719628,1.0,1.0,-6.554729488711985,333669.566406319,1559212.1451241802,4.672922861731666,1559212.1451241802,4.672922861731666,0.7586528818826015,0.09256136253422045,3.9142552679446805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142552679446805,1.2847413815874984,1.2850396382087241,3.0467262314754797,6455.647287370408,15243.710352064403,6454.01102805983,0.00033047152747043516,23246.26116124195,2370.4589397237537,19291.47086528883,1967.1825613526362,0.8298741346609808,0.8298741346609808,35403.687409368344,35382.83765553947,1.0007366314691553,0.8,4275.409625837365,4272.891774033241,1.0007366314691553,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6683308066395,4632.441516551485,6.18446048864398,5.0000235066181675,-3.7451185838767804,8.745142090494948,2.9298474914955586,3.5,0.8370992832844453,0.6,0.0002321409575206655,0.9990973313280316,0.00023235069321233843,198.95913142359402,0.0,0.0,0.0,0.014523611921566183,7.850795608125172e-05,0.00015363300143941377,0.0006013587852143781,0.09256136253381833,0.09256136253381833,0.09256136253381833,0.09256136259949387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.7923131013,595.598696468765,0.0,0.09256136253381833,0.09256136253422045,0.09256136253422045,0.37167929310430586,0.37167929310430586,0.5,10.000592332206386,9.591157549948548e-06,9.591157549948548e-06,-4.604316927725449e-12,-4.604316927725449e-12,-2.4587552616139874e-07,-4.604316927725449e-12,27519.522284163497,20877.76488891311,0.7586528818826015,0.986278268247401,0.6059838979282793,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517628587550926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62807423823887,260.62807423823887,-12.52192576176111,244.85760527096755,276.39854320550955,124076.9588512703,124075.83305013365,1.1258011366505398,0.0,nan,276.39854320550955,3.248543205509577,270.09035561860185,-3.0596443813981296,263.78216803169386,-9.36783196830612,257.4739804447846,-15.676019555215362,251.165792857876,-21.984207142123978,244.85760527096755,-28.292394729032424,1.0,1.0,28837.30492052088,28837.30492052088,275.6282942660815,2.478294266081548,275.6282942660815,275.6282942660815,77194.28207205565,77194.26369180926,0.018380246387096122,0.0,8545.783548066482,8545.783548066482,0.8860943076780428,3933.826544284404,275.6282942660815,2.478294266081548,1.0,0.002,0.1293451831655339,0.00490236738244086,0.0001997744317697772,0.0018002255682473902,0.0998872158848886,0.0998872158848886,0.0,1.7167257199135477e-14,0.9999999996654021,0.9999999996654021,0.0,0.09256136250324962,3.09708379822036e-11,0.0,0.0,0.0,1600073.416304712,266.5952707571589,0.0,1.0,1284567.2315466113,2597.888385845531,,,,,,,,,,,,,,,,,,2.0,15243.710352064403,1553.381513293799,0.37167929310430586,6.175347969391544,2.9298474914955586
4337.0,-30.044604780927866,5.000023156836205,35.054190148883855,24.62403232874351,5.0008203440666374,-26.540062268428066,-40.03903667964039,1.4962778315676897,-6.554729668204743,-6.554729670242373,40.10839439871935,41031.66148723681,25750.041974279997,25750.041974279997,66781.70346151681,77203.83666358347,77194.27412730631,25750.041974279997,102944.31610158632,102944.31610158632,102944.31610158632,130463.84255488082,125950.82120813796,4513.021346742852,0.0,90991.80000981862,54819.62483347518,40191.305751492706,27519.5264532945,67710.8322047872,20877.767895416866,1553.381710991673,0.0,0.8783511451061571,2.7231961152020348,0.0014947059257719628,1.0,1.0,-6.554727994710618,333669.56077450287,1559212.1932589146,4.672923084861928,1559212.1932589146,4.672923084861928,0.7586528761986558,0.09256137171257445,3.9142541671789353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142541671789353,1.2847413690121308,1.285039625630437,3.0467254044981065,6455.645535104589,15243.709096132992,6454.011627301705,0.0003304719345820638,23246.26764730453,2370.459601118071,19291.472656462895,1967.1827440015597,0.8298739801655771,0.8298739801655771,35403.67944439625,35382.83765553947,1.0007363500422866,0.8,4275.408663973761,4272.891774033241,1.0007363500422866,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.668274086423,4632.441516551485,6.184460499541111,5.000023156836205,-3.745119028489215,8.74514218532542,2.929847424975056,3.5,0.8370992642785875,0.6,0.0002321409575206655,0.9990961340971926,0.00023235097164141634,198.95912200446,0.0,0.0,0.0,0.014523611921566183,7.85080370917788e-05,0.0001536329204288867,0.0006013582990046396,0.09256137171213503,0.09256137171213503,0.09256137171213503,0.09256137217664788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.79765037587,595.5986947878107,0.0,0.09256137171213503,0.09256137171257445,0.09256137171257445,0.3716793223311568,0.3716793223311568,0.5,10.000592342342767,8.16222745925188e-06,8.16222745925188e-06,1.1368683772161603e-12,2.037609192484524e-09,1.675531734690594e-06,1.1368683772161603e-12,27519.5264532945,20877.767895416866,0.7586528761986558,0.9862779896064443,0.605983712667112,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517627896983774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62808033702606,260.62808033702606,-12.521919662973914,244.8576163990313,276.39854427502013,124076.8999147926,124075.75280215291,1.147112639695197,0.0,nan,276.39854427502013,3.2485442750201514,270.0903586998231,-3.0596413001768497,263.78217312462556,-9.36782687537442,257.473987549427,-15.676012450572955,251.16580197422928,-21.984198025770695,244.8576163990313,-28.29238360096869,1.0,1.0,28837.30492052088,28837.30492052088,275.6282950598038,2.478295059803827,275.6282950598038,275.6282950598038,77194.29555440723,77194.27412730631,0.02142710091720801,0.0,8545.783548066482,8545.783548066482,0.8860943772650024,3933.82543801483,275.6282950598038,2.478295059803827,1.0,0.002,0.1293451829046884,0.004902367305889051,0.0001997744311914457,0.0018002255688222067,0.09988721559572285,0.09988721559572285,0.0,1.3652273755937472e-14,1.0,1.0000000035559429,1.6755305978222168e-06,0.09256137171257445,0.0,3.1365036176261383e-10,0.00040290497734048105,0.0,1600073.416018397,266.59527033179523,2.036472324107308e-09,1.0,1284567.2330052007,2597.888379944054,,,,,,,,,,,,,,,,,,2.0,15243.709096132992,1553.381710991673,0.3716793223311568,6.175347969391544,2.929847424975056
4338.0,-30.044593223387338,5.000022803520712,35.05419068386819,24.62403637999671,5.000819404334962,-26.540051960614505,-40.039027634169884,1.4962781415661786,-6.554730417641963,-6.55473042812807,40.10839573348371,41031.66571744607,25750.042398774687,25750.042398774687,66781.70811622076,77203.84752125015,77194.28543421486,25750.042398774687,102944.32783298955,102944.32783298955,102944.32783298955,130463.85930285562,125950.83745360552,4513.021849250101,0.0,90991.80438000584,54819.62257621763,40191.31311532023,27519.53146986606,67710.84458518628,20877.771492852826,1553.3819616190003,0.0,0.8783511359163652,2.7231960381463582,0.0014947059257719628,1.0,1.0,-6.5547218205888385,333669.550788196,1559212.2509406756,4.672923397587512,1559212.2509406756,4.672923397587512,0.7586528686258349,0.09256138135397098,3.9142537212878605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142537212878605,1.284741367562019,1.2850396241799886,3.0467250608702034,6455.644806998296,15243.70783948914,6454.011523059475,0.00033047207731361986,23246.271411876663,2370.459984997595,19291.472344875892,1967.1827122285279,0.8298738323695111,0.8298738323695111,35403.6762179967,35382.83765553947,1.000736236043709,0.8,4275.408274348252,4272.891774033241,1.000736236043709,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.668217520232,4632.441516551485,6.184460685513197,5.000022803520712,-3.7451197239844083,8.74514252750512,2.929847358635195,3.5,0.8370992453243414,0.6,0.0002321409575206655,0.9990949318298217,0.00023235125124246615,198.95911254569003,0.0,0.0,0.0,0.014523611921566183,7.850811748161122e-05,0.00015363284003905428,0.0006013579158348908,0.09256138135258965,0.09256138135258965,0.09256138135258965,0.09256138352323197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.8038964451,595.598692822167,0.0,0.09256138135258965,0.09256138135397098,0.09256138135397098,0.3716793513945387,0.3716793513945387,0.5,10.00059238555505,8.524716804458876e-06,8.524716804458876e-06,2.3305801732931286e-11,1.0486132850928698e-08,8.607539257354802e-06,2.3305801732931286e-11,27519.53146986606,20877.771492852826,0.7586528686258349,0.9862778780170645,0.605983664342343,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517627209689443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62808629219836,260.62808629219836,-12.521913707801616,244.8576274915702,276.39854509282577,124076.82802861872,124075.70792834535,1.1201002733841334,0.0,nan,276.39854509282577,3.2485450928257933,270.09036157257503,-3.059638427424943,263.7821780523246,-9.367821947675395,257.47399453207294,-15.676005467927041,251.1658110118216,-21.984188988178374,244.8576274915702,-28.292372508429764,1.0,1.0,28837.30492052088,28837.30492052088,275.628295625016,2.478295625016017,275.628295625016,275.628295625016,77194.30136792857,77194.28543421486,0.01593371370108798,0.0,8545.783548066482,8545.783548066482,0.8860944054528372,3933.8249898943,275.628295625016,2.478295625016017,1.0,0.002,0.12934518159771263,0.004902367173754122,0.0001997744288616997,0.0018002255711657708,0.09988721443084986,0.09988721443084986,0.0,2.7470647284699723e-14,1.0,1.0000000175921422,8.607515951553069e-06,0.09256138135397098,0.0,1.611281083432667e-09,0.0020697988871060773,0.0,1600073.4151513753,266.595269582358,1.0462827049195766e-08,1.0,1284567.2355915615,2597.8883694795823,,,,,,,,,,,,,,,,,,2.0,15243.70783948914,1553.3819616190003,0.3716793513945387,6.175347969391544,2.929847358635195
4339.0,-30.044581714831654,5.000022455414273,35.05419120859157,24.62404566993939,5.000820666013411,-26.540041476746968,-40.039018518850185,1.4962804279293522,-6.5547307101334695,-6.55473071486955,40.10839650740525,41031.66159782503,25750.041773063153,25750.041773063153,66781.70337088818,77203.85503374504,77194.29407045829,25750.041773063153,102944.33584352143,102944.33584352143,102944.33584352143,130463.8702660663,125950.84798157985,4513.022284486451,0.0,90991.80358428591,54819.61014836847,40191.326039908265,27519.534422544864,67710.86046245313,20877.773616083035,1553.3821061195856,0.0,0.8783511314157998,2.723196009108693,0.0014947059257719628,1.0,1.0,-6.554726827039985,333669.54700965324,1559212.284386246,4.672923550740269,1559212.284386246,4.672923550740269,0.7586528643805583,0.09256138990823427,3.9142525071536833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142525071536833,1.2847413568668606,1.2850396134823474,3.0467241411917296,6455.642858309969,15243.70658419917,6454.012257461399,0.00033047253514803375,23246.278419184608,2370.460699544147,19291.47454005239,1967.1829360742345,0.8298736766454449,0.8298736766454449,35403.66743270731,35382.83765553947,1.0007359256325419,0.8,4275.407213421734,4272.891774033241,1.0007359256325419,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.668159548053,4632.441516551485,6.184460621342647,5.000022455414273,-3.7451200625248315,8.745142517939104,2.9298472906464146,3.5,0.8370992258989756,0.6,0.0002321409575206655,0.9990937346596326,0.0002323515296587766,198.95910312701054,0.0,0.0,0.0,0.014523611921566183,7.850819849229203e-05,0.00015363275902837347,0.0006013574122077486,0.09256138990786238,0.09256138990786238,0.09256138990786238,0.09256139067232631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.8075249786,595.5986916801919,0.0,0.09256138990786238,0.09256138990823427,0.09256138990823427,0.3716793804598606,0.3716793804598606,0.5,10.000592409170062,7.700779462993523e-06,7.700779462993523e-06,1.0174971976084635e-11,4.736079972644802e-09,3.887829564064305e-06,1.0174971976084635e-11,27519.534422544864,20877.773616083035,0.7586528643805583,0.9862775766661511,0.605983461406133,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517626519502964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62809232554235,260.62809232554235,-12.521907674457623,244.8576385665952,276.39854608448877,124076.760615439,124075.62581194025,1.1348034987318356,0.0,nan,276.39854608448877,3.248546084488794,270.09036458091055,-3.0596354190894317,263.7821830773323,-9.367816922667657,257.4740015737532,-15.675998426246792,251.1658200701743,-21.98417992982567,244.8576385665952,-28.29236143340478,1.0,1.0,28837.30492052088,28837.30492052088,275.62829634885986,2.4782963488598853,275.62829634885986,275.62829634885986,77194.31396936381,77194.29407045829,0.019898905520676635,0.0,8545.783548066482,8545.783548066482,0.8860944822065882,3933.8237696894516,275.62829634885986,2.4782963488598853,1.0,0.002,0.12934518085984242,0.004902367124653521,0.00019977442760433763,0.0018002255723813933,0.0998872138021688,0.0998872138021688,0.0,-1.4268967951647227e-14,1.0,1.0000000080354856,3.8878193890923285e-06,0.09256138990823427,0.0,7.277791220279411e-10,0.0009348812156168974,0.0,1600073.4148001033,266.5952692898665,4.7259050006687175e-09,1.0,1284567.2365701708,2597.888365520112,,,,,,,,,,,,,,,,,,2.0,15243.70658419917,1553.3821061195856,0.3716793804598606,6.175347969391544,2.9298472906464146
4340.0,-30.04457015742744,5.000022104238238,35.05419173750547,24.62404972119259,5.000819693247181,-26.540031172360173,-40.03900947337968,1.4962807081800644,-6.554731436463271,-6.554731447765519,40.10839767775789,41031.665744715545,25750.042141842987,25750.042141842987,66781.70788655854,77203.86588660585,77194.3048394035,25750.042141842987,102944.34698124649,102944.34698124649,102944.34698124649,130463.88602760773,125950.86324995053,4513.022777657193,0.0,90991.80790824478,54819.60776635502,40191.333490988625,27519.539046361242,67710.87253734987,20877.776924554695,1553.3823389569486,0.0,0.8783511229870893,2.723195934611441,0.0014947059257719628,1.0,1.0,-6.554722149925624,333669.53735221666,1559212.3349629634,4.672923837566513,1559212.3349629634,4.672923837566513,0.7586528571348018,0.09256139927143747,3.914252053173252,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914252053173252,1.284741355555903,1.2850396121710854,3.0467237909373353,6455.642116162937,15243.705328313123,6454.012163222373,0.0003304726815307717,23246.282219991037,2370.461087118541,19291.474258365633,1967.1829073501792,0.8298735288421992,0.8298735288421991,35403.664147774136,35382.83765553947,1.000735809565802,0.8,4275.4068167276055,4272.891774033241,1.000735809565802,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.668102413659,4632.441516551485,6.184460794777519,5.000022104238238,-3.74512073894794,8.745142843186178,2.9298472236401736,3.5,0.8370992067543354,0.6,0.0002321409575206655,0.9990925324095572,0.0002323518092571471,198.95909366835394,0.0,0.0,0.0,0.014523611921566183,7.850827888227803e-05,0.00015363267863838747,0.0006013570277948146,0.09256139927004961,0.09256139927004961,0.09256139927004961,0.09256140112602228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.8129128615,595.5986899855523,0.0,0.09256139927004961,0.09256139927143747,0.09256139927143747,0.3716794094485702,0.3716794094485702,0.5,10.000592465482697,8.284589171125845e-06,8.284589171125845e-06,2.8421709430404007e-13,1.1302233815513318e-08,9.297839881128311e-06,2.8421709430404007e-13,27519.539046361242,20877.776924554695,0.7586528571348018,0.9862774674735021,0.6059834145850379,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517625832241798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6280982241545,260.6280982241545,-12.521901775845492,244.85764961541497,276.3985468328932,124076.68919181949,124075.57972984436,1.109461975109205,0.0,nan,276.3985468328932,3.2485468328932257,270.09036738939824,-3.0596326106017386,263.78218794590293,-9.367812054097044,257.47400850240683,-15.675991497593145,251.16582905891093,-21.984170941089047,244.85764961541497,-28.292350384585006,1.0,1.0,28837.30492052088,28837.30492052088,275.6282968761111,2.4782968761111306,275.6282968761111,275.6282968761111,77194.31980021516,77194.3048394035,0.014960811662604101,0.0,8545.783548066482,8545.783548066482,0.8860945109058048,3933.823313439118,275.6282968761111,2.4782968761111306,1.0,0.002,0.12934517910961787,0.0049023669989029005,0.00019977442460023667,0.001800225575394263,0.09988721230011834,0.09988721230011834,0.0,-5.500374461453461e-15,1.0,1.0000000189899398,9.297839596911217e-06,0.09256139927143747,0.0,1.7405063112116007e-09,0.0022357973867793606,0.0,1600073.4139575423,266.5952685635367,1.1301949598419014e-08,1.0,1284567.2390713585,2597.8883554002605,,,,,,,,,,,,,,,,,,2.0,15243.705328313123,1553.3823389569486,0.3716794094485702,6.175347969391544,2.9298472236401736
