time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4341.0,-30.04455864865679,5.000021758955733,35.054192260263655,24.62405317872765,5.000820926379182,-26.54002069115383,-40.03899658620355,1.4962829688753414,-6.554731694443149,-6.554731696589315,40.10839855797628,41031.66022963261,25750.041434158353,25750.041434158353,66781.70166379097,77203.8767966101,77194.3129698679,25750.041434158353,102944.35440402625,102944.35440402625,102944.35440402625,130463.896432462,125950.87321731349,4513.023215148515,0.0,90991.81515069724,54819.59858371629,40191.351741089944,27519.54202843575,67710.89376952569,20877.779080273438,1553.3824822003546,0.0,0.8783511182881256,2.7231959094791587,0.0014947059257719628,1.0,1.0,-6.554729996448202,333669.53407453204,1559212.373001749,4.672923997470702,1559212.373001749,4.672923997470702,0.7586528532597154,0.09256140796431818,3.9142521596888025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142521596888025,1.2847413449808145,1.285039601593542,3.0467238989239935,6455.642344973708,15243.704073789293,6454.011403025365,0.0003304725773406919,23246.283437685175,2370.461211288786,19291.471986085908,1967.1826756421315,0.8298733876234161,0.8298733876234161,35403.664918504415,35382.83765553947,1.000735836798061,0.8,4275.406909802308,4272.891774033241,1.000735836798061,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.668043994991,4632.441516551485,6.184460711582445,5.000021758955733,-3.745121048387969,8.745142807343703,2.92984715512776,3.5,0.83709918717936,0.6,0.0002321409575206655,0.9990913352201028,0.00023235208767927523,198.95908424950022,0.0,0.0,0.0,0.014523611921566183,7.85083934148604e-05,0.0001536325641058051,0.000601356595849676,0.09256140796412868,0.09256140796412868,0.09256140796412868,0.09256140831204081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.81711536273,595.5986886621456,0.0,0.09256140796412868,0.09256140796431818,0.09256140796431818,0.37167943850731683,0.37167943850731683,0.5,10.00059247666052,7.057500795326632e-06,7.057500795326632e-06,7.980816008057445e-11,2.1461801225086674e-09,1.7001411265482602e-06,7.980816008057445e-11,27519.54202843575,20877.779080273438,0.7586528532597154,0.9862770663034296,0.605983143115732,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451762514206359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6281042086463,260.6281042086463,-12.5218957913537,244.85766065444696,276.3985477628448,124076.66426443266,124075.53864942255,1.1256150101247298,0.0,nan,276.3985477628448,3.2485477628448507,270.09037034116557,-3.0596296588344103,263.78219291948704,-9.367807080512932,257.47401549780625,-15.675984502193728,251.16583807612685,-21.98416192387313,244.85766065444696,-28.292339345553017,1.0,1.0,28837.30492052088,28837.30492052088,275.628297578688,2.478297578688,275.628297578688,275.628297578688,77194.33091729876,77194.3129698679,0.0179474308679346,0.0,8545.783548066482,8545.783548066482,0.8860945041722263,3933.8234204872465,275.628297578688,2.478297578688,1.0,0.002,0.12934517878095755,0.004902366955118919,0.00019977442399050547,0.0018002255760110938,0.09988721199525273,0.09988721199525273,0.0,1.5994150448506161e-15,1.0,1.0000000036056136,1.7000613183881796e-06,0.09256140796431818,0.0,3.182425008824211e-10,0.00040880389098384905,0.0,1600073.4136417545,266.59526830555683,2.066371962428093e-09,1.0,1284567.239920249,2597.8883519656324,,,,,,,,,,,,,,,,,,2.0,15243.704073789293,1553.3824822003546,0.37167943850731683,6.175347969391544,2.92984715512776
4342.0,-30.044547111485745,5.00002141323112,35.05419279263947,24.6240567061119,5.000822056980925,-26.540010194638704,-40.03898747088385,1.49628514013524,-6.554732275868048,-6.554732283568383,40.10839988097549,41031.66979132131,25750.041487652266,25750.041487652266,66781.71127897357,77203.88771790014,77194.32395997227,25750.041487652266,102944.36544762454,102944.36544762454,102944.36544762454,130463.91219168465,125950.88848728892,4513.0237043957295,0.0,90991.82226296546,54819.60433639177,40191.353251748544,27519.546744060102,67710.89999580865,20877.782474007843,1553.3827139537188,0.0,0.8783511100693311,2.7231958498019377,0.0014947059257719628,1.0,1.0,-6.554725949113788,333669.5263389157,1559212.4301754541,4.6729242771535775,1559212.4301754541,4.6729242771535775,0.7586528465812818,0.09256141746907026,3.9142522406682345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142522406682345,1.2847413348240875,1.2850395914344568,3.046723986042055,6455.642529566427,15243.702818676418,6454.010672902522,0.00033047248454262624,23246.284773776228,2370.461347532157,19291.469803699867,1967.1824531006887,0.8298732460449885,0.8298732460449884,35403.66550445925,35382.83765553947,1.0007358575016378,0.8,4275.406980563212,4272.891774033241,1.0007358575016378,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.66798659321,4632.441516551485,6.184460809691367,5.00002141323112,-3.7451216132193306,8.74514302645045,2.929847087807935,3.5,0.8370991679451242,0.6,0.0002321409575206655,0.9990901350778745,0.00023235236678877946,198.95907480740442,0.0,0.0,0.0,0.014523611921566183,7.850847442580394e-05,0.00015363248309486154,0.0006013562911934865,0.09256141746789276,0.09256141746789276,0.09256141746789276,0.09256141922699702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.8233745678,595.5986866916539,0.0,0.09256141746789276,0.09256141746907026,0.09256141746907026,0.3716794674416603,0.3716794674416603,0.5,10.000592505347576,7.124617411591316e-06,7.124617411591316e-06,5.115907697472721e-13,7.700350579398219e-09,6.334454610623652e-06,5.115907697472721e-13,27519.546744060102,20877.782474007843,0.7586528465812818,0.9862771176148508,0.6059832286066379,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517624454789715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62811025666446,260.62811025666446,-12.521889743335521,244.85767168944471,276.3985488238838,124076.63596180077,124075.49839822295,1.137563577819087,0.0,nan,276.3985488238838,3.248548823883823,270.090373396996,-3.0596266030040056,263.78219797010905,-9.367802029890925,257.4740225432206,-15.675977456779378,251.16584711633288,-21.984152883667093,244.85767168944471,-28.292328310555263,1.0,1.0,28837.30492052088,28837.30492052088,275.62829827773544,2.478298277735462,275.62829827773544,275.62829827773544,77194.34192718983,77194.32395997227,0.017967217558179982,0.0,8545.783548066482,8545.783548066482,0.8860944990529611,3933.823501871576,275.62829827773544,2.478298277735462,1.0,0.002,0.1293451779287013,0.004902366852010281,0.00019977442243319465,0.0018002255775496005,0.09988721121659733,0.09988721121659733,0.0,-1.7204987434737973e-14,1.0,1.0000000129895426,6.334454099032882e-06,0.09256141746907026,0.0,1.1857764716875225e-09,0.0015232096117736617,0.0,1600073.4129678146,266.59526772413193,7.699838988628471e-09,1.0,1284567.2419237038,2597.888343859622,,,,,,,,,,,,,,,,,,2.0,15243.702818676418,1553.3827139537188,0.3716794674416603,6.175347969391544,2.929847087807935
4343.0,-30.044535620772766,5.000021065296423,35.054193324706866,24.624065996054583,5.000823148318034,-26.5399997438637,-40.03897839048875,1.4962872714091093,-6.554732951240396,-6.5547329700458095,40.10840093684235,41031.665166399674,25750.041752857585,25750.041752857585,66781.70691925727,77203.8952108671,77194.33556885681,25750.041752857585,102944.37732171439,102944.37732171439,102944.37732171439,130463.92857101349,125950.90436965784,4513.024201355638,0.0,90991.82123495171,54819.59119048497,40191.36671607415,27519.551249299093,67710.91796537324,20877.785690647026,1553.3829418571177,0.0,0.8783511023278278,2.7231957799551885,0.0014947059257719628,1.0,1.0,-6.554717475636608,333669.5172928778,1559212.4758061748,4.672924540594396,1559212.4758061748,4.672924540594396,0.7586528392674561,0.09256142661818903,3.9142509831652377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142509831652377,1.2847413248544073,1.2850395814624622,3.0467230308862514,6455.640505705894,15243.701564516123,6454.011459455849,0.00033047296182062884,23246.291979307793,2370.4620822918932,19291.4721547604,1967.1826928421428,0.8298730899505308,0.8298730899505308,35403.656405359005,35382.83765553947,1.0007355360025971,0.8,4275.40588174036,4272.891774033241,1.0007355360025971,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6679285870205,4632.441516551485,6.184460959545374,5.000021065296423,-3.7451222542772826,8.745143319573705,2.9298470197792694,3.5,0.8370991485083626,0.6,0.0002321409575206655,0.9990889397699435,0.00023235264477466813,198.95906540333107,0.0,0.0,0.0,0.014523611921566183,7.850855512643827e-05,0.00015363240239422721,0.0006013557821176413,0.09256142661714442,0.09256142661714442,0.09256142661714442,0.09256142961717963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.82804296486,595.5986852253665,0.0,0.09256142661714442,0.09256142661818903,0.09256142661818903,0.37167949634679137,0.37167949634679137,0.5,10.000592596067783,9.046219076935813e-06,9.046219076935813e-06,-2.8478552849264815e-11,1.8805394574883394e-08,1.5494409183247626e-05,-2.8478552849264815e-11,27519.551249299093,20877.785690647026,0.7586528392674561,0.9862767914830047,0.6059829994829328,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517623765819911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62811634886566,260.62811634886566,-12.521883651134317,244.85768271276004,276.39854998497094,124076.56343759745,124075.41756368408,1.145873913324877,0.0,nan,276.39854998497094,3.248549984970964,270.09037653052866,-3.059623469471319,263.78220307608746,-9.367796923912522,257.4740296216446,-15.675970378355373,251.16585616720252,-21.984143832797457,244.85768271276004,-28.29231728723994,1.0,1.0,28837.30492052088,28837.30492052088,275.62829894969224,2.4782989496922596,275.62829894969224,275.62829894969224,77194.35409301503,77194.33556885681,0.018524158222135156,0.0,8545.783548066482,8545.783548066482,0.8860945785483474,3933.822238081064,275.62829894969224,2.4782989496922596,1.0,0.002,0.12934517501808707,0.004902366739636983,0.00019977441765591227,0.0018002255823606533,0.09988720882795614,0.09988720882795614,0.0,1.656574183384052e-14,1.0,1.0000000315370918,1.5494437661800475e-05,0.09256142661818903,0.0,2.9004774601964725e-09,0.0037258583381018094,0.0,1600073.4121915337,266.5952670487596,1.883387312773266e-08,1.0,1284567.2442665447,2597.88833438044,,,,,,,,,,,,,,,,,,2.0,15243.701564516123,1553.3829418571177,0.37167949634679137,6.175347969391544,2.9298470197792694
4344.0,-30.04452408032838,5.000020714417146,35.054193859738824,24.624070047307782,5.000822129890269,-26.539989459306135,-40.038969345018245,1.4962875088710226,-6.554733679508615,-6.5547337030359,40.10840208651219,41031.66913668995,25750.04210621662,25750.04210621662,66781.71124290657,77203.9060490742,77194.3460165035,25750.04210621662,102944.38812272012,102944.38812272012,102944.38812272012,130463.9438676934,125950.91914784185,4513.024719851548,0.0,90991.82549210732,54819.588579735035,40191.374347080324,27519.555744973277,67710.9300920536,20877.788907678347,1553.3831684324505,0.0,0.8783510939778603,2.7231957054824605,0.0014947059257719628,1.0,1.0,-6.55471438518623,333669.5076353137,1559212.525488181,4.672924824741051,1559212.525488181,4.672924824741051,0.7586528322315627,0.09256143599125977,3.914250517587635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914250517587635,1.2847413237436072,1.2850395803514043,3.046722671130327,6455.639743426259,15243.700309809688,6454.011379605269,0.0003304731134419239,23246.2958319249,2370.4624751495057,19291.471916081675,1967.1826685036863,0.8298729421479728,0.8298729421479728,35403.65303651019,35382.83765553947,1.0007354169708709,0.8,4275.405474912437,4272.891774033241,1.0007354169708709,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6678695210285,4632.441516551485,6.184461132145683,5.000020714417146,-3.745122931928217,8.745143646345364,2.929846950507687,3.5,0.8370991287164821,0.6,0.0002321409575206655,0.9990877392903152,0.0002323529239639782,198.95905595855808,0.0,0.0,0.0,0.014523611921566183,7.850863551676131e-05,0.00015363232200390418,0.0006013553959219721,0.09256143599021134,0.09256143599021134,0.09256143599021134,0.0925614397068683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.83306022885,595.5986836502324,0.0,0.09256143599021134,0.09256143599125977,0.09256143599125977,0.3716795254775491,0.3716795254775491,0.5,10.000592708511183,1.136501396103995e-05,1.136501396103995e-05,4.6270542952697724e-11,2.3527263692812994e-08,1.9317849648814445e-05,4.6270542952697724e-11,27519.555744973277,20877.788907678347,0.7586528322315627,0.9862766787004145,0.6059829495903695,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517623079624526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6281222899411,260.6281222899411,-12.521877710058902,244.8576937159273,276.3985508639545,124076.49000300096,124075.37255417563,1.1174488253234716,0.0,nan,276.3985508639545,3.248550863954506,270.0903794343491,-3.059620565650903,263.7822080047442,-9.3677919952558,257.47403657513826,-15.67596342486172,251.16586514553313,-21.984134854466845,244.8576937159273,-28.29230628407268,1.0,1.0,28837.30492052088,28837.30492052088,275.62829943925203,2.478299439252055,275.62829943925203,275.62829943925203,77194.35989039521,77194.3460165035,0.013873891701223329,0.0,8545.783548066482,8545.783548066482,0.8860946079806987,3933.821770175573,275.62829943925203,2.478299439252055,1.0,0.002,0.12934517138890067,0.004902366621787299,0.00019977441174973883,0.0018002255882755222,0.0998872058748694,0.0998872058748694,0.0,2.5261043257174265e-14,1.0,1.0000000392788155,1.9317803378271492e-05,0.09256143599125977,0.0,3.616191813389979e-09,0.004645241561510493,0.0,1600073.4113439457,266.59526632049136,2.3480993149860296e-08,1.0,1284567.246767764,2597.8883242604525,,,,,,,,,,,,,,,,,,2.0,15243.700309809688,1553.3831684324505,0.3716795254775491,6.175347969391544,2.929846950507687
4345.0,-30.044512587649574,5.000020369321125,35.05419438794399,24.624079337250464,5.000823317253349,-26.53997899715946,-40.038960229698546,1.4962897267635018,-6.554733951979699,-6.5547339648071965,40.10840295960374,41031.664773167766,25750.041411782862,25750.041411782862,66781.70618495063,77203.91354283181,77194.35397274543,25750.041411782862,102944.3953845283,102944.3953845283,102944.3953845283,130463.95407911537,125950.92889544975,4513.025183665623,0.0,90991.82458939856,54819.57581973563,40191.3875218477,27519.55869458707,67710.94621643476,20877.791039481603,1553.383310390871,0.0,0.8783510892351626,2.7231956790419978,0.0014947059257719628,1.0,1.0,-6.554723414182604,333669.5041854054,1559212.5632187575,4.6729249861335,1559212.5632187575,4.6729249861335,0.7586528283823147,0.09256144477103716,3.914249284924431,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914249284924431,1.2847413133687424,1.2850395699741308,3.046721736269857,6455.637762569103,15243.699056482565,6454.012137031639,0.0003304735796493562,23246.30292195487,2370.463198131357,19291.47418007978,1967.1828993672436,0.8298727864317741,0.829872786431774,35403.64411714614,35382.83765553947,1.0007351018224868,0.8,4275.404397794833,4272.891774033241,1.0007351018224868,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.667809203165,4632.441516551485,6.184461054954058,5.000020369321125,-3.7451232523302687,8.745143621651394,2.9298468797679327,3.5,0.8370991085051236,0.6,0.0002321409575206655,0.9990865437809828,0.00023235320199803915,198.95904655287762,0.0,0.0,0.0,0.014523611921566183,7.850871652793601e-05,0.00015363224099272947,0.0006013548894471291,0.09256144477083882,0.09256144477083882,0.09256144477083882,0.09256144676724298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.83698890125,595.598682415522,0.0,0.09256144477083882,0.09256144477103716,0.09256144477103716,0.3716795548767719,0.3716795548767719,0.5,10.00059276934037,1.129655430531784e-05,1.129655430531784e-05,3.069544618483633e-12,1.282751327380538e-08,1.0550624608640646e-05,3.069544618483633e-12,27519.55869458707,20877.791039481603,0.7586528283823147,0.986276369133672,0.6059827408409275,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517622390459377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6281283035519,260.6281283035519,-12.521871696448102,244.85770471441182,276.3985518926914,124076.42126563101,124075.2901736849,1.1310919461144149,0.0,nan,276.3985518926914,3.2485518926914096,270.09038245703573,-3.059617542964247,263.78221302138024,-9.367786978619733,257.47404358572385,-15.67595641427613,251.16587415006822,-21.984125849931758,244.85770471441182,-28.292295285588153,1.0,1.0,28837.30492052088,28837.30492052088,275.62830010849444,2.478300108494466,275.62830010849444,275.62830010849444,77194.37241873103,77194.35397274543,0.018445985595462844,0.0,8545.783548066482,8545.783548066482,0.8860946859057856,3933.820531349053,275.62830010849444,2.478300108494466,1.0,0.002,0.12934516940068885,0.00490236658251678,0.00019977440857145507,0.001800225591426995,0.09988720428572753,0.09988720428572753,0.0,-1.5499754257852771e-15,1.0,1.0000000215266291,1.0550621539096028e-05,0.09256144477103716,0.0,1.9750213845789704e-09,0.002537047784060738,0.0,1600073.411009131,266.5952660480203,1.2824443729186896e-08,1.0,1284567.2476612595,2597.888320645355,,,,,,,,,,,,,,,,,,2.0,15243.699056482565,1553.383310390871,0.3716795548767719,6.175347969391544,2.9298468797679327
4346.0,-30.044501045219107,5.000020021033528,35.054194919599794,24.624083388503664,5.000822293115331,-26.539968711385324,-40.03895118422804,1.4962899592840266,-6.554734692208683,-6.554734709701738,40.10840411557546,41031.66873948598,25750.041795229197,25750.041795229197,66781.71053471518,77203.92437800713,77194.36448137053,25750.041795229197,102944.40627659974,102944.40627659974,102944.40627659974,130463.96953915554,125950.94384508033,4513.02569407522,0.0,90991.82883678404,54819.57319827264,40191.395153901554,27519.5632625558,67710.95841645735,20877.79430705584,1553.383540844784,0.0,0.8783510807957718,2.7231956033456997,0.0014947059257719628,1.0,1.0,-6.554720270075734,333669.49436917563,1559212.6131746958,4.672925273323205,1559212.6131746958,4.672925273323205,0.7586528211900436,0.09256145422641353,3.9142488182916626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142488182916626,1.2847413122810574,1.2850395688861933,3.0467213756378055,6455.636998433061,15243.69780258322,6454.012058842688,0.00033047373177860155,23246.306778345424,2370.4635913737543,19291.473946367772,1967.1828755352515,0.8298726387082834,0.8298726387082834,35403.64074066202,35382.83765553947,1.000734982520992,0.8,4275.403990044857,4272.891774033241,1.000734982520992,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6677498742465,4632.441516551485,6.184461235171062,5.000020021033528,-3.745123938528089,8.745143959561616,2.9298468101879953,3.5,0.8370990886251415,0.6,0.0002321409575206655,0.9990853430978677,0.0002323534812360125,198.95903710648105,0.0,0.0,0.0,0.014523611921566183,7.850879691841208e-05,0.0001536321606022534,0.0006013545030889653,0.09256145422524918,0.09256145422524918,0.09256145422524918,0.09256145703703046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.842168027,595.5986807880636,0.0,0.09256145422524918,0.09256145422641353,0.09256145422641353,0.3716795842848892,0.3716795842848892,0.5,10.000592854530543,1.2193872294119501e-05,1.2193872294119501e-05,-5.877609510207549e-11,1.749305056364392e-08,1.4439625999784766e-05,-5.877609510207549e-11,27519.5632625558,20877.79430705584,0.7586528211900436,0.9862762556685905,0.6059826902333894,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517621704146726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6281341799873,260.6281341799873,-12.521865820012692,244.85771569755437,276.3985526624198,124076.34908234757,124075.2437915305,1.1052908170763753,0.0,nan,276.3985526624198,3.2485526624197973,270.0903852694465,-3.0596147305535055,263.78221787647453,-9.367782123525444,257.4740504835006,-15.675949516499372,251.16588309052793,-21.98411690947205,244.85771569755437,-28.29228430244561,1.0,1.0,28837.30492052088,28837.30492052088,275.6283005932853,2.4783005932853257,275.6283005932853,275.6283005932853,77194.37821772622,77194.36448137053,0.013736355685978197,0.0,8545.783548066482,8545.783548066482,0.886094715404839,3933.820062383121,275.6283005932853,2.4783005932853257,1.0,0.002,0.1293451666859749,0.004902366458674362,0.0001997744040727471,0.0018002255959494065,0.09988720203637355,0.09988720203637355,0.0,2.215371983083081e-14,1.0,1.00000002940138,1.4439684775879869e-05,0.09256145422641353,0.0,2.703034020996446e-09,0.0034722289795581104,0.0,1600073.4101476271,266.5952653077913,1.7551826658745995e-08,1.0,1284567.2502035727,2597.8883103590997,,,,,,,,,,,,,,,,,,2.0,15243.69780258322,1553.383540844784,0.3716795842848892,6.175347969391544,2.9298468101879953
4347.0,-30.04448955055444,5.0000196784978765,35.05419544454009,24.62408688096332,5.000823476295058,-26.539958247869713,-40.038938297051914,1.4962921736105672,-6.554734965123146,-6.554734971812329,40.10840498512536,41031.663050854164,25750.04110453794,25750.04110453794,66781.7041553921,77203.93527057079,77194.37240917589,25750.04110453794,102944.41351371384,102944.41351371384,102944.41351371384,130463.97972078697,125950.95357453397,4513.026146252998,0.0,90991.83600452235,54819.56378480661,40191.413577461935,27519.566207073138,67710.97978453507,20877.79643494542,1553.3836826110667,0.0,0.8783510760651548,2.7231955768808356,0.0014947059257719628,1.0,1.0,-6.554729446858403,333669.49091579206,1559212.6507518573,4.672925434304555,1559212.6507518573,4.672925434304555,0.7586528173390816,0.09256146302581503,3.9142489125495357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142489125495357,1.2847413019228733,1.2850395585256045,3.046721473569096,6455.6372059377145,15243.696550063656,6454.011314237946,0.0003304736331595899,23246.30804974921,2370.4637210208593,19291.471720694368,1967.182648579726,0.8298724975772009,0.8298724975772009,35403.64142269773,35382.83765553947,1.0007350066193963,0.8,4275.404072408652,4272.891774033241,1.0007350066193963,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6676892339565,4632.441516551485,6.184461159357197,5.0000196784978765,-3.74512425876947,8.745143937267347,2.929846739070105,3.5,0.8370990683057443,0.6,0.0002321409575206655,0.999084147385051,0.00023235375931873078,198.95902769917714,0.0,0.0,0.0,0.014523611921566183,7.850891145169338e-05,0.0001536320460689721,0.0006013540692582343,0.09256146302566191,0.09256146302566191,0.09256146302566191,0.09256146408639916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.8462152486,595.5986795146287,0.0,0.09256146302566191,0.09256146302581503,0.09256146302581503,0.3716796137983773,0.3716796137983773,0.5,10.000592887216989,1.0954662684525829e-05,1.0954662684525829e-05,-2.6716406864579767e-11,6.689163001283305e-09,5.5249539059332164e-06,-2.6716406864579767e-11,27519.566207073138,20877.79643494542,0.7586528173390816,0.98627585020775,0.6059824149853115,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517621014863107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6281401405113,260.6281401405113,-12.5218598594887,244.85772667995985,276.39855360106225,124076.32347105099,124075.20236414352,1.1211069074600974,0.0,nan,276.39855360106225,3.2485536010622695,270.09038821684203,-3.0596117831579477,263.78222283262204,-9.367777167377938,257.4740574484007,-15.675942551599292,251.16589206418072,-21.984107935819253,244.85772667995985,-28.292273320040124,1.0,1.0,28837.30492052088,28837.30492052088,275.6283012588609,2.478301258860938,275.6283012588609,275.6283012588609,77194.38941129042,77194.37240917589,0.017002114531351253,0.0,8545.783548066482,8545.783548066482,0.8860947094461532,3933.820157112283,275.6283012588609,2.478301258860938,1.0,0.002,0.1293451656398291,0.004902366415432356,0.00019977440234938165,0.0018002255976601851,0.09988720117469083,0.09988720117469083,0.0,9.566566289143097e-15,1.0,1.0000000113504839,5.524980622340081e-06,0.09256146302581503,0.0,1.034247783650033e-09,0.0013285608323974887,0.0,1600073.4098120362,266.59526503487683,6.7158794081478845e-09,1.0,1284567.2510979678,2597.888306740366,,,,,,,,,,,,,,,,,,2.0,15243.696550063656,1553.3836826110667,0.3716796137983773,6.175347969391544,2.929846739070105
4348.0,-30.04447563548687,5.00001933487569,35.05419597433974,24.624096031207614,5.00082475823914,-26.539945596114524,-40.03892893726004,1.4962947188684654,-6.554735585302183,-6.5547355998895265,40.10840617520654,41031.6678967923,25750.041235294706,25750.041235294706,66781.70913208701,77203.94383626034,77194.38377075513,25750.041235294706,102944.42500604983,102944.42500604983,102944.42500604983,130463.99583670394,125950.96918675082,4513.026649953114,0.0,90991.83558427289,54819.55964481123,40191.417710512964,27519.570830654102,67710.98854116707,20877.79974975155,1553.3839129329879,0.0,0.8783510681298975,2.723195513011225,0.0014947059257719628,1.0,1.0,-6.554723592089431,333669.48263991764,1559212.702181491,4.672925704338772,1559212.702181491,4.672925704338772,0.7586528103300118,0.09256147246747937,3.9142477725385607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142477725385607,1.284741290016658,1.2850395466166251,3.046720614457568,6455.635385583477,15243.695296971931,6454.011961582166,0.00033047405794637733,23246.31471279109,2370.4644004620427,19291.473655649563,1967.1828458902442,0.8298723429496802,0.8298723429496802,35403.6331737505,35382.83765553947,1.0007347151589103,0.8,4275.403076251726,4272.891774033241,1.0007347151589103,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.667629578241,4632.441516551485,6.184461279370433,5.00001933487569,-3.7451248556282777,8.745144190503968,2.9298466691069067,3.5,0.837099048316259,0.6,0.0002321409575206655,0.9990826998960348,0.00023235409595704363,198.95901631100188,0.0,0.0,0.0,0.014523611921566183,7.850899463585275e-05,0.00015363196288481273,0.000601353568512605,0.09256147246678724,0.09256147246678724,0.09256147246678724,0.09256147480343563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.85162820463,595.5986778128046,0.0,0.09256147246678724,0.09256147246747937,0.09256147246747937,0.37167964318645846,0.37167964318645846,0.5,10.000592958116998,1.1391885436751181e-05,1.1391885436751181e-05,-8.355982572538778e-12,1.4587328678317135e-08,1.2007800080482411e-05,-8.355982572538778e-12,27519.570830654102,20877.79974975155,0.7586528103300118,0.9862757961580332,0.6059824081854274,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517620328431995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6281463988502,260.6281463988502,-12.521853601149758,244.8577380807302,276.39855471696967,124076.27061544811,124075.09349294493,1.1771225031913395,0.0,nan,276.39855471696967,3.248554716969693,270.09039138972213,-3.0596086102778486,263.78222806247436,-9.367771937525617,257.47406473522614,-15.675935264773841,251.16590140797845,-21.984098592021525,244.8577380807302,-28.292261919269777,1.0,1.0,28837.30492052088,28837.30492052088,275.62830196027903,2.4783019602790546,275.62830196027903,275.62830196027903,77194.40265745885,77194.38377075513,0.01888670372136403,0.0,8545.783548066482,8545.783548066482,0.886094781514053,3933.8190114012536,275.62830196027903,2.4783019602790546,1.0,0.002,0.12934516338186314,0.004902366310958364,0.00019977439860411226,0.0018002256014491363,0.09988719930205613,0.09988719930205613,0.0,5.3248638137715076e-14,1.0,1.0000000244772065,1.2007808436464984e-05,0.09256147246747937,0.0,2.247799823280739e-09,0.00288745004482812,0.0,1600073.4090958473,266.5952644146978,1.4595684660889674e-08,1.0,1284567.2532413453,2597.888298068227,,,,,,,,,,,,,,,,,,2.0,15243.695296971931,1553.3839129329879,0.37167964318645846,6.175347969391544,2.9298466691069067
4349.0,-30.044464109432635,5.000018987682219,35.05419650815635,24.624099942762427,5.000823730701854,-26.53993532541923,-40.038919856864936,1.4962949466909223,-6.554736347718858,-6.5547363681194115,40.10840735071188,41031.67201474867,25750.0416639633,25750.0416639633,66781.71367871197,77203.95443510795,77194.39448617658,25750.0416639633,102944.43615013988,102944.43615013988,102944.43615013988,130464.01162582843,125950.98445701876,4513.027168809676,0.0,90991.8396700614,54819.557249711615,40191.42491149976,27519.575475688536,67711.0003871883,20877.803071987655,1553.3841474903597,0.0,0.8783510594903688,2.723195434945678,0.0014947059257719628,1.0,1.0,-6.554719635318918,333669.4725179363,1559212.7529811624,4.672925998339112,1559212.7529811624,4.672925998339112,0.758652802999509,0.09256148197343356,3.9142473256695105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142473256695105,1.2847412889509495,1.2850395455506693,3.046720269156815,6455.634653932617,15243.6940927521,6454.011884973014,0.0003304742034774541,23246.318410525513,2370.464777526017,19291.473426659682,1967.1828225397749,0.8298722010933504,0.8298722010933504,35403.62994027341,35382.83765553947,1.000734600910299,0.8,4275.402685771522,4272.891774033241,1.000734600910299,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.667569156256,4632.441516551485,6.184461472072183,5.000018987682219,-3.7451255599165987,8.745144547598818,2.9298465982450432,3.5,0.8370990280700124,0.6,0.0002321409575206655,0.9990815009214024,0.00023235437479982726,198.95900687801054,0.0,0.0,0.0,0.014523611921566183,7.850907533698088e-05,0.0001536318821836846,0.0006013531839750608,0.09256148197213483,0.09256148197213483,0.09256148197213483,0.09256148521611192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.8568392485,595.5986761759247,0.0,0.09256148197213483,0.09256148197343356,0.09256148197343356,0.37167967262774365,0.37167967262774365,0.5,10.000593056279167,1.2737248198391171e-05,1.2737248198391171e-05,6.150457920739427e-11,2.040053459495539e-08,1.6732800474983378e-05,6.150457920739427e-11,27519.575475688536,20877.803071987655,0.758652802999509,0.9862756907568573,0.6059823629856211,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451761949746088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62815247372004,260.62815247372004,-12.521847526279942,244.85774939015562,276.3985555572837,124076.19475094891,124075.0521369177,1.142614031172654,0.0,nan,276.3985555572837,3.248555557283737,270.09039432385873,-3.0596056761412456,263.7822330904331,-9.367766909566853,257.47407185700706,-15.675928142992916,251.16591062358177,-21.98408937641821,244.85774939015562,-28.29225060984436,1.0,1.0,28837.30492052088,28837.30492052088,275.6283024459332,2.4783024459331955,275.6283024459332,275.6283024459332,77194.40824740652,77194.39448617658,0.013761229944066145,0.0,8545.783548066482,8545.783548066482,0.8860948097637045,3933.818562297858,275.6283024459332,2.4783024459331955,1.0,0.002,0.12934516023740752,0.004902366184521738,0.0001997743934321406,0.0018002256065762724,0.0998871967160703,0.0998871967160703,0.0,8.41297517761852e-15,1.0,1.0000000340444593,1.673273897040417e-05,0.09256148197343356,0.0,3.1322827585117562e-09,0.0040236278676879485,0.0,1600073.408209769,266.5952636522811,2.0339030015747994e-08,1.0,1284567.2558628449,2597.8882874615824,,,,,,,,,,,,,,,,,,2.0,15243.6940927521,1553.3841474903597,0.37167967262774365,6.175347969391544,2.9298465982450432
4350.0,-30.04445263086948,5.000018646274596,35.05419703518108,24.62410923270511,5.00082491411595,-26.53992487637088,-40.038910776469834,1.496297159616033,-6.5547366224547545,-6.554736631762132,40.10840822238,41031.66759624356,25750.04096917484,25750.04096917484,66781.7085654184,77203.96191474689,77194.4024294999,25750.04096917484,102944.44339867473,102944.44339867473,102944.44339867473,130464.02182251465,125950.99419475262,4513.027627762021,0.0,90991.83875484637,54819.5444363378,40191.43813167619,27519.578423839914,67711.01655551611,20877.805202547424,1553.3842894401355,0.0,0.8783510547423676,2.7231954083081615,0.0014947059257719628,1.0,1.0,-6.554728902017246,333669.46904196125,1559212.7906501442,4.672926159912048,1559212.7906501442,4.672926159912048,0.7586527991453971,0.0925614907982599,3.9142460923236553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142460923236553,1.2847412785993215,1.2850395351966382,3.046719333709842,6455.632671832731,15243.692841136202,6454.012644069748,0.00033047467006620487,23246.32550142751,2370.46550059679,19291.475695650617,1967.1830539124592,0.8298720455611777,0.8298720455611777,35403.621015968325,35382.83765553947,1.0007342855873853,0.8,4275.401608057232,4272.891774033241,1.0007342855873853,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.667507327326,4632.441516551485,6.184461397039815,5.000018646274596,-3.745125881799403,8.745144528074,2.929846525733139,3.5,0.8370990073523255,0.6,0.0002321409575206655,0.9990803068884757,0.00023235465249399483,198.9589974838871,0.0,0.0,0.0,0.014523611921566183,7.850915603818612e-05,0.0001536318014824794,0.0006013526786094385,0.09256149079813188,0.09256149079813188,0.09256149079813188,0.09256149226871277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.86083714094,595.5986749186358,0.0,0.09256149079813188,0.0925614907982599,0.0925614907982599,0.3716797022215755,0.3716797022215755,0.5,10.000593101321995,1.1830794505840458e-05,1.1830794505840458e-05,-8.839151632855646e-11,9.307370874012122e-09,7.729744879725331e-06,-8.839151632855646e-11,27519.578423839914,20877.805202547424,0.7586527991453971,0.9862753797332852,0.6059821530312101,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517618809155413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62815859515655,260.62815859515655,-12.521841404843428,244.85776063674138,276.398556553571,124076.12358584192,124074.97221306454,1.1513727773931548,0.0,nan,276.398556553571,3.2485565535710066,270.090397370206,-3.0596026297939716,263.7822381868398,-9.3677618131602,257.4740790034734,-15.6759209965266,251.16591982010777,-21.984080179892203,244.85776063674138,-28.292239363258602,1.0,1.0,28837.30492052088,28837.30492052088,275.6283031117925,2.4783031117925134,275.6283031117925,275.6283031117925,77194.42077778067,77194.4024294999,0.018348280776990578,0.0,8545.783548066482,8545.783548066482,0.8860948877319353,3933.8173227852735,275.6283031117925,2.4783031117925134,1.0,0.002,0.1293451587778973,0.00490236614276508,0.00019977439106962718,0.0018002256089475674,0.09988719553481358,0.09988719553481358,0.0,1.7194579093882112e-14,1.0,1.0000000158149687,7.72983327124166e-06,0.0925614907982599,0.0,1.4469852055881937e-09,0.0018587498161192018,0.0,1600073.4078718892,266.5952633775452,9.395762390340678e-09,1.0,1284567.25676309,2597.8882838191676,,,,,,,,,,,,,,,,,,2.0,15243.692841136202,1553.3842894401355,0.3716797022215755,6.175347969391544,2.929846525733139
4351.0,-30.04444110229054,5.0000183016707105,35.05419756570845,24.62411328395831,5.000823886485082,-26.53991460341358,-40.038897924218304,1.4962973876077423,-6.554737364861126,-6.55473737892218,40.10840937749108,41031.65626808223,25750.041353183944,25750.041353183944,66781.69762126618,77203.97273581967,77194.4129313616,25750.041353183944,102944.45428454554,102944.45428454554,102944.45428454554,130464.0372790311,125951.00914710289,4513.028131928203,0.0,90991.84299026323,54819.52652252423,40191.46274193222,27519.582994485558,67711.04573641779,20877.80847181217,1553.3845200909475,0.0,0.8783510462950828,2.723195332404213,0.0014947059257719628,1.0,1.0,-6.554725855512743,333669.45919858094,1559212.8405688277,4.672926447370401,1559212.8405688277,4.672926447370401,0.7586527919407688,0.09256150027514744,3.9142456251377387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142456251377387,1.2847412775328213,1.2850395341298904,3.0467189725969877,6455.631906677925,15243.691588953103,6454.0125674036735,0.00033047482251954535,23246.329358051287,2370.4658938629696,19291.47546649059,1967.1830305446397,0.8298718980254425,0.8298718980254425,35403.61763548116,35382.83765553947,1.00073416614447,0.8,4275.401199823841,4272.891774033241,1.00073416614447,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.667446493245,4632.441516551485,6.184461579627675,5.0000183016707105,-3.745126569773628,8.745144871444339,2.9298464543879765,3.5,0.8370989869679933,0.6,0.0002321409575206655,0.9990791076543089,0.00023235493139847394,198.9589880488313,0.0,0.0,0.0,0.014523611921566183,7.850927026156141e-05,0.00015363168725910408,0.0006013521597364774,0.09256150027410892,0.09256150027410892,0.09256150027410892,0.09256150254233904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.86609079666,595.5986732668972,0.0,0.09256150027410892,0.09256150027514744,0.09256150027514744,0.37167973172539626,0.37167973172539626,0.5,10.000593170189752,1.2038928161928197e-05,1.2038928161928197e-05,5.4001247917767614e-11,1.4061072306503775e-08,1.1523409455094225e-05,5.4001247917767614e-11,27519.582994485558,20877.80847181217,0.7586527919407688,0.9862747930556364,0.6059817245742776,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517618123686051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6281645582363,260.6281645582363,-12.521835441763699,244.85777182045095,276.39855729602084,124076.04942976443,124074.92784210635,1.1215876580912816,0.0,nan,276.39855729602084,3.248557296020863,270.0904002009081,-3.0595997990918704,263.78224310579344,-9.367756894206536,257.474086010679,-15.675913989320975,251.16592891556547,-21.984071084434504,244.85777182045095,-28.292228179549028,1.0,1.0,28837.30492052088,28837.30492052088,275.62830359352637,2.478303593526391,275.62830359352637,275.62830359352637,77194.42657954933,77194.4129313616,0.013648187727085315,0.0,8545.783548066482,8545.783548066482,0.8860949172659529,3933.816853263427,275.62830359352637,2.478303593526391,1.0,0.002,0.12934515660993848,0.004902366016257838,0.00019977438741454004,0.0018002256126297017,0.09988719370727002,0.09988719370727002,0.0,4.42415201695745e-14,1.0,1.0000000234962645,1.1523355453846307e-05,0.09256150027514744,0.0,2.1571133403829766e-09,0.0027709571716820576,0.0,1600073.4070076647,266.59526263513885,1.4007071058586007e-08,1.0,1284567.2593124376,2597.8882735044735,,,,,,,,,,,,,,,,,,2.0,15243.691588953103,1553.3845200909475,0.37167973172539626,6.175347969391544,2.9298464543879765
4352.0,-30.044429546485524,5.000017962832346,35.05419808957923,24.624116776417964,5.000825073309306,-26.539904084506045,-40.0388888438232,1.496299611330197,-6.554737639108112,-6.554737642285624,40.10841024648423,41031.66606456202,25750.04066086313,25750.04066086313,66781.70672542515,77203.98364756224,77194.42085926315,25750.04066086313,102944.46152012628,102944.46152012628,102944.46152012628,130464.0474625297,125951.01888558942,4513.028576940284,0.0,90991.85016649151,54819.53258349264,40191.46398110985,27519.585942403435,67711.04992351329,20877.810601963898,1553.384662071598,0.0,0.8783510415592071,2.7231953058018594,0.0014947059257719628,1.0,1.0,-6.55473501830329,333669.4557273858,1559212.8781224622,4.672926608530714,1559212.8781224622,4.672926608530714,0.7586527880782687,0.09256150907627166,3.9142457227841025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142457227841025,1.2847412671306857,1.2850395237253398,3.04671907326998,6455.632119991915,15243.690338154607,6454.011819639407,0.00033047472246267387,23246.33061150063,2370.4660216792313,19291.47323137316,1967.1828026260914,0.8298717571292352,0.8298717571292352,35403.6183420356,35382.83765553947,1.0007341911091916,0.8,4275.4012851485595,4272.891774033241,1.0007341911091916,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.667384351829,4632.441516551485,6.184461505652118,5.000017962832346,-3.745126891019115,8.74514485385146,2.9298463815095954,3.5,0.8370989661455986,0.6,0.0002321409575206655,0.9990779055895733,0.000232355210961927,198.95897859149449,0.0,0.0,0.0,0.014523611921566183,7.850935096295227e-05,0.00015363160655771323,0.000601351858852979,0.09256150907595129,0.09256150907595129,0.09256150907595129,0.09256150959925186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.87021359085,595.5986719688595,0.0,0.09256150907595129,0.09256150907627166,0.09256150907627166,0.3716797612531638,0.3716797612531638,0.5,10.000593186641757,1.0250921661736356e-05,1.0250921661736356e-05,-1.2278178473934531e-11,3.1774902709003072e-09,2.6239823114337923e-06,-1.2278178473934531e-11,27519.585942403435,20877.810601963898,0.7586527880782687,0.9862748665227029,0.6059818317824281,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517617435229944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6281705955408,260.6281705955408,-12.521829404459197,244.85778297755098,276.3985582135298,124076.02279468633,124074.88724624968,1.1355484366569788,0.0,nan,276.3985582135298,3.2485582135298046,270.09040316633485,-3.0595968336651254,263.78224811913907,-9.367751880860908,257.474093071943,-15.675906928056975,251.16593802474733,-21.984061975252644,244.85778297755098,-28.292217022448995,1.0,1.0,28837.30492052088,28837.30492052088,275.6283042578604,2.4783042578604295,275.6283042578604,275.6283042578604,77194.43782560248,77194.42085926315,0.01696633933170233,0.0,8545.783548066482,8545.783548066482,0.8860949110930584,3933.816951398023,275.6283042578604,2.4783042578604295,1.0,0.002,0.1293451561076101,0.004902365970350375,0.00019977438653054908,0.0018002256134524114,0.09988719326527454,0.09988719326527454,0.0,-1.7039755023651182e-14,1.0,1.0000000054764362,2.6239945896122663e-06,0.09256150907627166,0.0,4.911984433118868e-10,0.0006309774385452771,0.0,1600073.406670538,266.59526236089187,3.1897684493742418e-09,1.0,1284567.2602114447,2597.888269867066,,,,,,,,,,,,,,,,,,2.0,15243.690338154607,1553.384662071598,0.3716797612531638,6.175347969391544,2.9298463815095954
4353.0,-30.044418037296406,5.000017622427177,35.0541986181321,24.62412026887762,5.000826143217953,-26.539893619244715,-40.0388797634281,1.4963017251675845,-6.554738288042699,-6.5547382986645,40.10841142931296,41031.67538776405,25750.0408492725,25750.0408492725,66781.71623703655,77203.99452992895,77194.43204619682,25750.0408492725,102944.47289546931,102944.47289546931,102944.47289546931,130464.06345739831,125951.03438557252,4513.029071825783,0.0,90991.85717763778,54819.53803547801,40191.46571351085,27519.590561929,67711.05627543986,20877.81391199905,1553.3848928941914,0.0,0.8783510334982235,2.7231952390684233,0.0014947059257719628,1.0,1.0,-6.554729590798615,333669.44707899314,1559212.9292389085,4.672926882843365,1559212.9292389085,4.672926882843365,0.7586527810076404,0.0925615185063074,3.914245789757338,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914245789757338,1.284741257242571,1.2850395138349295,3.046719148849045,6455.632280134885,15243.689088285824,6454.0111088258445,0.0003304746361633573,23246.33200494003,2370.4661637705062,19291.47110670385,1967.1825859701175,0.8298716159867398,0.8298716159867398,35403.618826643884,35382.83765553947,1.0007342082318793,0.8,4275.401343670682,4272.891774033241,1.0007342082318793,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.667323203714,4632.441516551485,6.1844616417286815,5.000017622427177,-3.745127509465,8.745145131892176,2.92984630979614,3.5,0.8370989456560399,0.6,0.0002321409575206655,0.9990767083755024,0.00023235548939793264,198.9589691723092,0.0,0.0,0.0,0.014523611921566183,7.850943166441883e-05,0.00015363152585624667,0.0006013515532568091,0.09256151850532812,0.09256151850532812,0.09256151850532812,0.09256152023552752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.87567981076,595.5986702493587,0.0,0.09256151850532812,0.0925615185063074,0.0925615185063074,0.3716797905905825,0.3716797905905825,0.5,10.000593239219427,1.0179129787957208e-05,1.0179129787957208e-05,3.717559593496844e-11,1.0621818091749446e-08,8.707865902124468e-06,3.717559593496844e-11,27519.590561929,20877.81391199905,0.7586527810076404,0.986274914474486,0.6059819126266835,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517616745148036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62817667870775,260.62817667870775,-12.521823321292231,244.85779410376455,276.3985592536501,124075.99227115905,124074.8480964756,1.1441746834446263,0.0,nan,276.3985592536501,3.2485592536501144,270.09040622367377,-3.05959377632621,263.78225319369653,-9.367746806303444,257.47410016371924,-15.675899836280735,251.1659471337422,-21.98405286625777,244.85779410376455,-28.29220589623543,1.0,1.0,28837.30492052088,28837.30492052088,275.62830491054035,2.4783049105403734,275.62830491054035,275.62830491054035,77194.44867628741,77194.43204619682,0.01663009059848264,0.0,8545.783548066482,8545.783548066482,0.886094906859222,3933.8170187061246,275.62830491054035,2.4783049105403734,1.0,0.002,0.12934515446820194,0.004902365858126487,0.00019977438372904062,0.001800225616292912,0.09988719186452032,0.09988719186452032,0.0,2.19524919076175e-14,1.0,1.000000017795258,8.707828726528533e-06,0.0925615185063074,0.0,1.6300614130125878e-09,0.0020939235269410808,0.0,1600073.4059199276,266.5952617119573,1.0584642495814478e-08,1.0,1284567.2624513018,2597.888260804572,,,,,,,,,,,,,,,,,,2.0,15243.689088285824,1553.3848928941914,0.3716797905905825,6.175347969391544,2.92984630979614
