time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4354.0,-30.044406573676074,5.000017280695898,35.05419915066527,24.6241295588203,5.000827198403683,-26.53988319646829,-40.0388706481084,1.4963038211963007,-6.554738929448092,-6.5547389465741706,40.108412601261676,41031.670584834515,25750.04100839215,25750.04100839215,66781.71159322666,77204.00199264263,77194.44308991628,25750.04100839215,102944.48409830843,102944.48409830843,102944.48409830843,130464.07919358784,125951.04961450497,4513.029579082863,0.0,90991.85608629233,54819.524678485875,40191.47934200717,27519.595095279412,67711.07443728659,20877.817161204635,1553.385119277919,0.0,0.8783510255241752,2.723195173197914,0.0014947059257719628,1.0,1.0,-6.554724861735906,333669.4385411228,1559212.9798846939,4.672927154197641,1559212.9798846939,4.672927154197641,0.7586527741022586,0.09256152791698198,3.914244523869427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914244523869427,1.2847412474377617,1.2850395040278442,3.046718186775621,6455.6302416167455,15243.687837868361,6454.011907230964,0.00033047511735738677,23246.339244116083,2370.466901961025,19291.473493190184,1967.182829323998,0.8298714602159597,0.8298714602159597,35403.60966686866,35382.83765553947,1.0007338845891127,0.8,4275.4002375206155,4272.891774033241,1.0007338845891127,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.667261171048,4632.441516551485,6.184461772084507,5.000017280695898,-3.7451281223861597,8.745145403082057,2.929846237045301,3.5,0.8370989248700861,0.6,0.0002321409575206655,0.9990755159031346,0.00023235576673182403,198.95895979041862,0.0,0.0,0.0,0.014523611921566183,7.850951267635322e-05,0.00015363144484431226,0.0006013510416759971,0.09256152791589801,0.09256152791589801,0.09256152791589801,0.09256153064579592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.88094840624,595.5986685935889,0.0,0.09256152791589801,0.09256152791698198,0.09256152791698198,0.3716798199207254,0.3716798199207254,0.5,10.000593321876519,1.1193999569059088e-05,1.1193999569059088e-05,5.5706550483591855e-12,1.7126069451478543e-08,1.4084838255712384e-05,5.5706550483591855e-12,27519.595095279412,20877.817161204635,0.7586527741022586,0.9862745813475358,0.6059816791540902,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517616057849967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62818279391763,260.62818279391763,-12.521817206082346,244.8578051967028,276.39856039113187,124075.91830758388,124074.76810599361,1.150201590265192,0.0,nan,276.39856039113187,3.248560391131889,270.0904093522462,-3.0595906477537937,263.78225831336124,-9.367741686638738,257.4741072744747,-15.675892725525273,251.16595623558908,-21.9840437644109,244.8578051967028,-28.29219480329718,1.0,1.0,28837.30492052088,28837.30492052088,275.6283055549311,2.4783055549311257,275.6283055549311,275.6283055549311,77194.46081891021,77194.44308991628,0.017728993931086734,0.0,8545.783548066482,8545.783548066482,0.8860949868846535,3933.815746488774,275.6283055549311,2.4783055549311257,1.0,0.002,0.12934515182050602,0.004902365751508261,0.00019977437937366852,0.0018002256206289568,0.09988718968683426,0.09988718968683426,0.0,2.6250703000219033e-15,1.0,1.000000028682859,1.4084832685057336e-05,0.09256152791698198,0.0,2.636609561963318e-09,0.003386902332994292,0.0,1600073.405176923,266.5952610705519,1.7120498796430184e-08,1.0,1284567.2646625305,2597.888251857887,,,,,,,,,,,,,,,,,,2.0,15243.687837868361,1553.385119277919,0.3716798199207254,6.175347969391544,2.929846237045301
4355.0,-30.044395059514304,5.000016935991028,35.05419968589033,24.6241336100735,5.000826148807301,-26.53987293868292,-40.038861602637894,1.4963040279760613,-6.554739668438572,-6.5547396893276435,40.10841374400122,41031.67439326089,25750.041365289453,25750.041365289453,66781.71575855034,77204.01280082138,77194.45341622889,25750.041365289453,102944.49478151834,102944.49478151834,102944.49478151834,130464.09435563616,125951.0642601533,4513.030095482859,0.0,90991.86028657628,54819.52187901648,40191.487119510886,27519.599574117827,67711.08669362872,20877.82036538767,1553.3853453072156,0.0,0.8783510171476113,2.723195097748771,0.0014947059257719628,1.0,1.0,-6.554722585435513,333669.4287551546,1559213.029268633,4.672927439249396,1559213.029268633,4.672927439249396,0.7586527670636332,0.09256153736138384,3.9142440512106265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142440512106265,1.2847412464704868,1.2850395030603448,3.0467178211675363,6455.629466937085,15243.686586921647,6454.011837697773,0.00033047527231327436,23246.343124270355,2370.467297626647,19291.473285350825,1967.1828081302815,0.829871312757556,0.829871312757556,35403.606246780255,35382.83765553947,1.0007337637469744,0.8,4275.399824504911,4272.891774033241,1.0007337637469744,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.667198313519,4632.441516551485,6.184461951166374,5.000016935991028,-3.74512880833703,8.745145744328058,2.929846163327077,3.5,0.8370989038077363,0.6,0.0002321409575206655,0.9990743181748801,0.00023235604528874603,198.95895036716553,0.0,0.0,0.0,0.014523611921566183,7.850959306758298e-05,0.0001536313644530825,0.0006013506543898499,0.09256153736024209,0.09256153736024209,0.09256153736024209,0.09256154066694823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.8859916402,595.5986670096704,0.0,0.09256153736024209,0.09256153736138384,0.09256153736138384,0.37167984936615267,0.37167984936615267,0.5,10.000593421981634,1.2643977470361278e-05,1.2643977470361278e-05,9.907807907438837e-11,2.0889046936645173e-08,1.7103892105296836e-05,9.907807907438837e-11,27519.599574117827,20877.82036538767,0.7586527670636332,0.9862744643387059,0.60598162571096,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517615373273214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62818874859505,260.62818874859505,-12.521811251404927,244.85781625201105,276.39856124517877,124075.84374675683,124074.72373944533,1.1200073114934497,0.0,nan,276.39856124517877,3.2485612451787915,270.09041224654504,-3.0595877534549345,263.78226324791245,-9.367736752087524,257.47411424927856,-15.67588575072142,251.16596525064486,-21.984034749355118,244.85781625201105,-28.29218374798893,1.0,1.0,28837.30492052088,28837.30492052088,275.6283060205294,2.4783060205294305,275.6283060205294,275.6283060205294,77194.4665991196,77194.45341622889,0.013182890703319572,0.0,8545.783548066482,8545.783548066482,0.8860950167646474,3933.8152714666794,275.6283060205294,2.4783060205294305,1.0,0.002,0.12934514860610777,0.00490236563016563,0.0001997743741041384,0.0018002256259151946,0.0998871870520692,0.0998871870520692,0.0,1.933305945889252e-14,1.0,1.0000000347957856,1.7103793027217762e-05,0.09256153736138384,0.0,3.201744002510072e-09,0.004112855543568772,0.0,1600073.404315361,266.5952603315614,2.0789968857570784e-08,1.0,1284567.2671970075,2597.8882416033434,,,,,,,,,,,,,,,,,,2.0,15243.686586921647,1553.3853453072156,0.37167984936615267,6.175347969391544,2.929846163327077
4356.0,-30.04438359237594,5.00001659703546,35.05420021408353,24.62414290001618,5.000827309044388,-26.53986250223375,-40.03885252224279,1.496306218901984,-6.5547399516597125,-6.5547399611317445,40.10841461156178,41031.669881160604,25750.040674930355,25750.040674930355,66781.71055609095,77204.02026520381,77194.46127789936,25750.040674930355,102944.50195282971,102944.50195282971,102944.50195282971,130464.1044638023,125951.07390920543,4513.030554596879,0.0,90991.85933264515,54819.508948601055,40191.50042671566,27519.602510972592,67711.10293768825,20877.822487310095,1553.3854869119843,0.0,0.8783510123713999,2.723195070296224,0.0014947059257719628,1.0,1.0,-6.5547321935337095,333669.4251727045,1559213.0667603728,4.672927601782325,1559213.0667603728,4.672927601782325,0.7586527632070887,0.09256154618796314,3.9142428125169233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142428125169233,1.2847412362217678,1.2850394928092463,3.04671688131388,6455.627475499967,15243.685337369565,6454.01260419211,0.00033047574138539486,23246.350237055394,2370.4680229288692,19291.47557645369,1967.1830417577553,0.8298711573958172,0.8298711573958172,35403.59728377745,35382.83765553947,1.0007334470568052,0.8,4275.398742117418,4272.891774033241,1.0007334470568052,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.667134205472,4632.441516551485,6.1844618805830835,5.00001659703546,-3.7451291372503066,8.745145734285767,2.929846088142268,3.5,0.8370988823263623,0.6,0.0002321409575206655,0.9990731253396373,0.00023235632270835892,198.95894098239745,0.0,0.0,0.0,0.014523611921566183,7.850967376928031e-05,0.00015363128375138517,0.0006013501482016074,0.09256154618771423,0.09256154618771423,0.09256154618771423,0.09256154766831298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.8899684115,595.5986657590485,0.0,0.09256154618771423,0.09256154618796314,0.09256154618796314,0.37167987897455285,0.37167987897455285,0.5,10.000593467285945,1.1766728164275264e-05,1.1766728164275264e-05,3.001332515850663e-11,9.472046258451883e-09,7.76759804921312e-06,3.001332515850663e-11,27519.602510972592,20877.822487310095,0.7586527632070887,0.9862741508958645,0.6059814136969585,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517614685678324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6281947685474,260.6281947685474,-12.52180523145256,244.85782728849858,276.3985622485959,124075.77412995604,124074.64184524381,1.1322847122599824,0.0,nan,276.3985622485959,3.248562248595931,270.09041525657614,-3.059584743423841,263.78226826455756,-9.367731735442419,257.47412127253784,-15.675878727462134,251.16597428051844,-21.984025719481536,244.85782728849858,-28.292172711501394,1.0,1.0,28837.30492052088,28837.30492052088,275.62830666867256,2.4783066686725874,275.62830666867256,275.62830666867256,77194.47911517836,77194.46127789936,0.017837278996012174,0.0,8545.783548066482,8545.783548066482,0.8860950950709411,3933.8140265795078,275.62830666867256,2.4783066686725874,1.0,0.002,0.12934514713942147,0.004902365586878742,0.0001997743717272243,0.0018002256282668991,0.09988718586361216,0.09988718586361216,0.0,-5.876375774871434e-15,1.0,1.0000000158913755,7.767568035887962e-06,0.09256154618796314,0.0,1.4540497918253523e-09,0.0018678247688025682,0.0,1600073.4039669496,266.59526004834026,9.442032933293376e-09,1.0,1284567.2681248283,2597.888237849358,,,,,,,,,,,,,,,,,,2.0,15243.685337369565,1553.3854869119843,0.37167987897455285,6.175347969391544,2.929846088142268
4357.0,-30.044372074798904,5.000016254862074,35.05420074556987,24.62414695126938,5.000826261089827,-26.539852241210134,-40.03883966999126,1.496306427503688,-6.5547407019601565,-6.554740715670492,40.10841576296548,41031.6584684961,25750.041061526965,25750.041061526965,66781.69953002306,77204.0310711454,77194.47170909394,25750.041061526965,102944.5127706209,102944.5127706209,102944.5127706209,130464.11984032474,125951.08878211204,4513.031058212696,0.0,90991.86353304923,54819.4909304101,40191.52511404347,27519.607069703838,67711.13218374731,20877.825747572562,1553.3857171679222,0.0,0.8783510038974119,2.723194993631779,0.0014947059257719628,1.0,1.0,-6.554729448252374,333669.4152300096,1559213.1165181508,4.672927890149394,1559213.1165181508,4.672927890149394,0.7586527560038032,0.09256155566701384,3.9142423407275424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142423407275424,1.2847412352459702,1.2850394918332222,3.04671651640273,6455.626702297028,15243.684087259253,6454.012534046261,0.00033047589598994754,23246.354112079967,2370.4684180714075,19291.475366783052,1967.1830203773004,0.8298710100418817,0.8298710100418817,35403.59386997973,35382.83765553947,1.000733326436947,0.8,4275.3983298613875,4272.891774033241,1.000733326436947,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.66707108641,4632.441516551485,6.1844620671863915,5.000016254862074,-3.745129831671617,8.74514608653369,2.9298460141173233,3.5,0.8370988611763781,0.6,0.0002321409575206655,0.999071927259216,0.00023235660134851826,198.95893155635108,0.0,0.0,0.0,0.014523611921566183,7.850978799335148e-05,0.000153631169527314,0.0006013496286193035,0.09256155566566762,0.09256155566566762,0.09256155566566762,0.09256155788974177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.89521083026,595.598664110782,0.0,0.09256155566566762,0.09256155566701384,0.09256155566701384,0.3716799084945596,0.3716799084945596,0.5,10.000593534765297,1.1939069509026012e-05,1.1939069509026012e-05,1.432454155292362e-11,1.3710348412132589e-08,1.1267418130955775e-05,1.432454155292362e-11,27519.607069703838,20877.825747572562,0.7586527560038032,0.9862735620606365,0.6059809834097697,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517614000891605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6282006457468,260.6282006457468,-12.521799354253176,244.85783829822464,276.3985629932686,124075.70126247681,124074.59582796719,1.1054345096259857,0.0,nan,276.3985629932686,3.2485629932686493,270.0904180542595,-3.05958194574049,263.78227311525166,-9.367726884748322,257.4741281762427,-15.67587182375729,251.16598323723392,-21.98401676276606,244.85783829822464,-28.292161701775342,1.0,1.0,28837.30492052088,28837.30492052088,275.62830713475853,2.478307134758552,275.62830713475853,275.62830713475853,77194.48490603588,77194.47170909394,0.013196941945352592,0.0,8545.783548066482,8545.783548066482,0.8860951248959708,3933.81355243118,275.62830713475853,2.478307134758552,1.0,0.002,0.12934514501934435,0.004902365458783754,0.0001997743681429969,0.0018002256318718547,0.09988718407149845,0.09988718407149845,0.0,1.485140135870644e-14,1.0,1.000000022978001,1.1267403806414222e-05,0.09256155566701384,0.0,2.1092017041467104e-09,0.0027094114764513112,0.0,1600073.403092956,266.5952592980398,1.3696023870579666e-08,1.0,1284567.2706998968,2597.888227430588,,,,,,,,,,,,,,,,,,2.0,15243.684087259253,1553.3857171679222,0.3716799084945596,6.175347969391544,2.9298460141173233
4358.0,-30.044358131988847,5.0000159188995985,35.05420127051195,24.62415030403065,5.000827643155151,-26.53983955447488,-40.038830240350194,1.4963090656391647,-6.554740957562501,-6.5547409608250895,40.1084166371165,41031.677614306405,25750.040315746548,25750.040315746548,66781.71793005295,77204.04303435632,77194.47977043886,25750.040315746548,102944.52008618541,102944.52008618541,102944.52008618541,130464.13010733183,125951.09860387606,4513.031503455768,0.0,90991.87131428899,54819.50589423091,40191.517133397865,27519.610021146418,67711.12715454429,20877.82788148173,1553.3858588633152,0.0,0.878350999240844,2.723194968876566,0.0014947059257719628,1.0,1.0,-6.554738264237869,333669.4119992338,1559213.1542947236,4.672928048610893,1559213.1542947236,4.672928048610893,0.7586527521806793,0.09256156446910664,3.9142425564239898,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142425564239898,1.284741222905293,1.2850394794896802,3.0467167135591593,6455.627120047844,15243.682838541634,6454.011646928611,0.0003304757432387311,23246.354819006974,2370.4684901579008,19291.47271512903,1967.182749983841,0.829870870737794,0.829870870737794,35403.595430727124,35382.83765553947,1.0007333815828996,0.8,4275.398518339903,4272.891774033241,1.0007333815828996,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.667006657954,4632.441516551485,6.184461983768321,5.0000159188995985,-3.745130139891416,8.745146058791015,2.9298459385567446,3.5,0.8370988395876413,0.6,0.0002321409575206655,0.9990704769034777,0.00023235693866178884,198.95892014548224,0.0,0.0,0.0,0.014523611921566183,7.850987179915403e-05,0.00015363108572151148,0.0006013493337207622,0.09256156446898335,0.09256156446898335,0.09256156446898335,0.09256156500079647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.89935712965,595.5986628053543,0.0,0.09256156446898335,0.09256156446910664,0.09256156446910664,0.37167993803319455,0.37167993803319455,0.5,10.000593551515298,1.0179002515542379e-05,1.0179002515542379e-05,-1.5234036254696548e-11,3.262584868934937e-09,2.6965872166329063e-06,-1.5234036254696548e-11,27519.610021146418,20877.82788148173,0.7586527521806793,0.9862739070585836,0.6059813111758642,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517613313092896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.628206847535,260.628206847535,-12.521793152464966,244.85784972705034,276.39856396801923,124075.69415496799,124074.5276689976,1.1664859704165986,0.0,nan,276.39856396801923,3.248563968019255,270.0904211198253,-3.0595788801746835,263.7822782716326,-9.367721728367371,257.4741354234382,-15.675864576561764,251.16599257524453,-21.984007424755447,244.85784972705034,-28.29215027294964,1.0,1.0,28837.30492052088,28837.30492052088,275.6283078329165,2.478307832916528,275.6283078329165,275.6283078329165,77194.49722521362,77194.47977043886,0.017454774759244174,0.0,8545.783548066482,8545.783548066482,0.8860951112603249,3933.8137692061096,275.6283078329165,2.478307832916528,1.0,0.002,0.12934514450354348,0.004902365416392083,0.00019977436724568758,0.001800225632761036,0.0998871836228438,0.0998871836228438,0.0,6.72335451201711e-15,1.0,1.0000000056234553,2.696602450669161e-06,0.09256156446910664,0.0,5.047905544016932e-10,0.0006484374251652494,0.0,1600073.4027782688,266.5952590424375,3.2778189051896334e-09,1.0,1284567.271536637,2597.88822404511,,,,,,,,,,,,,,,,,,2.0,15243.682838541634,1553.3858588633152,0.37167993803319455,6.175347969391544,2.9298459385567446
4359.0,-30.04434668031251,5.000015580718098,35.054201801087245,24.624159454274945,5.000828691029463,-26.53982914317828,-40.03882115995509,1.496311153896674,-6.554741646100467,-6.554741658335695,40.10841784953085,41031.67297356721,25750.040582479953,25750.040582479953,66781.71355604717,77204.05025814488,77194.49125199491,25750.040582479953,102944.53183447487,102944.53183447487,102944.53183447487,130464.1466312191,125951.11462569174,4513.03200552736,0.0,90991.87005386008,54819.492769288016,40191.53031619119,27519.61479674423,67711.14511293542,20877.83130151035,1553.3860980666293,0.0,0.8783509908440342,2.723194897942906,0.0014947059257719628,1.0,1.0,-6.554731592118571,333669.4028083933,1559213.2066895263,4.6729283343516235,1559213.2066895263,4.6729283343516235,0.7586527448044202,0.09256157396891926,3.9142413098468793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142413098468793,1.2847412131368365,1.285039469718956,3.0467157664303692,6455.62511319559,15243.681638793434,6454.012447946921,0.00033047621808103046,23246.361900314107,2370.4692122502697,19291.475109426363,1967.1829941342216,0.8298707209391631,0.8298707209391631,35403.586410680466,35382.83765553947,1.0007330628772217,0.8,4275.397429063696,4272.891774033241,1.0007330628772217,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.666943340814,4632.441516551485,6.184462141877951,5.000015580718098,-3.745130790306685,8.745146371024783,2.929845864299501,3.5,0.8370988183712861,0.6,0.0002321409575206655,0.9990692856815712,0.00023235721570831548,198.9589107733713,0.0,0.0,0.0,0.014523611921566183,7.850995250111614e-05,0.00015363100501954936,0.0006013488263208133,0.09256157396790016,0.09256157396790016,0.09256157396790016,0.09256157595829374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.9049286798,595.5986610530523,0.0,0.09256157396790016,0.09256157396891926,0.09256157396891926,0.371679967383974,0.371679967383974,0.5,10.00059361191975,1.0408088428448536e-05,1.0408088428448536e-05,-8.526512829121202e-13,1.223520484927576e-08,1.0066217100757058e-05,-8.526512829121202e-13,27519.61479674423,20877.83130151035,0.7586527448044202,0.9862735808803992,0.6059810819198299,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451761248046588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6282130580483,260.6282130580483,-12.521786941951689,244.85786106545055,276.3985650506453,124075.6186270869,124074.45050006059,1.1681270263033863,0.0,nan,276.3985650506453,3.248565050645311,270.0904242536066,-3.0595757463933637,263.78228345656834,-9.36771654343164,257.4741426595288,-15.675857340471168,251.16600186249,-21.983998137509985,244.85786106545055,-28.292138934549428,1.0,1.0,28837.30492052088,28837.30492052088,275.62830847894054,2.478308478940562,275.62830847894054,275.62830847894054,77194.50914962606,77194.49125199491,0.017897631143569015,0.0,8545.783548066482,8545.783548066482,0.8860951900649774,3933.8125163961136,275.62830847894054,2.478308478940562,1.0,0.002,0.12934514260979849,0.004902365297721312,0.0001997743640344547,0.0018002256359971151,0.09988718201722735,0.09988718201722735,0.0,3.156979885843292e-14,1.0,1.000000020545786,1.006621795340834e-05,0.09256157396891926,0.0,1.8843460716369305e-09,0.0024205692963588273,0.0,1600073.4019834374,266.5952583538995,1.2236057500558672e-08,1.0,1284567.2739169826,2597.888214414197,,,,,,,,,,,,,,,,,,2.0,15243.681638793434,1553.3860980666293,0.371679967383974,6.175347969391544,2.929845864299501
4360.0,-30.044335177066586,5.000015239353429,35.05420233432186,24.624163505528145,5.000827575112056,-26.53981890184878,-40.03881214940918,1.4963112998949357,-6.554742398996666,-6.5547424147141795,40.108418987415405,41031.67657641069,25750.040964466843,25750.040964466843,66781.71754087754,77204.06105091535,77194.50149010259,25750.040964466843,102944.54245456943,102944.54245456943,102944.54245456943,130464.1617237528,125951.12921320937,4513.032510543436,0.0,90991.87415903936,54819.48968453751,40191.538305002054,27519.619269183364,67711.15757418542,20877.834500156692,1553.386324135164,0.0,0.8783509824114029,2.723194821099627,0.0014947059257719628,1.0,1.0,-6.554729455979555,333669.39284122054,1559213.2558633192,4.672928621311348,1559213.2558633192,4.672928621311348,0.7586527377410275,0.09256158339260967,3.9142408207482298,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142408207482298,1.2847412124538853,1.285039469035846,3.0467153873517763,6455.624309973539,15243.680389604284,6454.01239885253,0.00033047638046681654,23246.365853812167,2370.4696153948767,19291.474962679942,1967.1829791702512,0.8298705734907952,0.8298705734907952,35403.58287163519,35382.83765553947,1.0007329378319956,0.8,4275.397001682557,4272.891774033241,1.0007329378319956,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.666878975448,4632.441516551485,6.184462329225325,5.000015239353429,-3.74513148671656,8.74514672606999,2.9298457888129144,3.5,0.8370987968036898,0.6,0.0002321409575206655,0.999068089096853,0.0002323574940027546,198.9589013590564,0.0,0.0,0.0,0.014523611921566183,7.851003258236976e-05,0.00015363092493829575,0.0006013484377227844,0.09256158339154089,0.09256158339154089,0.09256158339154089,0.09256158592848501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.9100599989,595.5986594402526,0.0,0.09256158339154089,0.09256158339260967,0.09256158339260967,0.3716799967596623,0.3716799967596623,0.5,10.000593688884228,1.1191076509931008e-05,1.1191076509931008e-05,-3.433342499192804e-11,1.571748953210772e-08,1.295873460094299e-05,-3.433342499192804e-11,27519.619269183364,20877.834500156692,0.7586527377410275,0.9862734582215704,0.6059810236068662,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517611796602725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62821908367994,260.62821908367994,-12.52178091632004,244.8578723191031,276.39856584825577,124075.54105911744,124074.40770622906,1.1333528883818593,0.0,nan,276.39856584825577,3.2485658482557938,270.0904271424258,-3.059572857574153,263.7822884365957,-9.36771156340427,257.47414973076496,-15.675850269235013,251.16601102493425,-21.983988975065728,244.8578723191031,-28.29212768089687,1.0,1.0,28837.30492052088,28837.30492052088,275.62830892059236,2.478308920592383,275.62830892059236,275.62830892059236,77194.51477960797,77194.50149010259,0.013289505382999778,0.0,8545.783548066482,8545.783548066482,0.8860952209842421,3933.812024851971,275.62830892059236,2.478308920592383,1.0,0.002,0.12934514017255205,0.004902365170593839,0.00019977435995959474,0.001800225640082041,0.09988717997979736,0.09988717997979736,0.0,4.1635965508657335e-14,1.0,1.0000000264027538,1.2958768934367981e-05,0.09256158339260967,0.0,2.4258175003347255e-09,0.0031161257796871117,0.0,1600073.4011053452,266.5952576010033,1.5751822957099648e-08,1.0,1284567.2764983904,2597.8882039697737,,,,,,,,,,,,,,,,,,2.0,15243.680389604284,1553.386324135164,0.3716799967596623,6.175347969391544,2.9298457888129144
4361.0,-30.044323721409867,5.00001490407276,35.05420286039099,24.62417276054623,5.000828791996134,-26.539808470069406,-40.038799262233056,1.496313540656272,-6.554742666293123,-6.554742670706692,40.10841984713972,41031.656935719024,25750.040233931035,25750.040233931035,66781.69716965006,77204.06850437316,77194.50931132578,25750.040233931035,102944.54954525681,102944.54954525681,102944.54954525681,130464.1717097097,125951.13875350954,4513.032956200158,0.0,90991.87327326553,54819.46170461372,40191.56840961312,27519.62216445289,67711.19057406601,20877.83659299199,1553.386463404048,0.0,0.8783509777516242,2.7231947952695585,0.0014947059257719628,1.0,1.0,-6.554739088149404,333669.38946926116,1559213.2930166053,4.672928779882117,1559213.2930166053,4.672928779882117,0.7586527339739388,0.09256159216009409,3.9142395968942814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142395968942814,1.2847412019720466,1.2850394585515739,3.0467144596016835,6455.62234418242,15243.679141829967,6454.013148588863,0.00033047684298219567,23246.372895890745,2370.470333487047,19291.477203692015,1967.1832076898856,0.8298704184988,0.8298704184988,35403.574016009174,35382.83765553947,1.0007326249358266,0.8,4275.395932262068,4272.891774033241,1.0007326249358266,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.666813310699,4632.441516551485,6.184462251304911,5.00001490407276,-3.7451318037596253,8.745146707832385,2.929845711802436,3.5,0.8370987748006959,0.6,0.0002321409575206655,0.9990668974639663,0.00023235777114618915,198.95889198368963,0.0,0.0,0.0,0.014523611921566183,7.851014711731696e-05,0.00015363081040334852,0.0006013478013837446,0.0925615921600331,0.0925615921600331,0.0925615921600331,0.09256159285807743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.9141123038,595.5986581646814,0.0,0.0925615921600331,0.09256159216009409,0.09256159216009409,0.37168002622225066,0.37168002622225066,0.5,10.000593710660798,9.761766477822675e-06,9.761766477822675e-06,5.877609510207549e-11,4.4135504140285775e-09,3.582557269510289e-06,5.877609510207549e-11,27519.62216445289,20877.83659299199,0.7586527339739388,0.9862726766944198,0.6059804382089024,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517611109660038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.628225165791,260.628225165791,-12.521774834208998,244.85788351640377,276.39856681517756,124075.47132692073,124074.32735081496,1.1439761057569549,0.0,nan,276.39856681517756,3.2485668151775826,270.09043015542306,-3.059569844576913,263.78229349566857,-9.367706504331409,257.47415683591413,-15.675843164085848,251.16602017615912,-21.983979823840855,244.85788351640377,-28.292116483596203,1.0,1.0,28837.30492052088,28837.30492052088,275.62830957981413,2.4783095798141517,275.62830957981413,275.62830957981413,77194.52734619459,77194.50931132578,0.018034868815448135,0.0,8545.783548066482,8545.783548066482,0.8860952983524025,3933.810794878753,275.62830957981413,2.4783095798141517,1.0,0.002,0.12934513949051918,0.004902365126894614,0.00019977435880114047,0.0018002256412101858,0.09988717940057024,0.09988717940057024,0.0,1.1326009574652574e-14,1.0,1.0000000074172568,3.582498493415187e-06,0.09256159216009409,0.0,6.706260748766706e-10,0.0008614643111387935,0.0,1600073.400775542,266.59525733370685,4.354774318926502e-09,1.0,1284567.2773716985,2597.8882004363627,,,,,,,,,,,,,,,,,,2.0,15243.679141829967,1553.386463404048,0.37168002622225066,6.175347969391544,2.929845711802436
4362.0,-30.044312140385973,5.000014565440937,35.05420339019962,24.62417681179943,5.000827749231079,-26.539798151424144,-40.03879021676255,1.496313760271802,-6.554743424899641,-6.554743434441928,40.10842100717378,41031.66102086539,25750.04063655093,25750.04063655093,66781.70165741631,77204.07933043085,77194.51985747139,25750.04063655093,102944.56049402231,102944.56049402231,102944.56049402231,130464.18726672206,125951.15381711276,4513.033449609301,0.0,90991.87748448261,54819.4591749272,40191.57589950601,27519.62677269974,67711.20267220575,20877.839888245457,1553.3866962554102,0.0,0.8783509691946596,2.723194717654684,0.0014947059257719628,1.0,1.0,-6.554735584754212,333669.3794048166,1559213.3431476103,4.672929071072869,1559213.3431476103,4.672929071072869,0.7586527266771246,0.0925616016028337,3.9142391289671847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142391289671847,1.2847412009447285,1.2850394575240174,3.046714097818975,6455.621577608274,15243.677893485721,6454.013074739433,0.00033047699593867063,23246.37675074589,2370.4707265728757,19291.476982951128,1967.1831851805794,0.8298702713889439,0.8298702713889439,35403.570630157825,35382.83765553947,1.000732505303418,0.8,4275.395523380889,4272.891774033241,1.000732505303418,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.666748725773,4632.441516551485,6.184462443933905,5.000014565440937,-3.7451325052125752,8.745147070653513,2.9298456360583565,3.5,0.8370987531595304,0.6,0.0002321409575206655,0.999065692791787,0.0002323580513229028,198.9588825057227,0.0,0.0,0.0,0.014523611921566183,7.851022750914708e-05,0.00015363073001151842,0.0006013474148228785,0.09256160160142243,0.09256160160142243,0.09256160160142243,0.09256160319310643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.919488516,595.5986564733314,0.0,0.09256160160142243,0.0925616016028337,0.0925616016028337,0.3716800555338149,0.3716800555338149,0.5,10.000593759044538,9.654852590301743e-06,9.654852590301743e-06,5.684341886080801e-13,9.542304724163841e-09,7.849687733596511e-06,5.684341886080801e-13,27519.62677269974,20877.839888245457,0.7586527266771246,0.986272566752518,0.6059803902686868,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451761042555931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6282311000876,260.6282311000876,-12.521768899912388,244.85789466871074,276.39856753146387,124075.39789962136,124074.28172582536,1.1161737960164066,0.0,nan,276.39856753146387,3.248567531463891,270.0904329589135,-3.0595670410864955,263.78229838636315,-9.367701613636825,257.47416381381254,-15.67583618618744,251.16602924126187,-21.98397075873811,244.85789466871074,-28.292105331289235,1.0,1.0,28837.30492052088,28837.30492052088,275.62831005015477,2.4783100501547892,275.62831005015477,275.62831005015477,77194.53317710062,77194.51985747139,0.013319629229954444,0.0,8545.783548066482,8545.783548066482,0.8860953279332666,3933.810324612021,275.62831005015477,2.4783100501547892,1.0,0.002,0.12934513801146438,0.004902364994333617,0.00019977435620318297,0.0018002256437952948,0.09988717810159148,0.09988717810159148,0.0,-1.5222198501696482e-15,1.0,1.0000000160576539,7.849687165162322e-06,0.0925616016028337,0.0,1.4694229201317985e-09,0.001887572603651471,0.0,1600073.3998931393,266.59525657510034,9.541736289975233e-09,1.0,1284567.2799782972,2597.888189890005,,,,,,,,,,,,,,,,,,2.0,15243.677893485721,1553.3866962554102,0.3716800555338149,6.175347969391544,2.9298456360583565
4363.0,-30.044300597338875,5.00001422962055,35.05420391158479,24.624180478882067,5.000828101140391,-26.539787727491735,-40.03878113636745,1.496315231291575,-6.554743868150808,-6.55474386819747,40.10842182375541,41031.66861618652,25750.04029877977,25750.04029877977,66781.7089149663,77204.09017981496,77194.52656314935,25750.04029877977,102944.56686192912,102944.56686192912,102944.56686192912,130464.19637858897,125951.16250423527,4513.033874353696,0.0,90991.88353329804,54819.46196966312,40191.57951514991,27519.629516659836,67711.20903180975,20877.841856039944,1553.3868384890818,0.0,0.8783509637348899,2.723194674813998,0.0014947059257719628,1.0,1.0,-6.554748209438799,333669.37368986494,1559213.378435884,4.672929256867078,1559213.378435884,4.672929256867078,0.758652722537595,0.09256161034715046,3.914239016076022,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914239016076022,1.2847411940635884,1.28503945064128,3.04671402626659,6455.621425997356,15243.676648034854,6454.012580084158,0.00033047699026672307,23246.378966534423,2370.470952520425,19291.475504393406,1967.1830344096513,0.8298701286839335,0.8298701286839335,35403.56981329403,35382.83765553947,1.0007324764411403,0.8,4275.395424735026,4272.891774033241,1.0007324764411403,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.666682802378,4632.441516551485,6.184462460729102,5.00001422962055,-3.7451329570902585,8.74514718671081,2.929845558744544,3.5,0.8370987310698698,0.6,0.0002321409575206655,0.9990644920715513,0.00023235833058116528,198.95887305883699,0.0,0.0,0.0,0.014523611921566183,7.851030821144697e-05,0.0001536306493092185,0.0006013470815912358,0.09256161034670837,0.09256161034670837,0.09256161034670837,0.09256160963686456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.92354133504,595.5986551954769,0.0,0.09256161034670837,0.09256161034715046,0.09256161034715046,0.37168008483144926,0.37168008483144926,0.5,10.000593737440608,7.012137018591602e-06,7.012137018591602e-06,4.666844688472338e-11,4.666844688472338e-11,-4.341241321981215e-06,4.666844688472338e-11,27519.629516659836,20877.841856039944,0.758652722537595,0.9862725813032406,0.6059804455257982,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451760973397207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62823703678055,260.62823703678055,-12.52176296321943,244.85790579032363,276.3985682832368,124075.35492512872,124074.2383005334,1.1166245953140788,0.0,nan,276.3985682832368,3.248568283236807,270.0904357846544,-3.059564215345574,263.782303286072,-9.367696713927955,257.4741707874896,-15.675829212510394,251.16603828890672,-21.983961711093258,244.85790579032363,-28.29209420967635,1.0,1.0,28837.30492052088,28837.30492052088,275.628310401076,2.478310401076044,275.628310401076,275.628310401076,77194.54313169315,77194.52656314935,0.01656854379689321,0.0,8545.783548066482,8545.783548066482,0.8860953350698871,3933.810211156402,275.628310401076,2.478310401076044,1.0,0.002,0.12934513881411205,0.004902364912190454,0.0001997743572648336,0.0018002256427403337,0.0998871786324168,0.0998871786324168,0.0,5.167307554065914e-15,0.9999999913728158,0.9999999913728158,0.0,0.0925616095486044,7.985460613192174e-10,0.0,0.0,0.0,1600073.3991498912,266.59525613184917,0.0,1.0,1284567.281458418,2597.8881839014084,,,,,,,,,,,,,,,,,,2.0,15243.676648034854,1553.3868384890818,0.37168008483144926,6.175347969391544,2.929845558744544
4364.0,-30.044289107772478,5.000013895806771,35.054204434178224,24.624183831643336,5.0008297183464165,-26.539777225160563,-40.03877202104775,1.496317835733915,-6.554744342650338,-6.55474434260563,40.108422901377544,41031.67931233624,25750.040058116174,25750.040058116174,66781.71937045241,77204.10105579416,77194.53685435184,25750.040058116174,102944.57691246801,102944.57691246801,102944.57691246801,130464.21045123524,125951.1761275915,4513.034323643727,0.0,90991.89125575672,54819.46951229644,40191.57971495587,27519.63353876723,67711.21325372311,20877.8447468819,1553.3870365879297,0.0,0.8783509570603998,2.723194626639115,0.0014947059257719628,1.0,1.0,-6.554746692319952,333669.3674374229,1559213.4250052406,4.672929483997835,1559213.4250052406,4.672929483997835,0.7586527167039138,0.09256161943692039,3.9142392234758945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142392234758945,1.284741181880522,1.2850394384553852,3.0467142165914547,6455.621829272905,15243.675402209217,6454.011704296397,0.0003304768413554309,23246.37970771617,2370.4710280999293,19291.47288660518,1967.182767469542,0.8298699896139855,0.8298699896139855,35403.5713140089,35382.83765553947,1.0007325294659524,0.8,4275.39560596391,4272.891774033241,1.0007325294659524,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.666617120913,4632.441516551485,6.184462500487557,5.000013895806771,-3.74513343909381,8.745147334900581,2.929845481714463,3.5,0.837098709061275,0.6,0.0002321409575206655,0.9990632969159854,0.00023235860854588778,198.95886365572107,0.0,0.0,0.0,0.014523611921566183,7.851038922421764e-05,0.00015363056829644786,0.0006013467963508484,0.09256161943626104,0.09256161943626104,0.09256161943626104,0.09256161910014024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.92880099063,595.5986535379827,0.0,0.09256161943626104,0.09256161943692039,0.09256161943692039,0.3716801138377833,0.3716801138377833,0.5,10.000593727338982,5.310875678787852e-06,5.310875678787852e-06,-4.46789272245951e-11,-4.46789272245951e-11,-2.349714293359284e-06,-4.46789272245951e-11,27519.63353876723,20877.8447468819,0.7586527167039138,0.986272674220328,0.605980565709035,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517609044652755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62824308559965,260.62824308559965,-12.521756914400328,244.8579168890885,276.39856928211015,124075.33709177688,124074.19937755083,1.1377142260474122,0.0,nan,276.39856928211015,3.248569282110168,270.0904388035064,-3.0595611964935756,263.7823083249019,-9.367691675098058,257.47417784629783,-15.675822153702143,251.1660473676932,-21.983952632306767,244.8579168890885,-28.292083110911477,1.0,1.0,28837.30492052088,28837.30492052088,275.62831113091113,2.478311130911152,275.62831113091113,275.62831113091113,77194.55522252459,77194.53685435184,0.018368172750342637,0.0,8545.783548066482,8545.783548066482,0.8860953219587264,3933.8104195932738,275.62831113091113,2.478311130911152,1.0,0.002,0.12934513923937277,0.004902364824214013,0.00019977435772686238,0.001800225642281028,0.09988717886343118,0.09988717886343118,0.0,7.890389730480507e-15,0.9999999954055355,0.9999999954055355,0.0,0.09256161901164932,4.2527107230120006e-10,0.0,0.0,0.0,1600073.398593325,266.59525565734964,0.0,1.0,1284567.2830777422,2597.8881773495814,,,,,,,,,,,,,,,,,,2.0,15243.675402209217,1553.3870365879297,0.3716801138377833,6.175347969391544,2.929845481714463
4365.0,-30.04427766367974,5.000013559233279,35.05420496401709,24.624193121586018,5.000830787273192,-26.539766818584084,-40.038762940652646,1.4963199421787732,-6.554745066866076,-6.554745076351792,40.108424155614756,41031.67449024527,25750.04038957119,25750.04038957119,66781.71487981646,77204.10849277175,77194.54885536383,25750.04038957119,102944.58924493502,102944.58924493502,102944.58924493502,130464.22787352877,125951.19305543385,4513.034818094919,0.0,90991.89016795883,54819.456165437274,40191.59333613506,27519.638628593744,67711.23196472881,20877.84839616533,1553.3872856580256,0.0,0.8783509483079414,2.723194550955409,0.0014947059257719628,1.0,1.0,-6.554737268355041,333669.357769439,1559213.4792086342,4.672929781841189,1559213.4792086342,4.672929781841189,0.758652708995699,0.0925616288837109,3.9142379621812773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142379621812773,1.2847411720269895,1.285039428599565,3.04671325820875,6455.619798574957,15243.674155696952,6454.012499198907,0.0003304773206693615,23246.386920546858,2370.4717636039686,19291.475262621978,1967.1830097558268,0.8298698343341588,0.8298698343341588,35403.562187466996,35382.83765553947,1.0007322069975286,0.8,4275.394503827157,4272.891774033241,1.0007322069975286,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.66655147835,4632.441516551485,6.184462677595636,5.000013559233279,-3.745134118022019,8.745147677255298,2.929845404730007,3.5,0.8370986870657163,0.6,0.0002321409575206655,0.9990621064921613,0.0002323588854107809,198.95885428982186,0.0,0.0,0.0,0.014523611921566183,7.851046992667123e-05,0.00015363048759399427,0.0006013462866888321,0.09256162888267856,0.09256162888267856,0.09256162888267856,0.09256163044663117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.9346336278,595.5986517028335,0.0,0.09256162888267856,0.0925616288837109,0.0925616288837109,0.3716801426569902,0.3716801426569902,0.5,10.00059377553692,6.075026192320365e-06,6.075026192320365e-06,-5.286437954055145e-12,9.485688678978477e-09,7.807996723840915e-06,-5.286437954055145e-12,27519.638628593744,20877.84839616533,0.758652708995699,0.9862723353579426,0.6059803270396692,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517608358527234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62824917218063,260.62824917218063,-12.521750827819346,244.85792795632062,276.39857038804024,124075.26392963386,124074.11911281702,1.144816816869986,0.0,nan,276.39857038804024,3.248570388040264,270.0904419016964,-3.059558098303569,263.78231341535303,-9.367686584646947,257.47418492900897,-15.675815070991007,251.16605644266485,-21.983943557335124,244.85792795632062,-28.292072043679354,1.0,1.0,28837.30492052088,28837.30492052088,275.6283118014847,2.478311801484722,275.6283118014847,275.6283118014847,77194.56733906265,77194.54885536383,0.018483698819181882,0.0,8545.783548066482,8545.783548066482,0.8860954016937613,3933.8091519921836,275.6283118014847,2.478311801484722,1.0,0.002,0.1293451377609071,0.004902364697291776,0.00019977435514216584,0.0018002256449173866,0.09988717757108292,0.09988717757108292,0.0,5.95521895685458e-14,1.0,1.0000000159732474,7.80800201027887e-06,0.0925616288837109,0.0,1.461620075335421e-09,0.001877549332725287,0.0,1600073.397967115,266.5952549331339,9.490975116932532e-09,1.0,1284567.2855816628,2597.8881672186767,,,,,,,,,,,,,,,,,,2.0,15243.674155696952,1553.3872856580256,0.3716801426569902,6.175347969391544,2.929845404730007
4366.0,-30.044266169203446,5.00001321993351,35.05420549692771,24.624197172839217,5.00082977111911,-26.53975657517085,-40.03875389518214,1.496320177088983,-6.554745800651347,-6.554745815354455,40.108425303926225,41031.678330401766,25750.040716676416,25750.040716676416,66781.71904707818,77204.11927565337,77194.5593426859,25750.040716676416,102944.60005936232,102944.60005936232,102944.60005936232,130464.24319621423,125951.20788075865,4513.035315455584,0.0,90991.8943977056,54819.45345246363,40191.60105026886,27519.643136851908,67711.24418712077,20877.851621583162,1553.3875130344907,0.0,0.878350939930489,2.7231944758652395,0.0014947059257719628,1.0,1.0,-6.554733772837494,333669.3480325971,1559213.5288321879,4.67293006692321,1559213.5288321879,4.67293006692321,0.7586527019176845,0.09256163819623905,3.914237499131395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914237499131395,1.284741170928126,1.2850394275004464,3.046712900391961,6455.619040404118,15243.672908656685,6454.01242020638,0.0003304774715032513,23246.39075117377,2370.4721542192055,19291.47502650803,1967.1829856789047,0.8298696874280991,0.8298696874280991,35403.55883690616,35382.83765553947,1.000732088612051,0.8,4275.3940992077205,4272.891774033241,1.000732088612051,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.666484651535,4632.441516551485,6.184462855418038,5.00001321993351,-3.74513480234483,8.74514802227834,2.9298453263566815,3.5,0.8370986646733376,0.6,0.0002321409575206655,0.999060910828949,0.00023235916349489803,198.95884488268942,0.0,0.0,0.0,0.014523611921566183,7.851055031880793e-05,0.00015363040720185755,0.0006013459008763367,0.09256163819505864,0.09256163819505864,0.09256163819505864,0.09256164056015641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.93984062807,595.5986500659319,0.0,0.09256163819505864,0.09256163819623905,0.09256163819623905,0.37168017156015254,0.37168017156015254,0.5,10.000593847261738,7.535160364113835e-06,7.535160364113835e-06,6.52562448522076e-11,1.4703118722536601e-08,1.2042516971177974e-05,6.52562448522076e-11,27519.643136851908,20877.851621583162,0.7586527019176845,0.9862722188729269,0.605980274369354,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517607675117337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62825510468525,260.62825510468525,-12.521744895314725,244.85793898750046,276.3985712218696,124075.19046875236,124074.07463194235,1.1158368100041465,0.0,nan,276.3985712218696,3.248571221869611,270.0904447749959,-3.0595552250040896,263.78231832812247,-9.367681671877506,257.4741918812487,-15.675808118751263,251.16606543437464,-21.983934565625333,244.85793898750046,-28.292061012499516,1.0,1.0,28837.30492052088,28837.30492052088,275.62831228967457,2.478312289674591,275.62831228967457,275.62831228967457,77194.57317706505,77194.5593426859,0.013834379147738218,0.0,8545.783548066482,8545.783548066482,0.8860954309663013,3933.808686627052,275.62831228967457,2.478312289674591,1.0,0.002,0.12934513549597582,0.004902364572502942,0.0001997743513406235,0.0018002256486878989,0.09988717567031175,0.09988717567031175,0.0,2.852232339201066e-14,1.0,1.0000000245473517,1.2042451714933122e-05,0.09256163819623905,0.0,2.2542887190368067e-09,0.00289578554641524,0.0,1600073.3971137684,266.59525419934863,1.4637862477684394e-08,1.0,1284567.2881034187,2597.8881570156136,,,,,,,,,,,,,,,,,,2.0,15243.672908656685,1553.3875130344907,0.37168017156015254,6.175347969391544,2.9298453263566815
