time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4367.0,-30.04425471126738,5.000012883566557,35.05420602151981,24.624200839921855,5.000830133935403,-26.53974622674601,-40.03874104293061,1.4963216494156557,-6.554746250426888,-6.554746251018393,40.108426129739925,41031.67039670417,25750.040364371336,25750.040364371336,66781.7107610755,77204.13008878705,77194.56616825666,25750.040364371336,102944.606532628,102944.606532628,102944.606532628,130464.25256832202,125951.21681799857,4513.035750323445,0.0,90991.90044904605,54819.44075696968,40191.62188008486,27519.646035694026,67711.26791577888,20877.8537057614,1553.3876567819095,0.0,0.8783509344248469,2.7231944318190857,0.0014947059257719628,1.0,1.0,-6.5547458117096085,333669.34229179117,1559213.564520502,4.672930254278447,1559213.564520502,4.672930254278447,0.7586526977375375,0.09256164690121281,3.9142373865251607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142373865251607,1.2847411640408728,1.2850394206115943,3.0467128290758443,6455.618889293824,15243.671663007237,6454.011925111642,0.00033047746569445617,23246.392965916548,2370.4723800601173,19291.473546636727,1967.1828347740286,0.8298695447040556,0.8298695447040556,35403.558022104,35382.83765553947,1.0007320598226195,0.8,4275.394000810823,4272.891774033241,1.0007320598226195,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.666416645146,4632.441516551485,6.184462871816543,5.000012883566557,-3.7451352571248293,8.745148140691386,2.929845246599973,3.5,0.8370986418857066,0.6,0.0002321409575206655,0.999059718968201,0.00023235944069531072,198.95883550546256,0.0,0.0,0.0,0.014523611921566183,7.851066454405834e-05,0.00015363029297660714,0.0006013454364718495,0.09256164690069339,0.09256164690069339,0.09256164690069339,0.0925616470483041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.94380898017,595.5986488159994,0.0,0.09256164690069339,0.09256164690121281,0.09256164690121281,0.3716802006252699,0.3716802006252699,0.5,10.000593852438547,6.273158192016126e-06,6.273158192016126e-06,5.763922672485933e-11,5.915126166655682e-10,4.393087920107064e-07,5.763922672485933e-11,27519.646035694026,20877.8537057614,0.7586526977375375,0.9862717508722538,0.6059799448407978,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517606988698737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6282610331668,260.6282610331668,-12.521738966833198,244.85794999540786,276.398572070925,124075.14723947938,124074.03215942607,1.1150800533055685,0.0,nan,276.398572070925,3.248572070925036,270.09044765582195,-3.05955234417803,263.7823232407191,-9.367676759280869,257.47419882561513,-15.675801174384844,251.16607441051158,-21.983925589488393,244.85794999540786,-28.292050004592113,1.0,1.0,28837.30492052088,28837.30492052088,275.6283126527169,2.478312652716909,275.6283126527169,275.6283126527169,77194.58309345126,77194.56616825666,0.016925194606301375,0.0,8545.783548066482,8545.783548066482,0.886095438084909,3933.8085734577867,275.6283126527169,2.478312652716909,1.0,0.002,0.12934513540265644,0.0049023644936380005,0.00019977435101764152,0.0018002256489684436,0.09988717550882076,0.09988717550882076,0.0,-1.3915084362547958e-14,1.0,1.0000000010526673,4.392511527839815e-07,0.09256164690121281,0.0,8.222569885842725e-11,0.00010562444311723269,0.0,1600073.3965660604,266.5952537495731,5.338733899407089e-10,1.0,1284567.289590234,2597.8881509999237,,,,,,,,,,,,,,,,,,2.0,15243.671663007237,1553.3876567819095,0.3716802006252699,6.175347969391544,2.929845246599973
4368.0,-30.044240835763603,5.000012549969287,35.054206548484586,24.624209850467764,5.0008319681153,-26.539733555375335,-40.03873161328954,1.4963246877274994,-6.554746688589887,-6.554746691879788,40.10842724737036,41031.67656802335,25750.040032117035,25750.040032117035,66781.71660014038,77204.13862599533,77194.57664620965,25750.040032117035,102944.61667832668,102944.61667832668,102944.61667832668,130464.26678094601,125951.23056797967,4513.036212966341,0.0,90991.9007347867,54819.43867681673,40191.62450885552,27519.65010261933,67711.27461147486,20877.85663323129,1553.387855768769,0.0,0.878350927780159,2.7231943870166546,0.0014947059257719628,1.0,1.0,-6.554743982066157,333669.33648178604,1559213.6128189315,4.672930480395054,1559213.6128189315,4.672930480395054,0.7586526919993118,0.09256165601853915,3.914236388912134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914236388912134,1.2847411498282515,1.2850394063956736,3.0467120862715436,6455.617315380646,15243.670417008916,6454.012406658132,0.0003304778271224839,23246.39896367518,2370.472991661289,19291.47498601141,1967.1829815493986,0.829869392509191,0.829869392509191,35403.550803522594,35382.83765553947,1.0007318047682525,0.8,4275.39312908263,4272.891774033241,1.0007318047682525,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.666348910957,4632.441516551485,6.184462892626396,5.000012549969287,-3.745135714991871,8.745148264961157,2.9298451671624983,3.5,0.8370986191892852,0.6,0.0002321409575206655,0.9990582756328009,0.00023235977638404328,198.95882414968855,0.0,0.0,0.0,0.014523611921566183,7.851074835072527e-05,0.00015363020916994024,0.0006013449551691627,0.09256165601789604,0.09256165601789604,0.09256165601789604,0.09256165668226173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.94913661043,595.5986471383646,0.0,0.09256165601789604,0.09256165601853915,0.09256165601853915,0.3716802295538085,0.3716802295538085,0.5,10.000593868366987,5.719509033497161e-06,5.719509033497161e-06,-4.263256414560601e-12,3.2899265534069855e-09,2.709813657020277e-06,-4.263256414560601e-12,27519.65010261933,20877.85663323129,0.7586526919993118,0.9862717395785524,0.605979976059553,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517606304462285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6282673118955,260.6282673118955,-12.521732688104464,244.8579614152298,276.39857320856066,124075.10592421157,124073.92496660957,1.1809576020153605,0.0,nan,276.39857320856066,3.2485732085606855,270.09045084989486,-3.059549150105113,263.78232849122907,-9.367671508770911,257.47420613256253,-15.675793867437449,251.16608377389613,-21.983916226103844,244.8579614152298,-28.292038584770182,1.0,1.0,28837.30492052088,28837.30492052088,275.6283134379517,2.4783134379517264,275.6283134379517,275.6283134379517,77194.5975844011,77194.57664620965,0.020938191446475685,0.0,8545.783548066482,8545.783548066482,0.8860955011508276,3933.8075708566944,275.6283134379517,2.4783134379517264,1.0,0.002,0.1293451349503918,0.004902364415463012,0.00019977435013811092,0.001800225649854815,0.09988717506905545,0.09988717506905545,0.0,-7.074202335033419e-15,1.0,1.0000000056502139,2.7098179202766914e-06,0.09256165601853915,0.0,5.07264903064898e-10,0.0006516159023976298,0.0,1600073.3960560567,266.5952533114101,3.294189809821546e-09,1.0,1284567.2910949725,2597.888144911725,,,,,,,,,,,,,,,,,,2.0,15243.670417008916,1553.387855768769,0.3716802295538085,6.175347969391544,2.9298451671624983
4369.0,-30.04422935266812,5.000012211294503,35.05420708175019,24.62421372709798,5.0008309591041025,-26.539723321492165,-40.038722567819036,1.4963249279298652,-6.5547475438687,-6.554747559632218,40.10842848310399,41031.68060659303,25750.04064186068,25750.04064186068,66781.72124845372,77204.14917434995,77194.5884570717,25750.04064186068,102944.62909893238,102944.62909893238,102944.62909893238,130464.28428584,125951.24756291187,4513.036722928123,0.0,90991.90481712199,54819.436249371785,40191.63174194467,27519.65518690762,67711.28692885229,20877.860263512383,1553.3881140177682,0.0,0.8783509183713956,2.7231942987526634,0.0014947059257719628,1.0,1.0,-6.5547346016463734,333669.325047713,1559213.6662216191,4.672930800572272,1559213.6662216191,4.672930800572272,0.7586526837532815,0.0925616655188649,3.9142359485255453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142359485255453,1.2847411487046323,1.2850394052717935,3.0467117461538127,6455.616594711987,15243.669219824467,6454.012325886021,0.0003304779700696748,23246.40262204882,2370.4733647115804,19291.474744578165,1967.1829569300594,0.8298692515236972,0.8298692515236972,35403.547616949756,35382.83765553947,1.0007316921769775,0.8,4275.3927442666645,4272.891774033241,1.0007316921769775,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.666281411177,4632.441516551485,6.18446313933049,5.000012211294503,-3.7451364970342813,8.745148708328784,2.929845087999933,3.5,0.8370985965714094,0.6,0.0002321409575206655,0.9990570811583622,0.00023236005419380881,198.95881475187304,0.0,0.0,0.0,0.014523611921566183,7.851082874312506e-05,0.00015363012877754042,0.0006013445728376576,0.09256166551729758,0.09256166551729758,0.09256166551729758,0.0925616680789246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.95473843266,595.5986453773635,0.0,0.09256166551729758,0.0925616655188649,0.0925616655188649,0.3716802584162424,0.3716802584162424,0.5,10.000593945882354,7.480264969217387e-06,7.480264969217387e-06,1.2789769243681803e-11,1.5763532701384975e-08,1.2957985859429755e-05,1.2789769243681803e-11,27519.65518690762,20877.860263512383,0.7586526837532815,0.986271628814627,0.605979925469547,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517605475855424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6282734012265,260.6282734012265,-12.521726598773455,244.85797273299087,276.3985740694616,124075.02992557328,124073.88459149454,1.1453340787261508,0.0,nan,276.3985740694616,3.248574069461597,270.09045380216753,-3.0595461978324465,263.78233353487394,-9.367666465126035,257.47421326757984,-15.675786732420136,251.1660930002854,-21.983906999714577,244.85797273299087,-28.292027267009104,1.0,1.0,28837.30492052088,28837.30492052088,275.62831395226823,2.478313952268252,275.62831395226823,275.62831395226823,77194.60304477485,77194.5884570717,0.014587703146389686,0.0,8545.783548066482,8545.783548066482,0.8860955289906642,3933.807128268173,275.62831395226823,2.478313952268252,1.0,0.002,0.12934513251534777,0.004902364268173519,0.0001997743460209526,0.0018002256540076368,0.0998871730104763,0.0998871730104763,0.0,2.8589543926704764e-14,1.0,1.0000000264011402,1.2957973069660511e-05,0.0925616655188649,0.0,2.4256705711099207e-09,0.003115937081802657,0.0,1600073.395070643,266.5952524561313,1.5750742932141293e-08,1.0,1284567.2940562945,2597.8881329301594,,,,,,,,,,,,,,,,,,2.0,15243.669219824467,1553.3881140177682,0.3716802584162424,6.175347969391544,2.929845087999933
4370.0,-30.044217906201123,5.000011875717414,35.05420760690469,24.62421739418062,5.000831343248689,-26.539712981256077,-40.038713487423934,1.4963264183029081,-6.55474798824082,-6.554747990365874,40.108429315611154,41031.68793224031,25750.04026958713,25750.04026958713,66781.72820182744,77204.15997861276,77194.59540267127,25750.04026958713,102944.6356722584,102944.6356722584,102944.6356722584,130464.29377295362,125951.25661156772,4513.037161385903,0.0,90991.91089197349,54819.438845597906,40191.635607083976,27519.658100695226,67711.2937077792,20877.862358985505,1553.388258314899,0.0,0.8783509128671283,2.723194255201324,0.0014947059257719628,1.0,1.0,-6.554746250525454,333669.31937193207,1559213.7021981736,4.672930987880731,1559213.7021981736,4.672930987880731,0.7586526795715558,0.09256167422975513,3.914235841445936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914235841445936,1.2847411417329622,1.2850393982985049,3.0467116793396216,6455.616453140733,15243.667975174621,6454.011824722907,0.0003304779618343558,23246.404809977077,2370.4735878181723,19291.47324656808,1967.182804175542,0.8298691089767314,0.8298691089767314,35403.54684213739,35382.83765553947,1.0007316648005087,0.8,4275.392650699002,4272.891774033241,1.0007316648005087,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.666212131259,4632.441516551485,6.184463152824741,5.000011875717414,-3.7451369487008983,8.745148824418312,2.9298450067496553,3.5,0.8370985733570444,0.6,0.0002321409575206655,0.9990558904955561,0.00023236033111772949,198.95880538403534,0.0,0.0,0.0,0.014523611921566183,7.851090944599648e-05,0.000153630048074669,0.0006013442404969317,0.0925616742293411,0.0925616742293411,0.0925616742293411,0.0925616746167901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.95870419487,595.5986441286,0.0,0.0925616742293411,0.09256167422975513,0.09256167422975513,0.3716802874728784,0.3716802874728784,0.5,10.000593958310148,6.487571511115675e-06,6.487571511115675e-06,9.947598300641403e-12,2.125034370692447e-09,1.739840399750392e-06,9.947598300641403e-12,27519.658100695226,20877.862358985505,0.7586526795715558,0.9862716327653778,0.6059799729912156,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451760479011666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6282794589165,260.6282794589165,-12.521720541083482,244.85798397358658,276.39857494424587,124074.9843903502,124073.84500756867,1.1393827815251047,0.0,nan,276.39857494424587,3.248574944245888,270.09045675011373,-3.0595432498862465,263.78233855598256,-9.367661444017415,257.47422036185105,-15.675779638148924,251.16610216771903,-21.983897832280945,244.85798397358658,-28.292016026413393,1.0,1.0,28837.30492052088,28837.30492052088,275.62831433428624,2.4783143342862672,275.62831433428624,275.62831433428624,77194.61297356868,77194.59540267127,0.017570897412952036,0.0,8545.783548066482,8545.783548066482,0.8860955357598959,3933.8070206531656,275.62831433428624,2.4783143342862672,1.0,0.002,0.1293451321783498,0.004902364191282963,0.00019977434532363384,0.0018002256546820023,0.09988717266181692,0.09988717266181692,0.0,5.636116573448646e-15,1.0,1.0000000036861396,1.7398304521520913e-06,0.09256167422975513,0.0,3.2568796728405523e-10,0.00041836811131952745,0.0,1600073.3945299422,266.59525201175916,2.1150867723918054e-09,1.0,1284567.295526271,2597.888126982604,,,,,,,,,,,,,,,,,,2.0,15243.667975174621,1553.388258314899,0.3716802874728784,6.175347969391544,2.9298450067496553
4371.0,-30.044206512047605,5.000011543407384,35.054208137971806,24.624226509500318,5.00083300487117,-26.53970256035578,-40.038700635172404,1.4963290531789877,-6.554748405649832,-6.554748407833323,40.108430536498446,41031.66923632237,25750.039877691295,25750.039877691295,66781.70911401366,77204.16740943573,77194.60551976983,25750.039877691295,102944.64539746112,102944.64539746112,102944.64539746112,130464.30763349983,125951.2700072784,4513.0376262214295,0.0,90991.91057937976,54819.41240626496,40191.66463679423,27519.662236038715,67711.32687283294,20877.865345247435,1553.3884584236266,0.0,0.8783509059566663,2.7231942128167272,0.0014947059257719628,1.0,1.0,-6.554746624310212,333669.31387107994,1559213.7549590205,4.672931223041551,1559213.7549590205,4.672931223041551,0.758652674083571,0.0925616834957893,3.914234730191583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914234730191583,1.2847411294075335,1.2850393859702147,3.046710843605246,6455.614682319877,15243.666730173754,6454.012441931473,0.00033047837412301365,23246.41132978914,2370.474252653979,19291.475091445787,1967.182992300713,0.8298689555890592,0.8298689555890592,35403.538801263356,35382.83765553947,1.0007313806920737,0.8,4275.39167966935,4272.891774033241,1.0007313806920737,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.666143166841,4632.441516551485,6.184463161137622,5.000011543407384,-3.7451373893319655,8.74514893273935,2.929844925869391,3.5,0.8370985502483974,0.6,0.0002321409575206655,0.9990547052759324,0.0002323606067763323,198.95879605901212,0.0,0.0,0.0,0.014523611921566183,7.851102367173038e-05,0.0001536299338489351,0.0006013436226685372,0.09256168349528936,0.09256168349528936,0.09256168349528936,0.09256168437176945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.9645967602,595.5986422723237,0.0,0.09256168349528936,0.0925616834957893,0.0925616834957893,0.37168031642464416,0.37168031642464416,0.5,10.00059396062667,5.6973713071784005e-06,5.6973713071784005e-06,1.5518253349000588e-11,2.1834694052813575e-09,1.7835230892160325e-06,1.5518253349000588e-11,27519.662236038715,20877.865345247435,0.758652674083571,0.9862708677890012,0.6059794000696956,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517604106565316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62828560209715,260.62828560209715,-12.521714397902826,244.85799515362453,276.3985760505694,124074.92274813156,124073.76728555902,1.1554625725369274,0.0,nan,276.3985760505694,3.2485760505693975,270.09045987118026,-3.0595401288197195,263.78234369179194,-9.36765630820804,257.47422751240316,-15.675772487596817,251.16611133301402,-21.983888666985962,244.85799515362453,-28.29200484637545,1.0,1.0,28837.30492052088,28837.30492052088,275.628315100689,2.4783151006890307,275.628315100689,275.628315100689,77194.6262800309,77194.60551976983,0.02076026107533835,0.0,8545.783548066482,8545.783548066482,0.8860956060098522,3933.8059038425413,275.628315100689,2.4783151006890307,1.0,0.002,0.12934513217744398,0.004902364115456875,0.0001997743451508606,0.0018002256548562436,0.09988717257543031,0.09988717257543031,0.0,7.104126314994019e-15,1.0,1.0000000037745789,1.7835075709626835e-06,0.0925616834957893,0.0,3.3386414803787873e-10,0.0004288709661938469,0.0,1600073.3940404153,266.59525159435015,2.167951151932357e-09,1.0,1284567.2969509417,2597.8881212183646,,,,,,,,,,,,,,,,,,2.0,15243.666730173754,1553.3884584236266,0.37168031642464416,6.175347969391544,2.929844925869391
4372.0,-30.044194992255672,5.000011206854247,35.05420867486753,24.624230560753517,5.000832023640087,-26.53969229066644,-40.0386915897019,1.4963293220513463,-6.554749219551013,-6.5547492327287555,40.10843176681491,41031.67326730856,25750.040387367517,25750.040387367517,66781.71365467607,77204.17819854913,77194.61709394699,25750.040387367517,102944.6574813145,102944.6574813145,102944.6574813145,130464.32468793224,125951.28656330587,4513.038124626376,0.0,90991.9148550172,54819.40992377854,40191.672145820725,27519.667206617738,67711.33935243846,20877.868897518347,1553.3887100007194,0.0,0.8783508968008545,2.7231941289212407,0.0014947059257719628,1.0,1.0,-6.554738402257101,333669.3030014729,1559213.808127227,4.672931534610915,1559213.808127227,4.672931534610915,0.758652666137539,0.09256169295556091,3.914234277325335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914234277325335,1.284741128149802,1.2850393847121913,3.0467104940917964,6455.613941742818,15243.665484506422,6454.012351518609,0.00033047852046434175,23246.415111666123,2370.474638298106,19291.474821195683,1967.182964742872,0.8298688089551637,0.8298688089551637,35403.53552438926,35382.83765553947,1.0007312649101912,0.8,4275.391283948451,4272.891774033241,1.0007312649101912,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.666074565889,4632.441516551485,6.184463385443863,5.000011206854247,-3.7451381391229237,8.745149345977172,2.9298448454153942,3.5,0.8370985272615412,0.6,0.0002321409575206655,0.9990535069889459,0.00023236088547480975,198.9587866311668,0.0,0.0,0.0,0.014523611921566183,7.851110406439064e-05,0.00015362985345627485,0.0006013432384190192,0.09256169295384827,0.09256169295384827,0.09256169295384827,0.09256169554601337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.97027530323,595.598640486108,0.0,0.09256169295384827,0.09256169295556091,0.09256169295556091,0.37168034525209076,0.37168034525209076,0.5,10.000594016794276,7.021582462130027e-06,7.021582462130027e-06,1.2789769243681803e-11,1.3177725577406818e-08,1.0830471637746086e-05,1.2789769243681803e-11,27519.667206617738,20877.868897518347,0.758652666137539,0.9862707530724851,0.6059793479159838,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451760342613805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62829158638664,260.62829158638664,-12.52170841361334,244.85800628179015,276.39857689098267,124074.84919135079,124073.72361434888,1.1255770018775535,0.0,nan,276.39857689098267,3.24857689098269,270.0904627691436,-3.0595372308563924,263.7823486473063,-9.367651352693656,257.474234525468,-15.675765474532,251.16612040362915,-21.983879596370826,244.85800628179015,-28.291993718209824,1.0,1.0,28837.30492052088,28837.30492052088,275.6283156301664,2.478315630166435,275.6283156301664,275.6283156301664,77194.63211884773,77194.61709394699,0.015024900741991587,0.0,8545.783548066482,8545.783548066482,0.8860956346386111,3933.8054487119616,275.6283156301664,2.478315630166435,1.0,0.002,0.12934513044925672,0.004902363972868475,0.0001997743421430324,0.0018002256578602543,0.0998871710715162,0.0998871710715162,0.0,3.286433625238061e-15,1.0,1.0000000220932532,1.0830458847976843e-05,0.09256169295556091,0.0,2.02741066019338e-09,0.002604345437281558,0.0,1600073.3931014508,266.59525078044896,1.3164935808163136e-08,1.0,1284567.2997660711,2597.888109828296,,,,,,,,,,,,,,,,,,2.0,15243.665484506422,1553.3887100007194,0.37168034525209076,6.175347969391544,2.9298448454153942
4373.0,-30.044183509732612,5.000010872508358,35.05420919956876,24.624239990394585,5.00083240253659,-26.539681918505636,-40.038682509306796,1.496330811310103,-6.554749710637793,-6.554749713499044,40.108432488771,41031.66680406524,25750.04012188344,25750.04012188344,66781.70692594867,77204.1856091008,77194.62444641472,25750.04012188344,102944.66456829816,102944.66456829816,102944.66456829816,130464.33465479761,125951.29609948161,4513.038555316004,0.0,90991.9128451292,54819.39404009544,40191.68756114863,27519.670086499453,67711.35764764808,20877.870956414434,1553.3888556456186,0.0,0.878350891446023,2.723194080246425,0.0014947059257719628,1.0,1.0,-6.554747371535711,333669.2966664303,1559213.839326299,4.672931716834131,1559213.839326299,4.672931716834131,0.7586526615613993,0.09256170149634771,3.914232843114295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914232843114295,1.2847411211833446,1.2850393777441167,3.0467093942700205,6455.6116113524495,15243.664241735853,6454.013353960385,0.00033047907726683145,23246.4231158852,2370.475454501303,19291.477817561237,1967.1832702871254,0.8298686521101221,0.8298686521101221,35403.52514664694,35382.83765553947,1.0007308982331538,0.8,4275.390030714603,4272.891774033241,1.0007308982331538,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.666004401259,4632.441516551485,6.18446342590016,5.000010872508358,-3.7451386289228803,8.745149501431237,2.9298447631275435,3.5,0.8370985037507267,0.6,0.0002321409575206655,0.9990523125801916,0.00023236116327195037,198.9587772338233,0.0,0.0,0.0,0.014523611921566183,7.851118476752335e-05,0.00015362977275314214,0.0006013427021905346,0.09256170149583344,0.09256170149583344,0.09256170149583344,0.09256170200578695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.97368904884,595.5986394114278,0.0,0.09256170149583344,0.09256170149634771,0.09256170149634771,0.3716803741960213,0.3716803741960213,0.5,10.00059403283869,6.25910371354621e-06,6.25910371354621e-06,1.4722445484949276e-11,2.8612703317776322e-09,2.3419633521370997e-06,1.4722445484949276e-11,27519.670086499453,20877.870956414434,0.7586526615613993,0.9862703872142534,0.6059790887310683,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517602738208075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62829756093464,260.62829756093464,-12.521702439065336,244.85801737344246,276.39857774842625,124074.7635016991,124073.63975702347,1.1237446756167015,0.0,nan,276.39857774842625,3.2485777484262712,270.0904656734293,-3.059534326570656,263.7823535984335,-9.367646401566503,257.4742415234367,-15.67575847656326,251.1661294484395,-21.98387055156047,244.85801737344246,-28.291982626557513,1.0,1.0,28837.30492052088,28837.30492052088,275.6283160097581,2.478316009758146,275.6283160097581,275.6283160097581,77194.64327866636,77194.62444641472,0.01883225164783653,0.0,8545.783548066482,8545.783548066482,0.8860957253048524,3933.8040073298666,275.6283160097581,2.478316009758146,1.0,0.002,0.12934513000032646,0.004902363887432322,0.00019977434125229457,0.0018002256587545079,0.09988717062614728,0.09988717062614728,0.0,6.802284430174055e-15,1.0,1.000000004905336,2.3419486296916148e-06,0.09256170149634771,0.0,4.384017430862806e-10,0.0005631565440483765,0.0,1600073.3925106938,266.5952502893622,2.846547886292683e-09,1.0,1284567.3014067905,2597.888103189915,,,,,,,,,,,,,,,,,,2.0,15243.664241735853,1553.3888556456186,0.3716803741960213,6.175347969391544,2.9298447631275435
4374.0,-30.044171985276364,5.000010539669246,35.054209728502094,24.624243867024802,5.000831985200056,-26.53967158822818,-40.03867342891169,1.49633158815291,-6.554750229344165,-6.554750230502535,40.10843366026651,41031.67233442237,25750.039941258365,25750.039941258365,66781.71227568074,77204.19641018817,77194.63396646264,25750.039941258365,102944.67390772101,102944.67390772101,102944.67390772101,130464.34807312184,125951.30905675383,4513.039016368016,0.0,90991.9178624447,54819.39378668278,40191.69341751324,27519.674165400833,67711.36758291407,20877.873894140026,1553.38905577982,0.0,0.8783508841836664,2.723194027778267,0.0014947059257719628,1.0,1.0,-6.554749285877051,333669.2898538628,1559213.8899532263,4.672931963969821,1559213.8899532263,4.672931963969821,0.7586526558656997,0.0925617107183281,3.914232534942167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914232534942167,1.284741117549428,1.2850393741093566,3.046709163016707,6455.611121354428,15243.662998602655,6454.013092733861,0.00033047915902052646,23246.426227916756,2370.475771840206,19291.477036737677,1967.183190665281,0.8298685074254742,0.8298685074254742,35403.52291675819,35382.83765553947,1.0007308194444402,0.8,4275.389761429437,4272.891774033241,1.0007308194444402,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6659343261,4632.441516551485,6.1844634866044,5.000010539669246,-3.7451391457224186,8.745149685391665,2.929844680944624,3.5,0.8370984802698925,0.6,0.0002321409575206655,0.9990511138111168,0.00023236144208388788,198.9587678021624,0.0,0.0,0.0,0.014523611921566183,7.851126547073316e-05,0.00015362969204993235,0.0006013423389549912,0.09256171071759142,0.09256171071759142,0.09256171071759142,0.09256171138245776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.9793551939,595.5986376263567,0.0,0.09256171071759142,0.0925617107183281,0.0925617107183281,0.3716804030727989,0.3716804030727989,0.5,10.000594032578746,5.382721838032012e-06,5.382721838032012e-06,1.0061285138363019e-11,1.1583551895455457e-09,9.446254694012168e-07,1.0061285138363019e-11,27519.674165400833,20877.873894140026,0.7586526558656997,0.986270321507021,0.6059790814914229,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517602052503757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62830345893946,260.62830345893946,-12.521696541060521,244.8580284352247,276.3985784826534,124074.70425572495,124073.5949079801,1.1093477448513362,0.0,nan,276.3985784826534,3.2485784826534427,270.0904684731679,-3.0595315268320746,263.78235846368284,-9.367641536317137,257.4742484541971,-15.675751545802882,251.16613844471084,-21.98386155528914,244.8580284352247,-28.29197156477528,1.0,1.0,28837.30492052088,28837.30492052088,275.62831660675994,2.478316606759961,275.62831660675994,275.62831660675994,77194.6503301278,77194.63396646264,0.016363665155950002,0.0,8545.783548066482,8545.783548066482,0.8860957447865093,3933.803697616878,275.62831660675994,2.478316606759961,1.0,0.002,0.12934513010399926,0.004902363793086679,0.00019977434120017868,0.0018002256588093497,0.09988717060008934,0.09988717060008934,0.0,9.528402372671607e-15,1.0,1.0000000020759519,9.446154081160785e-07,0.0925617107183281,0.0,1.7682756819099853e-10,0.00022714691239742967,0.0,1600073.3918998484,266.5952497706558,1.1482939044071827e-09,1.0,1284567.3031711844,2597.8880960511465,,,,,,,,,,,,,,,,,,2.0,15243.662998602655,1553.38905577982,0.3716804030727989,6.175347969391544,2.929844680944624
4375.0,-30.044160508791872,5.0000102105971775,35.0542102513874,24.62424732455986,5.000833191858344,-26.539661138727126,-40.03866434851659,1.4963338217932645,-6.554750622208644,-6.554750622190597,40.10843454363832,41031.68192875082,25750.039489021423,25750.039489021423,66781.72141777223,77204.20724654257,77194.64332362116,25750.039489021423,102944.68281264258,102944.68281264258,102944.68281264258,130464.36026268097,125951.32081445718,4513.039448223789,0.0,90991.9250254939,54819.39970770068,40191.69479754802,27519.677450038394,67711.37224758642,20877.876247592892,1553.3892239719587,0.0,0.8783508786973695,2.723193989090034,0.0014947059257719628,1.0,1.0,-6.554751026700558,333669.2846922546,1559213.928128417,4.672932150666761,1559213.928128417,4.672932150666761,0.7586526508348943,0.09256171941152527,3.9142326391706375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142326391706375,1.284741107100901,1.2850393636584037,3.0467092689229425,6455.611345757033,15243.661756692272,6454.012341634526,0.0003304790564195013,23246.427438910123,2370.475895327163,19291.4747916515,1967.1829617302037,0.829868367616833,0.829868367616833,35403.52367094027,35382.83765553947,1.0007308460919737,0.8,4275.389852505749,4272.891774033241,1.0007308460919737,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.665864163371,4632.441516551485,6.184463482204887,5.0000102105971775,-3.7451395668174703,8.745149777414648,2.9298445986590056,3.5,0.8370984567597158,0.6,0.0002321409575206655,0.99904992003358,0.00023236171973554915,198.95875840976274,0.0,0.0,0.0,0.014523611921566183,7.851134617401924e-05,0.00015362961134664626,0.0006013420390761424,0.09256171941111062,0.09256171941111062,0.09256171941111062,0.09256171951134286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.98363433225,595.5986362781829,0.0,0.09256171941111062,0.09256171941152527,0.09256171941152527,0.37168043183063443,0.37168043183063443,0.5,10.0005940310228,4.366569953617727e-06,4.366569953617727e-06,-1.801936377887614e-11,-1.801936377887614e-11,-4.0450993310514605e-07,-1.801936377887614e-11,27519.677450038394,20877.876247592892,0.7586526508348943,0.9862703885779346,0.6059791814396938,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451760136429537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6283094375927,260.6283094375927,-12.521690562407287,244.8580394790453,276.3985793961393,124074.67878457972,124073.55426776993,1.124516809808057,0.0,nan,276.3985793961393,3.2485793961393483,270.0904714127206,-3.059528587279374,263.7823634293027,-9.3676365706973,257.4742554458837,-15.67574455411625,251.16614746246432,-21.983852537535654,244.8580394790453,-28.29196052095469,1.0,1.0,28837.30492052088,28837.30492052088,275.6283173100163,2.4783173100163367,275.6283173100163,275.6283173100163,77194.66141231766,77194.64332362116,0.018088696495397016,0.0,8545.783548066482,8545.783548066482,0.8860957381975185,3933.803802366491,275.6283173100163,2.4783173100163367,1.0,0.002,0.1293451302279381,0.004902363721399439,0.0001997743412307979,0.001800225658775495,0.09988717061539895,0.09988717061539895,0.0,6.292709409105868e-15,0.9999999993442185,0.9999999993442185,0.0,0.09256171935082501,6.070026691758201e-11,0.0,0.0,0.0,1600073.3912276884,266.59524937779133,0.0,1.0,1284567.304507996,2597.888090642388,,,,,,,,,,,,,,,,,,2.0,15243.661756692272,1553.3892239719587,0.37168043183063443,6.175347969391544,2.9298445986590056
4376.0,-30.044149067902104,5.000009877636549,35.05421077867135,24.624250991642498,5.0008335009783345,-26.539650811013725,-40.03865526812149,1.4963352440889177,-6.55475142427224,-6.554751428382953,40.10843571632314,41031.68904769425,25750.03995603383,25750.03995603383,66781.72900372808,77204.21803550943,77194.65353678737,25750.03995603383,102944.6934928212,102944.6934928212,102944.6934928212,130464.37567319773,125951.33575016622,4513.039923031506,0.0,90991.93099315724,54819.40200533802,40191.69887535468,27519.682180376527,67711.38105573121,20877.87963490431,1553.3894573920365,0.0,0.8783508698620993,2.723193906113683,0.0014947059257719628,1.0,1.0,-6.554748001711289,333669.27406864177,1559213.9788064822,4.672932451328209,1559213.9788064822,4.672932451328209,0.758652643517508,0.0925617287276656,3.9142325137617853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142325137617853,1.2847411004476836,1.2850393570036418,3.0467091870866616,6455.611172355773,15243.660514205001,6454.011863363565,0.00033047905647726916,23246.429708313153,2370.4761267418694,19291.47336206759,1967.1828159532147,0.8298682251050693,0.8298682251050693,35403.52276350002,35382.83765553947,1.0007308140293658,0.8,4275.3897429217195,4272.891774033241,1.0007308140293658,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.665794496608,4632.441516551485,6.184463697847543,5.000009877636549,-3.7451403022575853,8.745150179894134,2.9298445169550473,3.5,0.8370984334157278,0.6,0.0002321409575206655,0.999048729960126,0.00023236199652636636,198.9587490464948,0.0,0.0,0.0,0.014523611921566183,7.851142687738244e-05,0.00015362953064328307,0.0006013417039179011,0.09256172872646448,0.09256172872646448,0.09256172872646448,0.09256172966868295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.98920734064,595.598634523458,0.0,0.09256172872646448,0.0925617287276656,0.0925617287276656,0.37168046048811737,0.37168046048811737,0.5,10.000594051274838,4.469418740882247e-06,4.469418740882247e-06,-5.4797055781818926e-11,4.110688678338192e-09,3.426671639772394e-06,-5.4797055781818926e-11,27519.682180376527,20877.87963490431,0.758652643517508,0.9862703723139546,0.6059792077482853,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517600678951788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62831539740074,260.62831539740074,-12.521684602599237,244.85805049386232,276.39858030093836,124074.6336258875,124073.51265363877,1.1209722487197364,0.0,nan,276.39858030093836,3.248580300938386,270.0904743395234,-3.059525660476595,263.7823683781088,-9.367631621891178,257.4742624166937,-15.675737583306272,251.16615645527784,-21.983843544722134,244.85805049386232,-28.291949506137655,1.0,1.0,28837.30492052088,28837.30492052088,275.62831769893575,2.4783176989357685,275.62831769893575,275.62831769893575,77194.67105650884,77194.65353678737,0.01751972147030756,0.0,8545.783548066482,8545.783548066482,0.8860957461254654,3933.803676330594,275.62831769893575,2.4783176989357685,1.0,0.002,0.12934512969827672,0.0049023635772797915,0.0001997743400817642,0.0018002256599642312,0.0998871700408821,0.0998871700408821,0.0,4.599532560378705e-14,1.0,1.0000000071018424,3.426726436828176e-06,0.0925617287276656,0.0,6.414672146807055e-10,0.0008240078126575902,0.0,1600073.3905025613,266.59524857572774,4.165485734120011e-09,1.0,1284567.3072594139,2597.888079510087,,,,,,,,,,,,,,,,,,2.0,15243.660514205001,1553.3894573920365,0.37168046048811737,6.175347969391544,2.9298445169550473
4377.0,-30.04413767879218,5.000009546737023,35.054211305300484,24.624260106962197,5.0008351251173995,-26.53964039840119,-40.038646187726386,1.4963378447267226,-6.554751908865626,-6.554751917396711,40.10843675199323,41031.68548670134,25750.039708419295,25750.039708419295,66781.72519512064,77204.22545277284,77194.66410074671,25750.039708419295,102944.703809166,102944.703809166,102944.703809166,130464.38998087488,125951.34959234945,4513.040388525436,0.0,90991.93062340035,54819.39065732997,40191.71107341153,27519.686171708872,67711.3972451204,20877.882499563504,1553.3896549792757,0.0,0.8783508632691001,2.7231938564181095,0.0014947059257719628,1.0,1.0,-6.554744934586154,333669.26762625494,1559214.0235629056,4.672932675685886,1559214.0235629056,4.672932675685886,0.7586526375808255,0.0925617376813938,3.9142313937501223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142313937501223,1.284741088282416,1.28503934483555,3.04670834415602,6455.609386286892,15243.659271387201,6454.012492085347,0.00033047947277928236,23246.436265543147,2370.4767953932433,19291.475241359072,1967.183007587614,0.8298680718624263,0.8298680718624263,35403.514659258,35382.83765553947,1.0007305276819964,0.8,4275.388764239642,4272.891774033241,1.0007305276819964,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.665723361964,4632.441516551485,6.184463744036432,5.000009546737023,-3.7451407980756155,8.74515034481264,2.929844433529586,3.5,0.8370984095798818,0.6,0.0002321409575206655,0.9990475452742884,0.00023236227206477068,198.95873972560452,0.0,0.0,0.0,0.014523611921566183,7.851150758082219e-05,0.00015362944993984332,0.0006013412159590975,0.09256173768094617,0.09256173768094617,0.09256173768094617,0.09256173905836441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.99401295185,595.5986330115559,0.0,0.09256173768094617,0.0925617376813938,0.0925617376813938,0.37168048915274304,0.37168048915274304,0.5,10.000594093275376,5.148558841483464e-06,5.148558841483464e-06,4.331468517193571e-11,8.531060302630067e-09,6.982810532463191e-06,4.331468517193571e-11,27519.686171708872,20877.882499563504,0.7586526375808255,0.9862700802549639,0.6059790102715429,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451759999573389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62832145662975,260.62832145662975,-12.521678543370228,244.85806148796001,276.39858142529886,124074.57290142924,124073.43322917834,1.1396722508926307,0.0,nan,276.39858142529886,3.2485814252988803,270.09047743783094,-3.059522562169036,263.7823734503644,-9.367626549635588,257.47426946289613,-15.675730537103846,251.1661654754282,-21.98383452457179,244.85806148796001,-28.291938512039962,1.0,1.0,28837.30492052088,28837.30492052088,275.6283184460824,2.478318446082426,275.6283184460824,275.6283184460824,77194.6843055634,77194.66410074671,0.0202048166829627,0.0,8545.783548066482,8545.783548066482,0.8860958169290204,3933.802550718873,275.6283184460824,2.478318446082426,1.0,0.002,0.12934512838216025,0.004902363493956138,0.00019977433784830727,0.0018002256621809842,0.09988716892415364,0.09988716892415364,0.0,2.9291673253606376e-14,1.0,1.0000000143022738,6.982767217778019e-06,0.0925617376813938,0.0,1.3071415931077204e-09,0.001679111358646157,0.0,1600073.3899403273,266.59524809113435,8.487745617458131e-09,1.0,1284567.3089279342,2597.8880727592323,,,,,,,,,,,,,,,,,,2.0,15243.659271387201,1553.3896549792757,0.37168048915274304,6.175347969391544,2.929844433529586
4378.0,-30.04412623848604,5.000009211677332,35.054211838215295,24.624264158215396,5.000834117481499,-26.53963020288922,-40.038633335474856,1.4963380818868934,-6.554752726826905,-6.5547527456378045,40.10843798661335,41031.67392280115,25750.040207989907,25750.040207989907,66781.71413079105,77204.23619573751,77194.67555749441,25750.040207989907,102944.71576548432,102944.71576548432,102944.71576548432,130464.40688822627,125951.36598578807,4513.040902438194,0.0,90991.93484547004,54819.372572542525,40191.735858808344,27519.691122741944,67711.42698155029,20877.8860384637,1553.389905528198,0.0,0.8783508540785419,2.7231937721888717,0.0014947059257719628,1.0,1.0,-6.554737278351695,333669.2567121578,1559214.076917723,4.6729329884376805,1559214.076917723,4.6729329884376805,0.7586526296877826,0.09256174713618537,3.9142309328478024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142309328478024,1.2847410871730276,1.285039343725904,3.046707988035754,6455.608631710783,15243.65802791344,6454.0124123362275,0.0003304796228122057,23246.440081466724,2370.4771845091573,19291.475002983618,1967.1829832800822,0.8298679253845749,0.8298679253845749,35403.51132423549,35382.83765553947,1.0007304098455745,0.8,4275.388361496641,4272.891774033241,1.0007304098455745,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.665652284307,4632.441516551485,6.184463969594363,5.000009211677332,-3.745141551611099,8.74515076328843,2.929844350170957,3.5,0.8370983857631306,0.6,0.0002321409575206655,0.9990463552645912,0.0002323625488420749,198.95873036281597,0.0,0.0,0.0,0.014523611921566183,7.85116218073603e-05,0.0001536293357133052,0.0006013406980418789,0.09256174713465176,0.09256174713465176,0.09256174713465176,0.09256175015633156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487899.99954260146,595.5986312739709,0.0,0.09256174713465176,0.09256174713618537,0.09256174713618537,0.37168051791047696,0.37168051791047696,0.5,10.000594184644338,7.5110887109985924e-06,7.5110887109985924e-06,1.0231815394945443e-11,1.8810908386512892e-08,1.5467286118564516e-05,1.0231815394945443e-11,27519.691122741944,20877.8860384637,0.7586526296877826,0.9862694837163517,0.605978573365191,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517599315608196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6283273626054,260.6283273626054,-12.521672637394602,244.8580724500235,276.39858227518664,124074.49980808231,124073.38896106467,1.110847017629336,0.0,nan,276.39858227518664,3.2485822751866635,270.09048031015357,-3.059519689846411,263.78237834512225,-9.367621654877723,257.47427638008986,-15.675723619910116,251.16617441505662,-21.98382558494336,244.8580724500235,-28.291927549976464,1.0,1.0,28837.30492052088,28837.30492052088,275.6283189584729,2.4783189584729257,275.6283189584729,275.6283189584729,77194.69008969268,77194.67555749441,0.014532198270899244,0.0,8545.783548066482,8545.783548066482,0.88609584606579,3933.8020875120415,275.6283189584729,2.4783189584729257,1.0,0.002,0.12934512547620355,0.004902363355664228,0.00019977433302002115,0.0018002256669893497,0.09988716651001057,0.09988716651001057,0.0,9.370976217226712e-15,1.0,1.0000000314820883,1.546727588674912e-05,0.09256174713618537,0.0,2.8954024879775875e-09,0.003719339390428912,0.0,1600073.3889956244,266.5952472731731,1.8800676571117947e-08,1.0,1284567.3117545869,2597.888061322539,,,,,,,,,,,,,,,,,,2.0,15243.65802791344,1553.389905528198,0.37168051791047696,6.175347969391544,2.929844350170957
4379.0,-30.044114769827413,5.000008882728685,35.05421236488097,24.624273378308885,5.000835326621566,-26.53961976018194,-40.03862425507975,1.4963403169770486,-6.55475301056066,-6.554753020110713,40.108438872137754,41031.66957691302,25750.039474102774,25750.039474102774,66781.70905101579,77204.24362885627,77194.68374045759,25750.039474102774,102944.72321456036,102944.72321456036,102944.72321456036,130464.4173461014,125951.37598980573,4513.041356295671,0.0,90991.93393407631,54819.35988213696,40191.74894659928,27519.69413154103,67711.4430781403,20877.888212222624,1553.390050582202,0.0,0.8783508492199176,2.7231937444440453,0.0014947059257719628,1.0,1.0,-6.554745166865871,333669.25309536833,1559214.1151847315,4.67293315377513,1559214.1151847315,4.67293315377513,0.7586526257315461,0.09256175584700385,3.914229709799904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914229709799904,1.2847410767177192,1.2850393332681684,3.046707060849998,6455.606667115424,15243.656785844947,6454.013163979583,0.00033048008522126453,23246.447112253878,2370.4779014499222,19291.477249695905,1967.1832123809768,0.8298677710421738,0.8298677710421739,35403.50247443747,35382.83765553947,1.000730097155484,0.8,4275.387292779948,4272.891774033241,1.000730097155484,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.665579666308,4632.441516551485,6.184463901197002,5.000008882728685,-3.745141885524442,8.745150768253128,2.929844265005845,3.5,0.8370983614302414,0.6,0.0002321409575206655,0.999045162307232,0.0002323628263056202,198.95872097682454,0.0,0.0,0.0,0.014523611921566183,7.851170251098566e-05,0.00015362925500967984,0.0006013401942533145,0.09256175584673186,0.09256175584673186,0.09256175584673186,0.09256175734459679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.00360396283,595.5986299967217,0.0,0.09256175584673186,0.09256175584700385,0.09256175584700385,0.3716805469410413,0.3716805469410413,0.5,10.000594230420816,7.678536974253802e-06,7.678536974253802e-06,4.149569576838985e-12,9.550035429128911e-09,7.853244824218564e-06,4.149569576838985e-12,27519.69413154103,20877.888212222624,0.7586526257315461,0.986269174236154,0.6059783651274672,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517598632425277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6283333472949,260.6283333472949,-12.52166665270505,244.858083410927,276.3985832836619,124074.43211923282,124073.3064671369,1.1256520959242922,0.0,nan,276.3985832836619,3.248583283661901,270.09048330911514,-3.059516690884834,263.7823833345689,-9.367616665431058,257.47428336002184,-15.675716639978134,251.16618338547448,-21.983816614525495,244.858083410927,-28.29191658907297,1.0,1.0,28837.30492052088,28837.30492052088,275.62831964154395,2.478319641543976,275.62831964154395,275.62831964154395,77194.70246270465,77194.68374045759,0.01872224705584813,0.0,8545.783548066482,8545.783548066482,0.8860959233829607,3933.8008583489036,275.62831964154395,2.478319641543976,1.0,0.002,0.12934512399416245,0.004902363312001935,0.00019977433061832238,0.001800225669378114,0.09988716530916118,0.09988716530916118,0.0,-3.563555700525356e-15,1.0,1.0000000160648477,7.853240674648987e-06,0.09256175584700385,0.0,1.4700904570824846e-09,0.0018884301478675764,0.0,1600073.3886496015,266.5952469894393,9.545885859552072e-09,1.0,1284567.312691303,2597.888057532562,,,,,,,,,,,,,,,,,,2.0,15243.656785844947,1553.390050582202,0.3716805469410413,6.175347969391544,2.929844265005845
