time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4380.0,-30.04410325125046,5.000008550769787,35.05421289549926,24.624277394637488,5.000834301961084,-26.539609495929383,-40.03861520960925,1.4963405466426707,-6.554753769582874,-6.554753785065768,40.10844003951441,41031.67351032536,25750.039835799267,25750.039835799267,66781.71334612463,77204.25439490049,77194.6944306607,25750.039835799267,102944.73426645997,102944.73426645997,102944.73426645997,130464.43303048078,125951.391170773,4513.041859707774,0.0,90991.93813779016,54819.35725322542,40191.756538405265,27519.698764020814,67711.45530242608,20877.891525048308,1553.3902845759428,0.0,0.8783508406287241,2.723193666702608,0.0014947059257719628,1.0,1.0,-6.554741059164996,333669.2430157602,1559214.1656334687,4.672933446130731,1559214.1656334687,4.672933446130731,0.7586526184052571,0.09256176524352144,3.914229247777586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914229247777586,1.2847410756433892,1.2850393321935891,3.0467067037748192,6455.605910515968,15243.65554472579,6454.0130867506405,0.0003304802358609058,23246.450930142477,2370.4782907662125,19291.47701885343,1967.1831888415954,0.8298676248183402,0.8298676248183401,35403.499131310535,35382.83765553947,1.0007299790327184,0.8,4275.3868890582435,4272.891774033241,1.0007299790327184,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.66550814405,4632.441516551485,6.184464094301687,5.000008550769787,-3.7451425906911258,8.745151141460912,2.929844181125799,3.5,0.837098337464514,0.6,0.0002321409575206655,0.9990439641589638,0.00023236310497715812,198.95871154998062,0.0,0.0,0.0,0.014523611921566183,7.851178290428839e-05,0.0001536291746163771,0.0006013398085953531,0.09256176524222273,0.09256176524222273,0.09256176524222273,0.09256176773977282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.00888404704,595.5986283369916,0.0,0.09256176524222273,0.09256176524352144,0.09256176524352144,0.371680576007936,0.371680576007936,0.5,10.000594306109022,8.963981997567316e-06,8.963981997567316e-06,1.4267698134062812e-11,1.5482896742469165e-08,1.2725900774057664e-05,1.4267698134062812e-11,27519.698764020814,20877.891525048308,0.7586526184052571,0.9862690596126038,0.6059783138179753,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517597947549294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6283391978512,260.6283391978512,-12.521660802148801,244.85809435919623,276.39858403650516,124074.36045120568,124073.26002798567,1.1004232200045223,0.0,nan,276.39858403650516,3.2485840365051786,270.0904861010442,-3.0595138989557995,263.7823881655825,-9.36761183441746,257.4742902301207,-15.67570976987929,251.16619229465843,-21.983807705341547,244.85809435919623,-28.291905640803748,1.0,1.0,28837.30492052088,28837.30492052088,275.62832012752193,2.478320127521954,275.62832012752193,275.62832012752193,77194.70820123369,77194.6944306607,0.013770572986686602,0.0,8545.783548066482,8545.783548066482,0.8860959525905308,3933.800394016474,275.62832012752193,2.478320127521954,1.0,0.002,0.12934512160122297,0.004902363183181435,0.00019977432660839186,0.0018002256734140295,0.09988716330419593,0.09988716330419593,0.0,2.2421300927000232e-14,1.0,1.0000000259312,1.272588650635953e-05,0.09256176524352144,0.0,2.3822275250534847e-09,0.0030601316162960773,0.0,1600073.3877677608,266.5952462304171,1.5468629044335103e-08,1.0,1284567.3153018297,2597.8880469703176,,,,,,,,,,,,,,,,,,2.0,15243.65554472579,1553.3902845759428,0.371680576007936,6.175347969391544,2.929844181125799
4381.0,-30.044091780255624,5.00000822475039,35.05421341973424,24.624280852172546,5.000835482816433,-26.539599053948358,-40.038606129214145,1.4963427565081493,-6.554754061038295,-6.554754066442534,40.108440916573855,41031.68302670451,25750.03912259364,25750.03912259364,66781.72214929815,77204.26521776592,77194.70248277986,25750.03912259364,102944.7416053735,102944.7416053735,102944.7416053735,130464.44336005957,125951.40105320222,4513.04230685734,0.0,90991.94525895071,54819.36306788527,40191.757990072714,27519.701754686055,67711.45974475877,20877.893685026847,1553.3904289899594,0.0,0.8783508357642632,2.723193638257153,0.0014947059257719628,1.0,1.0,-6.5547495510717795,333669.23930679186,1559214.2035360034,4.672933611666808,1559214.2035360034,4.672933611666808,0.7586526144481838,0.09256177398915282,3.9142293462079905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142293462079905,1.2847410653060771,1.2850393218538771,3.0467068049042734,6455.606124797147,15243.654304988955,6454.01234364601,0.00033048013595009414,23246.452164869053,2370.4784166732834,19291.47479766396,1967.1829623433039,0.8298674851906215,0.8298674851906215,35403.499843538775,35382.83765553947,1.0007300041978915,0.8,4275.386975068139,4272.891774033241,1.0007300041978915,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.665435380009,4632.441516551485,6.184464031088389,5.00000822475039,-3.745142929210251,8.745151153960641,2.9298440957894125,3.5,0.8370983130826893,0.6,0.0002321409575206655,0.9990427709616695,0.0002323633824978371,198.95870216207902,0.0,0.0,0.0,0.014523611921566183,7.851186360806625e-05,0.00015362909391259923,0.0006013395078240392,0.09256177398901216,0.09256177398901216,0.09256177398901216,0.09256177486547283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.0129943821,595.5986270434012,0.0,0.09256177398901216,0.09256177398915282,0.09256177398915282,0.3716806052242628,0.3716806052242628,0.5,10.000594333236293,8.175727089110296e-06,8.175727089110296e-06,-8.446932042716071e-11,5.40421751793474e-09,4.515370733315649e-06,-8.446932042716071e-11,27519.701754686055,20877.893685026847,0.7586526144481838,0.9862691249167377,0.6059784146047831,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517597259692387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.628345134838,260.628345134838,-12.521654865161963,244.8581053089597,276.3985849607154,124074.3352681653,124073.21858830847,1.1166798568361094,0.0,nan,276.3985849607154,3.248584960715448,270.0904890303653,-3.0595109696346867,263.78239310001396,-9.367606899986015,257.47429716966263,-15.675702830337343,251.1662012393112,-21.983798760688785,244.8581053089597,-28.291894691040284,1.0,1.0,28837.30492052088,28837.30492052088,275.6283207883782,2.4783207883781984,275.6283207883782,275.6283207883782,77194.71934880072,77194.70248277986,0.01686602085828781,0.0,8545.783548066482,8545.783548066482,0.8860959463680762,3933.8004929390304,275.6283207883782,2.4783207883781984,1.0,0.002,0.1293451207447093,0.004902363135641589,0.00019977432516995138,0.0018002256748484021,0.09988716258497568,0.09988716258497568,0.0,1.835337437583462e-14,1.0,1.0000000093063492,4.515455202636076e-06,0.09256177398915282,0.0,8.452725598885298e-10,0.0010858095037662749,0.0,1600073.3874116435,266.5952459389617,5.4886868383619e-09,1.0,1284567.3162624205,2597.888043083764,,,,,,,,,,,,,,,,,,2.0,15243.654304988955,1553.3904289899594,0.3716806052242628,6.175347969391544,2.9298440957894125
4382.0,-30.0440803443537,5.000007894512966,35.05421394713444,24.62429031673821,5.0008357568151425,-26.53958873423686,-40.03859708374364,1.496344146697938,-6.554754886124442,-6.554754895429216,40.108442056373306,41031.67612821959,25750.03962925551,25750.03962925551,66781.71575747509,77204.2725926989,77194.7126067793,25750.03962925551,102944.75223603481,102944.75223603481,102944.75223603481,130464.45856701797,125951.41576930606,4513.042797711909,0.0,90991.94309552561,54819.346631044755,40191.773849423174,27519.706330983157,67711.48018040633,20877.89695316841,1553.3906618870215,0.0,0.878350826931287,2.7231935540516052,0.0014947059257719628,1.0,1.0,-6.554747251207402,333669.2283845917,1559214.2527927193,4.672933912250211,1559214.2527927193,4.672933912250211,0.7586526070470074,0.09256178339084496,3.914227885025389,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914227885025389,1.2847410588030455,1.2850393153493358,3.046705682989658,6455.603747594702,15243.653064682843,6454.013379401406,0.0003304807049226054,23246.460290069546,2370.479245213151,19291.477893606152,1967.1832780415486,0.8298673283109305,0.8298673283109305,35403.489270631486,35382.83765553947,1.0007296306251798,0.8,4275.385698265837,4272.891774033241,1.0007296306251798,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.665363671989,4632.441516551485,6.18446425928577,5.000007894512966,-3.7451436825384676,8.745151577051434,2.929844011691511,3.5,0.8370982890547174,0.6,0.0002321409575206655,0.9990415814162322,0.0002323636591698061,198.9586928028984,0.0,0.0,0.0,0.014523611921566183,7.851194400152171e-05,0.00015362901351914377,0.000601338968665575,0.09256178338982525,0.09256178338982525,0.09256178338982525,0.09256178495010405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.01827657514,595.5986253816325,0.0,0.09256178338982525,0.09256178339084496,0.09256178339084496,0.3716806343661498,0.3716806343661498,0.5,10.000594380825891,8.368536953184957e-06,8.368536953184957e-06,1.2789769243681803e-11,9.304756076744525e-09,7.644221795999329e-06,1.2789769243681803e-11,27519.706330983157,20877.89695316841,0.7586526070470074,0.9862687328580909,0.6059781298370276,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517596574677023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6283510569091,260.6283510569091,-12.521648943090895,244.85811624564008,276.39858586817735,124074.24803084487,124073.13415646587,1.113874379031174,0.0,nan,276.39858586817735,3.248585868177372,270.0904919436705,-3.0595080563294914,263.7823980191635,-9.367601980836469,257.4743040946554,-15.675695905344583,251.1662101701478,-21.983789829852185,244.85811624564008,-28.2918837543599,1.0,1.0,28837.30492052088,28837.30492052088,275.6283211440692,2.478321144069241,275.6283211440692,275.6283211440692,77194.7303301953,77194.7126067793,0.017723416007356718,0.0,8545.783548066482,8545.783548066482,0.8860960387393533,3933.799024450516,275.6283211440692,2.478321144069241,1.0,0.002,0.1293451193040453,0.004902362991266377,0.00019977432260456616,0.0018002256774641546,0.09988716130228308,0.09988716130228308,0.0,6.872063681995222e-14,1.0,1.0000000156415907,7.644209006230085e-06,0.09256178339084496,0.0,1.4309610966472992e-09,0.0018381658596439854,0.0,1600073.3864492862,266.59524511387554,9.291966307500843e-09,1.0,1284567.3190911727,2597.8880316385803,,,,,,,,,,,,,,,,,,2.0,15243.653064682843,1553.3906618870215,0.3716806343661498,6.175347969391544,2.929844011691511
4383.0,-30.044068864468585,5.000007564860435,35.054214474241206,24.624294193368428,5.000835241285448,-26.53957845389299,-40.038588003348536,1.4963448307117342,-6.554755462130743,-6.5547554707330224,40.10844310270328,41031.68124868435,25750.039558824166,25750.039558824166,66781.72080750851,77204.28335885891,77194.72218870724,25750.039558824166,102944.7617475314,102944.7617475314,102944.7617475314,130464.4720225474,125951.42874981703,4513.043272730376,0.0,90991.94796811372,54819.34585794642,40191.780122408105,27519.710275016,67711.4903974241,20877.89978207523,1553.3908585707065,0.0,0.8783508198292088,2.723193495652174,0.0014947059257719628,1.0,1.0,-6.5547484080220215,333669.2208039288,1559214.2980104554,4.672934153931696,1559214.2980104554,4.672934153931696,0.7586526011151145,0.0925617925289141,3.914227551670491,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914227551670491,1.2847410556033645,1.2850393121489119,3.0467054311051163,6455.603213881584,15243.651824056069,6454.013149390204,0.00033048079804906923,23246.46351469288,2370.4795740332206,19291.477206087275,1967.183207934134,0.8298671836210327,0.8298671836210327,35403.48685852325,35382.83765553947,1.0007295453981224,0.8,4275.385406975535,4272.891774033241,1.0007295453981224,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.665290415682,4632.441516551485,6.1844643511806865,5.000007564860435,-3.7451442447110432,8.745151809571478,2.929843925777805,3.5,0.8370982645079443,0.6,0.0002321409575206655,0.9990403872972553,0.00023236393690618043,198.95868340772273,0.0,0.0,0.0,0.014523611921566183,7.851202470545319e-05,0.0001536289328152123,0.0006013386015590388,0.09256179252809141,0.09256179252809141,0.09256179252809141,0.09256179393644874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.0231290703,595.598623855008,0.0,0.09256179252809141,0.0925617925289141,0.0925617925289141,0.3716806635307876,0.3716806635307876,0.5,10.000594423793427,8.314922240515443e-06,8.314922240515443e-06,1.7337242752546445e-11,8.60228510646266e-09,7.062711006255995e-06,1.7337242752546445e-11,27519.710275016,20877.89978207523,0.7586526011151145,0.9862686586211818,0.6059781140225099,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517595891757367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6283568989996,260.6283568989996,-12.521643101000393,244.85812717203555,276.398586625963,124074.18747360392,124073.08864267064,1.09883093326378,0.0,nan,276.398586625963,3.2485866259630143,270.09049473517797,-3.0595052648220076,263.7824028443929,-9.367597155607086,257.474310953607,-15.67568904639296,251.16621906282128,-21.983780937178693,244.85812717203555,-28.291872827964426,1.0,1.0,28837.30492052088,28837.30492052088,275.62832169001166,2.4783216900116827,275.62832169001166,275.62832169001166,77194.7372016567,77194.72218870724,0.015012949457741342,0.0,8545.783548066482,8545.783548066482,0.8860960598129798,3933.7986894288433,275.62832169001166,2.4783216900116827,1.0,0.002,0.12934511797158774,0.0049023628921875916,0.0001997743203104088,0.0018002256796932315,0.0998871601552044,0.0998871601552044,0.0,3.64031721433733e-15,1.0,1.0000000144641124,7.0626936690132425e-06,0.0925617925289141,0.0,1.3221041995394245e-09,0.0016983318497572554,0.0,1600073.3857726476,266.59524453786923,8.584947863710113e-09,1.0,1284567.3210544945,2597.8880236949394,,,,,,,,,,,,,,,,,,2.0,15243.651824056069,1553.3908585707065,0.3716806635307876,6.175347969391544,2.929843925777805
4384.0,-30.044057431501567,5.000007239713716,35.05421499776074,24.624303413461917,5.000836424531378,-26.53956804589765,-40.038578922953434,1.4963470389292148,-6.55475582856252,-6.554755831633411,40.108444053413805,41031.676715171394,25750.03901794206,25750.03901794206,66781.71573311345,77204.29076293945,77194.73106263965,25750.03901794206,102944.77008058171,102944.77008058171,102944.77008058171,130464.48373823053,125951.44001567608,4513.04372255445,0.0,90991.94700880458,54819.332961043445,40191.79338640126,27519.71365764881,67711.50704405007,20877.902219277836,1553.3910235586934,0.0,0.8783508142536051,2.7231934590802656,0.0014947059257719628,1.0,1.0,-6.554753293042211,333669.2160479526,1559214.3390951692,4.672934343667742,1559214.3390951692,4.672934343667742,0.7586525964260914,0.09256180141208745,3.9142263221676252,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142263221676252,1.2847410452737618,1.2850393018169113,3.046704498596878,6455.601238008525,15243.650584691622,6454.013910069948,0.00033048126346527643,23246.470571587935,2370.4802936362507,19291.479479809936,1967.1834397893201,0.8298670295089084,0.8298670295089083,35403.47796201647,35382.83765553947,1.0007292310577252,0.8,4275.384332618216,4272.891774033241,1.0007292310577252,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6652168405135,4632.441516551485,6.184464330559648,5.000007239713716,-3.7451446437209235,8.74515188343464,2.9298438394901463,3.5,0.8370982398543275,0.6,0.0002321409575206655,0.9990391980601582,0.00023236421350775356,198.95867405094583,0.0,0.0,0.0,0.014523611921566183,7.851210540946066e-05,0.00015362885211120484,0.0006013380967780753,0.09256180141173138,0.09256180141173138,0.09256180141173138,0.09256180193692654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.0276469413,595.5986224325068,0.0,0.09256180141173138,0.09256180141208745,0.09256180141208745,0.371680692695547,0.371680692695547,0.5,10.00059444026138,7.2898415055533405e-06,7.2898415055533405e-06,-1.460875864722766e-11,3.070908860536292e-09,2.5385912181263848e-06,-1.460875864722766e-11,27519.71365764881,20877.902219277836,0.7586525964260914,0.9862683412092462,0.6059778980916497,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517595206211227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62836282582043,260.62836282582043,-12.521637174179546,244.85813809735595,276.3985875542844,124074.12018077435,124073.0054130635,1.1147677108406773,0.0,nan,276.3985875542844,3.248587554284427,270.09049766289905,-3.0595023371009233,263.78240777151353,-9.367592228486444,257.4743178801277,-15.67568211987225,251.16622798874192,-21.983772011258054,244.85813809735595,-28.29186190264403,1.0,1.0,28837.30492052088,28837.30492052088,275.6283223675102,2.478322367510202,275.6283223675102,275.6283223675102,77194.74950228768,77194.73106263965,0.018439648032654077,0.0,8545.783548066482,8545.783548066482,0.8860961375382013,3933.7974537784635,275.6283223675102,2.478322367510202,1.0,0.002,0.12934511748648092,0.004902362828681519,0.0001997743194129907,0.0018002256805975327,0.09988715970649534,0.09988715970649534,0.0,1.0523266286144306e-14,1.0,1.000000005303535,2.538605826885032e-06,0.09256180141208745,0.0,4.752155331149796e-10,0.000610446344882342,0.0,1600073.3853349867,266.59524417143746,3.08551761918352e-09,1.0,1284567.32228625,2597.8880187112322,,,,,,,,,,,,,,,,,,2.0,15243.650584691622,1553.3910235586934,0.371680692695547,6.175347969391544,2.9298438394901463
4385.0,-30.044045947919873,5.000006911686994,35.05421552511477,24.624307464715116,5.000835394116461,-26.539557813715067,-40.038566070701904,1.4963472599150853,-6.554756582091272,-6.554756590774545,40.10844521109129,41031.66526773377,25750.039363954,25750.039363954,66781.70463168777,77204.3015078548,77194.74167412055,25750.039363954,102944.78103807455,102944.78103807455,102944.78103807455,130464.4993116766,125951.4551015046,4513.044210172003,0.0,90991.95119604656,54819.31495593895,40191.81804456401,27519.718273602048,67711.53631816607,20877.90551988147,1553.3912567606485,0.0,0.8783508057307722,2.7231933819303493,0.0014947059257719628,1.0,1.0,-6.554749422211557,333669.2060446101,1559214.3891240628,4.672934633697071,1559214.3891240628,4.672934633697071,0.75865258911129,0.09256181078485572,3.914225858198152,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914225858198152,1.284741044240034,1.2850393007829435,3.0467041399098007,6455.600477993649,15243.649344769914,6454.013835759723,0.00033048141502896696,23246.474396838505,2370.480683703253,19291.479257691703,1967.1834171395637,0.829866883397825,0.829866883397825,35403.47460479962,35382.83765553947,1.0007291124371407,0.8,4275.383927194988,4272.891774033241,1.0007291124371407,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.665143955868,4632.441516551485,6.1844645219209635,5.000006911686994,-3.7451453443979137,8.745152256084907,2.92984375401232,3.5,0.8370982154320915,0.6,0.0002321409575206655,0.9990380035597453,0.00023236449133417057,198.9586646527466,0.0,0.0,0.0,0.014523611921566183,7.851221963680311e-05,0.00015362873788386238,0.0006013375783873602,0.09256181078370483,0.09256181078370483,0.09256181078370483,0.09256181231222828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.0330372213,595.5986207364648,0.0,0.09256181078370483,0.09256181078485572,0.09256181078485572,0.3716807217545621,0.3716807217545621,0.5,10.000594483363281,7.539449086380046e-06,7.539449086380046e-06,-3.058175934711471e-11,8.68328697833931e-09,7.168563001869188e-06,-3.058175934711471e-11,27519.718273602048,20877.90551988147,0.75865258911129,0.9862677508584481,0.6059774670439068,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517594523466963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62836862532527,260.62836862532527,-12.521631374674712,244.85814901041488,276.39858824023537,124074.0491957148,124072.95837467574,1.090821039084517,0.0,nan,276.39858824023537,3.2485882402353923,270.09050039427143,-3.059499605728547,263.78241254830743,-9.367587451692543,257.4743247023434,-15.675675297656596,251.1662368563792,-21.98376314362079,244.85814901041488,-28.2918509895851,1.0,1.0,28837.30492052088,28837.30492052088,275.6283228500903,2.478322850090308,275.6283228500903,275.6283228500903,77194.75534670003,77194.74167412055,0.01367257947276812,0.0,8545.783548066482,8545.783548066482,0.88609616686886,3933.796987489143,275.6283228500903,2.478322850090308,1.0,0.002,0.12934511618325628,0.0049023626963476865,0.00019977431708850744,0.001800225682954836,0.09988715854425372,0.09988715854425372,0.0,4.334336708988751e-14,1.0,1.0000000146785426,7.168593583628535e-06,0.09256181078485572,0.0,1.3419284355957362e-09,0.0017237974206896283,0.0,1600073.3844591689,266.5952434179087,8.713868737686425e-09,1.0,1284567.3248770267,2597.8880082289033,,,,,,,,,,,,,,,,,,2.0,15243.649344769914,1553.3912567606485,0.3716807217545621,6.175347969391544,2.92984375401232
4386.0,-30.04403443647599,5.000006589501455,35.05421604638537,24.624310887325578,5.0008365741107035,-26.539547335417588,-40.0385569903068,1.496349473051763,-6.554756878621902,-6.554756878615173,40.10844609027471,41031.6749369073,25750.03866253429,25750.03866253429,66781.71359944159,77204.31234294978,77194.74975372126,25750.03866253429,102944.78841625556,102944.78841625556,102944.78841625556,130464.50955592854,125951.46491303938,4513.044642889152,0.0,90991.95831825529,54819.32091221065,40191.8193400496,27519.721139672984,67711.54047972258,20877.907585351346,1553.3914011871889,0.0,0.8783508008239173,2.7231933538908857,0.0014947059257719628,1.0,1.0,-6.554757555266349,333669.2022520762,1559214.427117462,4.67293480067581,1559214.427117462,4.67293480067581,0.7586525851547723,0.09256181949986719,3.91422595806882,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91422595806882,1.2847410338874206,1.2850392904279266,3.0467042421965767,6455.600694727053,15243.648106243283,6454.013091555105,0.00033048131452852175,23246.475623279657,2370.4808087654455,19291.477033214298,1967.1831903059963,0.8298667439246268,0.8298667439246268,35403.47532744952,35382.83765553947,1.0007291379705383,0.8,4275.384014463421,4272.891774033241,1.0007291379705383,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.665069868344,4632.441516551485,6.184464463504147,5.000006589501455,-3.7451456877188587,8.745152277220313,2.929843667123782,3.5,0.8370981906067948,0.6,0.0002321409575206655,0.9990368061627101,0.00023236476983497383,198.95865523174578,0.0,0.0,0.0,0.014523611921566183,7.851230034099648e-05,0.00015362865717966903,0.0006013372778359162,0.09256181949968281,0.09256181949968281,0.09256181949968281,0.09256181944800464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.0372978465,595.5986193941052,0.0,0.09256181949968281,0.09256181949986719,0.09256181949986719,0.37168075083592816,0.37168075083592816,0.5,10.000594481446564,6.000081896218035e-06,6.000081896218035e-06,-6.707523425575346e-12,-6.707523425575346e-12,-6.766511546629772e-07,-6.707523425575346e-12,27519.721139672984,20877.907585351346,0.7586525851547723,0.9862678226829081,0.605977572599976,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517593837700205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62837452414186,260.62837452414186,-12.521625475858116,244.85815993834856,276.3985891099348,124074.02512347819,124072.9156230444,1.1095004337895906,0.0,nan,276.3985891099348,3.2485891099348123,270.09050327561783,-3.059496724382143,263.78241744130065,-9.367582558699326,257.4743316069834,-15.675668393016565,251.16624577266606,-21.983754227333918,244.85815993834856,-28.291840061651413,1.0,1.0,28837.30492052088,28837.30492052088,275.62832350769844,2.4783235076984624,275.62832350769844,275.62832350769844,77194.76640432062,77194.74975372126,0.016650599354761653,0.0,8545.783548066482,8545.783548066482,0.8860961605553574,3933.797087859164,275.62832350769844,2.4783235076984624,1.0,0.002,0.12934511630020817,0.004902362643489347,0.00019977431715098763,0.0018002256828618221,0.09988715857549381,0.09988715857549381,0.0,1.2809631827481738e-14,0.9999999987931524,0.9999999987931524,0.0,0.09256181938815917,1.1170801173635979e-10,0.0,0.0,0.0,1600073.383889199,266.5952431213781,0.0,1.0,1284567.3258592589,2597.888004254774,,,,,,,,,,,,,,,,,,2.0,15243.648106243283,1553.3914011871889,0.37168075083592816,6.175347969391544,2.929843667123782
4387.0,-30.04402297083646,5.000006266120778,35.05421657406202,24.624314379785233,5.000837622605771,-26.539536911492245,-40.0385479099117,1.4963515632642113,-6.55475753651956,-6.554757543002979,40.10844731764261,41031.68409781895,25750.03880633535,25750.03880633535,66781.7229041543,77204.32314847142,77194.76089896602,25750.03880633535,102944.79970530137,102944.79970530137,102944.79970530137,130464.52564466972,125951.48051785873,4513.045126810989,0.0,90991.9652561378,54819.32620549588,40191.82116737991,27519.725939368356,67711.54710674827,20877.911032575503,1553.3916342923164,0.0,0.8783507925496589,2.7231932852849012,0.0014947059257719628,1.0,1.0,-6.55475220538051,333669.1934975289,1559214.4801594093,4.672935082246233,1559214.4801594093,4.672935082246233,0.7586525781024802,0.0925618288947915,3.9142260235836948,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142260235836948,1.284741024109822,1.2850392806480582,3.0467043163783174,6455.600851909261,15243.646868657612,6454.01238868582,0.00033048122943278043,23246.477006667472,2370.480949831744,19291.474932290967,1967.1829760714381,0.8298666041636268,0.8298666041636268,35403.475801505796,35382.83765553947,1.0007291547203745,0.8,4275.384071711265,4272.891774033241,1.0007291547203745,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6649968171405,4632.441516551485,6.184464606547269,5.000006266120778,-3.745146315658613,8.74515258177939,2.9298435814506227,3.5,0.8370981661287493,0.6,0.0002321409575206655,0.9990356135316922,0.0002323650472279198,198.95864584823227,0.0,0.0,0.0,0.014523611921566183,7.851238104526584e-05,0.00015362857647539964,0.0006013369720061271,0.09256182889371038,0.09256182889371038,0.09256182889371038,0.09256183013414011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.04308413115,595.5986175727096,0.0,0.09256182889371038,0.0925618288947915,0.0925618288947915,0.3716807797550822,0.3716807797550822,0.5,10.000594512308412,6.107277954470192e-06,6.107277954470192e-06,-4.547473508864641e-12,6.4834466684260406e-09,5.337622496881522e-06,-4.547473508864641e-12,27519.725939368356,20877.911032575503,0.7586525781024802,0.9862678635723965,0.6059776485852831,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517593150269659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62838048809505,260.62838048809505,-12.52161951190493,244.8581708693458,276.39859010684376,124073.99644485027,124072.87469298502,1.1217518652501741,0.0,nan,276.39859010684376,3.2485901068437784,270.090506259345,-3.0594937406550002,263.7824224118452,-9.367577588154802,257.4743385643451,-15.675661435654888,251.1662547168455,-21.98374528315449,244.8581708693458,-28.29182913065418,1.0,1.0,28837.30492052088,28837.30492052088,275.6283241474912,2.4783241474912074,275.6283241474912,275.6283241474912,77194.77727917291,77194.76089896602,0.01638020688551478,0.0,8545.783548066482,8545.783548066482,0.8860961564137176,3933.7971537016133,275.6283241474912,2.4783241474912074,1.0,0.002,0.12934511538931623,0.0049023625266703865,0.00019977431547136935,0.0018002256845556473,0.09988715773568467,0.09988715773568467,0.0,2.7016583414862794e-14,1.0,1.0000000109711193,5.337627044355031e-06,0.0925618288947915,0.0,9.9917993298081e-10,0.0012835138968268797,0.0,1600073.383336489,266.5952424634804,6.487994141934905e-09,1.0,1284567.3281266054,2597.887995081037,,,,,,,,,,,,,,,,,,2.0,15243.646868657612,1553.3916342923164,0.3716807797550822,6.175347969391544,2.9298435814506227
4388.0,-30.04401154991046,5.000005941239599,35.05421710442584,24.624323634803318,5.000838651788261,-26.539526529741053,-40.0385388295166,1.496353631619146,-6.554758213580328,-6.554758228062795,40.10844845053212,41031.67912341008,25750.03898640582,25750.03898640582,66781.7181098159,77204.33053571837,77194.77208289616,25750.03898640582,102944.81106930198,102944.81106930198,102944.81106930198,130464.54154585712,125951.49592429405,4513.045621563069,0.0,90991.96408669831,54819.31267439114,40191.83490256352,27519.730476555145,67711.56537911866,20877.91427904049,1553.391862370476,0.0,0.8783507845222874,2.723193215612993,0.0014947059257719628,1.0,1.0,-6.554746212788984,333669.184469003,1559214.5291177523,4.672935355415175,1559214.5291177523,4.672935355415175,0.7586525709918195,0.09256183816128219,3.9142247550642777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142247550642777,1.2847410144344689,1.2850392709704588,3.046703351949329,6455.598808399963,15243.645630538042,6454.013196396711,0.00033048171235139156,23246.484241604077,2370.4816875899596,19291.47734659287,1967.1832222617174,0.829866449743271,0.829866449743271,35403.46662268011,35382.83765553947,1.000728830404825,0.8,4275.382963260633,4272.891774033241,1.000728830404825,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.664923000654,4632.441516551485,6.184464759438034,5.000005941239599,-3.7451469600955303,8.745152901335128,2.9298434948799543,3.5,0.8370981413942726,0.6,0.0002321409575206655,0.999034425553197,0.00023236532353939826,198.95863650131332,0.0,0.0,0.0,0.014523611921566183,7.851246174961287e-05,0.00015362849577105263,0.0006013364612303418,0.09256183816038518,0.09256183816038518,0.09256183816038518,0.09256184051051945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.0482188507,595.5986159585574,0.0,0.09256183816038518,0.09256183816128219,0.09256183816128219,0.3716808086758748,0.3716808086758748,0.5,10.000594583557447,7.5359697575549944e-06,7.5359697575549944e-06,-1.227817847393453e-10,1.4482452570518944e-08,1.2015273796350812e-05,-1.227817847393453e-10,27519.730476555145,20877.91427904049,0.7586525709918195,0.9862675266168117,0.6059774115939092,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517592465574483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6283864995208,260.6283864995208,-12.52161350047919,244.8581817949503,276.3985912040909,124073.92390869334,124072.79322769518,1.130680998177214,0.0,nan,276.3985912040909,3.2485912040909284,270.0905093222632,-3.0594906777367896,263.78242744043547,-9.367572559564508,257.4743455586065,-15.675654441393476,251.16626367677853,-21.98373632322145,244.8581817949503,-28.29181820504968,1.0,1.0,28837.30492052088,28837.30492052088,275.6283247711388,2.47832477113883,275.6283247711388,275.6283247711388,77194.78933462966,77194.77208289616,0.01725173350132536,0.0,8545.783548066482,8545.783548066482,0.8860962366054348,3933.795878839599,275.6283247711388,2.47832477113883,1.0,0.002,0.12934511313028807,0.004902362411745186,0.00019977431170101157,0.0018002256883404143,0.09988715585050578,0.09988715585050578,0.0,4.142606396806414e-14,1.0,1.0000000244925669,1.2015396578135551e-05,0.09256183816128219,0.0,2.2492287648108634e-09,0.00288928579001799,0.0,1600073.3825539192,266.59524178641965,1.460523435525829e-08,1.0,1284567.3304649154,2597.8879856202047,,,,,,,,,,,,,,,,,,2.0,15243.645630538042,1553.391862370476,0.3716808086758748,6.175347969391544,2.9298434948799543
4389.0,-30.044000077698964,5.000005613479843,35.05421763765244,24.62432765113192,5.000837583861622,-26.539516311542393,-40.03852978404609,1.4963538177085842,-6.554758974599679,-6.55475899342513,40.10844959386217,41031.68278345266,25750.03933188567,25750.03933188567,66781.72211533833,77204.34126826802,77194.78243486964,25750.03933188567,102944.82176675531,102944.82176675531,102944.82176675531,130464.55674251329,125951.5106124041,4513.0461301091855,0.0,90991.9682184601,54819.309733658825,40191.8427608903,27519.734975757976,67711.57773664828,20877.917496502847,1553.3920899048398,0.0,0.8783507760210707,2.7231931378641114,0.0014947059257719628,1.0,1.0,-6.554743505472345,333669.17438550695,1559214.5785266333,4.672935644708924,1559214.5785266333,4.672935644708924,0.7586525638744022,0.09256184752633008,3.9142242817748705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142242817748705,1.2847410135639796,1.2850392700997675,3.0467029856208008,6455.5980321937695,15243.644391904898,6454.013133820991,0.0003304818681402226,23246.488108034675,2370.4820818561566,19291.477159549857,1967.1832031886381,0.8298663036711403,0.8298663036711403,35403.46319802528,35382.83765553947,1.000728709401463,0.8,4275.38254969348,4272.891774033241,1.000728709401463,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.664848338641,4632.441516551485,6.184464953311573,5.000005613479843,-3.745147666546732,8.745153280026575,2.9298434073176667,3.5,0.8370981163764762,0.6,0.0002321409575206655,0.9990332322416453,0.0002323656010919519,198.95862711242307,0.0,0.0,0.0,0.014523611921566183,7.8512542143634e-05,0.0001536284153770315,0.0006013360738393725,0.0925618475258303,0.0925618475258303,0.0925618475258303,0.09256185053002246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.0533080574,595.598614359718,0.0,0.0925618475258303,0.09256184752633008,0.09256184752633008,0.37168083776020555,0.37168083776020555,0.5,10.000594674718965,9.402534828950593e-06,9.402534828950593e-06,-6.252776074688882e-13,1.882546030174126e-08,1.5487952794046578e-05,-6.252776074688882e-13,27519.734975757976,20877.917496502847,0.7586525638744022,0.9862674057762107,0.6059773550549633,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517591783549533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62839236380466,260.62839236380466,-12.521607636195313,244.8581927059369,276.3985920216718,124073.8506711088,124072.74766595276,1.1030051560243663,0.0,nan,276.3985920216718,3.2485920216718114,270.09051215852554,-3.0594878414744358,263.7824322953785,-9.367567704621479,257.474352432231,-15.675647567768976,251.16627256908413,-21.98372743091585,244.8581927059369,-28.29180729406309,1.0,1.0,28837.30492052088,28837.30492052088,275.62832521713096,2.478325217130987,275.62832521713096,275.62832521713096,77194.79505235265,77194.78243486964,0.012617483007488772,0.0,8545.783548066482,8545.783548066482,0.8860962665252676,3933.795403183745,275.62832521713096,2.478325217130987,1.0,0.002,0.12934511021929337,0.004902362285178337,0.00019977430689082073,0.0018002256932237119,0.09988715344541037,0.09988715344541037,0.0,1.1453251541615472e-13,1.0,1.000000031523956,1.5487953419324185e-05,0.09256184752633008,0.0,2.8992762264911944e-09,0.003724315530115745,0.0,1600073.381667306,266.5952410254003,1.8826085579348728e-08,1.0,1284567.333076449,2597.887975053885,,,,,,,,,,,,,,,,,,2.0,15243.644391904898,1553.3920899048398,0.37168083776020555,6.175347969391544,2.9298434073176667
4390.0,-30.043988651644277,5.000005291519141,35.054218164007516,24.624336906150006,5.000838714886314,-26.539505914991103,-40.03852070365099,1.4963559782328661,-6.554759282126099,-6.554759290047843,40.10845046205153,41031.67809759847,25750.03863555333,25750.03863555333,66781.7167331518,77204.34865760806,77194.79031062653,25750.03863555333,102944.82894617986,102944.82894617986,102944.82894617986,130464.56688416708,125951.52030118031,4513.046582986774,0.0,90991.96718229358,54819.296622283,40191.85617778953,27519.73793798723,67711.59411577677,20877.91963511082,1553.3922333175212,0.0,0.8783507711082901,2.7231931078940295,0.0014947059257719628,1.0,1.0,-6.55475278008106,333669.1704770621,1559214.6160456664,4.672935811889321,1559214.6160456664,4.672935811889321,0.7586525599246972,0.09256185628810618,3.9142230396914903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142230396914903,1.2847410034574767,1.2850392599909184,3.0467020427911846,6455.596034450949,15243.64315467987,6454.013910538387,0.00033048233927735295,23246.49522002337,2370.4828070771746,19291.47948121013,1967.1834399321006,0.8298661496548269,0.8298661496548269,35403.4542104862,35382.83765553947,1.000728391844673,0.8,4275.381464342943,4272.891774033241,1.000728391844673,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.664772474493,4632.441516551485,6.184464898755507,5.000005291519141,-3.7451480175898397,8.74515330910898,2.9298433183455392,3.5,0.8370980909558684,0.6,0.0002321409575206655,0.9990320437327336,0.0002323658775281177,198.95861776130852,0.0,0.0,0.0,0.014523611921566183,7.851262284813381e-05,0.00015362833467253169,0.0006013355671246586,0.09256185628785661,0.09256185628785661,0.09256185628785661,0.09256185753913777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.0573211782,595.5986130973048,0.0,0.09256185628785661,0.09256185628810618,0.09256185628810618,0.371680867055885,0.371680867055885,0.5,10.000594713114124,8.93103612042978e-06,8.93103612042978e-06,8.810729923425242e-12,7.921755695861066e-09,6.509966794965294e-06,8.810729923425242e-12,27519.73793798723,20877.91963511082,0.7586525599246972,0.9862670877156574,0.6059771392686517,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517591098462028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62839830340744,260.62839830340744,-12.52160169659254,244.85820361698092,276.3985929898332,124073.7819341591,124072.66476229437,1.1171718647336593,0.0,nan,276.3985929898332,3.2485929898332415,270.09051511526366,-3.059484884736321,263.78243724069273,-9.367562759307248,257.47435936612214,-15.675640633877833,251.16628149155179,-21.98371850844819,244.85820361698092,-28.29179638301906,1.0,1.0,28837.30492052088,28837.30492052088,275.6283258421039,2.4783258421039136,275.6283258421039,275.6283258421039,77194.80747893323,77194.79031062653,0.017168306701933034,0.0,8545.783548066482,8545.783548066482,0.8860963450457776,3933.7941548899475,275.6283258421039,2.4783258421039136,1.0,0.002,0.1293451089886676,0.004902362236170961,0.00019977430486834758,0.0018002256951352305,0.09988715243417379,0.09988715243417379,0.0,3.577867169202165e-15,1.0,1.0000000133449078,6.5099579842353705e-06,0.09256185628810618,0.0,1.2186353903657226e-09,0.0015654192146282394,0.0,1600073.381291007,266.5952407178739,7.91294496593764e-09,1.0,1284567.3340887008,2597.887970958294,,,,,,,,,,,,,,,,,,2.0,15243.64315467987,1553.3922333175212,0.371680867055885,6.175347969391544,2.9298433183455392
4391.0,-30.04397717424604,5.000004966389109,35.054218693743834,24.62434092247861,5.000837633714277,-26.53949569345038,-40.038507886324055,1.4963561529198945,-6.554760056863529,-6.55476006928868,40.10845161232132,41031.66650446152,25750.03901633532,25750.03901633532,66781.70552079684,77204.35938798513,77194.8007304657,25750.03901633532,102944.83974680101,102944.83974680101,102944.83974680101,130464.58225976328,125951.53517848613,4513.047081277158,0.0,90991.97129457185,54819.27841105304,40191.880981687566,27519.742512962275,67711.62349464984,20877.92290551805,1553.3924649395947,0.0,0.8783507625046757,2.723193028719337,0.0014947059257719628,1.0,1.0,-6.554749850415988,333669.16020900925,1559214.6657548088,4.672936104667635,1559214.6657548088,4.672936104667635,0.7586525526423145,0.09256186571071834,3.914222563545017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914222563545017,1.2847410026403256,1.2850392591735775,3.046701674112317,6455.59525326467,15243.641916912577,6454.0138517969335,0.0003304824963825166,23246.499098447435,2370.4832025663645,19291.479305627996,1967.1834220277053,0.8298660036476811,0.8298660036476811,35403.45076515774,35382.83765553947,1.0007282701108604,0.8,4275.381048279207,4272.891774033241,1.0007282701108604,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.664697636209,4632.441516551485,6.184465101369501,5.000004966389109,-3.7451487340176035,8.745153700406712,2.9298432305765276,3.5,0.8370980658790079,0.6,0.0002321409575206655,0.99903084988474,0.00023236615520676665,198.9586083681752,0.0,0.0,0.0,0.014523611921566183,7.851273676576962e-05,0.00015362822075489586,0.0006013350480760883,0.09256186570947295,0.09256186570947295,0.09256186570947295,0.09256186774295885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.0625858031,595.598611441763,0.0,0.09256186570947295,0.09256186571071834,0.09256186571071834,0.37168089630994355,0.37168089630994355,0.5,10.000594774850196,9.469722954236204e-06,9.469722954236204e-06,3.922195901395753e-12,1.242517555510858e-08,1.0218872716905025e-05,3.922195901395753e-12,27519.742512962275,20877.92290551805,0.7586525526423145,0.9862664942020407,0.6059767051325182,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517590416130934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6284041081939,260.6284041081939,-12.5215958918061,244.85821451682963,276.3985936995575,124073.70969999656,124072.61788554733,1.0918144492334259,0.0,nan,276.3985936995575,3.2485936995575457,270.09051786301256,-3.0594821369874126,263.782442026467,-9.367557973532996,257.4743661899211,-15.675633810078864,251.16629035337556,-21.98370964662442,244.85821451682963,-28.291785483170344,1.0,1.0,28837.30492052088,28837.30492052088,275.628326282159,2.478326282159003,275.628326282159,275.628326282159,77194.81317672996,77194.8007304657,0.012446264270693064,0.0,8545.783548066482,8545.783548066482,0.8860963751462225,3933.793676362742,275.628326282159,2.478326282159003,1.0,0.002,0.1293451070654189,0.004902362102752891,0.00019977430157798695,0.0018002256984427,0.09988715078899348,0.09988715078899348,0.0,2.068701113189242e-14,1.0,1.0000000208548765,1.0218868794709124e-05,0.09256186571071834,0.0,1.912927300488504e-09,0.002457283927781123,0.0,1600073.3803887137,266.59523994313645,1.2421253359207185e-08,1.0,1284567.3367480338,2597.887960198576,,,,,,,,,,,,,,,,,,2.0,15243.641916912577,1553.3924649395947,0.37168089630994355,6.175347969391544,2.9298432305765276
4392.0,-30.043963279553466,5.000004647506647,35.05421921698219,24.62434424031528,5.000838978806419,-26.539483053717944,-40.03849845668299,1.4963587529698905,-6.5547603374945425,-6.554760339602729,40.10845248430774,41031.685430846934,25750.03826615096,25750.03826615096,66781.7236969979,77204.37127123801,77194.8087630617,25750.03826615096,102944.84702921266,102944.84702921266,102944.84702921266,130464.59250608008,125951.54498419396,4513.047521886124,0.0,90991.97898083691,54819.29314044184,40191.87315599452,27519.745476867418,67711.61863286194,20877.925046814045,1553.3926078335385,0.0,0.8783507577199539,2.7231930014095935,0.0014947059257719628,1.0,1.0,-6.55475859500973,333669.15664689103,1559214.7034381367,4.672936267490233,1559214.7034381367,4.672936267490233,0.7586525487440877,0.09256187446578241,3.914222773731296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914222773731296,1.2847409904778093,1.2850392470082377,3.0467018665572065,6455.595661032297,15243.640680554732,6454.012977486154,0.00033048234665067745,23246.499813830815,2370.4832755151674,19291.476692254568,1967.1831555377798,0.8298658656894595,0.8298658656894595,35403.45228603591,35382.83765553947,1.000728323848058,0.8,4275.381231943046,4272.891774033241,1.000728323848058,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.664621525153,4632.441516551485,6.184465034246371,5.000004647506647,-3.745149064557735,8.745153712064383,2.9298431413148327,3.5,0.8370980403756665,0.6,0.0002321409575206655,0.9990294045983577,0.00023236649136868372,198.95859699672286,0.0,0.0,0.0,0.014523611921566183,7.8512820574482e-05,0.0001536281369461835,0.0006013347523206618,0.09256187446564616,0.09256187446564616,0.09256187446564616,0.09256187482508382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.06674669945,595.5986101314824,0.0,0.09256187446564616,0.09256187446578241,0.09256187446578241,0.3716809256246571,0.3716809256246571,0.5,10.000594786401207,8.022208874081116e-06,8.022208874081116e-06,-1.2676082405960187e-11,2.1082087187096477e-09,1.7445930211579253e-06,-1.2676082405960187e-11,27519.745476867418,20877.925046814045,0.7586525487440877,0.9862668334528228,0.6059770281570754,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517589730733822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62841024299945,260.62841024299945,-12.521589757000527,244.8582258471081,276.3985946388901,124073.70296814146,124072.54908081185,1.153887329594848,0.0,nan,276.3985946388901,3.248594638890097,270.0905208805343,-3.0594791194656636,263.7824471221778,-9.367552877822163,257.4743733638213,-15.675626636178663,251.166299605465,-21.983700394534964,244.8582258471081,-28.29177415289189,1.0,1.0,28837.30492052088,28837.30492052088,275.6283269517934,2.478326951793406,275.6283269517934,275.6283269517934,77194.82539527587,77194.8087630617,0.01663221417402383,0.0,8545.783548066482,8545.783548066482,0.8860963618589237,3933.7938875999525,275.6283269517934,2.478326951793406,1.0,0.002,0.1293451067282785,0.004902362055034399,0.00019977430094629677,0.001800225699063489,0.09988715047314839,0.09988715047314839,0.0,9.786008808854163e-15,1.0,1.0000000036958085,1.7446056972403312e-06,0.09256187446578241,0.0,3.265825447369793e-10,0.00041951727002246863,0.0,1600073.3800448356,266.59523966250543,2.120884801115608e-09,1.0,1284567.3376705924,2597.8879564658964,,,,,,,,,,,,,,,,,,2.0,15243.640680554732,1553.3926078335385,0.3716809256246571,6.175347969391544,2.9298431413148327
