time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4393.0,-30.043951856477317,5.000004324603237,35.05421974827183,24.624347767699533,5.000839242731377,-26.539472746556044,-40.038489376287885,1.4963601328092142,-6.554761158593351,-6.5547611629865,40.108453763083695,41031.69261049015,25750.03874919048,25750.03874919048,66781.73135968063,77204.38179737209,77194.81876819575,25750.03874919048,102944.85751738623,102944.85751738623,102944.85751738623,130464.60776482569,125951.55975459095,4513.04801023474,0.0,90991.98471478895,54819.29552790356,40191.8768743171,27519.750247439453,67711.62712175655,20877.92846426592,1553.392848076959,0.0,0.8783507483878712,2.723192917782504,0.0014947059257719628,1.0,1.0,-6.554757533681027,333669.1457971692,1559214.758700679,4.672936585058106,1559214.758700679,4.672936585058106,0.7586525414128162,0.09256188407671159,3.914222659644913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914222659644913,1.2847409840231956,1.2850392405521256,3.0467017930629376,6455.595505306761,15243.639493005932,6454.012513491857,0.00033048234412106606,23246.501956289703,2370.483493985174,19291.475305344564,1967.1830141123182,0.8298657295458147,0.8298657295458147,35403.451460522985,35382.83765553947,1.000728294680205,0.8,4275.3811322527,4272.891774033241,1.000728294680205,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.664546559066,4632.441516551485,6.184465261609708,5.000004324603237,-3.7451498139346993,8.745154138537936,2.929843053395939,3.5,0.8370980152559826,0.6,0.0002321409575206655,0.9990282164041878,0.00023236676773376108,198.95858764804885,0.0,0.0,0.0,0.014523611921566183,7.85129012792463e-05,0.00015362805624141918,0.000601334418897366,0.09256188407539223,0.09256188407539223,0.09256188407539223,0.0925618853145179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.0728529958,595.5986082085436,0.0,0.09256188407539223,0.09256188407671159,0.09256188407671159,0.3716809547872644,0.3716809547872644,0.5,10.00059480244778,7.4406726753295516e-06,7.4406726753295516e-06,-1.8474111129762605e-11,4.3931436266575474e-09,3.6293054677116743e-06,-1.8474111129762605e-11,27519.750247439453,20877.92846426592,0.7586525414128162,0.9862668229726068,0.6059770582193879,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517588900982947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6284163248406,260.6284163248406,-12.521583675159377,244.85823709281215,276.39859555686843,124073.65486279123,124072.51093749727,1.1439252939210545,0.0,nan,276.39859555686843,3.2485955568684517,270.09052386405773,-3.0594761359422478,263.78245217124646,-9.367547828753516,257.4743804784348,-15.675619521565181,251.1663087856239,-21.98369121437608,244.85823709281215,-28.29176290718783,1.0,1.0,28837.30492052088,28837.30492052088,275.6283272991781,2.4783272991781473,275.6283272991781,275.6283272991781,77194.83485820549,77194.81876819575,0.016090009739855304,0.0,8545.783548066482,8545.783548066482,0.886096369071097,3933.7937729431374,275.6283272991781,2.4783272991781473,1.0,0.002,0.12934510634263305,0.004902361907162503,0.00019977430001265223,0.00180022570002603,0.09988715000632611,0.09988715000632611,0.0,3.868216510993783e-14,1.0,1.0000000075120705,3.629323941822804e-06,0.09256188407671159,0.0,6.793936106939402e-10,0.0008727268436286083,0.0,1600073.379084995,266.5952388414066,4.41161773778731e-09,1.0,1284567.3404805725,2597.8879450966656,,,,,,,,,,,,,,,,,,2.0,15243.639493005932,1553.392848076959,0.3716809547872644,6.175347969391544,2.929843053395939
4394.0,-30.04394048382976,5.0000040029703925,35.0542202759851,24.62435688301923,5.000840775991736,-26.53946235784764,-40.03848029589278,1.4963626500099783,-6.554761696533603,-6.554761705438547,40.108454722478186,41031.68877902507,25750.038596453443,25750.038596453443,66781.72737547851,77204.38917570666,77194.82930667735,25750.038596453443,102944.8679031308,102944.8679031308,102944.8679031308,130464.62208293928,125951.57360654602,4513.048476393267,0.0,90991.98420301566,54819.28380633563,40191.88932964447,27519.75417980849,67711.64350945296,20877.931278034997,1553.3930451323422,0.0,0.8783507417950451,2.7231928626536837,0.0014947059257719628,1.0,1.0,-6.554754398318721,333669.1386498767,1559214.8001611147,4.672936809409931,1559214.8001611147,4.672936809409931,0.7586525352524165,0.09256189304016713,3.9142215186701925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142215186701925,1.284740972248232,1.2850392287744283,3.04670093288961,6455.593682702697,15243.638256405573,6454.013170270757,0.00033048277007421376,23246.508601774036,2370.4841716359856,19291.477268500646,1967.1832142985268,0.8298655767614254,0.8298655767614254,35403.44320459115,35382.83765553947,1.0007280029733232,0.8,4275.380135252301,4272.891774033241,1.0007280029733232,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.664470105527,4632.441516551485,6.184465338486034,5.0000040029703925,-3.745150351327462,8.745154354297854,2.929842963732588,3.5,0.8370979896378822,0.6,0.0002321409575206655,0.999027033456959,0.00023236704287909224,198.95857834064654,0.0,0.0,0.0,0.014523611921566183,7.851298198408715e-05,0.00015362797553657834,0.0006013339277150129,0.09256189303954337,0.09256189303954337,0.09256189303954337,0.09256189448783814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.0772796016,595.5986068161469,0.0,0.09256189303954337,0.09256189304016713,0.09256189304016713,0.3716809838463217,0.3716809838463217,0.5,10.000594846557298,7.60967731139317e-06,7.60967731139317e-06,2.2737367544323206e-11,8.904919468477601e-09,7.307119801680528e-06,2.2737367544323206e-11,27519.75417980849,20877.931278034997,0.7586525352524165,0.9862665254337738,0.6059768549746809,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517588218829933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6284224741568,260.6284224741568,-12.521577525843156,244.8582482721476,276.39859667616537,124073.59020630618,124072.43358972199,1.1566165842011356,0.0,nan,276.39859667616537,3.2485966761653913,270.0905269953626,-3.0594730046373684,263.782457314559,-9.36754268544098,257.47438763375476,-15.675612366245218,251.16631795295154,-21.983682047048433,244.8582482721476,-28.291751727852386,1.0,1.0,28837.30492052088,28837.30492052088,275.6283279899052,2.4783279899052104,275.6283279899052,275.6283279899052,77194.84800579799,77194.82930667735,0.018699120642850175,0.0,8545.783548066482,8545.783548066482,0.8860964411998382,3933.7926262635433,275.6283279899052,2.4783279899052104,1.0,0.002,0.12934510496577392,0.004902361814377987,0.00019977429766341768,0.0018002257023590766,0.09988714883170884,0.09988714883170884,0.0,2.2494159312991258e-14,1.0,1.0000000149589903,7.307097064312984e-06,0.09256189304016713,0.0,1.3678568232172927e-09,0.0017571042040904626,0.0,1600073.3784603996,266.5952383034664,8.882182100933278e-09,1.0,1284567.3423316584,2597.8879376071454,,,,,,,,,,,,,,,,,,2.0,15243.638256405573,1553.3930451323422,0.3716809838463217,6.175347969391544,2.929842963732588
4395.0,-30.04392905903885,5.00000367709121,35.05422080932403,24.624360899347835,5.000839707206227,-26.539452182414134,-40.038467513490446,1.4963628305837056,-6.554762532506686,-6.554762549969577,40.108455940220885,41031.677025954414,25750.03910632879,25750.03910632879,66781.71613228321,77204.39988087425,77194.84049352891,25750.03910632879,102944.8795998577,102944.8795998577,102944.8795998577,130464.63867233726,125951.58968166966,4513.0489906675875,0.0,90991.98832232492,54819.265467413585,40191.914283234815,27519.759072479566,67711.67335571439,20877.934773852106,1553.3932933018657,0.0,0.8783507325802298,2.7231927767894986,0.0014947059257719628,1.0,1.0,-6.554748147438545,333669.1275206869,1559214.8527861815,4.672937122987241,1559214.8527861815,4.672937122987241,0.7586525274027763,0.09256190255939079,3.9142210444156627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142210444156627,1.284740971403544,1.2850392279295442,3.0467005657486617,6455.592904775083,15243.63701917573,6454.0131095498,0.0003304829263571547,23246.512470761274,2370.484566162887,19291.477087001644,1967.183195790779,0.8298654308368126,0.8298654308368126,35403.43977295226,35382.83765553947,1.0007278817232135,0.8,4275.379720841741,4272.891774033241,1.0007278817232135,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.66439351992,4632.441516551485,6.184465574700167,5.00000367709121,-3.7451511184634088,8.745154795554619,2.929842873914352,3.5,0.837097963975529,0.6,0.0002321409575206655,0.9990258450874504,0.00023236731928626418,198.95856899057085,0.0,0.0,0.0,0.014523611921566183,7.851309559180098e-05,0.00015362786192886453,0.0006013334101705453,0.09256190255757184,0.09256190255757184,0.09256190255757184,0.09256190538588065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.08275587956,595.5986050950875,0.0,0.09256190255757184,0.09256190255939079,0.09256190255939079,0.37168101293521094,0.37168101293521094,0.5,10.000594932068422,9.272894715195434e-06,9.272894715195434e-06,-4.3939962779404595e-11,1.746286670822883e-08,1.4402531007817743e-05,-4.3939962779404595e-11,27519.759072479566,20877.934773852106,0.7586525274027763,0.9862659246575436,0.6059764142941777,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517587539688432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6284284468705,260.6284284468705,-12.52157155312949,244.85825938253342,276.39859751120684,124073.51433250883,124072.39093283574,1.1233996730812712,0.0,nan,276.39859751120684,3.2485975112068672,270.0905298854725,-3.059470114527471,263.78246225973794,-9.367537740262037,257.4743946340034,-15.675605365996603,251.1663270082688,-21.98367299173117,244.85825938253342,-28.29174061746656,1.0,1.0,28837.30492052088,28837.30492052088,275.6283284544234,2.4783284544234334,275.6283284544234,275.6283284544234,77194.85364520455,77194.84049352891,0.013151675637345761,0.0,8545.783548066482,8545.783548066482,0.8860964711806787,3933.7921496377407,275.6283284544234,2.4783284544234334,1.0,0.002,0.12934510225897167,0.004902361672218736,0.00019977429313602563,0.00180022570684288,0.09988714656801281,0.09988714656801281,0.0,-2.109467114874697e-14,1.0,1.0000000293262323,1.4402574947780522e-05,0.09256190255939079,0.0,2.6960997143233252e-09,0.0034633216524605865,0.0,1600073.3774921584,266.5952374674933,1.7506806671008235e-08,1.0,1284567.3452140181,2597.8879259450546,,,,,,,,,,,,,,,,,,2.0,15243.63701917573,1553.3932933018657,0.37168101293521094,6.175347969391544,2.929842873914352
4396.0,-30.043915226436056,5.000003357671756,35.05422133625083,24.624370014667534,5.0008410758384665,-26.539439596208847,-40.03845808384938,1.4963654456114062,-6.554762809279964,-6.554762817013588,40.10845682188931,41031.68186924825,25750.03833059013,25750.03833059013,66781.72019983838,77204.40833508858,77194.84866480394,25750.03833059013,102944.88699539407,102944.88699539407,102944.88699539407,130464.6490550338,125951.59961187145,4513.049443162354,0.0,90991.98795247111,54819.26148663137,40191.918295377494,27519.76205963973,67711.68035501722,20877.93693246202,1553.3934371520468,0.0,0.8783507277769458,2.7231927498145825,0.0014947059257719628,1.0,1.0,-6.554756480941876,333669.12400287576,1559214.8908873135,4.672937286441509,1559214.8908873135,4.672937286441509,0.7586525234926156,0.09256191132116906,3.914219931434817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914219931434817,1.2847409591709655,1.285039215694126,3.046699728450034,6455.591130639765,15243.63578336958,6454.013733432733,0.0003304833398278368,23246.518986253443,2370.485230558187,19291.47895182948,1967.183385950297,0.8298652784632946,0.8298652784632946,35403.43171957949,35382.83765553947,1.0007275971733753,0.8,4275.37874830272,4272.891774033241,1.0007275971733753,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.664315384977,4632.441516551485,6.184465504445751,5.000003357671756,-3.745151447946663,8.74515480561842,2.9298427822790827,3.5,0.8370979377940236,0.6,0.0002321409575206655,0.9990244062672539,0.00023236765394754966,198.9585576699375,0.0,0.0,0.0,0.014523611921566183,7.8513179400868e-05,0.0001536277781197975,0.0006013329111385571,0.09256191132098364,0.09256191132098364,0.09256191132098364,0.09256191253440786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.0868397511,595.5986038103302,0.0,0.09256191132098364,0.09256191132116906,0.09256191132116906,0.3716810422143865,0.3716810422143865,0.5,10.000594969307935,8.781903034105198e-06,8.781903034105198e-06,3.183231456205249e-11,7.733603979431791e-09,6.336071692203404e-06,3.183231456205249e-11,27519.76205963973,20877.93693246202,0.7586525234926156,0.9862658827797067,0.6059764231830636,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517586857433145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6284347155668,260.6284347155668,-12.521565284433166,244.85827087455925,276.39859855657386,124073.46276113087,124072.28369051495,1.1790706159320488,0.0,nan,276.39859855657386,3.2485985565738815,270.0905330201712,-3.0594669798287555,263.7824674837684,-9.367532516231563,257.4744019473654,-15.675598052634598,251.16633641096274,-21.983663589037235,244.85827087455925,-28.291729125440725,1.0,1.0,28837.30492052088,28837.30492052088,275.6283291435556,2.4783291435556407,275.6283291435556,275.6283291435556,77194.86719624746,77194.84866480394,0.018531443522078916,0.0,8545.783548066482,8545.783548066482,0.8860965415397325,3933.791031091991,275.6283291435556,2.4783291435556407,1.0,0.002,0.1293451010612136,0.004902361628828121,0.00019977429117648708,0.0018002257088272546,0.09988714558824353,0.09988714558824353,0.0,3.741798537681973e-15,1.0,1.00000001299275,6.336039859888842e-06,0.09256191132116906,0.0,1.1860793572526513e-09,0.001523598812239803,0.0,1600073.3771535133,266.59523719072,7.701771664869739e-09,1.0,1284567.3461251003,2597.8879222588052,,,,,,,,,,,,,,,,,,2.0,15243.63578336958,1553.3934371520468,0.3716810422143865,6.175347969391544,2.9298427822790827
4397.0,-30.043903768883716,5.00000303456059,35.054221867898846,24.62437389129775,5.000840012258717,-26.53942939076932,-40.03844903837887,1.4963656341481544,-6.554763615820207,-6.554763630333986,40.10845801196496,41031.68571532491,25750.03877412115,25750.03877412115,66781.72448944606,77204.41882427823,77194.85954820325,25750.03877412115,102944.8983223244,102944.8983223244,102944.8983223244,130464.66515123885,125951.61520132211,4513.049949916738,0.0,90991.99192772538,54819.258818787166,40191.92567659802,27519.766828914457,67711.69250551247,20877.940340841793,1553.3936788030783,0.0,0.8783507188367377,2.7231926671445392,0.0014947059257719628,1.0,1.0,-6.554751674334511,333669.1132851617,1559214.9423171019,4.672937590674025,1559214.9423171019,4.672937590674025,0.7586525158674589,0.09256192081868495,3.9142194806776844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142194806776844,1.2847409582890281,1.2850392148119838,3.046699379687016,6455.5903916527795,15243.634596180755,6454.0136700340545,0.0003304834878597025,23246.52267888963,2370.485607102286,19291.478762326587,1967.18336662638,0.8298651384899535,0.8298651384899536,35403.42845796418,35382.83765553947,1.0007274819307193,0.8,4275.378354424498,4272.891774033241,1.0007274819307193,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.66423844851,4632.441516551485,6.184465725246923,5.00000303456059,-3.7451521910111736,8.745155225571764,2.9298426920493656,3.5,0.8370979120141044,0.6,0.0002321409575206655,0.9990232144934021,0.000232367931148009,198.95854829305176,0.0,0.0,0.0,0.014523611921566183,7.851325979556829e-05,0.0001536276977250972,0.0006013325272072383,0.09256192081722298,0.09256192081722298,0.09256192081722298,0.09256192318154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.0922491072,595.5986021096758,0.0,0.09256192081722298,0.09256192081868495,0.09256192081868495,0.3716810714530594,0.3716810714530594,0.5,10.000595040949221,9.710116387395828e-06,9.710116387395828e-06,-1.9099388737231493e-11,1.451377329431125e-08,1.1955999468682421e-05,-1.9099388737231493e-11,27519.766828914457,20877.940340841793,0.7586525158674589,0.9862657691507164,0.6059763712446632,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517586031390421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62844078940674,260.62844078940674,-12.521559210593239,244.85828224648864,276.3985993323243,124073.38581794499,124072.2433975971,1.1424203478625363,0.0,nan,276.3985993323243,3.248599332324318,270.0905359151575,-3.0594640848424888,263.7824724979908,-9.367527502009182,257.47440908082314,-15.675590919176841,251.16634566365607,-21.983654336343903,244.85828224648864,-28.291717753511335,1.0,1.0,28837.30492052088,28837.30492052088,275.62832960377546,2.478329603775478,275.62832960377546,275.62832960377546,77194.8726976781,77194.85954820325,0.013149474849342369,0.0,8545.783548066482,8545.783548066482,0.8860965700351413,3933.790578081073,275.62832960377546,2.478329603775478,1.0,0.002,0.12934509881275405,0.004902361490558135,0.00019977428736982707,0.0018002257126433856,0.09988714368491354,0.09988714368491354,0.0,1.3212521354777351e-14,1.0,1.0000000243723344,1.1956018568071158e-05,0.09256192081868495,0.0,2.2381153678332516e-09,0.0028750099245919035,0.0,1600073.3762172332,266.59523638417977,1.4532872683048481e-08,1.0,1284567.3489008914,2597.8879110279,,,,,,,,,,,,,,,,,,2.0,15243.634596180755,1553.3936788030783,0.3716810714530594,6.175347969391544,2.9298426920493656
4398.0,-30.04389235752796,5.000002717372515,35.05422239292784,24.624377313908212,5.000841162200097,-26.539419005554763,-40.03843995798377,1.4963678102271603,-6.554763920912023,-6.554763924845297,40.108458884282975,41031.6949545995,25750.038062837113,25750.038062837113,66781.7330174366,77204.42959450487,77194.86751222968,25750.038062837113,102944.9055750668,102944.9055750668,102944.9055750668,130464.67538227595,125951.62498688877,4513.0503953871785,0.0,90991.99898203924,54819.26434213499,40191.92737767138,27519.76980720914,67711.69718488053,20877.942491154135,1553.393822929279,0.0,0.8783507139195932,2.7231926373825934,0.0014947059257719628,1.0,1.0,-6.554760667127937,333669.10940431367,1559214.9800146287,4.6729377580029325,1559214.9800146287,4.6729377580029325,0.7586525119001869,0.09256192959460756,3.914219571863824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914219571863824,1.2847409481097642,1.2850392046303567,3.04669947480292,6455.590593191967,15243.63336187284,6454.012938290697,0.0003304833914318928,23246.52393956321,2370.4857356552147,19291.476575096724,1967.1831435910046,0.8298649993973766,0.8298649993973766,35403.429117774285,35382.83765553947,1.0007275052437898,0.8,4275.37843410429,4272.891774033241,1.0007275052437898,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.664160108516,4632.441516551485,6.184465670777346,5.000002717372515,-3.7451525408707567,8.74515525824327,2.9298426001736173,3.5,0.8370978857638907,0.6,0.0002321409575206655,0.9990220275262747,0.00023236820723110643,198.95853895397428,0.0,0.0,0.0,0.014523611921566183,7.851334050075036e-05,0.00015362761701991513,0.0006013322253181517,0.09256192959441241,0.09256192959441241,0.09256192959441241,0.09256193023978299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.09637010796,595.5986008123855,0.0,0.09256192959441241,0.09256192959460756,0.09256192959460756,0.3716811007976195,0.3716811007976195,0.5,10.000595061108509,8.525882094545523e-06,8.525882094545523e-06,-2.660272002685815e-11,3.933280368073611e-09,3.257717366977886e-06,-2.660272002685815e-11,27519.76980720914,20877.942491154135,0.7586525119001869,0.9862658269382211,0.6059764658175123,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451758534717886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62844690084825,260.62844690084825,-12.521553099151731,244.85829353230085,276.398600269395,124073.35591494392,124072.20642216843,1.1494927754994952,0.0,nan,276.398600269395,3.2486002693950127,270.0905389219766,-3.0594610780233893,263.7824775745581,-9.367522425441905,257.47441622713893,-15.675583772861046,251.16635487972007,-21.983645120279903,244.85829353230085,-28.29170646769913,1.0,1.0,28837.30492052088,28837.30492052088,275.6283302411888,2.4783302411888144,275.6283302411888,275.6283302411888,77194.88370224173,77194.86751222968,0.016190012043807656,0.0,8545.783548066482,8545.783548066482,0.8860965642706483,3933.7906697231433,275.6283302411888,2.4783302411888144,1.0,0.002,0.12934509819188614,0.004902361439656062,0.00019977428628998881,0.001800225713718578,0.0998871431449944,0.0998871431449944,0.0,8.566931886111462e-15,1.0,1.0000000067596786,3.2577439696979127e-06,0.09256192959460756,0.0,6.098357472184929e-10,0.0007833750896824023,0.0,1600073.3758442756,266.59523607908795,3.959883088100469e-09,1.0,1284567.3499059961,2597.8879069612253,,,,,,,,,,,,,,,,,,2.0,15243.63336187284,1553.393822929279,0.3716811007976195,6.175347969391544,2.9298426001736173
4399.0,-30.043880989757337,5.00000239869994,35.054222922587684,24.624386568926298,5.000842174682457,-26.539408673313414,-40.038427140656836,1.4963698582385823,-6.5547646046998125,-6.554764616101708,40.10846006795052,41031.67451274299,25750.038241376864,25750.038241376864,66781.71275411986,77204.43694294388,77194.87868530671,25750.038241376864,102944.91692668358,102944.91692668358,102944.91692668358,130464.69138055203,125951.64048916288,4513.050891389147,0.0,90991.99777274238,54819.23534254172,40191.95825577852,27519.774453868453,67711.73270964697,20877.94581868098,1553.3940558518675,0.0,0.8783507056667609,2.7231925671168975,0.0014947059257719628,1.0,1.0,-6.554755319806532,333669.10029738874,1559215.031166612,4.67293803884427,1559215.031166612,4.67293803884427,0.7586525047172459,0.09256193901546976,3.9142182989706082,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142182989706082,1.2847409385295752,1.2850391950479436,3.0466985067437404,6455.588541990729,15243.63212702137,6454.013752842441,0.00033048387645147147,23246.531190320216,2370.4864750266624,19291.479009846396,1967.183391866376,0.8298648452926736,0.8298648452926736,35403.419907297386,35382.83765553947,1.0007271798100148,0.8,4275.377321831404,4272.891774033241,1.0007271798100148,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.664082832894,4632.441516551485,6.184465828438525,5.00000239869994,-3.745153190688357,8.745155589388297,2.9298425095461487,3.5,0.8370978598703281,0.6,0.0002321409575206655,0.9990208450942224,0.00023236848226001848,198.9585296505678,0.0,0.0,0.0,0.014523611921566183,7.851345441934861e-05,0.00015362750310131688,0.0006013315838643384,0.09256193901442285,0.09256193901442285,0.09256193901442285,0.09256194086087591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.1018235823,595.5985990970695,0.0,0.09256193901442285,0.09256193901546976,0.09256193901546976,0.37168113002115344,0.37168113002115344,0.5,10.000595117171136,8.929401303703344e-06,8.929401303703344e-06,1.0203393685515039e-10,1.1401880328776315e-08,9.296295161220769e-06,1.0203393685515039e-10,27519.774453868453,20877.94581868098,0.7586525047172459,0.9862650102381059,0.6059758459983577,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517584665726087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62845302659605,260.62845302659605,-12.521546973403929,244.85830473887557,276.39860131431567,124073.28025028689,124072.12806664359,1.1521836432967179,0.0,nan,276.39860131431567,3.2486013143156924,270.09054199922855,-3.0594580007714285,263.78248268414023,-9.367517315859743,257.47442336905226,-15.675576630947717,251.16636405396395,-21.98363594603603,244.85830473887557,-28.291695261124403,1.0,1.0,28837.30492052088,28837.30492052088,275.6283308573698,2.4783308573698264,275.6283308573698,275.6283308573698,77194.89572144719,77194.87868530671,0.017036140474374406,0.0,8545.783548066482,8545.783548066482,0.8860966447388402,3933.789390465461,275.6283308573698,2.4783308573698264,1.0,0.002,0.12934509644232403,0.004902361321502381,0.00019977428330406166,0.0018002257167171246,0.09988714165203083,0.09988714165203083,0.0,2.1186177812104745e-14,1.0,1.0000000189866007,9.296193127283914e-06,0.09256193901546976,0.0,1.7402077881389876e-09,0.002235414110799953,0.0,1600073.3750527052,266.59523539530016,1.1299846391921164e-08,1.0,1284567.3522646101,2597.8878974182353,,,,,,,,,,,,,,,,,,2.0,15243.63212702137,1553.3940558518675,0.37168113002115344,6.175347969391544,2.9298425095461487
4400.0,-30.043867158742795,5.000002077674407,35.054223455362,24.624390445556514,5.000841311380926,-26.539396311730794,-40.038417745940365,1.496370464370174,-6.5547653436156565,-6.554765359459602,40.108461217134895,41031.687447587894,25750.038523759642,25750.038523759642,66781.72597134754,77204.44870932809,77194.8892005932,25750.038523759642,102944.92772435283,102944.92772435283,102944.92772435283,130464.70669030547,125951.65529442261,4513.051395882854,0.0,90992.00251407987,54819.24125234437,40191.95695748388,27519.778965952628,67711.73592343651,20877.94904665862,1553.3942835010916,0.0,0.8783506972614628,2.7231924915784673,0.0014947059257719628,1.0,1.0,-6.554752349234889,333669.0905012833,1559215.080829289,4.672938324873973,1559215.080829289,4.672938324873973,0.7586524976268431,0.09256194842419674,3.9142179458359565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142179458359565,1.2847409356942128,1.2850391922119229,3.046698238599286,6455.587973824806,15243.630891677123,6454.01354902046,0.0003304839786589551,23246.534498897654,2370.486812407668,19291.478400608856,1967.1833297414364,0.8298647009739734,0.8298647009739732,35403.417352064425,35382.83765553947,1.0007270895259741,0.8,4275.377013257117,4272.891774033241,1.0007270895259741,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.664004724661,4632.441516551485,6.18446601227672,5.000002077674407,-3.745153881040439,8.745155958714847,2.9298424179422096,3.5,0.8370978336977741,0.6,0.0002321409575206655,0.9990194064469925,0.00023236881688442235,198.95851833123874,0.0,0.0,0.0,0.014523611921566183,7.851353791836416e-05,0.00015362741960230135,0.0006013312027797986,0.09256194842265826,0.09256194842265826,0.09256194842265826,0.09256195097245587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.10700851126,595.5985974673899,0.0,0.09256194842265826,0.09256194842419674,0.09256194842419674,0.3716811592920136,0.3716811592920136,0.5,10.000595194349456,1.001371077791191e-05,1.001371077791191e-05,2.9956481739645824e-11,1.5843966139073018e-08,1.3010224733989162e-05,2.9956481739645824e-11,27519.778965952628,20877.94904665862,0.7586524976268431,0.9862651586256692,0.6059760082651482,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517583986876152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6284592174546,260.6284592174546,-12.5215407825454,244.85831628903648,276.39860214587196,124073.22315602392,124072.05872580492,1.1644302189883087,0.0,nan,276.39860214587196,3.2486021458719847,270.09054497450563,-3.0594550254943442,263.78248780313794,-9.367512196862037,257.47443063177155,-15.675569368228423,251.16637346040386,-21.983626539596116,244.85831628903648,-28.291683710963497,1.0,1.0,28837.30492052088,28837.30492052088,275.62833134447675,2.4783313444767714,275.62833134447675,275.62833134447675,77194.90251678739,77194.8892005932,0.013316194192157127,0.0,8545.783548066482,8545.783548066482,0.8860966670628698,3933.789035565136,275.62833134447675,2.4783313444767714,1.0,0.002,0.12934509399573044,0.004902361196602273,0.00019977427922009467,0.0018002257207486428,0.09988713961004733,0.09988713961004733,0.0,-3.1262752803185023e-14,1.0,1.0000000265068774,1.3010194777507422e-05,0.09256194842419674,0.0,2.4354533231190857e-09,0.0031285038330221234,0.0,1600073.374192438,266.5952346563843,1.5814009657333372e-08,1.0,1284567.354801712,2597.887887153068,,,,,,,,,,,,,,,,,,2.0,15243.630891677123,1553.3942835010916,0.3716811592920136,6.175347969391544,2.9298424179422096
4401.0,-30.0438557565973,5.00000176181287,35.0542239824197,24.624399525951617,5.000842433394672,-26.539385937597483,-40.03840870046986,1.4963726143951566,-6.554765690068223,-6.5547656966996275,40.10846211774278,41031.68287933513,25750.037903683908,25750.037903683908,66781.72078301903,77204.45585021618,77194.89742601184,25750.037903683908,102944.93532969576,102944.93532969576,102944.93532969576,130464.71742735596,125951.66557631263,4513.051851043329,0.0,90992.00130203307,54819.22833115336,40191.969967644116,27519.7820976602,67711.75206530432,20877.95130491278,1553.3944359271147,0.0,0.8783506920048043,2.723192457456335,0.0014947059257719628,1.0,1.0,-6.554760231176772,333669.0860569499,1559215.1197487433,4.672938503756443,1559215.1197487433,4.672938503756443,0.7586524933526954,0.09256195727793722,3.9142167226865854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142167226865854,1.2847409256368245,1.2850391821521998,3.046697310390711,6455.586007062218,15243.62970605879,6454.014329268411,0.0003304844436543714,23246.54145352975,2370.4875215827783,19291.480732822194,1967.1835675610116,0.8298645530298004,0.8298645530298004,35403.40850152629,35382.83765553947,1.0007267768099406,0.8,4275.375944451048,4272.891774033241,1.0007267768099406,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.66392555832,4632.441516551485,6.184465980940331,5.00000176181287,-3.7451542634421027,8.745156025254973,2.9298423250973404,3.5,0.8370978071706687,0.6,0.0002321409575206655,0.9990182204427598,0.00023236909274565763,198.9585089997018,0.0,0.0,0.0,0.014523611921566183,7.851361831340427e-05,0.00015362733920726122,0.0006013307001869064,0.09256195727774864,0.09256195727774864,0.09256195727774864,0.092561958341276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.11120562267,595.5985961467367,0.0,0.09256195727774864,0.09256195727793722,0.09256195727793722,0.3716811886859327,0.3716811886859327,0.5,10.000595227096795,9.225718713423703e-06,9.225718713423703e-06,-1.233502189279534e-11,6.631410087720724e-09,5.465522860959027e-06,-1.233502189279534e-11,27519.7820976602,20877.95130491278,0.7586524933526954,0.986264846885245,0.6059757963397889,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45175831609286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6284654212623,260.6284654212623,-12.521534578737658,244.85832771882966,276.3986031236944,124073.14920664729,124071.98234081139,1.1668658358884523,0.0,nan,276.3986031236944,3.2486031236944086,270.0905480427218,-3.0594519572781564,263.78249296174835,-9.367507038251631,257.4744378807766,-15.6755621192234,251.16638279980307,-21.983617200196903,244.85832771882966,-28.29167228117032,1.0,1.0,28837.30492052088,28837.30492052088,275.6283319697487,2.4783319697486945,275.6283319697487,275.6283319697487,77194.91460267015,77194.89742601184,0.017176658308017068,0.0,8545.783548066482,8545.783548066482,0.8860967443864112,3933.7878063000185,275.6283319697487,2.4783319697486945,1.0,0.002,0.12934509296120572,0.004902361139817138,0.00019977427748380574,0.0018002257225336132,0.09988713874190287,0.09988713874190287,0.0,1.7418792103152114e-14,1.0,1.0000000112301128,5.4655351959809195e-06,0.09256195727793722,0.0,1.0231251200119554e-09,0.0013142731302226037,0.0,1600073.3737729676,266.59523430993175,6.643745109613519e-09,1.0,1284567.355952756,2597.88788249593,,,,,,,,,,,,,,,,,,2.0,15243.62970605879,1553.3944359271147,0.3716811886859327,6.175347969391544,2.9298423250973404
4402.0,-30.043844301956295,5.00000144261791,35.05422451274013,24.624403577204816,5.00084128949577,-26.53937574281199,-40.038399620074756,1.496372730348899,-6.55476648108953,-6.55476649190842,40.10846326599896,41031.68629756228,25750.03830412785,25750.03830412785,66781.72460169013,77204.46655004153,77194.9077787514,25750.03830412785,102944.94608287925,102944.94608287925,102944.94608287925,130464.7327575126,125951.68041050556,4513.052347007026,0.0,90992.00531546779,54819.22506297849,40191.97805832144,27519.786674633353,67711.76473295479,20877.954575820408,1553.3946680150857,0.0,0.8783506833223169,2.723192376665909,0.0014947059257719628,1.0,1.0,-6.554757586247035,333669.07557863655,1559215.1693708873,4.672938799218819,1559215.1693708873,4.672938799218819,0.7586524860334356,0.09256196671974336,3.9142162316089677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142162316089677,1.2847409250944162,1.2850391816096656,3.0466969294383692,6455.585199869919,15243.628472243146,6454.014290277,0.0003304846076129541,23246.545395389374,2370.487923540595,19291.48061627426,1967.18355567643,0.8298644072981466,0.8298644072981466,35403.40494815703,35382.83765553947,1.0007266512587623,0.8,4275.375515340121,4272.891774033241,1.0007266512587623,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.66384726406,4632.441516551485,6.184466193409966,5.00000144261791,-3.7451549927104524,8.745156435328362,2.929842233275234,3.5,0.8370977809357811,0.6,0.0002321409575206655,0.9990170289796896,0.00023236936987726265,198.95849962520327,0.0,0.0,0.0,0.014523611921566183,7.851369901892675e-05,0.00015362725850173874,0.0006013303088450926,0.09256196671854088,0.09256196671854088,0.09256196671854088,0.09256196850961836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.1164955426,595.5985944828686,0.0,0.09256196671854088,0.09256196671974336,0.09256196671974336,0.37168121800088677,0.37168121800088677,0.5,10.000595281566339,9.44859186802205e-06,9.44859186802205e-06,-6.252776074688882e-12,1.0818894224939868e-08,8.905661388780572e-06,-6.252776074688882e-12,27519.786674633353,20877.954575820408,0.7586524860334356,0.9862647187688491,0.6059757334546692,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517582480026046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6284714344453,260.6284714344453,-12.52152856555466,244.8583390386086,276.39860383028156,124073.07110933753,124071.940097876,1.131011461520618,0.0,nan,276.39860383028156,3.2486038302815814,270.09055087194713,-3.0594491280528473,263.7824979136126,-9.36750208638739,257.47444495527844,-15.675555044721534,251.16639199694353,-21.983608003056446,244.8583390386086,-28.291660961391386,1.0,1.0,28837.30492052088,28837.30492052088,275.62833238598404,2.4783323859840607,275.62833238598404,275.62833238598404,77194.92029295512,77194.9077787514,0.012514203728642315,0.0,8545.783548066482,8545.783548066482,0.8860967754307463,3933.7873127670127,275.62833238598404,2.4783323859840607,1.0,0.002,0.12934509128411475,0.0049023610024721675,0.00019977427456708663,0.0018002257254700338,0.09988713728354331,0.09988713728354331,0.0,3.7120480300689707e-14,1.0,1.000000018195847,8.905667641556647e-06,0.09256196671974336,0.0,1.6671035533586933e-09,0.00214150680816159,0.0,1600073.372851108,266.59523351891045,1.0825147001014557e-08,1.0,1284567.358666546,2597.887871515882,,,,,,,,,,,,,,,,,,2.0,15243.628472243146,1553.3946680150857,0.37168121800088677,6.175347969391544,2.929842233275234
4403.0,-30.043832893715905,5.000001129492486,35.05422503604394,24.624406999815278,5.000842456228962,-26.539365358721675,-40.038386767823226,1.4963749212334607,-6.554766779212343,-6.554766779260034,40.10846412418978,41031.68033605767,25750.03757530977,25750.03757530977,66781.71791136744,77204.47731066195,77194.91557642099,25750.03757530977,102944.95315173076,102944.95315173076,102944.95315173076,130464.74262280272,125951.68984104815,4513.05278175456,0.0,90992.01238562027,54819.21541101096,40191.99663845479,27519.78947107196,67711.78610952674,20877.95659067878,1553.394809212351,0.0,0.8783506784981547,2.72319234870712,0.0014947059257719628,1.0,1.0,-6.554767195419004,333669.0717929473,1559215.206457295,4.672938963383576,1559215.206457295,4.672938963383576,0.7586524821574347,0.09256197546719568,3.9142163277994584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142163277994584,1.2847409148458957,1.2850391713587659,3.0466970286137167,6455.58541001058,15243.627239859234,6454.013553555046,0.00033048450903394995,23246.54663038904,2370.488049475513,19291.478414163037,1967.1833311235782,0.829864268482109,0.829864268482109,35403.405644178034,35382.83765553947,1.0007266758512687,0.8,4275.375599392803,4272.891774033241,1.0007266758512687,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.663767663488,4632.441516551485,6.184466136601574,5.000001129492486,-3.745155336965302,8.745156466457788,2.929842139921109,3.5,0.837097754263174,0.6,0.0002321409575206655,0.9990158423445419,0.00023236964588656085,198.95849028867997,0.0,0.0,0.0,0.014523611921566183,7.851381324841257e-05,0.00015362714427225293,0.0006013298765036554,0.09256197546688427,0.09256197546688427,0.09256197546688427,0.0925619754644214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.12064757664,595.5985931747919,0.0,0.09256197546688427,0.09256197546719568,0.09256197546719568,0.37168124734007646,0.37168124734007646,0.5,10.000595281118194,7.579331622764585e-06,7.579331622764585e-06,4.7691628424217924e-11,4.7691628424217924e-11,-4.1615896861912915e-07,4.7691628424217924e-11,27519.78947107196,20877.95659067878,0.7586524821574347,0.9862643085997631,0.6059754541061307,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517581795988672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6284774975017,260.6284774975017,-12.521522502498271,244.85835028136663,276.398604713636,124073.04258956686,124071.90219748151,1.1403920853335499,0.0,nan,276.398604713636,3.248604713636041,270.0905538271827,-3.0594461728172746,263.7825029407287,-9.367497059271273,257.4744520542751,-15.675547945724873,251.16640116782096,-21.983598832179013,244.85835028136663,-28.29164971863335,1.0,1.0,28837.30492052088,28837.30492052088,275.62833301109055,2.4783330110905695,275.62833301109055,275.62833301109055,77194.9314115471,77194.91557642099,0.015835126119782217,0.0,8545.783548066482,8545.783548066482,0.8860967693498953,3933.7874094384556,275.62833301109055,2.4783330110905695,1.0,0.002,0.1293450913518392,0.00490236094988349,0.00019977427455374782,0.0018002257254411814,0.09988713727687391,0.09988713727687391,0.0,-5.070596720280207e-15,0.9999999993204979,0.9999999993204979,0.0,0.09256197540429961,6.289605867583809e-11,0.0,0.0,0.0,1600073.372276255,266.59523322078763,0.0,1.0,1284567.3596470058,2597.887867548928,,,,,,,,,,,,,,,,,,2.0,15243.627239859234,1553.394809212351,0.37168124734007646,6.175347969391544,2.929842139921109
4404.0,-30.043819081858842,5.00000081546751,35.054225565812914,24.624416115134977,5.000843676717359,-26.539352806002004,-40.038377373106755,1.4963774008609732,-6.554767432143024,-6.5547674389725,40.10846535732854,41031.68472887726,25750.037683642786,25750.037683642786,66781.72241252004,77204.48573706756,77194.92682722826,25750.037683642786,102944.96451087105,102944.96451087105,102944.96451087105,130464.75880051084,125951.70553110735,4513.053269403489,0.0,90992.01180726704,54819.210799078544,40192.00112020945,27519.794289639784,67711.79540984923,20877.96005183634,1553.395043094174,0.0,0.8783506702270683,2.723192280567223,0.0014947059257719628,1.0,1.0,-6.554761827015,333669.0630994635,1559215.259748516,4.672939244846109,1559215.259748516,4.672939244846109,0.7586524750912162,0.09256198492339512,3.9142151777503895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142151777503895,1.284740903246693,1.2850391597568704,3.046696160960317,6455.583571557141,15243.626006927585,6454.014222968574,0.00033048493920815523,23246.553312779994,2370.488730889753,19291.48041508487,1967.1835351608215,0.8298641160054988,0.8298641160054988,35403.39732258281,35382.83765553947,1.000726381824397,0.8,4275.374594462783,4272.891774033241,1.000726381824397,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.663689170525,4632.441516551485,6.184466279209175,5.00000081546751,-3.7451559625533686,8.74515677802088,2.9298420478659697,3.5,0.8370977279617057,0.6,0.0002321409575206655,0.9990144056977537,0.0002323699800490149,198.9584789850339,0.0,0.0,0.0,0.014523611921566183,7.851389674778047e-05,0.00015362706077288503,0.000601329372990408,0.09256198492225237,0.09256198492225237,0.09256198492225237,0.09256198621300096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.1264543929,595.5985913470022,0.0,0.09256198492225237,0.09256198492339512,0.09256198492339512,0.37168127647897964,0.37168127647897964,0.5,10.000595313509685,7.4238396337023005e-06,7.4238396337023005e-06,8.071765478234738e-12,6.829452559031779e-09,5.6119574765034486e-06,8.071765478234738e-12,27519.794289639784,20877.96005183634,0.7586524750912162,0.9862642396099587,0.6059754357496902,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517581114722273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62848382476096,260.62848382476096,-12.521516175239015,244.8583618767667,276.39860577275454,124072.98640362849,124071.79631796324,1.190085665254927,0.0,nan,276.39860577275454,3.2486057727545585,270.09055699355787,-3.059443006442109,263.78250821435984,-9.36749178564014,257.47445943516243,-15.675540564837547,251.16641065596468,-21.983589344035295,244.8583618767667,-28.29163812323327,1.0,1.0,28837.30492052088,28837.30492052088,275.62833366791125,2.478333667911272,275.62833366791125,275.62833366791125,77194.94454824585,77194.92682722826,0.01772101758979261,0.0,8545.783548066482,8545.783548066482,0.8860968420522674,3933.7862536391413,275.62833366791125,2.478333667911272,1.0,0.002,0.12934509038888445,0.004902360834131766,0.00019977427279562078,0.0018002257272158853,0.09988713639781038,0.09988713639781038,0.0,1.1505987135285167e-14,1.0,1.0000000115265781,5.61194940473797e-06,0.09256198492339512,0.0,1.0505335410849424e-09,0.0013494810994574163,0.0,1600073.3717298463,266.59523256785695,6.821380793553544e-09,1.0,1284567.3618985403,2597.88785843918,,,,,,,,,,,,,,,,,,2.0,15243.626006927585,1553.395043094174,0.37168127647897964,6.175347969391544,2.9298420478659697
4405.0,-30.043807638091387,5.00000049764485,35.054226098083845,24.624419991765194,5.000842588606132,-26.539342615421155,-40.03836832763625,1.4963775659390703,-6.554768247355469,-6.554768260985921,40.108466489064426,41031.688472335,25750.03813949873,25750.03813949873,66781.72661183373,77204.49620645015,77194.93758371683,25750.03813949873,102944.97572321557,102944.97572321557,102944.97572321557,130464.7746545003,125951.720886496,4513.053768004306,0.0,90992.01573930621,54819.20800520338,40192.008593447594,27519.798931284735,67711.80752473233,20877.96336510328,1553.3952793974247,0.0,0.8783506614621148,2.72319219702105,0.0014947059257719628,1.0,1.0,-6.554757060597922,333669.0522679755,1559215.308656659,4.672939543114792,1559215.308656659,4.672939543114792,0.7586524675283524,0.09256199430375622,3.9142147215430976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142147215430976,1.284740902474491,1.285039158984489,3.046695807694825,6455.582823029954,15243.624822528664,6454.014167458285,0.00033048508980196056,23246.557026752613,2370.489109609562,19291.4802491609,1967.1835182412854,0.8298639762851708,0.8298639762851708,35403.394021530105,35382.83765553947,1.0007262651883277,0.8,4275.374195822033,4272.891774033241,1.0007262651883277,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.663610001186,4632.441516551485,6.184466506287093,5.00000049764485,-3.745156712331633,8.745157209976483,2.929841955017589,3.5,0.8370977014335969,0.6,0.0002321409575206655,0.9990132153706056,0.00023237025691852113,198.95846961943712,0.0,0.0,0.0,0.014523611921566183,7.851397714316042e-05,0.00015362698037750506,0.0006013289882198429,0.09256199430200113,0.09256199430200113,0.09256199430200113,0.09256199653015727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.1316018149,595.5985897286633,0.0,0.09256199430200113,0.09256199430375622,0.09256199430375622,0.3716813055893206,0.3716813055893206,0.5,10.000595380966802,8.47570527184871e-06,8.47570527184871e-06,1.5973000699887052e-11,1.3630426565214293e-08,1.1200387973531178e-05,1.5973000699887052e-11,27519.798931284735,20877.96336510328,0.7586524675283524,0.986264125166665,0.6059753826147355,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517580289919079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6284899430328,260.6284899430328,-12.521510056967202,244.85837333067101,276.39860655539377,124072.9079207768,124071.75714328364,1.1507774931794092,0.0,nan,276.39860655539377,3.248606555393792,270.0905599104504,-3.0594400895495824,263.782513265505,-9.367486734495003,257.4744666205607,-15.675533379439287,251.166419975616,-21.98358002438397,244.85837333067101,-28.291626669328963,1.0,1.0,28837.30492052088,28837.30492052088,275.6283341045874,2.478334104587418,275.6283341045874,275.6283341045874,77194.9500542434,77194.93758371683,0.012470526562537998,0.0,8545.783548066482,8545.783548066482,0.8860968708922116,3933.785795150813,275.6283341045874,2.478334104587418,1.0,0.002,0.1293450882821895,0.004902360693579147,0.00019977426920437296,0.0018002257307733129,0.09988713460218648,0.09988713460218648,0.0,-2.2314181752358664e-14,1.0,1.0000000228422672,1.1200372000530479e-05,0.09256199430375622,0.0,2.096663160321682e-09,0.0026933050705259666,0.0,1600073.3707833407,266.5952317526445,1.3614453564514406e-08,1.0,1284567.3647038012,2597.8878470890495,,,,,,,,,,,,,,,,,,2.0,15243.624822528664,1553.3952793974247,0.3716813055893206,6.175347969391544,2.929841955017589
