time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4406.0,-30.043796239991693,5.000000185617988,35.05422662353387,24.624423414375656,5.000843711796615,-26.539332244812268,-40.03835924724115,1.4963797166173392,-6.554768562877882,-6.5547685657169845,40.1084673568012,41031.69760583092,25750.037443493282,25750.037443493282,66781.7350493242,77204.50695626697,77194.94545720516,25750.037443493282,102944.98290069844,102944.98290069844,102944.98290069844,130464.78479673644,125951.73058711542,4513.054209621005,0.0,90992.02274699125,54819.213396555875,40192.01038937264,27519.801896038003,67711.81228541065,20877.965505073153,1553.3954231148882,0.0,0.8783506565068768,2.7231921662225624,0.0014947059257719628,1.0,1.0,-6.554766224605771,333669.0482522625,1559215.3461564959,4.672939711740024,1559215.3461564959,4.672939711740024,0.7586524635585742,0.09256200304805388,3.9142148067927005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142148067927005,1.2847408924140473,1.28503914892171,3.046695897908124,6455.583014181109,15243.62359114941,6454.013444256345,0.0003304849961603107,23246.558310771383,2370.4892405430382,19291.478087461903,1967.183297809334,0.829863837457742,0.829863837457742,35403.39463838442,35382.83765553947,1.0007262869836362,0.8,4275.374270314412,4272.891774033241,1.0007262869836362,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.663529408725,4632.441516551485,6.184466458832712,5.000000185617988,-3.7451570701038643,8.745157255721852,2.9298418605001992,3.5,0.8370976744286284,0.6,0.0002321409575206655,0.9990120297951323,0.000232370532683446,198.95846029121583,0.0,0.0,0.0,0.014523611921566183,7.851405784902334e-05,0.00015362689967164217,0.0006013286854163984,0.09256200304781431,0.09256200304781431,0.09256200304781431,0.09256200352479475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.13572515245,595.5985884303877,0.0,0.09256200304781431,0.09256200304805388,0.09256200304805388,0.37168133481771676,0.37168133481771676,0.5,10.00059539604607,7.35871225288065e-06,7.35871225288065e-06,-6.821210263296962e-12,2.839101398421917e-09,2.3411112124449573e-06,-6.821210263296962e-12,27519.801896038003,20877.965505073153,0.7586524635585742,0.9862641804333031,0.6059754748976304,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517579606531248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62849608719057,260.62849608719057,-12.521503912809408,244.8583846810207,276.39860749335975,124072.87668008308,124071.72103371496,1.1556463680956282,0.0,nan,276.39860749335975,3.2486074933597706,270.0905629308929,-3.059437069107105,263.7825183684244,-9.367481631575572,257.4744738059569,-15.675526194043073,251.166429243489,-21.98357075651097,244.8583846810207,-28.291615318979268,1.0,1.0,28837.30492052088,28837.30492052088,275.6283347211865,2.4783347211865134,275.6283347211865,275.6283347211865,77194.9610469706,77194.94545720516,0.01558976543310564,0.0,8545.783548066482,8545.783548066482,0.8860968655030085,3933.785880826664,275.6283347211865,2.4783347211865134,1.0,0.002,0.12934508783316628,0.004902360640180137,0.0001997742683857481,0.0018002257316185302,0.09988713419287404,0.09988713419287404,0.0,4.2782617726278005e-15,1.0,1.000000004903653,2.3411180336552206e-06,0.09256200304805388,0.0,4.382476213004252e-10,0.0005629585924373884,0.0,1600073.370397868,266.5952314371221,2.845922608685214e-09,1.0,1284567.3657438338,2597.8878428810526,,,,,,,,,,,,,,,,,,2.0,15243.62359114941,1553.3954231148882,0.37168133481771676,6.175347969391544,2.9298418605001992
4407.0,-30.043784885222323,4.999999872962628,35.054227157705675,24.62443266939374,5.000844718165544,-26.53932192488414,-40.03834639498962,1.496381757827865,-6.554769206398305,-6.554769213509091,40.108468659338065,41031.677112922305,25750.03751937027,25750.03751937027,66781.71463229257,77204.51428544626,77194.95620899876,25750.03751937027,102944.99372836904,102944.99372836904,102944.99372836904,130464.8003216302,125951.74562158449,4513.054700045714,0.0,90992.021518753,54819.18434623104,40192.04130280217,27519.806593261168,67711.84789606334,20877.968881317916,1553.3956555340178,0.0,0.8783506480365534,2.7231921003949524,0.0014947059257719628,1.0,1.0,-6.5547633420568445,333669.0397161061,1559215.4024451543,4.672939999982538,1559215.4024451543,4.672939999982538,0.7586524567520161,0.09256201259600313,3.914213533217202,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914213533217202,1.2847408828656726,1.2850391393711185,3.0466949292423635,6455.5809616946,15243.622359236739,6454.014261095012,0.0003304854816158649,23246.565560761344,2370.489979836269,19291.480529047345,1967.18354678176,0.8298636836750665,0.8298636836750664,35403.38542296837,35382.83765553947,1.0007259613754254,0.8,4275.373157445064,4272.891774033241,1.0007259613754254,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.663449855412,4632.441516551485,6.184466595220242,4.999999872962628,-3.7451576870115786,8.745157559974206,2.929841767201504,3.5,0.8370976477718582,0.6,0.0002321409575206655,0.9990108487281666,0.0002323708074003425,198.958450998457,0.0,0.0,0.0,0.014523611921566183,7.851417207899167e-05,0.00015362678544167383,0.0006013280426404551,0.09256201259523751,0.09256201259523751,0.09256201259523751,0.09256201424381388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.1418932703,595.5985864885097,0.0,0.09256201259523751,0.09256201259600313,0.09256201259600313,0.3716813639311893,0.3716813639311893,0.5,10.00059542310255,7.294951444691833e-06,7.294951444691833e-06,-2.637534635141492e-11,7.110770638973918e-09,5.871452231076546e-06,-2.637534635141492e-11,27519.806593261168,20877.968881317916,0.7586524567520161,0.986263360214323,0.6059748535574647,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517578925870627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62850223796875,260.62850223796875,-12.521497762031231,244.85839593809754,276.39860853783904,124072.80029549757,124071.64340394085,1.1568915567470555,0.0,nan,276.39860853783904,3.2486085378390612,270.09056601789166,-3.0594339821083167,263.7825234979427,-9.367476502057286,257.474480977995,-15.675519022005005,251.16643845804654,-21.983561541953435,244.85839593809754,-28.291604061902433,1.0,1.0,28837.30492052088,28837.30492052088,275.6283353315346,2.478335331534595,275.6283353315346,275.6283353315346,77194.97307673075,77194.95620899876,0.016867731988895684,0.0,8545.783548066482,8545.783548066482,0.886096946014315,3933.784600883288,275.6283353315346,2.478335331534595,1.0,0.002,0.12934508704648953,0.004902360525977182,0.00019977426690478525,0.00180022573316062,0.09988713345239263,0.09988713345239263,0.0,6.540514657649155e-14,1.0,1.000000012052085,5.8714786064228974e-06,0.09256201259600313,0.0,1.0991166391136503e-09,0.001411889368181349,0.0,1600073.3696491767,266.5952307936017,7.137145985325333e-09,1.0,1284567.3679546195,2597.887833936155,,,,,,,,,,,,,,,,,,2.0,15243.622359236739,1553.3956555340178,0.3716813639311893,6.175347969391544,2.929841767201504
4408.0,-30.043771069918872,4.999999556932815,35.05422769046469,24.624436546023958,5.000843820163398,-26.539309580911908,-40.03833703519774,1.4963823311570348,-6.554769999905886,-6.554770014635642,40.10846968693532,41031.689912182715,25750.037924332522,25750.037924332522,66781.72783651523,77204.52603006075,77194.96703021202,25750.037924332522,102945.00495454454,102945.00495454454,102945.00495454454,130464.81599918232,125951.76080797047,4513.055191211849,0.0,90992.02620259197,54819.19008471605,40192.04013097324,27519.811044637783,67711.85117561102,20877.97205260572,1553.395883503923,0.0,0.8783506397813148,2.723192018959677,0.0014947059257719628,1.0,1.0,-6.554757888789709,333669.02915997163,1559215.4468523595,4.672940280905788,1559215.4468523595,4.672940280905788,0.7586524492752206,0.09256202179865977,3.914213172056466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914213172056466,1.2847408801837532,1.2850391366885765,3.046694654486768,6455.580379520463,15243.621126835951,6454.014068303395,0.00033048558754412446,23246.56890232327,2370.490320580756,19291.479952780297,1967.1834880188749,0.829863539597549,0.829863539597549,35403.38280965916,35382.83765553947,1.0007258690393988,0.8,4275.37284185739,4272.891774033241,1.0007258690393988,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.663369697006,4632.441516551485,6.184466811543984,4.999999556932815,-3.745158421174984,8.7451579781078,2.929841673193167,3.5,0.8370976209123334,0.6,0.0002321409575206655,0.9990094117306538,0.0002323711416477163,198.95843969199484,0.0,0.0,0.0,0.014523611921566183,7.851425526830498e-05,0.0001536267022523605,0.0006013276615357862,0.09256202179743928,0.09256202179743928,0.09256202179743928,0.09256202418987397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.14651275915,595.5985850367373,0.0,0.09256202179743928,0.09256202179865977,0.09256202179865977,0.3716813930008894,0.3716813930008894,0.5,10.000595495612307,8.55015508705037e-06,8.55015508705037e-06,-9.492850949754938e-12,1.472977828598232e-08,1.2125845955779369e-05,-9.492850949754938e-12,27519.811044637783,20877.97205260572,0.7586524492752206,0.9862635074518415,0.6059750132331609,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517578247797631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62850844472365,260.62850844472365,-12.521491555276327,244.85840752654934,276.398609362897,124072.74202070347,124071.5746005395,1.1674201639429103,0.0,nan,276.398609362897,3.248609362897014,270.0905689956287,-3.0594310043712767,263.7825286283584,-9.367471371641557,257.47448826108905,-15.675511738910927,251.16644789381945,-21.983552106180525,244.85840752654934,-28.291592473450635,1.0,1.0,28837.30492052088,28837.30492052088,275.6283357966714,2.4783357966714448,275.6283357966714,275.6283357966714,77194.9798345415,77194.96703021202,0.01280432948260568,0.0,8545.783548066482,8545.783548066482,0.8860969688457229,3933.7842379167487,275.6283357966714,2.4783357966714448,1.0,0.002,0.12934508476675588,0.004902360389977792,0.00019977426305485614,0.0018002257369875382,0.09988713152742806,0.09988713152742806,0.0,4.2394473348528194e-14,1.0,1.0000000247162266,1.2125855448630318e-05,0.09256202179865977,0.0,2.269910463855993e-09,0.002915852916253961,0.0,1600073.368729284,266.5952300000941,1.4739271136932075e-08,1.0,1284567.370688568,2597.887822874573,,,,,,,,,,,,,,,,,,2.0,15243.621126835951,1553.395883503923,0.3716813930008894,6.175347969391544,2.929841673193167
4409.0,-30.04375967978602,4.999999246036378,35.0542282173244,24.624439828936033,5.00084493050303,-26.539299218757773,-40.03832795480264,1.496384469473495,-6.55477035177438,-6.554770357254003,40.10847058223589,41031.69919921683,25750.03730787128,25750.03730787128,66781.73650708812,77204.5365515849,77194.97517875975,25750.03730787128,102945.01248663102,102945.01248663102,102945.01248663102,130464.82664297296,125951.77100144656,4513.055641526394,0.0,90992.03304051083,54819.19568813763,40192.04150263688,27519.814156341934,67711.8556589788,20877.974296150715,1553.396035099429,0.0,0.8783506345159064,2.723191984297832,0.0014947059257719628,1.0,1.0,-6.554765848923012,333669.02464543935,1559215.485543116,4.672940460086029,1559215.485543116,4.672940460086029,0.7586524450180341,0.09256203060282882,3.914213274467338,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914213274467338,1.2847408701811365,1.2850391266836376,3.046694757920693,6455.580598684538,15243.619944106356,6454.013349258336,0.0003304854884219891,23246.570041049537,2370.4904366985197,19291.4778035065,1967.183268853941,0.8298634064914089,0.8298634064914089,35403.38355069009,35382.83765553947,1.0007258952222366,0.8,4275.372931345548,4272.891774033241,1.0007258952222366,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.663288226289,4632.441516551485,6.184466784498497,4.999999246036378,-3.7451588079058094,8.745158053942188,2.929841577645778,3.5,0.8370975936130794,0.6,0.0002321409575206655,0.9990082269887137,0.0002323714172208595,198.9584303702964,0.0,0.0,0.0,0.014523611921566183,7.851433597443262e-05,0.00015362662154623288,0.0006013273613678347,0.0925620306025125,0.0925620306025125,0.0925620306025125,0.0925620314899353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.1507098843,595.5985837158187,0.0,0.0925620306025125,0.09256203060282882,0.09256203060282882,0.3716814222180754,0.3716814222180754,0.5,10.000595523033338,7.86539868613545e-06,7.86539868613545e-06,-5.115907697472721e-13,5.479648734763032e-09,4.508331016950251e-06,-5.115907697472721e-13,27519.814156341934,20877.974296150715,0.7586524450180341,0.9862635701999499,0.6059751102652863,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451757742278895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62851465938405,260.62851465938405,-12.521485340615925,244.85841898549012,276.39861033327713,124072.70961575818,124071.54070861322,1.168907144943107,0.0,nan,276.39861033327713,3.2486103332771563,270.09057206372046,-3.059427936279519,263.782533794163,-9.36746620583699,257.4744955246054,-15.675504475394575,251.16645725504807,-21.983542744951905,244.85841898549012,-28.29158101450986,1.0,1.0,28837.30492052088,28837.30492052088,275.6283364075698,2.4783364075698273,275.6283364075698,275.6283364075698,77194.99060412675,77194.97517875975,0.015425367004354484,0.0,8545.783548066482,8545.783548066482,0.8860969623716405,3933.7843408396748,275.6283364075698,2.4783364075698273,1.0,0.002,0.12934508391172872,0.004902360331246492,0.00019977426159361548,0.0018002257384154092,0.09988713079680774,0.09988713079680774,0.0,9.024898883769339e-15,1.0,1.0000000092919235,4.508331528541021e-06,0.09256203060282882,0.0,8.439412707784074e-10,0.0010840994202061427,0.0,1600073.3683033353,266.5952296482256,5.480160325532779e-09,1.0,1284567.3718577905,2597.8878181438704,,,,,,,,,,,,,,,,,,2.0,15243.619944106356,1553.396035099429,0.3716814222180754,6.175347969391544,2.929841577645778
4410.0,-30.043748332562327,4.999998933570592,35.05422874850716,24.62444908395412,5.000845913467732,-26.53928890795971,-40.03831890933213,1.4963864888663923,-6.554771047023905,-6.554771059439338,40.10847176068448,41031.693863654094,25750.037496563855,25750.037496563855,66781.73136021795,77204.54387175296,77194.98624681638,25750.037496563855,102945.02374338024,102945.02374338024,102945.02374338024,130464.84252578169,125951.78638687496,4513.05613890673,0.0,90992.03177687385,54819.181768780014,40192.055564548704,27519.818782401442,67711.87434695015,20877.97760831325,1553.3962672753482,0.0,0.8783506262227792,2.723191912913333,0.0014947059257719628,1.0,1.0,-6.554760834011461,333669.01539263787,1559215.5364709243,4.672940742298624,1559215.5364709243,4.672940742298624,0.7586524378447012,0.09256204000482135,3.9142119951709216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142119951709216,1.28474086073482,1.2850391172351283,3.046693784559907,6455.578536249833,15243.61871325302,6454.014173433535,0.00033048597648298376,23246.577315979153,2370.4911785348877,19291.48026702132,1967.1835200625414,0.8298632527619801,0.8298632527619801,35403.37429387755,35382.83765553947,1.0007255681513896,0.8,4275.371813477091,4272.891774033241,1.0007255681513896,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.663207626878,4632.441516551485,6.184466949535134,4.999998933570592,-3.7451594666000783,8.74515840017067,2.929841483120241,3.5,0.837097566605783,0.6,0.0002321409575206655,0.9990070467114591,0.00023237169175615858,198.95842108371573,0.0,0.0,0.0,0.014523611921566183,7.851441637022806e-05,0.00015362654115043742,0.0006013268501476614,0.09256204000378099,0.09256204000378099,0.09256204000378099,0.09256204202425294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.1561127392,595.5985820167085,0.0,0.09256204000378099,0.09256204000482135,0.09256204000482135,0.3716814513731562,0.3716814513731562,0.5,10.00059558436121,8.590721563450643e-06,8.590721563450643e-06,-1.3926637620897964e-11,1.2415455330483383e-08,1.0225427899968054e-05,-1.3926637620897964e-11,27519.818782401442,20877.97760831325,0.7586524378447012,0.9862632219872364,0.6059748642226477,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517576742604288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6285208650326,260.6285208650326,-12.521479134967365,244.85843032989828,276.39861140016603,124072.63152361118,124071.46431153806,1.167212073105858,0.0,nan,276.39861140016603,3.2486114001660553,270.0905751861137,-3.0594248138862667,263.7825389720596,-9.367461027940351,257.47450275800566,-15.675497241994321,251.16646654395242,-21.983533456047553,244.85843032989828,-28.291569670101694,1.0,1.0,28837.30492052088,28837.30492052088,275.6283370005327,2.478337000532747,275.6283370005327,275.6283370005327,77195.00261314056,77194.98624681638,0.016366324183763936,0.0,8545.783548066482,8545.783548066482,0.8860970432445995,3933.783055146776,275.6283370005327,2.478337000532747,1.0,0.002,0.12934508198792302,0.004902360211847177,0.0001997742583340236,0.0018002257416995693,0.0998871291670118,0.0998871291670118,0.0,3.359292011229087e-14,1.0,1.000000020868184,1.0225441826605675e-05,0.09256204000482135,0.0,1.914161179814957e-09,0.002458869000654192,0.0,1600073.3674977634,266.5952289529761,1.242938196810428e-08,1.0,1284567.3742541848,2597.88780844802,,,,,,,,,,,,,,,,,,2.0,15243.61871325302,1553.3962672753482,0.3716814513731562,6.175347969391544,2.929841483120241
4411.0,-30.043736931715806,4.999998618011483,35.05422928216308,24.62445310028272,5.000844755240767,-26.53927876302051,-40.03830986386163,1.4963865865445032,-6.554771834193502,-6.554771849834799,40.10847289441251,41031.697056490644,25750.037867809675,25750.037867809675,66781.73492430031,77204.55453592523,77194.99640620768,25750.037867809675,102945.03427401735,102945.03427401735,102945.03427401735,130464.85753776722,125951.80089514481,4513.056642622418,0.0,90992.03575570097,54819.17827626259,40192.06386604265,27519.82326374987,67711.88712979252,20877.9808112849,1553.3964945747068,0.0,0.8783506176218161,2.7231918326265974,0.0014947059257719628,1.0,1.0,-6.554758991492633,333669.0049780108,1559215.5854649544,4.672941034986779,1559215.5854649544,4.672941034986779,0.7586524306929743,0.0925620494060811,3.914211499977846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914211499977846,1.2847408602779014,1.2850391167781035,3.046693400201474,6455.5777218404355,15243.617481919742,6454.014140587609,0.0003304861423926677,23246.581273448297,2370.491582084432,19291.480168842652,1967.1835100511034,0.8298631072637305,0.8298631072637305,35403.37071072854,35382.83765553947,1.0007254415480342,0.8,4275.37138076991,4272.891774033241,1.0007254415480342,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.66312618197,4632.441516551485,6.184467159672006,4.999998618011483,-3.745160193345662,8.745158811357145,2.9298413876031226,3.5,0.8370975393151779,0.6,0.0002321409575206655,0.9990058608581731,0.00023237196758910917,198.958411753251,0.0,0.0,0.0,0.014523611921566183,7.851449676609999e-05,0.0001536264607545655,0.0006013264593864155,0.09256204940459975,0.09256204940459975,0.09256204940459975,0.09256205193296084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.16122575535,595.5985804096555,0.0,0.09256204940459975,0.0925620494060811,0.0925620494060811,0.37168148061476436,0.37168148061476436,0.5,10.000595660953195,9.729402734137693e-06,9.729402734137693e-06,1.1539214028744027e-11,1.5641319350834237e-08,1.2858342188337701e-05,1.1539214028744027e-11,27519.82326374987,20877.9808112849,0.7586524306929743,0.9862630884336563,0.6059747969782565,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517576064982098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62852687352853,260.62852687352853,-12.521473126471449,244.8584415703947,276.3986121766615,124072.55282179492,124071.42269186149,1.1301299334371107,0.0,nan,276.3986121766615,3.2486121766615383,270.09057805540897,-3.0594219445910085,263.7825439341554,-9.367456065844578,257.47450981290194,-15.675490187098035,251.16647569164857,-21.983524308351406,244.8584415703947,-28.29155842960529,1.0,1.0,28837.30492052088,28837.30492052088,275.62833739895643,2.478337398956455,275.62833739895643,275.62833739895643,77195.00818524374,77194.99640620768,0.01177903606730979,0.0,8545.783548066482,8545.783548066482,0.886097074549094,3933.7825574777353,275.62833739895643,2.478337398956455,1.0,0.002,0.12934507956956084,0.004902360078328871,0.00019977425427439036,0.0018002257457168116,0.09988712713719518,0.09988712713719518,0.0,-8.798083789285371e-15,1.0,1.0000000261993744,1.2858330649123673e-05,0.0925620494060811,0.0,2.4070275033518406e-09,0.0030919890062307423,0.0,1600073.3665790188,266.5952281658065,1.5629780136805493e-08,1.0,1284567.3769514794,2597.8877975347114,,,,,,,,,,,,,,,,,,2.0,15243.617481919742,1553.3964945747068,0.37168148061476436,6.175347969391544,2.9298413876031226
4412.0,-30.043725565617734,4.999998305543737,35.05422980680518,24.624456732440763,5.000845084067825,-26.539268500648987,-40.0382970116101,1.4963880190994863,-6.554772308605834,-6.5547723086086185,40.108473701654425,41031.68876457601,25750.037496462814,25750.037496462814,66781.72626103883,77204.56523453238,77195.00296469248,25750.037496462814,102945.0404611553,102945.0404611553,102945.0404611553,130464.86643949435,125951.8093609024,4513.057078591948,0.0,90992.04169927812,54819.16522932344,40192.08496661632,27519.82597833905,67711.91094495537,20877.98275657823,1553.3966359690153,0.0,0.8783506120615887,2.7231917873208493,0.0014947059257719628,1.0,1.0,-6.554772532461129,333668.99893267575,1559215.620349921,4.672941224199625,1559215.620349921,4.672941224199625,0.7586524265455517,0.09256205817018386,3.9142113828231566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142113828231566,1.284740853576696,1.2850391100753424,3.046693324903665,6455.577562293413,15243.616252038948,6454.013658866794,0.00033048613932485114,23246.583487693344,2370.4918078745895,19291.4787289469,1967.183363222599,0.829862966278883,0.8298629662788829,35403.3698630133,35382.83765553947,1.0007254115957238,0.8,4275.371278398373,4272.891774033241,1.0007254115957238,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.663043497336,4632.441516551485,6.184467193299498,4.999998305543737,-3.745160669142339,8.745158974686076,2.9298412906320754,3.5,0.8370975116091645,0.6,0.0002321409575206655,0.9990046786207355,0.00023237224258165466,198.95840245122523,0.0,0.0,0.0,0.014523611921566183,7.851461099665899e-05,0.0001536263465240065,0.000601325994265801,0.0925620581697476,0.0925620581697476,0.0925620581697476,0.09256205823230541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.1651215718,595.5985791823975,0.0,0.0925620581697476,0.09256205817018386,0.09256205817018386,0.3716815099873803,0.3716815099873803,0.5,10.00059566254752,7.904256619895023e-06,7.904256619895023e-06,2.7853275241795927e-12,2.7853275241795927e-12,-2.238525098618993e-07,2.7853275241795927e-12,27519.82597833905,20877.98275657823,0.7586524265455517,0.9862626136091077,0.6059744613902811,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451757538415778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6285328527459,260.6285328527459,-12.5214671472541,244.8584527333889,276.39861297210183,124072.50727833716,124071.38265542012,1.1246229170227258,0.0,nan,276.39861297210183,3.248612972101853,270.0905809243602,-3.0594190756397666,263.78254887661745,-9.367451123382523,257.47451682887447,-15.675483171125506,251.166484781132,-21.98351521886798,244.8584527333889,-28.291547266611076,1.0,1.0,28837.30492052088,28837.30492052088,275.62833770763535,2.478337707635376,275.62833770763535,275.62833770763535,77195.01810465379,77195.00296469248,0.015139961309614591,0.0,8545.783548066482,8545.783548066482,0.8860970819552321,3933.7824397372724,275.62833770763535,2.478337707635376,1.0,0.002,0.12934507960024083,0.004902359994906116,0.0001997742541334392,0.001800225745874789,0.0998871270667196,0.0998871270667196,0.0,8.22822712742699e-15,0.9999999997099799,0.9999999997099799,0.0,0.092562058143339,2.6844859128313027e-11,0.0,0.0,0.0,1600073.3657905264,266.59522769139414,0.0,1.0,1284567.3785171672,2597.887791199906,,,,,,,,,,,,,,,,,,2.0,15243.616252038948,1553.3966359690153,0.3716815099873803,6.175347969391544,2.9298412906320754
4413.0,-30.043714174303176,4.999997995181495,35.054230333527705,24.624465882685058,5.000846623080494,-26.539258094564467,-40.038287931214995,1.4963905433429967,-6.554772816459433,-6.554772817286947,40.108474810953886,41031.68504544885,25750.037243945673,25750.037243945673,66781.72228939453,77204.5725923278,77195.01311571103,25750.037243945673,102945.0503596567,102945.0503596567,102945.0503596567,130464.8805363114,125951.82299620971,4513.057540101689,0.0,90992.0411784642,54819.15363158995,40192.097274304724,27519.830176654694,67711.92745095943,20877.985779450955,1553.396836918557,0.0,0.8783506050811423,2.723191734598449,0.0014947059257719628,1.0,1.0,-6.5547721388938385,333668.99222987593,1559215.6682886893,4.672941461742099,1559215.6682886893,4.672941461742099,0.7586524206519969,0.09256206736924585,3.9142102465437634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142102465437634,1.2847408417687898,1.2850390982646949,3.046692468462982,6455.5757475983755,15243.615021842055,6454.014313277437,0.00033048656346362906,23246.59010302523,2370.492482450708,19291.480685024104,1967.183562686963,0.8298628142676967,0.8298628142676967,35403.36164105146,35382.83765553947,1.0007251210892711,0.8,4275.370285500249,4272.891774033241,1.0007251210892711,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.662961159423,4632.441516551485,6.184467254951698,4.999997995181495,-3.745161181976422,8.745159177157916,2.9298411940676585,3.5,0.837097484019331,0.6,0.0002321409575206655,0.9990034937619316,0.00023237251818459208,198.9583931285632,0.0,0.0,0.0,0.014523611921566183,7.851469170312501e-05,0.00015362626581754047,0.0006013255038012728,0.0925620673686927,0.0925620673686927,0.0925620673686927,0.09256206767860083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.1704633312,595.59857749976,0.0,0.0925620673686927,0.09256206736924585,0.09256206736924585,0.371681539164827,0.371681539164827,0.5,10.00059566718941,6.642596645178855e-06,6.642596645178855e-06,3.0127011996228248e-12,8.275264917756431e-10,6.783931212339667e-07,3.0127011996228248e-12,27519.830176654694,20877.985779450955,0.7586524206519969,0.9862623145347826,0.6059742587473408,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517574705408591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.628538920317,260.628538920317,-12.521461079682979,244.85846384832965,276.39861399230364,124072.44468882434,124071.30344754568,1.141241278648392,0.0,nan,276.39861399230364,3.2486139923036603,270.09058396350935,-3.0594160364906315,263.78255393471466,-9.367446065285321,257.4745239059196,-15.675476094080352,251.16649387712505,-21.983506122874928,244.85846384832965,-28.29153615167033,1.0,1.0,28837.30492052088,28837.30492052088,275.62833838679643,2.4783383867964517,275.62833838679643,275.62833838679643,77195.031480868,77195.01311571103,0.018365156967774965,0.0,8545.783548066482,8545.783548066482,0.8860971537871142,3933.781297776482,275.62833838679643,2.4783383867964517,1.0,0.002,0.1293450795382386,0.004902359902815354,0.00019977425382885675,0.001800225746198553,0.09988712691442837,0.09988712691442837,0.0,2.740949828217154e-14,1.0,1.0000000015368866,6.78390108532767e-07,0.09256206736924585,0.0,1.2699190883300258e-10,0.00016312966364295494,0.0,1600073.3654057228,266.59522718354054,8.245137905760203e-10,1.0,1284567.3802531338,2597.8877841761578,,,,,,,,,,,,,,,,,,2.0,15243.615021842055,1553.396836918557,0.371681539164827,6.175347969391544,2.9298411940676585
4414.0,-30.04370273116548,4.999997680649156,35.05423086670771,24.624469864089065,5.000845539451654,-26.539247904104027,-40.03827888574449,1.496390712393075,-6.554773658592751,-6.554773667787038,40.10847605071999,41031.68859832175,25750.03774471454,25750.03774471454,66781.7263430363,77204.58326873445,77195.02424790018,25750.03774471454,102945.06199261472,102945.06199261472,102945.06199261472,130464.89709712124,125951.83906050594,4513.058036615299,0.0,90992.045256322,54819.15058592059,40192.1051893349,27519.83510450652,67711.94029384141,20877.98930169732,1553.397086617526,0.0,0.8783505957505618,2.7231916481398826,0.0014947059257719628,1.0,1.0,-6.554766116243798,333668.9810230797,1559215.721865502,4.672941779258923,1559215.721865502,4.672941779258923,0.7586524127929253,0.09256207690561713,3.9142097723873714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142097723873714,1.2847408409780074,1.285039097473729,3.046692101270544,6455.574969561662,15243.613792529204,6454.014256431498,0.0003304867200573253,23246.593960860653,2370.4928758404403,19291.48051510779,1967.1835453603207,0.8298626692404087,0.8298626692404087,35403.35821012069,35382.83765553947,1.0007249998642518,0.8,4275.369871175203,4272.891774033241,1.0007249998642518,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.662878919036,4632.441516551485,6.184467497378108,4.999997680649156,-3.7451619544682084,8.745159635117364,2.9298410976176212,3.5,0.8370974564621775,0.6,0.0002321409575206655,0.9990023035143093,0.00023237279504164868,198.9583837634899,0.0,0.0,0.0,0.014523611921566183,7.851477209925713e-05,0.00015362618542140837,0.000601325116271071,0.09256207690407282,0.09256207690407282,0.09256207690407282,0.09256207863535845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.17624935985,595.5985756790551,0.0,0.09256207690407282,0.09256207690561713,0.09256207690561713,0.3716815681983727,0.3716815681983727,0.5,10.000595710540178,7.1312208547169575e-06,7.1312208547169575e-06,1.48929757415317e-11,9.194309313897975e-09,7.551543262707128e-06,1.48929757415317e-11,27519.83510450652,20877.98930169732,0.7586524127929253,0.9862621873369988,0.6059741962829811,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517574025153617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6285448264669,260.6285448264669,-12.52145517353307,244.85847490906278,276.3986147438705,124072.37012855845,124071.25924877996,1.1108797784781181,0.0,nan,276.3986147438705,3.248614743870519,270.09058677690905,-3.059413223090928,263.7825588099481,-9.367441190051863,257.4745308429863,-15.675469157013652,251.16650287602494,-21.98349712397504,244.85847490906278,-28.2915250909372,1.0,1.0,28837.30492052088,28837.30492052088,275.62833883894916,2.4783388389491847,275.62833883894916,275.62833883894916,77195.0370429628,77195.02424790018,0.012795062619261444,0.0,8545.783548066482,8545.783548066482,0.8860971837617357,3933.7808212493082,275.62833883894916,2.4783388389491847,1.0,0.002,0.12934507824375366,0.004902359753761628,0.00019977425148037995,0.001800225748545885,0.09988712574018997,0.09988712574018997,0.0,2.6265014468895842e-14,1.0,1.000000015453925,7.551528369731386e-06,0.09256207690561713,0.0,1.413615974814295e-09,0.0018158849735541438,0.0,1600073.3644298697,266.5952263414072,9.179416338156443e-09,1.0,1284567.3831555946,2597.8877724327504,,,,,,,,,,,,,,,,,,2.0,15243.613792529204,1553.397086617526,0.3716815681983727,6.175347969391544,2.9298410976176212
4415.0,-30.04369133379856,4.999997371691067,35.05423139136754,24.624473286699526,5.000846665634815,-26.539237533855054,-40.03826984027398,1.4963928656924377,-6.554773993210574,-6.554773993327614,40.10847687125072,41031.69775242415,25750.03707525581,25750.03707525581,66781.73482767996,77204.5940022213,77195.03233650418,25750.03707525581,102945.06941175999,102945.06941175999,102945.06941175999,130464.90747174915,125951.84900444065,4513.0584673084895,0.0,90992.05225696995,54819.156007177284,40192.10694421408,27519.83805998916,67711.94500420324,20877.991429706322,1553.3972311700284,0.0,0.8783505908621574,2.723191615205392,0.0014947059257719628,1.0,1.0,-6.554773886457724,333668.97673309507,1559215.7573247955,4.672941945609845,1559215.7573247955,4.672941945609845,0.7586524086440989,0.09256208554899069,3.914209859858895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914209859858895,1.284740830905304,1.2850390873986872,3.0466921932423614,6455.5751644389065,15243.612564634253,6454.013532348185,0.0003304866255785741,23246.595229886367,2370.49300524505,19291.478350774312,1967.183324659727,0.8298625308351709,0.8298625308351709,35403.35884305268,35382.83765553947,1.0007250222276267,0.8,4275.369947609149,4272.891774033241,1.0007250222276267,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.662795164942,4632.441516551485,6.184467460995657,4.999997371691067,-3.7451623292550282,8.745159700946095,2.929840999392335,3.5,0.83709742839781,0.6,0.0002321409575206655,0.999001118029022,0.00023237307079162004,198.95837443587632,0.0,0.0,0.0,0.014523611921566183,7.851485249546573e-05,0.00015362610502519977,0.0006013248150213551,0.09256208554873196,0.09256208554873196,0.09256208554873196,0.09256208561418892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.18020425877,595.5985744332364,0.0,0.09256208554873196,0.09256208554899069,0.09256208554899069,0.37168159727204614,0.37168159727204614,0.5,10.000595713208725,5.843781366365874e-06,5.843781366365874e-06,-1.3073986337985843e-11,1.170405994344037e-10,1.0686989071473363e-07,-1.3073986337985843e-11,27519.83805998916,20877.991429706322,0.7586524086440989,0.986262244032932,0.6059742893204012,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517573341803987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62855079727603,260.62855079727603,-12.521449202723943,244.85848593762782,276.39861565692365,124072.34261790676,124071.21957648468,1.123041422067701,0.0,nan,276.39861565692365,3.2486156569236755,270.0905897130645,-3.0594102869354742,263.78256376920575,-9.367436230794226,257.4745378253468,-15.675462174653205,251.16651188148757,-21.983488118512412,244.85848593762782,-28.29151406237216,1.0,1.0,28837.30492052088,28837.30492052088,275.62833945991093,2.4783394599109556,275.62833945991093,275.62833945991093,77195.04805206125,77195.03233650418,0.015715557063231245,0.0,8545.783548066482,8545.783548066482,0.8860971782320712,3933.7809091581894,275.62833945991093,2.4783394599109556,1.0,0.002,0.12934507821410296,0.004902359694712098,0.00019977425130093368,0.0018002257487131552,0.09988712565046684,0.09988712565046684,0.0,1.4088990391014633e-14,1.0,1.0000000003796732,1.0688296470107161e-07,0.09256208554899069,0.0,2.0008066268972958e-11,2.5701709351368633e-05,0.0,1600073.3640244545,266.5952260067894,1.3011458577238955e-10,1.0,1284567.3842666624,2597.8877679373495,,,,,,,,,,,,,,,,,,2.0,15243.612564634253,1553.3972311700284,0.37168159727204614,6.175347969391544,2.929840999392335
4416.0,-30.043679979782315,4.999997061570611,35.05423192209232,24.624482506793015,5.000847668687671,-26.539227214934883,-40.03826075987888,1.4963949038416882,-6.554774672613178,-6.554774679459902,40.10847809555471,41031.69250509343,25750.03721511582,25750.03721511582,66781.72972020924,77204.6013151578,77195.04337555732,25750.03721511582,102945.08059067314,102945.08059067314,102945.08059067314,130464.9233193511,125951.86436688167,4513.058952469437,0.0,90992.0510136393,54819.14220358053,40192.120900065296,27519.842728677966,67711.96362874327,20877.994776771055,1553.397464365274,0.0,0.8783505824819857,2.723191545459771,0.0014947059257719628,1.0,1.0,-6.554769070640475,333668.96769254905,1559215.8102327988,4.672942230784552,1559215.8102327988,4.672942230784552,0.7586524015638522,0.09256209495608182,3.914208586889388,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914208586889388,1.2847408213712501,1.2850390778624199,3.0466912250142504,6455.573112879723,15243.611336203798,6454.014350216249,0.00033048711091855285,23246.6024724427,2370.4937437802614,19291.480795436684,1967.1835739459127,0.8298623774508749,0.8298623774508748,35403.34963201918,35382.83765553947,1.0007246967743466,0.8,4275.368835269045,4272.891774033241,1.0007246967743466,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.662712397683,4632.441516551485,6.1844676175240485,4.999997061570611,-3.7451629766084165,8.745160038179028,2.9298409023243934,3.5,0.8370974006641124,0.6,0.0002321409575206655,0.9989999370543122,0.0002323733454930586,198.95836514374187,0.0,0.0,0.0,0.014523611921566183,7.851493320216077e-05,0.00015362602431850473,0.0006013243035571692,0.09256209495501273,0.09256209495501273,0.09256209495501273,0.09256209625577323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.18596842495,595.5985726188806,0.0,0.09256209495501273,0.09256209495608182,0.09256209495608182,0.3716816262151182,0.3716816262151182,0.5,10.000595745585528,6.044338931587845e-06,6.044338931587845e-06,2.893330020015128e-11,6.8467329583654646e-09,5.608819435565238e-06,2.893330020015128e-11,27519.842728677966,20877.994776771055,0.7586524015638522,0.9862618973268242,0.6059740451490282,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451757266118771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62855680585346,260.62855680585346,-12.521443194146514,244.85849693126616,276.3986166804402,124072.26917291513,124071.13902771407,1.130145201043984,0.0,nan,276.3986166804402,3.24861668044025,270.0905927306055,-3.0594072693944554,263.78256878077104,-9.367431219228934,257.4745448309362,-15.675455169063753,251.1665208811015,-21.983479118898487,244.85849693126616,-28.291503068733817,1.0,1.0,28837.30492052088,28837.30492052088,275.628340065533,2.4783400655330183,275.628340065533,275.628340065533,77195.05998508801,77195.04337555732,0.016609530692221597,0.0,8545.783548066482,8545.783548066482,0.8860972587050514,3933.779629823835,275.628340065533,2.4783400655330183,1.0,0.002,0.12934507725651423,0.004902359574139077,0.00019977424954028227,0.0018002257504851806,0.09988712477014113,0.09988712477014113,0.0,2.546270486125657e-14,1.0,1.000000011520182,5.6087905022650375e-06,0.09256209495608182,0.0,1.0499433952194615e-09,0.0013487230432834812,0.0,1600073.3632370974,266.5952253273868,6.817799658165313e-09,1.0,1284567.386608083,2597.8877584639117,,,,,,,,,,,,,,,,,,2.0,15243.611336203798,1553.397464365274,0.3716816262151182,6.175347969391544,2.9298409023243934
4417.0,-30.04366857231239,4.99999674810468,35.05423245402224,24.624486558046215,5.000846509953913,-26.539217064086152,-40.038251714408375,1.496395001729092,-6.55477547742845,-6.5547754891522025,40.108479191784724,41031.69573183409,25750.03761665121,25750.03761665121,66781.7333484853,77204.61197118003,77195.05371920324,25750.03761665121,102945.09133585445,102945.09133585445,102945.09133585445,130464.93854763848,125951.87910563205,4513.059442006432,0.0,90992.05498532021,54819.13874597965,40192.12915482284,27519.84721178403,67711.97636660686,20877.99797648612,1553.3976928582074,0.0,0.8783505739185695,2.723191463183785,0.0014947059257719628,1.0,1.0,-6.554765829672988,333668.95702270354,1559215.8576078534,4.672942522195018,1559215.8576078534,4.672942522195018,0.7586523942453481,0.0925621042372773,3.9142080927789054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142080927789054,1.2847408209133526,1.285039077404416,3.04669084150078,6455.5723002607,15243.610107284796,6454.014317299963,0.00033048727645226323,23246.60642166321,2370.4941464886797,19291.480697047704,1967.1835639130288,0.8298622322383461,0.8298622322383461,35403.346056703034,35382.83765553947,1.0007245704477719,0.8,4275.368403507775,4272.891774033241,1.0007245704477719,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.662628892368,4632.441516551485,6.184467837996117,4.99999674810468,-3.7451637187604385,8.74516046686512,2.9298408043908744,3.5,0.8370973726831069,0.6,0.0002321409575206655,0.9989987505211945,0.00023237362148806857,198.95835580786175,0.0,0.0,0.0,0.014523611921566183,7.851501359852208e-05,0.00015362594392214342,0.0006013239129608521,0.09256210423590447,0.09256210423590447,0.09256210423590447,0.09256210617193902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.19098606764,595.5985710410026,0.0,0.09256210423590447,0.0925621042372773,0.0925621042372773,0.3716816551728505,0.3716816551728505,0.5,10.000595804348574,7.059454105728946e-06,7.059454105728946e-06,-1.7848833522293717e-11,1.172372776636621e-08,9.659479189849662e-06,-1.7848833522293717e-11,27519.84721178403,20877.99797648612,0.7586523942453481,0.9862617653768511,0.6059739788081191,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517571983160271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62856265366554,260.62856265366554,-12.521437346334437,244.85850788590812,276.39861742142244,124072.19390224341,124071.09399517396,1.0999070694809308,0.0,nan,276.39861742142244,3.248617421422466,270.0905955143197,-3.059404485680261,263.7825736072167,-9.367426392783273,257.47455170011443,-15.675448299885545,251.16652979301162,-21.983470206988358,244.85850788590812,-28.291492114091852,1.0,1.0,28837.30492052088,28837.30492052088,275.6283404662208,2.4783404662208,275.6283404662208,275.6283404662208,77195.06568640204,77195.05371920324,0.01196719880681485,0.0,8545.783548066482,8545.783548066482,0.8860972899411033,3933.7791332428,275.6283404662208,2.4783404662208,1.0,0.002,0.12934507543845927,0.004902359434668776,0.00019977424639987628,0.0018002257536167204,0.09988712319993814,0.09988712319993814,0.0,1.6596533175539108e-14,1.0,1.0000000197222334,9.659497038683185e-06,0.0925621042372773,0.0,1.8082198050142263e-09,0.0023227801943369276,0.0,1600073.3623001163,266.5952245225715,1.1741576599888504e-08,1.0,1284567.389371478,2597.887747283167,,,,,,,,,,,,,,,,,,2.0,15243.610107284796,1553.3976928582074,0.3716816551728505,6.175347969391544,2.9298408043908744
4418.0,-30.043657210116482,4.999996440675867,35.054232978816906,24.624495778139703,5.00084764722581,-26.53920672438227,-40.03824263401327,1.4963971614921905,-6.554775791589577,-6.554775792255779,40.10848004976951,41031.6908691025,25750.036891722193,25750.036891722193,66781.7277608247,77204.61928845936,77195.0614890114,25750.036891722193,102945.09838073359,102945.09838073359,102945.09838073359,130464.94851677117,125951.88864050666,4513.0598762645095,0.0,90992.05391847294,54819.125499118665,40192.14268817142,27519.850136037574,67711.992824209,20878.00008731804,1553.3978346221802,0.0,0.878350569009819,2.7231914325651485,0.0014947059257719628,1.0,1.0,-6.55477529017827,333668.9530297105,1559215.8946859888,4.672942689238316,1559215.8946859888,4.672942689238316,0.7586523903332616,0.09256211292694884,3.914206854599246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914206854599246,1.2847408108104132,1.2850390672991312,3.046689901701004,6455.5703089377475,15243.608879815118,6454.015094273303,0.0003304877462783453,23246.613502696222,2370.4948685530962,19291.48301947301,1967.1838007345027,0.8298620793620334,0.8298620793620334,35403.33709740331,35382.83765553947,1.0007242538890253,0.8,4275.367321567472,4272.891774033241,1.0007242538890253,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.662544085799,4632.441516551485,6.184467789854483,4.999996440675867,-3.7451640768636114,8.745160517539478,2.9298407049312694,3.5,0.837097344266077,0.6,0.0002321409575206655,0.9989975686987155,0.00023237389638800627,198.95834650903478,0.0,0.0,0.0,0.014523611921566183,7.851509430537044e-05,0.00015362586321529504,0.000601323406841034,0.09256211292677591,0.09256211292677591,0.09256211292677591,0.09256211306118088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.1951119358,595.5985697414256,0.0,0.09256211292677591,0.09256211292694884,0.09256211292694884,0.3716816842484157,0.3716816842484157,0.5,10.000595809121084,5.857360065419925e-06,5.857360065419925e-06,5.5990767577895895e-11,6.662048690486699e-10,5.020775120101462e-07,5.5990767577895895e-11,27519.850136037574,20878.00008731804,0.7586523903332616,0.9862614431419938,0.6059737597094098,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517571301940804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6285685745542,260.6285685745542,-12.521431425445769,244.85851882169706,276.3986183274108,124072.12532684374,124071.01167487635,1.113651967387955,0.0,nan,276.3986183274108,3.2486183274108384,270.09059842626806,-3.0594015737319182,263.7825785251257,-9.367421474874277,257.4745586239831,-15.675441376016863,251.16653872284053,-21.98346127715945,244.85851882169706,-28.291481178302917,1.0,1.0,28837.30492052088,28837.30492052088,275.62834107231504,2.478341072315061,275.62834107231504,275.62834107231504,77195.0781122749,77195.0614890114,0.01662326350924559,0.0,8545.783548066482,8545.783548066482,0.8860973682147768,3933.7778888722423,275.62834107231504,2.478341072315061,1.0,0.002,0.1293450753342273,0.0049023593800356716,0.00019977424611449158,0.0018002257538930352,0.09988712305724579,0.09988712305724579,0.0,7.526531481394372e-15,1.0,1.000000001179768,5.020215212425683e-07,0.09256211292694884,0.0,9.397646033188248e-11,0.00012071909640808444,0.0,1600073.3619157234,266.5952242084104,6.10214101470774e-10,1.0,1284567.3904056295,2597.8877430989796,,,,,,,,,,,,,,,,,,2.0,15243.608879815118,1553.3978346221802,0.3716816842484157,6.175347969391544,2.9298407049312694
