time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4419.0,-30.043645795275808,4.999996130316167,35.05423350885397,24.62449975954371,5.000846538538146,-26.539196561894745,-40.03822981668634,1.4963973051572517,-6.554776572748835,-6.554776577426242,40.108481250615746,41031.679016141774,25750.037243897477,25750.037243897477,66781.71626003925,77204.62994541191,77195.07179572117,25750.037243897477,102945.10903961865,102945.10903961865,102945.10903961865,130464.9638097803,125951.90345233247,4513.060357447835,0.0,90992.05795484882,54819.10702557921,40192.16769918845,27519.85477016165,67712.02246935011,20878.003403651193,1553.3980684791063,0.0,0.8783505601817609,2.7231913527971288,0.0014947059257719628,1.0,1.0,-6.554772786322133,333668.94268377445,1559215.9465795637,4.672942989654472,1559215.9465795637,4.672942989654472,0.758652383089177,0.09256212234978967,3.9142063738228163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142063738228163,1.284740810138377,1.2850390666269391,3.0466895290741363,6455.569519386128,15243.6076518187,6454.015045963506,0.00033048790589096036,23246.61738925668,2370.4952648719677,19291.482875071797,1967.1837860096769,0.8298619344071654,0.8298619344071654,35403.333618570265,35382.83765553947,1.0007241309714965,0.8,4275.366901457664,4272.891774033241,1.0007241309714965,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.662460386643,4632.441516551485,6.1844679987595095,4.999996130316167,-3.7451647998244457,8.745160930140614,2.929840606770419,3.5,0.8370973162201196,0.6,0.0002321409575206655,0.9989963814019723,0.00023237417256194995,198.95833716712423,0.0,0.0,0.0,0.014523611921566183,7.85152082263215e-05,0.000153625749294344,0.0006013228870712273,0.09256212234828974,0.09256212234828974,0.09256212234828974,0.0925621233543267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.20081144426,595.5985679469431,0.0,0.09256212234828974,0.09256212234978967,0.09256212234978967,0.37168171320233045,0.37168171320233045,0.5,10.00059583138056,5.727375537389889e-06,5.727375537389889e-06,6.917844075360335e-11,4.677417564380448e-09,3.7911041204097273e-06,6.917844075360335e-11,27519.85477016165,20878.003403651193,0.758652383089177,0.9862608414963242,0.6059733193572056,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517570623425027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62857435584056,260.62857435584056,-12.521425644159422,244.85852973073622,276.39861898094455,124072.05262022153,124070.96522584108,1.0873943804231785,0.0,nan,276.39861898094455,3.2486189809445705,270.0906011309029,-3.0593988690970946,263.78258328086133,-9.367416719138646,257.47456543081995,-15.675434569180027,251.16654758077854,-21.983452419221436,244.85852973073622,-28.291470269263755,1.0,1.0,28837.30492052088,28837.30492052088,275.62834149320247,2.4783414932024925,275.62834149320247,275.62834149320247,77195.0836892304,77195.07179572117,0.011893509232322685,0.0,8545.783548066482,8545.783548066482,0.886097398607891,3933.77740569193,275.62834149320247,2.4783414932024925,1.0,0.002,0.1293450747336503,0.0049023592399016,0.00019977424486457873,0.0018002257551309813,0.09988712243228937,0.09988712243228937,0.0,-4.440024736762638e-15,1.0,1.0000000078395088,3.7910349419689737e-06,0.09256212234978967,0.0,7.096669441524584e-10,0.0009116150164086183,0.0,1600073.3610051675,266.59522342725114,4.608239123626845e-09,1.0,1284567.393085136,2597.887732257651,,,,,,,,,,,,,,,,,,2.0,15243.6076518187,1553.3980684791063,0.37168171320233045,6.175347969391544,2.929840606770419
4420.0,-30.04363197513477,4.99999582584897,35.05423403066485,24.624503042455785,5.000847844516431,-26.539183993170397,-40.03822042196987,1.4963998625511972,-6.554776885739557,-6.554776885677432,40.108482073343225,41031.697608303024,25750.036536336796,25750.036536336796,66781.73414463982,77204.64174885939,77195.07992022854,25750.036536336796,102945.11645656533,102945.11645656533,102945.11645656533,130464.97405157571,125951.91327443699,4513.060777138737,0.0,90992.06554745376,54819.12140689381,40192.16015617772,27519.857595010384,67712.0177511881,20878.005433977047,1553.3982122512748,0.0,0.8783505553782215,2.7231913226153996,0.0014947059257719628,1.0,1.0,-6.554780311423997,333668.93862025393,1559215.9821334907,4.672943153117475,1559215.9821334907,4.672943153117475,0.7586523789920494,0.09256213094903076,3.9142065761154905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142065761154905,1.2847407981754007,1.2850390546611854,3.0466897149016194,6455.569913132267,15243.60642525567,6454.0141859965615,0.0003304877601290091,23246.61812758883,2370.495340160894,19291.480304573048,1967.183523891752,0.8298617974748822,0.8298617974748822,35403.33508233263,35382.83765553947,1.0007241826905786,0.8,4275.367078224102,4272.891774033241,1.0007241826905786,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.662375496699,4632.441516551485,6.184467954913126,4.99999582584897,-3.7451651611564665,8.745160987005436,2.9298405072130356,3.5,0.837097287775153,0.6,0.0002321409575206655,0.9989949439237369,0.00023237450693082496,198.9583258567159,0.0,0.0,0.0,0.014523611921566183,7.851529172706128e-05,0.00015362566579360423,0.0006013225913094462,0.09256213094870133,0.09256213094870133,0.09256213094870133,0.0925621303891678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.20487281575,595.5985666666085,0.0,0.09256213094870133,0.09256213094903076,0.09256213094903076,0.3716817421290847,0.3716817421290847,0.5,10.000595814167458,4.00789940613322e-06,4.00789940613322e-06,-6.212985681486316e-11,-6.212985681486316e-11,-3.425746569973853e-06,-6.212985681486316e-11,27519.857595010384,20878.005433977047,0.7586523789920494,0.986261174346234,0.6059736361583031,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451756994176553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6285804610861,260.6285804610861,-12.521419538913904,244.8585410553016,276.39861986687004,124072.0451937799,124070.89686644536,1.148327334513335,0.0,nan,276.39861986687004,3.248619866870058,270.0906041045566,-3.0593958954434015,263.782588342243,-9.367411657756975,257.4745725799293,-15.675427420070662,251.16655681761583,-21.98344318238415,244.8585410553016,-28.291458944698377,1.0,1.0,28837.30492052088,28837.30492052088,275.6283421356549,2.478342135654941,275.6283421356549,275.6283421356549,77195.09576858676,77195.07992022854,0.015848358219955117,0.0,8545.783548066482,8545.783548066482,0.8860973858196095,3933.777608996068,275.6283421356549,2.478342135654941,1.0,0.002,0.12934507536631357,0.004902359181239059,0.00019977424571513566,0.001800225754286853,0.09988712285756783,0.09988712285756783,0.0,1.988426784338415e-15,0.9999999932267724,0.9999999932267724,0.0,0.09256213032208638,6.269443842627753e-10,0.0,0.0,0.0,1600073.3604217547,266.5952231142604,0.0,1.0,1284567.3941375515,2597.887727999562,,,,,,,,,,,,,,,,,,2.0,15243.60642525567,1553.3982122512748,0.3716817421290847,6.175347969391544,2.9298405072130356
4421.0,-30.043620621209186,4.999995519179697,35.05423455816447,24.624506360292457,5.0008488238567805,-26.53917367670251,-40.038211341574765,1.4964018793506348,-6.5547776230814065,-6.5547776283410295,40.108483281096845,41031.706440754075,25750.036801029073,25750.036801029073,66781.74324178314,77204.65222754666,77195.09131302782,25750.036801029073,102945.12811405689,102945.12811405689,102945.12811405689,130464.99061632538,125951.92935817633,4513.06125814904,0.0,90992.07219129942,54819.126404508956,40192.16198532274,27519.862502268483,67712.02448759122,20878.008950943906,1553.398452900299,0.0,0.8783505467547896,2.7231912460912264,0.0014947059257719628,1.0,1.0,-6.554773348810727,333668.9288358254,1559216.0343274905,4.672943446570265,1559216.0343274905,4.672943446570265,0.7586523715088662,0.09256214030988984,3.9142066461802845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142066461802845,1.2847407887412174,1.2850390452248122,3.046689791810381,6455.570076092704,15243.60524725932,6454.0135078136545,0.00033048767568326387,23246.619408838542,2370.4954708120044,19291.478277438957,1967.183317181602,0.8298616645353686,0.8298616645353685,35403.33558931198,35382.83765553947,1.0007242006036683,0.8,4275.367139447793,4272.891774033241,1.0007242006036683,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.662291681383,4632.441516551485,6.184468142979629,4.999995519179697,-3.7451658511227826,8.74516137030248,2.929840408915958,3.5,0.8370972596902737,0.6,0.0002321409575206655,0.9989937629663284,0.00023237478163163461,198.9583165646602,0.0,0.0,0.0,0.014523611921566183,7.851537243417325e-05,0.00015362558508649223,0.0006013222861688827,0.09256214030876171,0.09256214030876171,0.09256214030876171,0.09256214121885513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.2105756808,595.5985648713763,0.0,0.09256214030876171,0.09256214030988984,0.09256214030988984,0.37168177087605636,0.37168177087605636,0.5,10.000595842658932,4.330204035341012e-06,4.330204035341012e-06,5.775291356258094e-11,5.259607860352844e-09,4.2795302874765184e-06,5.775291356258094e-11,27519.862502268483,20878.008950943906,0.7586523715088662,0.9862612105774721,0.6059737063137651,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517569116468905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62858657749257,260.62858657749257,-12.521413422507408,244.85855229089069,276.3986208640942,124072.01173416311,124070.86130749088,1.1504266722348702,0.0,nan,276.3986208640942,3.248620864094221,270.09060714945315,-3.0593928505468284,263.78259343481307,-9.367406565186911,257.4745797201724,-15.675420279827563,251.1665660055319,-21.983433994468072,244.85855229089069,-28.291447709109292,1.0,1.0,28837.30492052088,28837.30492052088,275.6283427261399,2.4783427261399424,275.6283427261399,275.6283427261399,77195.10627127688,77195.09131302782,0.01495824905578047,0.0,8545.783548066482,8545.783548066482,0.8860973813903423,3933.777679411186,275.6283427261399,2.4783427261399424,1.0,0.002,0.12934507454914113,0.004902359049902677,0.00019977424414818306,0.0018002257558953972,0.09988712207409153,0.09988712207409153,0.0,4.358015684435834e-14,1.0,1.0000000088285192,4.279472534562956e-06,0.09256214030988984,0.0,8.011007037685942e-10,0.0010290678455118349,0.0,1600073.3597740233,266.59522237691857,5.201854946790263e-09,1.0,1284567.3966716314,2597.8877177466215,,,,,,,,,,,,,,,,,,2.0,15243.60524725932,1553.398452900299,0.37168177087605636,6.175347969391544,2.929840408915958
4422.0,-30.04360929994262,4.9999952085905175,35.05423508778077,24.624515824858122,5.000849051036517,-26.539163464844524,-40.03820229610426,1.4964032159387035,-6.554778463065418,-6.554778471023373,40.10848439717575,41031.69905494594,25750.03727145255,25750.03727145255,66781.73632639849,77204.65948995294,77195.10113828456,25750.03727145255,102945.13840973712,102945.13840973712,102945.13840973712,130465.00537611364,125951.94363585435,4513.061740259287,0.0,90992.06990859256,54819.10947358657,40192.17826111776,27519.866966376514,67712.04522749428,20878.012137882466,1553.3986807014364,0.0,0.8783505379369643,2.7231911604945367,0.0014947059257719628,1.0,1.0,-6.554771932405515,333668.91773125884,1559216.0825598268,4.672943746638214,1559216.0825598268,4.672943746638214,0.7586523642498346,0.0925621495928942,3.914205175477755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914205175477755,1.2847407824889265,1.2850390389710697,3.0466886618908218,6455.567681928745,15243.604020317125,6454.014561593528,0.00033048824950699204,23246.627560213772,2370.4963020209525,19291.481427257517,1967.1836383737075,0.8298615090420502,0.8298615090420502,35403.32494750753,35382.83765553947,1.0007238245970478,0.8,4275.365854325351,4272.891774033241,1.0007238245970478,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.662206866956,4632.441516551485,6.184468381941282,4.9999952085905175,-3.74516661837641,8.745161826966928,2.929840309447142,3.5,0.8370972312706121,0.6,0.0002321409575206655,0.9989925854073961,0.00023237505554257623,198.95830729933348,0.0,0.0,0.0,0.014523611921566183,7.851545283095035e-05,0.00015362550468971516,0.0006013217455418652,0.0925621495912819,0.0925621495912819,0.0925621495912819,0.09256215095411284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.21577260306,595.598563236172,0.0,0.0925621495912819,0.0925621495928942,0.0925621495928942,0.3716817996622916,0.3716817996622916,0.5,10.000595884143515,5.075874867088714e-06,5.075874867088714e-06,1.0061285138363019e-11,7.9579649536754e-09,6.538617867590801e-06,1.0061285138363019e-11,27519.866966376514,20878.012137882466,0.7586523642498346,0.9862608063606674,0.6059734116299463,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517568438447213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62859263168406,260.62859263168406,-12.52140736831592,244.85856344120208,276.3986218221657,124071.91998776996,124070.78126306403,1.1387247059320171,0.0,nan,276.3986218221657,3.248621822165717,270.0906101459725,-3.059389854027472,263.7825984697802,-9.367401530219752,257.4745867935882,-15.675413206411804,251.1665751173954,-21.983424882604567,244.85856344120208,-28.291436558797898,1.0,1.0,28837.30492052088,28837.30492052088,275.6283430331774,2.4783430331773957,275.6283430331774,275.6283430331774,77195.11728651795,77195.10113828456,0.016148233393323608,0.0,8545.783548066482,8545.783548066482,0.8860974743633457,3933.7762013551437,275.6283430331774,2.4783430331773957,1.0,0.002,0.1293450733156598,0.0049023589018623425,0.00019977424189711158,0.001800225758094153,0.09988712094855579,0.09988712094855579,0.0,-8.735633744150206e-15,1.0,1.0000000134029166,6.538607806305663e-06,0.0925621495928942,0.0,1.224002201936819e-09,0.0015723133255825367,0.0,1600073.358792681,266.59522153693456,7.947903668537037e-09,1.0,1284567.399547617,2597.8877061103376,,,,,,,,,,,,,,,,,,2.0,15243.604020317125,1553.3986807014364,0.3716817996622916,6.175347969391544,2.929840309447142
4423.0,-30.043597928941754,4.999994897592787,35.05423561630411,24.624519736412935,5.000848226351819,-26.539153313412594,-40.038189478777326,1.4964036108227183,-6.554779124488789,-6.554779130400851,40.10848542487116,41031.68778407705,25750.037320286927,25750.037320286927,66781.72510436397,77204.6701347505,77195.11025672474,25750.037320286927,102945.14757701167,102945.14757701167,102945.14757701167,130465.01846857957,125951.95626186302,4513.062206716554,0.0,90992.07431315654,54819.09196248332,40192.20261185913,27519.8708915679,67712.07350342703,20878.014948153195,1553.398878466634,0.0,0.8783505304499686,2.7231910935788535,0.0014947059257719628,1.0,1.0,-6.554774291002559,333668.90904297034,1559216.1269721808,4.672944001418433,1559216.1269721808,4.672944001418433,0.7586523581602349,0.09256215866894439,3.9142047660612023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142047660612023,1.2847407806417381,1.2850390371234524,3.046688347594934,6455.567015973473,15243.602793099124,6454.014428807102,0.0003304883772451986,23246.631117032826,2370.496664715558,19291.481030350005,1967.183597900405,0.8298613649964584,0.8298613649964584,35403.32198502461,35382.83765553947,1.0007237199237156,0.8,4275.3654965708665,4272.891774033241,1.0007237199237156,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.662120608422,4632.441516551485,6.184468521793541,4.999994897592787,-3.745167247914822,8.745162145507608,2.929840208284706,3.5,0.8370972023670589,0.6,0.0002321409575206655,0.9989914026769465,0.00023237533065710993,198.95829799330502,0.0,0.0,0.0,0.014523611921566183,7.851556675238206e-05,0.00015362539076828343,0.0006013212367332296,0.09256215866834394,0.09256215866834394,0.09256215866834394,0.092562159674841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.2205928326,595.5985617191251,0.0,0.09256215866834394,0.09256215866894439,0.09256215866894439,0.3716818285323052,0.3716818285323052,0.5,10.000595915112926,5.266467780984385e-06,5.266467780984385e-06,2.944489096989855e-11,5.912056622037198e-09,4.8393982865491125e-06,2.944489096989855e-11,27519.8708915679,20878.014948153195,0.7586523581602349,0.9862602287756559,0.6059729921282112,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517567762375878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6285985438695,260.6285985438695,-12.52140145613049,244.85857452076883,276.39862256696983,124071.85047775257,124070.73846277807,1.1120149745077117,0.0,nan,276.39862256696983,3.248622566969857,270.09061295772904,-3.0593870422709415,263.7826033484898,-9.367396651510205,257.4745937392499,-15.675406260750094,251.1665841300095,-21.983415869990466,244.85857452076883,-28.29142547923115,1.0,1.0,28837.30492052088,28837.30492052088,275.62834344081034,2.478343440810363,275.62834344081034,275.62834344081034,77195.12368053164,77195.11025672474,0.013423806900391355,0.0,8545.783548066482,8545.783548066482,0.88609750024532,3933.7757898915083,275.62834344081034,2.478343440810363,1.0,0.002,0.12934507239995513,0.00490235878610658,0.00019977424021212426,0.0018002257598409121,0.09988712010606213,0.09988712010606213,0.0,5.303613451190792e-14,1.0,1.000000009962222,4.839368841658143e-06,0.09256215866894439,0.0,9.05911295388811e-10,0.0011637041189768898,0.0,1600073.3580139112,266.5952208755112,5.8826117310673e-09,1.0,1284567.4017978061,2597.8876970060337,,,,,,,,,,,,,,,,,,2.0,15243.602793099124,1553.398878466634,0.3716818285323052,6.175347969391544,2.929840208284706
4424.0,-30.04358415949073,4.999994592484992,35.05423614003596,24.62452878188344,5.000849695497711,-26.539140773993026,-40.038180084060855,1.4964063099976652,-6.554779446779889,-6.55477944676443,40.108486343665774,41031.69269991939,25750.03661322484,25750.03661322484,66781.72931314423,77204.67851971799,77195.11887610606,25750.03661322484,102945.15548933091,102945.15548933091,102945.15548933091,130465.02946362195,125951.9668227345,4513.062640887455,0.0,90992.07403713404,54819.08821732615,40192.20646645321,27519.873974291037,67712.08044074425,20878.017167418213,1553.399033973991,0.0,0.8783505252372492,2.723191062599077,0.0014947059257719628,1.0,1.0,-6.554780277565669,333668.90487368574,1559216.166677966,4.67294417880571,1559216.166677966,4.67294417880571,0.7586523538197296,0.09256216741240056,3.914203681081676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914203681081676,1.2847407680155394,1.2850390244943224,3.0466875330248198,6455.5652899971465,15243.601567254844,6454.015024394102,0.0003304887786390907,23246.63749025669,2370.497314603528,19291.482810599402,1967.1837794353223,0.8298612140652599,0.8298612140652599,35403.31413425894,35382.83765553947,1.0007234425328246,0.8,4275.364548499024,4272.891774033241,1.0007234425328246,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.662033803413,4632.441516551485,6.184468480911443,4.999994592484992,-3.745167616760659,8.74516220924565,2.929840106481375,3.5,0.8370971732803928,0.6,0.0002321409575206655,0.9989899704788356,0.00023237566380110476,198.95828672438594,0.0,0.0,0.0,0.014523611921566183,7.851565025347473e-05,0.00015362530726719076,0.0006013207432125417,0.09256216741210219,0.09256216741210219,0.09256216741210219,0.09256216733869725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.2250484934,595.5985603152876,0.0,0.09256216741210219,0.09256216741240056,0.09256216741240056,0.37168185742757576,0.37168185742757576,0.5,10.000595912472262,4.16112669654467e-06,4.16112669654467e-06,-1.546140993013978e-11,-1.546140993013978e-11,-8.308012411362142e-07,-1.546140993013978e-11,27519.873974291037,20878.017167418213,0.7586523538197296,0.986260189887177,0.60597300264355,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517567083334624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62860476643897,260.62860476643897,-12.521395233561009,244.85858597758468,276.39862355529294,124071.8017283012,124070.6313335829,1.1703947183372214,0.0,nan,276.39862355529294,3.2486235552929656,270.090616039751,-3.059383960248965,263.78260852421005,-9.36739147578993,257.4746010086685,-15.675398991331463,251.16659349312684,-21.983406506873138,244.85858597758468,-28.291414022415296,1.0,1.0,28837.30492052088,28837.30492052088,275.62834413305893,2.478344133058954,275.62834413305893,275.62834413305893,77195.13737501577,77195.11887610606,0.01849890970333945,0.0,8545.783548066482,8545.783548066482,0.8860975688341717,3933.7746994870845,275.62834413305893,2.478344133058954,1.0,0.002,0.12934507254645966,0.004902358727874756,0.00019977424030851118,0.0018002257596936673,0.09988712015425559,0.09988712015425559,0.0,2.1783790049578755e-15,0.99999999848104,0.99999999848104,0.0,0.09256216727180233,1.4059822590787465e-10,0.0,0.0,0.0,1600073.3574177688,266.5952205532201,0.0,1.0,1284567.402877612,2597.887692637108,,,,,,,,,,,,,,,,,,2.0,15243.601567254844,1553.399033973991,0.37168185742757576,6.175347969391544,2.929840106481375
4425.0,-30.04357275509362,4.999994283720332,35.0542366710923,24.624532588664465,5.000848614203032,-26.53913061816457,-40.03817103859035,1.496406477274449,-6.554780270667436,-6.554780277145447,40.10848760246167,41031.69634648336,25750.037052561685,25750.037052561685,66781.73339904504,77204.68893998709,77195.12983698495,25750.037052561685,102945.16688954664,102945.16688954664,102945.16688954664,130465.04588893366,125951.98275906568,4513.0631298679755,0.0,90992.0779508676,54819.08535736568,40192.21399277992,27519.87899938702,67712.09299216694,20878.020767735892,1553.3992815610484,0.0,0.8783505159434243,2.723190977140968,0.0014947059257719628,1.0,1.0,-6.554774942378401,333668.8939319575,1559216.2210760352,4.672944495071794,1559216.2210760352,4.672944495071794,0.7586523461168173,0.09256217690332134,3.914203228455784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914203228455784,1.2847407672330522,1.2850390237116536,3.04668718257132,6455.564547428235,15243.600389838548,6454.01496814446,0.0003304889279439563,23246.641178303213,2370.497690679612,19291.48264246546,1967.1837622904316,0.8298610751763476,0.8298610751763476,35403.31085911883,35382.83765553947,1.0007233268123927,0.8,4275.364152987523,4272.891774033241,1.0007233268123927,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.661948071464,4632.441516551485,6.184468713769776,4.999994283720332,-3.7451683748441327,8.745162658564464,2.9298400059365113,3.5,0.837097144553289,0.6,0.0002321409575206655,0.99898878427811,0.00023237593972430369,198.95827739102793,0.0,0.0,0.0,0.014523611921566183,7.851573065051401e-05,0.00015362522687015147,0.0006013203589873992,0.0925621769018431,0.0925621769018431,0.0925621769018431,0.0925621782074819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.23098601046,595.5985584462522,0.0,0.0925621769018431,0.09256217690332134,0.09256217690332134,0.3716818862085864,0.3716818862085864,0.5,10.000595943487797,4.6954299364188046e-06,4.6954299364188046e-06,-6.59383658785373e-12,6.477989700215403e-09,5.334767024578468e-06,-6.59383658785373e-12,27519.87899938702,20878.020767735892,0.7586523461168173,0.9862600674117469,0.6059729441715822,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451756626106538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62861079609627,260.62861079609627,-12.52138920390371,244.85859731136344,276.39862428082864,124071.7250344809,124070.59092440539,1.134110075516392,0.0,nan,276.39862428082864,3.2486242808286647,270.09061888693554,-3.0593811130644326,263.7826134930427,-9.367386506957303,257.4746080991504,-15.675391900849604,251.16660270525705,-21.98339729474293,244.85859731136344,-28.291402688636538,1.0,1.0,28837.30492052088,28837.30492052088,275.6283445852846,2.478344585284617,275.6283445852846,275.6283445852846,77195.14263417492,77195.12983698495,0.012797189963748679,0.0,8545.783548066482,8545.783548066482,0.886097597447697,3933.774244598063,275.6283445852846,2.478344585284617,1.0,0.002,0.12934507166107467,0.0049023585808388535,0.00019977423860014938,0.0018002257614318435,0.09988711930007468,0.09988711930007468,0.0,3.1992637705702265e-14,1.0,1.0000000109653397,5.334773618415056e-06,0.09256217690332134,0.0,9.98649358058906e-10,0.0012828324150971093,0.0,1600073.356670356,266.59521972933254,6.484583536803257e-09,1.0,1284567.4057114255,2597.8876811714576,,,,,,,,,,,,,,,,,,2.0,15243.600389838548,1553.3992815610484,0.3716818862085864,6.175347969391544,2.9298400059365113
4426.0,-30.043561395842147,4.9999939805817215,35.054237193853886,24.624536011274927,5.0008497404428445,-26.539120282213997,-40.03816199311984,1.496408626813837,-6.5547806067808665,-6.554780606778364,40.10848842525066,41031.70537556735,25750.03637691876,25750.03637691876,66781.74175248611,77204.69964019592,77195.13795502331,25750.03637691876,102945.17433194208,102945.17433194208,102945.17433194208,130465.05617789687,125951.99262469145,4513.063553205412,0.0,90992.08493484312,54819.090670211204,40192.21584959102,27519.88184595479,67712.09769554582,20878.02281229473,1553.3994268901954,0.0,0.8783505110242787,2.7231909448269422,0.0014947059257719628,1.0,1.0,-6.554782328220426,333668.88958847156,1559216.256634355,4.672944662468846,1559216.256634355,4.672944662468846,0.7586523419381481,0.09256218548892273,3.91420331637714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91420331637714,1.2847407571779383,1.2850390136542054,3.046687274851527,6455.564742958919,15243.599165501319,6454.0142453255,0.0003304888334238482,23246.64244039894,2370.497819377559,19291.480481911218,1967.1835419752126,0.8298609371814364,0.8298609371814364,35403.31149530595,35382.83765553947,1.000723349290774,0.8,4275.364229814564,4272.891774033241,1.000723349290774,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.661860965289,4632.441516551485,6.184468680881057,4.9999939805817215,-3.7451687534455553,8.745162734027277,2.9298399037799805,3.5,0.8370971153657087,0.6,0.0002321409575206655,0.9989876027745943,0.0002323762145555318,198.958268094618,0.0,0.0,0.0,0.014523611921566183,7.851581104763033e-05,0.00015362514647303515,0.0006013200578036781,0.09256218548870473,0.09256218548870473,0.09256218548870473,0.09256218525043547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.23500110616,595.5985571809697,0.0,0.09256218548870473,0.09256218548892273,0.09256218548892273,0.3716819150331093,0.3716819150331093,0.5,10.000595935934806,3.5309769259583845e-06,3.5309769259583845e-06,-2.5011104298755527e-12,-2.5011104298755527e-12,-1.7214420608979708e-06,-2.5011104298755527e-12,27519.88184595479,20878.02281229473,0.7586523419381481,0.9862601222717561,0.6059730354250488,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517565580029947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62861686449685,260.62861686449685,-12.521383135503129,244.8586085567463,276.3986251722468,124071.69523605313,124070.55383879329,1.141397259807923,0.0,nan,276.3986251722468,3.2486251722468182,270.09062184914694,-3.0593781508530355,263.78261852604675,-9.36738147395323,257.4746152029475,-15.675384797052459,251.16661187984687,-21.98338812015311,244.8586085567463,-28.291391443253673,1.0,1.0,28837.30492052088,28837.30492052088,275.6283452055983,2.478345205598316,275.6283452055983,275.6283452055983,77195.15365191948,77195.13795502331,0.01569689616735559,0.0,8545.783548066482,8545.783548066482,0.8860975918895971,3933.7743329590257,275.6283452055983,2.478345205598316,1.0,0.002,0.12934507197435016,0.004902358519589969,0.000199774238948688,0.0018002257610639852,0.09988711947434399,0.09988711947434399,0.0,1.2673022353748564e-14,0.9999999966776044,0.9999999966776044,0.0,0.09256218518139453,3.075281960244049e-10,0.0,0.0,0.0,1600073.3560571407,266.5952193932191,0.0,1.0,1284567.406836351,2597.887676619992,,,,,,,,,,,,,,,,,,2.0,15243.599165501319,1553.3994268901954,0.3716819150331093,6.175347969391544,2.9298399037799805
4427.0,-30.043550079239985,4.999993675988953,35.05423772145299,24.624539468809985,5.000850736688354,-26.539109997646896,-40.03814914086831,1.496410655097444,-6.554781309681289,-6.554781315706394,40.108489610345316,41031.69866385657,25750.036551806475,25750.036551806475,66781.73521566305,77204.71031907001,77195.14914046809,25750.036551806475,102945.18569227456,102945.18569227456,102945.18569227456,130465.07232001927,125952.00828736297,4513.064032656296,0.0,90992.09174155582,54819.080086351096,40192.23517244969,27519.8866277447,67712.12180019439,20878.026240969844,1553.3996607709973,0.0,0.878350502669407,2.72319087170366,0.0014947059257719628,1.0,1.0,-6.55477634868646,333668.88024686696,1559216.3078482177,4.6729449467826365,1559216.3078482177,4.6729449467826365,0.7586523347055238,0.09256219478881088,3.9142033697912724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142033697912724,1.284740747690035,1.2850390041640996,3.046687338927339,6455.564878727876,15243.597940639822,6454.013563280841,0.00033048875430997335,23246.643862147623,2370.4979643555776,19291.478443234086,1967.1833340880003,0.8298607987300175,0.8298607987300175,35403.31188180343,35382.83765553947,1.0007233629468781,0.8,4275.364276488658,4272.891774033241,1.0007233629468781,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.661774867471,4632.441516551485,6.184468850769248,4.999993675988953,-3.745169418826385,8.745163094815338,2.929839802806034,3.5,0.8370970865160097,0.6,0.0002321409575206655,0.9989864257086493,0.00023237648835517668,198.9582588331132,0.0,0.0,0.0,0.014523611921566183,7.851592527995695e-05,0.00015362503224070854,0.0006013196188808742,0.09256219478770372,0.09256219478770372,0.09256219478770372,0.09256219582071937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.2405767249,595.5985554260044,0.0,0.09256219478770372,0.09256219478881088,0.09256219478881088,0.37168194373809604,0.37168194373809604,0.5,10.000595968092972,4.073936622717156e-06,4.073936622717156e-06,-1.2505552149377763e-11,6.0251181821513455e-09,4.9670199473439425e-06,-1.2505552149377763e-11,27519.8866277447,20878.026240969844,0.7586523347055238,0.986259674637331,0.6059727205851461,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517564901690534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62862294890186,260.62862294890186,-12.521377051098113,244.85861972125667,276.3986261765463,124071.6618960994,124070.51748863564,1.144407463763335,0.0,nan,276.3986261765463,3.2486261765463382,270.09062488548904,-3.0593751145109422,263.7826235944307,-9.367376405569303,257.47462230337345,-15.675377696626526,251.16662101231506,-21.983378987684915,244.85861972125667,-28.291380278743304,1.0,1.0,28837.30492052088,28837.30492052088,275.6283458055549,2.478345805554909,275.6283458055549,275.6283458055549,77195.16437185786,77195.14914046809,0.015231389770633541,0.0,8545.783548066482,8545.783548066482,0.8860975885129307,3933.774386640229,275.6283458055549,2.478345805554909,1.0,0.002,0.12934507102829232,0.004902358394819676,0.0001997742371964671,0.0018002257628281606,0.09988711859823354,0.09988711859823354,0.0,2.4627435507573736e-14,1.0,1.0000000102207207,4.967032452896092e-06,0.09256219478881088,0.0,9.298097806474635e-10,0.0011944033410269618,0.0,1600073.3554510004,266.5952186903187,6.037623734300723e-09,1.0,1284567.4092557419,2597.887666831083,,,,,,,,,,,,,,,,,,2.0,15243.597940639822,1553.3996607709973,0.37168194373809604,6.175347969391544,2.929839802806034
4428.0,-30.04353637624007,4.999993370653884,35.05423825320895,24.624548584129684,5.00085192505744,-26.53909754611133,-40.03813974615184,1.4964130949279717,-6.554781976315951,-6.554781989901125,40.108490785479155,41031.702603681224,25750.03664084776,25750.03664084776,66781.73924452899,77204.71866182506,77195.16031361265,25750.03664084776,102945.1969544604,102945.1969544604,102945.1969544604,130465.08815494498,125952.02362818152,4513.064526763472,0.0,90992.09108147307,54819.07502332647,40192.24006460734,27519.891200484577,67712.13126509191,20878.02951682077,1553.399889673415,0.0,0.8783504945407019,2.7231908031508065,0.0014947059257719628,1.0,1.0,-6.554770778275611,333668.87136267545,1559216.3586314996,4.672945223400049,1559216.3586314996,4.672945223400049,0.7586523276826452,0.09256220407527894,3.914202211698462,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914202211698462,1.284740736276998,1.285038992748413,3.0466864645712732,6455.563026072293,15243.596715302558,6454.0142460767975,0.00033048918841947224,23246.650571481212,2370.498648517201,19291.480484156895,1967.183542204208,0.8298606470139623,0.8298606470139623,35403.30350199925,35382.83765553947,1.0007230668635063,0.8,4275.3632645292255,4272.891774033241,1.0007230668635063,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.66168796481,4632.441516551485,6.184469001234903,4.999993370653884,-3.7451700586120036,8.745163429265888,2.929839700888185,3.5,0.8370970573966243,0.6,0.0002321409575206655,0.9989850004299499,0.00023237681989294646,198.95824761858205,0.0,0.0,0.0,0.014523611921566183,7.851600878140138e-05,0.00015362494873926412,0.0006013191141272904,0.09256220407437389,0.09256220407437389,0.09256220407437389,0.09256220627354038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.2459377073,595.5985537403462,0.0,0.09256220407437389,0.09256220407527894,0.09256220407527894,0.3716819725066047,0.3716819725066047,0.5,10.000596034781669,5.744686177422409e-06,5.744686177422409e-06,-4.297362465877086e-11,1.358517920380109e-08,1.1211625519536028e-05,-4.297362465877086e-11,27519.891200484577,20878.02951682077,0.7586523276826452,0.9862595962764714,0.6059726940663375,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517564225898076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62862928081194,260.62862928081194,-12.521370719188042,244.85863123354116,276.39862732808206,124071.60415699912,124070.41319657494,1.1909604241687668,0.0,nan,276.39862732808206,3.2486273280820797,270.0906281091745,-3.0593718908255028,263.78262889026576,-9.367371109734222,257.47462967135834,-15.675370328641634,251.16663045244977,-21.98336954755021,244.85863123354116,-28.291368766458817,1.0,1.0,28837.30492052088,28837.30492052088,275.62834643880547,2.478346438805488,275.62834643880547,275.62834643880547,77195.17747617331,77195.16031361265,0.017162560659926385,0.0,8545.783548066482,8545.783548066482,0.8860976617237601,3933.773222756954,275.62834643880547,2.478346438805488,1.0,0.002,0.12934506891991862,0.004902358281233327,0.0001997742336632923,0.001800225766369408,0.09988711683164615,0.09988711683164615,0.0,3.27004048839008e-14,1.0,1.0000000228651384,1.1211668493160687e-05,0.09256220407527894,0.0,2.098782343587889e-09,0.0026960274025235372,0.0,1600073.3546799081,266.595218023684,1.362815282845986e-08,1.0,1284567.4115566704,2597.8876575214936,,,,,,,,,,,,,,,,,,2.0,15243.596715302558,1553.399889673415,0.3716819725066047,6.175347969391544,2.929839700888185
4429.0,-30.043525020052286,4.99999306186869,35.05423878871976,24.624552425835304,5.00085081129715,-26.539087436917548,-40.038130700681336,1.4964132281631732,-6.554782796389873,-6.554782815790761,40.108491957334614,41031.705988360845,25750.037054993918,25750.037054993918,66781.74304335477,77204.72905838175,77195.1709364198,25750.037054993918,102945.20799141371,102945.20799141371,102945.20799141371,130465.10385721845,125952.03881818242,4513.065039036019,0.0,90992.0949441877,54819.07187416993,40192.2478555753,27519.89586580473,67712.14372138002,20878.03285033276,1553.400126524858,0.0,0.8783504856021439,2.7231907192268006,0.0014947059257719628,1.0,1.0,-6.554766844855351,333668.8604804189,1559216.409273526,4.672945527576516,1559216.409273526,4.672945527576516,0.7586523202028203,0.09256221348322202,3.91420174955899,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91420174955899,1.2847407356537504,1.2850389921250205,3.046686106335079,6455.562267012784,15243.595538150013,6454.014201274199,0.00033048934198986346,23246.654302997977,2370.4990290260157,19291.48035023893,1967.183528548376,0.8298605080452814,0.8298605080452814,35403.30015801991,35382.83765553947,1.0007229487107885,0.8,4275.362860704581,4272.891774033241,1.0007229487107885,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.661600438349,4632.441516551485,6.184469230708607,4.99999306186869,-3.7451708144427576,8.745163876311448,2.929839598238754,3.5,0.8370970280682154,0.6,0.0002321409575206655,0.9989838192499279,0.00023237709465100755,198.95823832468224,0.0,0.0,0.0,0.014523611921566183,7.851608917878105e-05,0.00015362486834188445,0.0006013187284395735,0.09256221348211419,0.09256221348211419,0.09256221348211419,0.09256221659220314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.251150226,595.5985521028067,0.0,0.09256221348211419,0.09256221348322202,0.09256221348322202,0.3716820014646881,0.3716820014646881,0.5,10.000596128976882,8.087900312148122e-06,8.087900312148122e-06,-1.1993961379630491e-11,1.940088623086922e-08,1.5970935407949582e-05,-1.1993961379630491e-11,27519.89586580473,20878.03285033276,0.7586523202028203,0.9862594709472847,0.6059726325782407,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451756340759741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6286353925953,260.6286353925953,-12.521364607404678,244.8586426040813,276.39862818110885,124071.52465806152,124070.37510094732,1.1495571141911585,0.0,nan,276.39862818110885,3.24862818110887,270.0906310657037,-3.0593689342962875,263.78263395029774,-9.367366049702241,257.4746368348931,-15.675363165106887,251.16663971948714,-21.98336028051284,244.8586426040813,-28.29135739591868,1.0,1.0,28837.30492052088,28837.30492052088,275.62834685596243,2.4783468559624566,275.62834685596243,275.62834685596243,77195.18284406731,77195.1709364198,0.011907647509360686,0.0,8545.783548066482,8545.783548066482,0.8860976909387009,3933.772758306785,275.62834685596243,2.4783468559624566,1.0,0.002,0.12934506591872935,0.00490235814390457,0.00019977422868891096,0.0018002257713692872,0.09988711434445548,0.09988711434445548,0.0,5.81982378955459e-14,1.0,1.0000000325019371,1.5970947401910962e-05,0.09256221348322202,0.0,2.9897018114806195e-09,0.0038404735257261445,0.0,1600073.3537262597,266.5952172036101,1.941288019224885e-08,1.0,1284567.4143750775,2597.887646118158,,,,,,,,,,,,,,,,,,2.0,15243.595538150013,1553.400126524858,0.3716820014646881,6.175347969391544,2.929839598238754
4430.0,-30.04351369767554,4.999992756145261,35.05423931550533,24.624561855476372,5.000851119726145,-26.539077215935823,-40.03812165521083,1.496414637984408,-6.554783288497731,-6.55478329272122,40.1084927766125,41031.69883285105,25750.03668715615,25750.03668715615,66781.7355200072,77204.7363097421,77195.17763372307,25750.03668715615,102945.21432087923,102945.21432087923,102945.21432087923,130465.11308184534,125952.0475977269,4513.065484118447,0.0,90992.09275972868,54819.055282829686,40192.2638632211,27519.89876096611,67712.16262418721,20878.034929500187,1553.4002710436237,0.0,0.8783504798975387,2.7231906710029015,0.0014947059257719628,1.0,1.0,-6.554779785850997,333668.8541956016,1559216.4446787236,4.672945721702535,1559216.4446787236,4.672945721702535,0.7586523159421407,0.0925622222396853,3.914200300925886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914200300925886,1.2847407290588901,1.2850389855286293,3.046684994405954,6455.559910968396,15243.594314439766,6454.015230428191,0.0003304899060889559,23246.662348425274,2370.4998494312813,19291.483426449082,1967.1838422345127,0.8298603531683284,0.8298603531683285,35403.28967590421,35382.83765553947,1.0007225783465394,0.8,4275.3615948664265,4272.891774033241,1.0007225783465394,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.661511590514,4632.441516551485,6.184469274333414,4.999992756145261,-3.7451713062619008,8.745164062407161,2.9298394940396433,3.5,0.837096998297041,0.6,0.0002321409575206655,0.9989826415881581,0.00023237736859132356,198.9582290584542,0.0,0.0,0.0,0.014523611921566183,7.851616957623664e-05,0.00015362478794442885,0.0006013181912017588,0.09256222223924714,0.09256222223924714,0.09256222223924714,0.09256222296331121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.2550030481,595.5985508901225,0.0,0.09256222223924714,0.0925622222396853,0.0925622222396853,0.3716820306853545,0.3716820306853545,0.5,10.000596151562531,7.343741629028955e-06,7.343741629028955e-06,-3.916511559509672e-11,4.2234660213580355e-09,3.5068702004537045e-06,-3.916511559509672e-11,27519.89876096611,20878.034929500187,0.7586523159421407,0.9862590845112418,0.6059723577370171,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517562729441154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6286414504913,260.6286414504913,-12.521358549508705,244.85865386573758,276.3986290352445,124071.43467829686,124070.29525678365,1.1394215132373129,0.0,nan,276.3986290352445,3.2486290352445053,270.0906340013438,-3.059365998656176,263.78263896744176,-9.367361032558222,257.47464393354085,-15.67535606645913,251.16664889963928,-21.983351100360693,244.85865386573758,-28.291346134262398,1.0,1.0,28837.30492052088,28837.30492052088,275.6283471627288,2.4783471627288236,275.6283471627288,275.6283471627288,77195.1940521322,77195.17763372307,0.016418409126345068,0.0,8545.783548066482,8545.783548066482,0.8860977825165277,3933.7713024305153,275.6283471627288,2.4783471627288236,1.0,0.002,0.12934506525026057,0.004902358059947988,0.00019977422746065947,0.001800225772551044,0.09988711373032973,0.09988711373032973,0.0,1.1703311930677529e-14,1.0,1.000000007264198,3.5069093655692996e-06,0.0925622222396853,0.0,6.564804185426917e-10,0.0008432933549038177,0.0,1600073.353127403,266.59521671150225,4.262631136953132e-09,1.0,1284567.4160027932,2597.887639532409,,,,,,,,,,,,,,,,,,2.0,15243.594314439766,1553.4002710436237,0.3716820306853545,6.175347969391544,2.9298394940396433
4431.0,-30.04350232869526,4.999992450724814,35.054239842144796,24.624565697181993,5.000850532531539,-26.539067042572952,-40.038112609740324,1.4964152464084648,-6.554783913317294,-6.554783916863473,40.108493825963485,41031.703429851055,25750.036650999176,25750.036650999176,66781.74008085023,77204.74694791342,77195.18717935124,25750.036650999176,102945.22383035041,102945.22383035041,102945.22383035041,130465.12660964382,125952.06065974533,4513.065949898493,0.0,90992.09746936712,54819.053951301634,40192.27057562831,27519.902779293407,67712.17335492172,20878.0378084136,1553.4004725185002,0.0,0.8783504725195261,2.7231906076528305,0.0014947059257719628,1.0,1.0,-6.5547810288374535,333668.845972336,1559216.4900266125,4.6729459727741105,1559216.4900266125,4.6729459727741105,0.758652309779332,0.09256223139928978,3.9141999532471723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141999532471723,1.2847407262128046,1.285038982681883,3.0466847305335785,6455.559351854496,15243.593090430713,6454.01502583532,0.000330490006364511,23246.665616528146,2370.50018268503,19291.4828149073,1967.1837798746055,0.8298602101968228,0.8298602101968228,35403.28716014735,35382.83765553947,1.0007224894573892,0.8,4275.36129105934,4272.891774033241,1.0007224894573892,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.661423091414,4632.441516551485,6.184469397101079,4.999992450724814,-3.745171909201911,8.745164359926726,2.9298393902495232,3.5,0.8370969686427209,0.6,0.0002321409575206655,0.9989814590805739,0.00023237764365949251,198.95821975408683,0.0,0.0,0.0,0.014523611921566183,7.851624997376759e-05,0.0001536247075468979,0.0006013178230976783,0.09256223139852006,0.09256223139852006,0.09256223139852006,0.092562232037763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.2599816271,595.5985493226448,0.0,0.09256223139852006,0.09256223139928978,0.09256223139928978,0.37168205982986413,0.37168205982986413,0.5,10.000596171407375,6.677799262888584e-06,6.677799262888584e-06,3.5981884138891473e-11,3.546176685631508e-09,2.888026017444645e-06,3.5981884138891473e-11,27519.902779293407,20878.0378084136,0.758652309779332,0.9862589955694597,0.6059723295954232,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517562053304054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6286473871141,260.6286473871141,-12.521352612885892,244.85866503821478,276.39862973601254,124071.3699230725,124070.253311691,1.1166113814846472,0.0,nan,276.39862973601254,3.2486297360125604,270.090636796454,-3.0593632035459564,263.7826438568939,-9.367356143106065,257.4746509173345,-15.675349082665491,251.16665797777458,-21.9833420222254,244.85866503821478,-28.291334961785196,1.0,1.0,28837.30492052088,28837.30492052088,275.6283476555851,2.4783476555851394,275.6283476555851,275.6283476555851,77195.20078315385,77195.18717935124,0.013603802610305138,0.0,8545.783548066482,8545.783548066482,0.8860978044956332,3933.770953013408,275.6283476555851,2.4783476555851394,1.0,0.002,0.1293450647005945,0.004902357948939425,0.0001997742263555085,0.0018002257736724418,0.09988711317775426,0.09988711317775426,0.0,2.795029832580731e-14,1.0,1.0000000060109828,2.887990035560506e-06,0.09256223139928978,0.0,5.406210676802286e-10,0.0006944642090980513,0.0,1600073.3523934432,266.5952160866827,3.5101948014926165e-09,1.0,1284567.4181325452,2597.8876309153907,,,,,,,,,,,,,,,,,,2.0,15243.593090430713,1553.4004725185002,0.37168205982986413,6.175347969391544,2.9298393902495232
