time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4432.0,-30.04349099398478,4.999992147466335,35.05424036565213,24.624569329340034,5.0008508569139645,-26.53905680889569,-40.038099757488794,1.4964166718246044,-6.554784439885282,-6.554784439968042,40.10849478887254,41031.69504219868,25750.036391488607,25750.036391488607,66781.73143368728,77204.75759938429,77195.19454000083,25750.036391488607,102945.23093148944,102945.23093148944,102945.23093148944,130465.13692156711,125952.07054387935,4513.066377687759,0.0,90992.10338005786,54819.04082287111,40192.2917302075,27519.905990077685,67712.19772028518,20878.04011229278,1553.4006380379453,0.0,0.8783504660182542,2.7231905556610796,0.0014947059257719628,1.0,1.0,-6.554791313781664,333668.8390800575,1559216.531639046,4.672946194010468,1559216.531639046,4.672946194010468,0.7586523049831772,0.09256224035239115,3.914199837124352,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914199837124352,1.2847407195449947,1.2850389760125251,3.046684655959694,6455.559193841384,15243.591867732695,6454.0145465150445,0.000330490003157477,23246.66781625209,2370.500406994447,19291.48138218692,1967.1836337777856,0.8298600700397999,0.8298600700397999,35403.286319898085,35382.83765553947,1.000722459768891,0.8,4275.361189589406,4272.891774033241,1.000722459768891,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.661334235777,4632.441516551485,6.184469466754774,4.999992147466335,-3.7451724353732594,8.745164582839594,2.9298392860412643,3.5,0.8370969388689327,0.6,0.0002321409575206655,0.9989802801389651,0.00023237791789881284,198.95821047776658,0.0,0.0,0.0,0.014523611921566183,7.85163642066846e-05,0.0001536245933139809,0.0006013173581278788,0.09256224035145255,0.09256224035145255,0.09256224035145255,0.09256223944820945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.2648346739,595.5985477917457,0.0,0.09256224035145255,0.09256224035239115,0.09256224035239115,0.3716820889026742,0.3716820889026742,0.5,10.000596130586256,4.156214629347232e-06,4.156214629347232e-06,8.276401786133647e-11,8.276401786133647e-11,-6.873813617858104e-06,8.276401786133647e-11,27519.905990077685,20878.04011229278,0.7586523049831772,0.9862585129721885,0.6059719876719704,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517561374384003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62865330426837,260.62865330426837,-12.521346695731609,244.85867614009504,276.3986304684411,124071.32543046428,124070.21248087255,1.112949591738229,0.0,nan,276.3986304684411,3.2486304684411493,270.0906396027727,-3.0593603972272945,263.78264873710293,-9.367351262897046,257.474657871434,-15.675342128566001,251.16666700576468,-21.983332994235298,244.85867614009504,-28.291323859904935,1.0,1.0,28837.30492052088,28837.30492052088,275.6283479938,2.478347993800014,275.6283479938,275.6283479938,77195.21061424127,77195.19454000083,0.016074240440502763,0.0,8545.783548066482,8545.783548066482,0.8860978118365361,3933.7708363099737,275.6283479938,2.478347993800014,1.0,0.002,0.12934506616319397,0.004902357847621963,0.0001997742283997795,0.001800225771573133,0.09988711419988976,0.09988711419988976,0.0,-2.7087707077377843e-14,0.9999999862446801,0.9999999862446801,0.0,0.09256223907916793,1.2732232251457646e-09,0.0,0.0,0.0,1600073.3515610814,266.5952155601147,0.0,1.0,1284567.4199175844,2597.8876236930882,,,,,,,,,,,,,,,,,,2.0,15243.591867732695,1553.4006380379453,0.3716820889026742,6.175347969391544,2.9298392860412643
4433.0,-30.043477265399233,4.999991846317534,35.05424088835454,24.62457827003675,5.000852617234829,-26.539044277136867,-40.03809039769692,1.496419628972507,-6.554784963379973,-6.554784963358914,40.10849581265897,41031.700578936616,25750.03613834706,25750.03613834706,66781.73671728367,77204.76596446948,77195.2053078103,25750.03613834706,102945.24144615736,102945.24144615736,102945.24144615736,130465.15149574514,125952.08467518783,4513.066820557317,0.0,90992.10347594536,54819.03809041262,40192.29487281416,27519.910049587772,67712.20492240193,20878.043021869384,1553.4008400925563,0.0,0.8783504592829352,2.7231905025119154,0.0014947059257719628,1.0,1.0,-6.55478746019935,333668.8321820218,1559216.5758820951,4.672946423211374,1559216.5758820951,4.672946423211374,0.7586522987992877,0.09256224932642686,3.914198826284711,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914198826284711,1.2847407057120512,1.2850389621763705,3.04668390195928,6455.557596204983,15243.590644727106,6454.01505535428,0.00033049037152583756,23246.673844188306,2370.5010216728756,19291.48290314145,1967.1837888719847,0.8298599202812122,0.8298599202812121,35403.2790055968,35382.83765553947,1.0007222013329466,0.8,4275.360306301918,4272.891774033241,1.0007222013329466,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.661245502206,4632.441516551485,6.184469537756829,4.999991846317534,-3.7451729611706672,8.745164807488202,2.929839181976164,3.5,0.837096909136047,0.6,0.0002321409575206655,0.9989788522085297,0.00023237825005749746,198.95819924230165,0.0,0.0,0.0,0.014523611921566183,7.85164473981451e-05,0.0001536245101225204,0.000601316877210133,0.09256224932559896,0.09256224932559896,0.09256224932559896,0.09256224897166529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.2698366801,595.5985462153951,0.0,0.09256224932559896,0.09256224932642686,0.09256224932642686,0.37168211767507187,0.37168211767507187,0.5,10.000596119929337,3.0143780804792186e-06,3.0143780804792186e-06,-2.1032064978498966e-11,-2.1032064978498966e-11,-2.4968404090941476e-06,-2.1032064978498966e-11,27519.910049587772,20878.043021869384,0.7586522987992877,0.9862584861003334,0.6059720049872674,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517560697510492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6286595536589,260.6286595536589,-12.521340446341071,244.85868761075557,276.3986314965615,124071.28226183176,124070.10682239216,1.1754394396064618,0.0,nan,276.3986314965615,3.2486314965615293,270.090642719401,-3.059357280598988,263.7826539422392,-9.367346057760756,257.47466516507853,-15.675334834921443,251.16667638791742,-21.983323612082557,244.85868761075557,-28.29131238924441,1.0,1.0,28837.30492052088,28837.30492052088,275.6283487304234,2.47834873042342,275.6283487304234,275.6283487304234,77195.22484262637,77195.2053078103,0.019534816063242033,0.0,8545.783548066482,8545.783548066482,0.8860978757384934,3933.7698204161347,275.6283487304234,2.47834873042342,1.0,0.002,0.12934506661602319,0.004902357750695614,0.000199774228884275,0.0018002257711156372,0.0998871144421375,0.0998871144421375,0.0,-8.803721640582296e-17,0.9999999951075806,0.9999999951075806,0.0,0.09256224887357352,4.528533404733642e-10,0.0,0.0,0.0,1600073.3509470455,266.59521503662,0.0,1.0,1284567.4217041144,2597.887616464752,,,,,,,,,,,,,,,,,,2.0,15243.590644727106,1553.4008400925563,0.37168211767507187,6.175347969391544,2.929839181976164
4434.0,-30.043465898984273,4.999991540128775,35.05424141825333,24.62458211174237,5.000851476805938,-26.539034161406246,-40.03808135222641,1.4964197392253393,-6.5547858681734965,-6.554785876526546,40.10849706570305,41031.70394289353,25750.036743540648,25750.036743540648,66781.74068643418,77204.77635313703,77195.216874509,25750.036743540648,102945.25361804965,102945.25361804965,102945.25361804965,130465.16889507778,125952.1015797457,4513.067315332086,0.0,90992.10729709287,54819.03488683919,40192.30267805964,27519.915277028114,67712.21795508775,20878.046759225563,1553.4010999758877,0.0,0.8783504495620308,2.723190408625756,0.0014947059257719628,1.0,1.0,-6.554779008222454,333668.820149647,1559216.6300329312,4.672946754010875,1559216.6300329312,4.672946754010875,0.7586522904979012,0.09256225881914831,3.914198358699414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914198358699414,1.2847407051963107,1.28503896166051,3.046683539229278,6455.556827623635,15243.589470056635,6454.01501827989,0.00033049052764266954,23246.67759743458,2370.5014043974834,19291.48279232361,1967.1837775717104,0.8298597815307832,0.8298597815307831,35403.2756222116,35382.83765553947,1.0007220817879239,0.8,4275.359897718557,4272.891774033241,1.0007220817879239,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.661156880325,4632.441516551485,6.184469814742125,4.999991540128775,-3.7451737831227714,8.745165323251546,2.929839078042053,3.5,0.8370968794405866,0.6,0.0002321409575206655,0.9989776699726013,0.00023237852506456162,198.95818994003648,0.0,0.0,0.0,0.014523611921566183,7.851652779593935e-05,0.00015362442972472615,0.0006013164906846565,0.09256225881747376,0.09256225881747376,0.09256225881747376,0.09256226024165874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.2756841233,595.5985443753701,0.0,0.09256225881747376,0.09256225881914831,0.09256225881914831,0.37168214632769503,0.37168214632769503,0.5,10.000596163859036,4.1146123521684785e-06,4.1146123521684785e-06,4.149569576838985e-12,8.353026714758016e-09,6.868304069485021e-06,4.149569576838985e-12,27519.915277028114,20878.046759225563,0.7586522904979012,0.9862583548914209,0.6059719380350101,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451755987768233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6286655964316,260.6286655964316,-12.521334403568403,244.85869894876376,276.3986322440986,124071.20373014575,124070.06715314792,1.1365769978215723,0.0,nan,276.3986322440986,3.248632244098644,270.09064558503263,-3.059354414967345,263.7826589259645,-9.367341074035494,257.4746722668984,-15.675327733101597,251.1666856078316,-21.98331439216838,244.85869894876376,-28.291301051236218,1.0,1.0,28837.30492052088,28837.30492052088,275.62834917075355,2.4783491707535745,275.62834917075355,275.62834917075355,77195.2300523153,77195.216874509,0.013177806293242611,0.0,8545.783548066482,8545.783548066482,0.8860979052976969,3933.769350492911,275.62834917075355,2.4783491707535745,1.0,0.002,0.12934506531363044,0.004902357590404715,0.00019977422649786398,0.0018002257735416152,0.09988711324893199,0.09988711324893199,0.0,3.947927054714917e-14,1.0,1.0000000140704917,6.868299919915444e-06,0.09256225881914831,0.0,1.2857207372865632e-09,0.0016515949765343798,0.0,1600073.350107394,266.5952141318265,8.348877145181177e-09,1.0,1284567.4248203947,2597.887603856238,,,,,,,,,,,,,,,,,,2.0,15243.589470056635,1553.4010999758877,0.37168214632769503,6.175347969391544,2.929839078042053
4435.0,-30.043454577800503,4.999991240337751,35.054241941482516,24.62458546450364,5.00085265882953,-26.539023854137177,-40.03807230675591,1.4964219351674,-6.554786173483194,-6.554786173471811,40.10849793306263,41031.71298914331,25750.035975184706,25750.035975184706,66781.74896432801,77204.7870256896,77195.22486828359,25750.035975184706,102945.2608434683,102945.2608434683,102945.2608434683,130465.17896276905,125952.11122054068,4513.067742228358,0.0,90992.11434073397,54819.040304192255,40192.30448504635,27519.918119300735,67712.22260434709,20878.048806538955,1553.4012435758,0.0,0.8783504446505317,2.7231903796530825,0.0014947059257719628,1.0,1.0,-6.554787380470998,333668.81623662275,1559216.667515936,4.672946921147736,1559216.667515936,4.672946921147736,0.7586522865377425,0.09256226744392484,3.9141984609320604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141984609320604,1.2847406949241353,1.2850389513859501,3.046683643163647,6455.557047848092,15243.588248521637,6454.014279857253,0.0003304904268488826,23246.678789778754,2370.501525982752,19291.48058512894,1967.183552500491,0.8298596440198218,0.8298596440198218,35403.276361953474,35382.83765553947,1.0007221079251958,0.8,4275.359987051046,4272.891774033241,1.0007221079251958,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.661066534078,4632.441516551485,6.184469764398858,4.999991240337751,-3.7451741382318757,8.745165378569627,2.9298389720856406,3.5,0.8370968491673259,0.6,0.0002321409575206655,0.9989764924427396,0.00023237879897756615,198.9581806747893,0.0,0.0,0.0,0.014523611921566183,7.851660819380981e-05,0.00015362434932685568,0.0006013161916968678,0.09256226744362742,0.09256226744362742,0.09256226744362742,0.09256226729594816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.2799016725,595.598543046439,0.0,0.09256226744362742,0.09256226744392484,0.09256226744392484,0.3716821751032634,0.3716821751032634,0.5,10.000596159018212,3.157410333187727e-06,3.157410333187727e-06,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.2069991726093576e-06,-1.1368683772161603e-11,27519.918119300735,20878.048806538955,0.7586522865377425,0.9862584094240123,0.605972030026217,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517559198915675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62867167717377,260.62867167717377,-12.521328322826207,244.85871019153922,276.39863316280776,124071.17464485657,124070.03092627964,1.1437185769547888,0.0,nan,276.39863316280776,3.248633162807778,270.0906485685545,-3.0593514314454637,263.7826639743005,-9.367336025699501,257.47467938004706,-15.675320619952913,251.16669478579348,-21.983305214206496,244.85871019153922,-28.29128980846076,1.0,1.0,28837.30492052088,28837.30492052088,275.62834980921394,2.4783498092139666,275.62834980921394,275.62834980921394,77195.24096675558,77195.22486828359,0.01609847198415082,0.0,8545.783548066482,8545.783548066482,0.8860978988348855,3933.769453236721,275.62834980921394,2.4783498092139666,1.0,0.002,0.12934506553017303,0.004902357535438746,0.00019977422671040859,0.0018002257732883727,0.0998871133552043,0.0998871133552043,0.0,-1.218643241873707e-15,0.9999999977192897,0.9999999977192897,0.0,0.09256226723281713,2.1110771557467307e-10,0.0,0.0,0.0,1600073.3495276482,266.5952138265168,0.0,1.0,1284567.425833833,2597.887599755843,,,,,,,,,,,,,,,,,,2.0,15243.588248521637,1553.4012435758,0.3716821751032634,6.175347969391544,2.9298389720856406
4436.0,-30.04344329878238,4.99999093939185,35.05424247135866,24.624594719521724,5.000853666523238,-26.539013602251334,-40.03805945450438,1.4964239699937827,-6.554786867740347,-6.554786874145733,40.10849917129912,41031.69226297967,25750.0361141818,25750.0361141818,66781.72837716146,77204.79427696193,77195.23609094527,25750.0361141818,102945.27220512707,102945.27220512707,102945.27220512707,130465.1951842924,125952.1269594321,4513.0682248603025,0.0,90992.11307326781,54819.01105929169,40192.33557108458,27519.922979165338,67712.25855024991,20878.05229521994,1553.4014803364835,0.0,0.8783504361382718,2.7231903073658463,0.0014947059257719628,1.0,1.0,-6.554781609670897,333668.8070041469,1559216.721026807,4.672947210817428,1559216.721026807,4.672947210817428,0.7586522793332744,0.09256227681321494,3.9141971897102383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141971897102383,1.2847406854056271,1.2850389418652322,3.0466826762588446,6455.554999092841,15243.587026459387,6454.015098842696,0.0003304909116907234,23246.686015837597,2370.502262835688,19291.483033131233,1967.1838021272538,0.8298594913695764,0.8298594913695765,35403.26716356062,35382.83765553947,1.0007217829187367,0.8,4275.358876237448,4272.891774033241,1.0007217829187367,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.660977398345,4632.441516551485,6.184469930179488,4.99999093939185,-3.745174798411419,8.74516573780327,2.929838867548896,3.5,0.8370968192996846,0.6,0.0002321409575206655,0.9989753193000664,0.00023237907187067985,198.95817144405132,0.0,0.0,0.0,0.014523611921566183,7.851672242720873e-05,0.00015362423509345676,0.0006013155492741935,0.09256227681223965,0.09256227681223965,0.09256227681223965,0.0925622780496592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.28574210557,595.5985412079658,0.0,0.09256227681223965,0.09256227681321494,0.09256227681321494,0.37168220378205974,0.37168220378205974,0.5,10.000596189549896,3.831608353266347e-06,3.831608353266347e-06,6.30961949354969e-12,6.405400654330151e-09,5.264474850719125e-06,6.30961949354969e-12,27519.922979165338,20878.05229521994,0.7586522793332744,0.9862575818173618,0.6059714022466058,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517558522850142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62867776930005,260.62867776930005,-12.521322230699923,244.85872134752844,276.39863419107115,124071.0990563318,124069.95319648764,1.1458598441673293,0.0,nan,276.39863419107115,3.248634191071176,270.090651622363,-3.0593483776369794,263.7826690536543,-9.367330946345703,257.474686484946,-15.675313515053972,251.16670391623762,-21.983296083762355,244.85872134752844,-28.291278652471533,1.0,1.0,28837.30492052088,28837.30492052088,275.62835042177966,2.4783504217796803,275.62835042177966,275.62835042177966,77195.25302196768,77195.23609094527,0.016931022415519692,0.0,8545.783548066482,8545.783548066482,0.8860979791973425,3933.7681756587895,275.62835042177966,2.4783504217796803,1.0,0.002,0.12934506463694484,0.004902357412056701,0.00019977422504318323,0.0018002257750064843,0.09988711252159162,0.09988711252159162,0.0,4.966730152156096e-14,1.0,1.0000000108229823,5.264468541099632e-06,0.09256227681321494,0.0,9.854895265201188e-10,0.0012659277466245857,0.0,1600073.3489321636,266.59521313225963,6.3990910348366015e-09,1.0,1284567.4282249631,2597.8875900812855,,,,,,,,,,,,,,,,,,2.0,15243.587026459387,1553.4014803364835,0.37168220378205974,6.175347969391544,2.929838867548896
4437.0,-30.043429573343083,4.999990635854338,35.054243003027665,24.62459859615194,5.00085276997091,-26.53900133901346,-40.0380500947125,1.4964245356420116,-6.554787644499697,-6.55478765735113,40.10850028278804,41031.70477735104,25750.036425227394,25750.036425227394,66781.74120257844,77204.80593664834,77195.24678477902,25750.036425227394,102945.28321000643,102945.28321000643,102945.28321000643,130465.21071743214,125952.14200270126,4513.068714730883,0.0,90992.11771523362,54819.01655593925,40192.33462143819,27519.92750742572,67712.2621288639,20878.0555290853,1553.4017103479036,0.0,0.8783504276605758,2.7231902277591815,0.0014947059257719628,1.0,1.0,-6.554777058145021,333668.7966834231,1559216.7690598872,4.672947499310924,1559216.7690598872,4.672947499310924,0.758652272010955,0.09256228605145277,3.914196830564156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914196830564156,1.2847406827596388,1.2850389392186294,3.046682402986113,6455.554420060715,15243.585803929787,6454.014908633914,0.00033049101716002837,23246.68933476165,2370.5026012717544,19291.482464584456,1967.1837441516172,0.829859348433636,0.829859348433636,35403.264564827,35382.83765553947,1.0007216910977859,0.8,4275.358562409948,4272.891774033241,1.0007216910977859,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6608875395095,4632.441516551485,6.18447013835563,4.999990635854338,-3.7451755221445833,8.74516615799892,2.929838762164112,3.5,0.8370967891897463,0.6,0.0002321409575206655,0.9989738917045237,0.00023237940395476133,198.95816021116565,0.0,0.0,0.0,0.014523611921566183,7.85168056190198e-05,0.0001536241519016457,0.0006013151684715281,0.09256228605018094,0.09256228605018094,0.09256228605018094,0.09256228815605427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.2908089242,595.5985396148442,0.0,0.09256228605018094,0.09256228605145277,0.09256228605145277,0.37168223252521926,0.37168223252521926,0.5,10.000596253417765,5.4676629019922984e-06,5.4676629019922984e-06,-3.240074875066057e-11,1.285144435314578e-08,1.059920612078713e-05,-3.240074875066057e-11,27519.92750742572,20878.0555290853,0.758652272010955,0.9862577191038961,0.6059715550377446,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517557849302674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6286839200297,260.6286839200297,-12.52131607997029,244.85873283776303,276.39863500229575,124071.04141599395,124069.88453357537,1.156882418595696,0.0,nan,276.39863500229575,3.248635002295771,270.09065456939,-3.0593454306099943,263.78267413648297,-9.36732586351701,257.4746937035764,-15.675306296423571,251.16671327067,-21.98328672932999,244.85873283776303,-28.29126716223695,1.0,1.0,28837.30492052088,28837.30492052088,275.62835088993216,2.4783508899321873,275.62835088993216,275.62835088993216,77195.25979781624,77195.24678477902,0.013013037212658674,0.0,8545.783548066482,8545.783548066482,0.8860980019013741,3933.7678147169768,275.62835088993216,2.4783508899321873,1.0,0.002,0.12934506264319529,0.004902357278102022,0.0001997742216422924,0.0018002257783851896,0.09988711082114621,0.09988711082114621,0.0,2.7481922987293572e-14,1.0,1.0000000216250617,1.0599238521535881e-05,0.09256228605145277,0.0,1.9841394146074363e-09,0.0025487608703656174,0.0,1600073.3480303197,266.5952123555003,1.288384510189644e-08,1.0,1284567.4308979402,2597.887579266374,,,,,,,,,,,,,,,,,,2.0,15243.585803929787,1553.4017103479036,0.37168223252521926,6.175347969391544,2.929838762164112
4438.0,-30.043418256303507,4.999990337607464,35.054243529063434,24.624601809214823,5.00085387315502,-26.538991043357303,-40.0380410143174,1.4964266602098362,-6.554788010399989,-6.554788014755707,40.10850118358893,41031.71381798643,25750.035789928486,25750.035789928486,66781.74960791491,77204.81638126039,77195.25502655312,25750.035789928486,102945.2908164816,102945.2908164816,102945.2908164816,130465.22147125889,125952.1523112182,4513.069160040688,0.0,90992.12450285575,54819.02193958603,40192.33618141079,27519.93065477729,67712.26683618808,20878.057797395082,1553.4018639902486,0.0,0.8783504222942377,2.7231901915893877,0.0014947059257719628,1.0,1.0,-6.554784435262604,333668.7919744276,1559216.8079878937,4.672947681925831,1559216.8079878937,4.672947681925831,0.7586522676709863,0.09256229479882401,3.914196933163243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914196933163243,1.284740672821338,1.2850389292780213,3.046682506413938,6455.554639211865,15243.584630786128,6454.014194212057,0.000330490918384148,23246.690459521877,2370.5027159653782,19291.480329129714,1967.183526395835,0.8298592164214024,0.8298592164214024,35403.26530722045,35382.83765553947,1.0007217173287437,0.8,4275.358652062646,4272.891774033241,1.0007217173287437,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.660796586369,4632.441516551485,6.184470120870555,4.999990337607464,-3.745175923022566,8.74516626063003,2.929838655495949,3.5,0.8370967587131283,0.6,0.0002321409575206655,0.9989727146105037,0.00023237967776845289,198.95815094931288,0.0,0.0,0.0,0.014523611921566183,7.85168863275707e-05,0.00015362407119309481,0.0006013148683240634,0.09256229479842006,0.09256229479842006,0.09256229479842006,0.09256229551617434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.29505738465,595.5985382775016,0.0,0.09256229479842006,0.09256229479882401,0.09256229479882401,0.3716822614538223,0.3716822614538223,0.5,10.000596275707354,5.2189839152561035e-06,5.2189839152561035e-06,4.433786671143025e-12,4.355740657047136e-09,3.5794931250165973e-06,4.433786671143025e-12,27519.93065477729,20878.057797395082,0.7586522676709863,0.9862577746728771,0.6059716464263677,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517557029662715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.628690081556,260.628690081556,-12.52130991844399,244.85874420365457,276.3986359594569,124071.00952246661,124069.85060929634,1.1589131702878945,0.0,nan,276.3986359594569,3.2486359594569194,270.0906576082973,-3.059342391702671,263.7826792571362,-9.367320742863797,257.4747009059757,-15.675299094024297,251.16672255481535,-21.983277445184626,244.85874420365457,-28.29125579634541,1.0,1.0,28837.30492052088,28837.30492052088,275.62835149695337,2.478351496953394,275.62835149695337,275.62835149695337,77195.27034010456,77195.25502655312,0.01531355144106783,0.0,8545.783548066482,8545.783548066482,0.886097995415398,3933.7679178290596,275.62835149695337,2.478351496953394,1.0,0.002,0.12934506196261106,0.004902357216001506,0.00019977422044442156,0.0018002257795663354,0.09988711022221078,0.09988711022221078,0.0,1.0757020274532181e-14,1.0,1.0000000074111601,3.579488691229926e-06,0.09256229479882401,0.0,6.700674989928543e-10,0.0008607468865266651,0.0,1600073.3475889498,266.5952119896,4.351306870375993e-09,1.0,1284567.432117528,2597.8875743318986,,,,,,,,,,,,,,,,,,2.0,15243.584630786128,1553.4018639902486,0.3716822614538223,6.175347969391544,2.929838655495949
4439.0,-30.04340698103204,4.999990037952137,35.05424405962713,24.624611029308312,5.000854853762709,-26.538980797553403,-40.038031968846894,1.496428670284816,-6.554788719250439,-6.554788731136174,40.108502366301266,41031.70825386959,25750.03595931498,25750.03595931498,66781.74421318457,77204.82362474727,77195.26617186538,25750.03595931498,102945.30213118036,102945.30213118036,102945.30213118036,130465.23744078107,125952.1677867293,4513.069654051771,0.0,90992.12319545407,54819.00782457951,40192.350412082844,27519.935309600707,67712.28572168355,20878.061129423266,1553.4020978672029,0.0,0.8783504139079867,2.7231901187572194,0.0014947059257719628,1.0,1.0,-6.554778955189931,333668.782534739,1559216.8590996712,4.672947967307483,1559216.8590996712,4.672947967307483,0.7586522604266321,0.0925623041532361,3.9141956554199377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141956554199377,1.284740663418612,1.2850389198731127,3.0466815341584312,6455.552579119113,15243.58340985171,6454.015021520571,0.00033049140619248446,23246.69771411616,2370.503455728119,19291.48280201023,1967.1837785594703,0.8298590638228933,0.8298590638228933,35403.25606163828,35382.83765553947,1.0007213906549721,0.8,4275.357535550387,4272.891774033241,1.0007213906549721,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.660706562738,4632.441516551485,6.18447029526876,4.999990037952137,-3.7451765953405363,8.745166633292673,2.929838549917899,3.5,0.8370967285479711,0.6,0.0002321409575206655,0.9989715418623037,0.0002323799505718686,198.95814172164393,0.0,0.0,0.0,0.014523611921566183,7.851696672578097e-05,0.00015362399079488453,0.0006013143573376095,0.09256230415207778,0.09256230415207778,0.09256230415207778,0.09256230609280719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.3004926488,595.5985365680618,0.0,0.09256230415207778,0.0925623041532361,0.0925623041532361,0.37168229036467937,0.37168229036467937,0.5,10.000596334589488,6.388819883795804e-06,6.388819883795804e-06,2.8990143619012088e-12,1.1885731510119513e-08,9.77594623918776e-06,2.8990143619012088e-12,27519.935309600707,20878.061129423266,0.7586522604266321,0.9862574199263666,0.6059713952431232,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517556353844867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62869623697566,260.62869623697566,-12.52130376302432,244.85875545948164,276.398637014469,124070.93199971889,124069.77423514558,1.1577645733258441,0.0,nan,276.398637014469,3.2486370144690113,270.0906607034724,-3.0593392965275825,263.78268439247427,-9.367315607525711,257.4747080814771,-15.675291918522873,251.16673177047954,-21.983268229520434,244.85875545948164,-28.291244540518335,1.0,1.0,28837.30492052088,28837.30492052088,275.6283520847614,2.4783520847614113,275.6283520847614,275.6283520847614,77195.28226715174,77195.26617186538,0.0160952863516286,0.0,8545.783548066482,8545.783548066482,0.8860980761901162,3933.7666336970374,275.6283520847614,2.4783520847614113,1.0,0.002,0.12934506012333755,0.004902357093635492,0.0001997742173095681,0.0018002257827129974,0.09988710865478405,0.09988710865478405,0.0,2.2565282975506307e-14,1.0,1.0000000199580161,9.775943340173399e-06,0.0925623041532361,0.0,1.83002185336943e-09,0.0023507864773757597,0.0,1600073.3467682563,266.59521128074954,1.1882832495757611e-08,1.0,1284567.4345623248,2597.887564440209,,,,,,,,,,,,,,,,,,2.0,15243.58340985171,1553.4020978672029,0.37168229036467937,6.175347969391544,2.929838549917899
4440.0,-30.043395651370428,4.9999897354319165,35.054244592943604,24.624615045636915,5.000853720911437,-26.538970714142312,-40.03802292337639,1.4964287836852173,-6.55478951587088,-6.554789531639192,40.10850350685899,41031.711293637425,25750.03630315506,25750.03630315506,66781.74759679248,77204.83421294771,77195.27645467133,25750.03630315506,102945.31275782638,102945.31275782638,102945.31275782638,130465.25258374326,125952.18242724378,4513.070156499485,0.0,90992.12716682155,54819.00424751853,40192.35879922557,27519.939825916885,67712.29862514246,20878.064357016974,1553.4023270590133,0.0,0.8783504052259905,2.7231900374312192,0.0014947059257719628,1.0,1.0,-6.554776550710017,333668.77198642393,1559216.9083889744,4.6729482627532635,1559216.9083889744,4.6729482627532635,0.7586522532056945,0.09256231352042085,3.914195168884562,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914195168884562,1.2847406628881484,1.2850389193425258,3.0466811567132117,6455.551779357986,15243.582188457773,6454.014983387789,0.0003304915686754497,23246.70161829253,2370.5038538433137,19291.482688028787,1967.183766936598,0.829858919548766,0.829858919548766,35403.252541132264,35382.83765553947,1.0007212662650846,0.8,4275.357110408081,4272.891774033241,1.0007212662650846,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.660615752973,4632.441516551485,6.1844705127337365,4.9999897354319165,-3.74517733252287,8.745167067954787,2.929838443417888,3.5,0.8370966981193966,0.6,0.0002321409575206655,0.9989703634584439,0.00023238022469154293,198.95813244946297,0.0,0.0,0.0,0.014523611921566183,7.851704712406689e-05,0.0001536239103965986,0.0006013139678995211,0.09256231351907027,0.09256231351907027,0.09256231351907027,0.09256231607039125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.3056351685,595.5985349517485,0.0,0.09256231351907027,0.09256231352042085,0.09256231352042085,0.37168231940827057,0.37168231940827057,0.5,10.000596411912019,7.996028273282718e-06,7.996028273282718e-06,-1.0231815394945443e-11,1.5768307548569283e-08,1.298092917068061e-05,-1.0231815394945443e-11,27519.939825916885,20878.064357016974,0.7586522532056945,0.9862572819525514,0.6059713246597984,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451755568052134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62870220021074,260.62870220021074,-12.521297799789238,244.85876661543784,276.3986377849832,124070.85438174293,124069.73276487735,1.1216168655665222,0.0,nan,276.3986377849832,3.2486377849832024,270.0906635510746,-3.0593364489253645,263.782689317165,-9.367310682834955,257.47471508325657,-15.675284916743408,251.16674084934738,-21.9832591506526,244.85876661543784,-28.291233384562133,1.0,1.0,28837.30492052088,28837.30492052088,275.6283524875191,2.478352487519146,275.6283524875191,275.6283524875191,77195.28794710374,77195.27645467133,0.011492432415252551,0.0,8545.783548066482,8545.783548066482,0.8860981069472771,3933.766144728985,275.6283524875191,2.478352487519146,1.0,0.002,0.12934505768231536,0.004902356958483474,0.00019977421321077169,0.0018002257868112647,0.09988710660538584,0.09988710660538584,0.0,2.203619231533338e-14,1.0,1.0000000264476347,1.2980939402496006e-05,0.09256231352042085,0.0,2.4299859573277397e-09,0.0031214808338655,0.0,1600073.3458394199,266.5952104841291,1.5778539363964228e-08,1.0,1284567.4372942462,2597.8875533868095,,,,,,,,,,,,,,,,,,2.0,15243.582188457773,1553.4023270590133,0.37168231940827057,6.175347969391544,2.929838443417888
4441.0,-30.043384364881643,4.999989438742004,35.054245119211366,24.624624230805807,5.00085479156519,-26.538960449236644,-40.038010106049455,1.496430875920808,-6.554789857795129,-6.554789862271547,40.1085043701153,41031.69076877315,25750.035603065506,25750.035603065506,66781.72637183865,77204.84146021343,77195.28423858677,25750.035603065506,102945.31984165228,102945.31984165228,102945.31984165228,130465.2626337477,125952.19203192205,4513.070601825641,0.0,90992.1259775464,54818.975286108485,40192.38965715324,27519.942792095422,67712.33244924866,20878.066496413507,1553.4024714607206,0.0,0.8783504001474427,2.7231900040121237,0.0014947059257719628,1.0,1.0,-6.554786170066222,333668.7676296957,1559216.9456953432,4.672948435574756,1559216.9456953432,4.672948435574756,0.7586522491758352,0.09256232227111547,3.914193914795614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914193914795614,1.2847406531010914,1.2850389095531967,3.04668020378088,6455.5497602087235,15243.580968529292,6454.015783068402,0.00033049204595128595,23246.708762587634,2370.5045823586684,19291.485078327656,1967.184010679249,0.8298587673354706,0.8298587673354706,35403.243466709086,35382.83765553947,1.0007209456388955,0.8,4275.356014565274,4272.891774033241,1.0007209456388955,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.660523780443,4632.441516551485,6.18447048120183,4.999989438742004,-3.745177713408342,8.745167152150346,2.9298383355542086,3.5,0.8370966673012025,0.6,0.0002321409575206655,0.9989691895465087,0.0002323804977669512,198.9581232126155,0.0,0.0,0.0,0.014523611921566183,7.851716104763776e-05,0.00015362379647302775,0.0006013133293225251,0.09256232227090726,0.09256232227090726,0.09256232227090726,0.09256232300371481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.3096996593,595.5985336723893,0.0,0.09256232227090726,0.09256232227111547,0.09256232227111547,0.3716823486325471,0.3716823486325471,0.5,10.000596434703578,7.254543106682831e-06,7.254543106682831e-06,-1.1539214028744027e-11,4.476419235288631e-09,3.692205325478426e-06,-1.1539214028744027e-11,27519.942792095422,20878.066496413507,0.7586522491758352,0.9862564758331503,0.6059707188424941,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517555003949865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62870820259815,260.62870820259815,-12.52129179740183,244.85877770225613,276.3986387029397,124070.78214422504,124069.65316331958,1.1289809054451276,0.0,nan,276.3986387029397,3.2486387029397292,270.09066650280346,-3.059333497196519,263.78269430266647,-9.367305697333506,257.47472210253005,-15.675277897469925,251.16674990239326,-21.983250097606714,244.85877770225613,-28.291222297743843,1.0,1.0,28837.30492052088,28837.30492052088,275.6283530677354,2.4783530677354406,275.6283530677354,275.6283530677354,77195.30011508598,77195.28423858677,0.01587649920838885,0.0,8545.783548066482,8545.783548066482,0.8860981862266387,3933.764884369592,275.6283530677354,2.4783530677354406,1.0,0.002,0.12934505697999227,0.004902356901341384,0.00019977421199029958,0.0018002257880189428,0.09988710599514979,0.09988710599514979,0.0,9.242172999135434e-15,1.0,1.0000000076394169,3.6922168646924547e-06,0.09256232227111547,0.0,6.911700054188963e-10,0.000887854483375486,0.0,1600073.3454222342,266.59521014220485,4.487958449317375e-09,1.0,1284567.4384225998,2597.887548821464,,,,,,,,,,,,,,,,,,2.0,15243.580968529292,1553.4024714607206,0.3716823486325471,6.175347969391544,2.9298383355542086
4442.0,-30.0433706309052,4.999989139356557,35.05424564897316,24.62462814236062,5.000853860813009,-26.538948181734437,-40.03800074625758,1.496431411642431,-6.554790641721411,-6.554790651049902,40.10850552346399,41031.7032348929,25750.035926978406,25750.035926978406,66781.7391618713,77204.85311267366,77195.29475254954,25750.035926978406,102945.33067952795,102945.33067952795,102945.33067952795,130465.27806629089,125952.20697335748,4513.071092933417,0.0,90992.13056883396,54818.980691054116,40192.38875308872,27519.947386762946,67712.33613985167,20878.069780442813,1553.4027042405519,0.0,0.8783503914805129,2.7231899238664385,0.0014947059257719628,1.0,1.0,-6.554782975854209,333668.75723619276,1559216.9955369956,4.67294873050784,1559216.9955369956,4.67294873050784,0.7586522418456778,0.09256233167576326,3.9141935480845125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141935480845125,1.2847406505950938,1.2850389070466173,3.046679924287795,6455.549167996414,15243.579748113572,6454.01560292294,0.0003304921548981086,23246.712113498517,2370.504924056484,19291.484539860816,1967.1839557709122,0.8298586245518546,0.8298586245518546,35403.24081323554,35382.83765553947,1.0007208518838369,0.8,4275.355694127286,4272.891774033241,1.0007208518838369,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.660432877684,4632.441516551485,6.1844706940189775,4.999989139356557,-3.7451784410138598,8.745167580370417,2.929838228945138,3.5,0.8370966368414681,0.6,0.0002321409575206655,0.9989677610724664,0.00023238083005946544,198.9581119727485,0.0,0.0,0.0,0.014523611921566183,7.851724423987846e-05,0.00015362371328078703,0.0006013129473564417,0.09256233167449812,0.09256233167449812,0.09256233167449812,0.09256233323680317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.315047637,595.598531989892,0.0,0.09256233167449812,0.09256233167576326,0.09256233167576326,0.37168237778346513,0.37168237778346513,0.5,10.000596482238445,7.6232412311583175e-06,7.6232412311583175e-06,-7.958078640513122e-13,9.328516625828343e-09,7.675195718093164e-06,-7.958078640513122e-13,27519.947386762946,20878.069780442813,0.7586522418456778,0.986256610965861,0.6059708699186934,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45175543299566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62871427757165,260.62871427757165,-12.521285722428331,244.85878913705994,276.39863941808295,124070.72542789865,124069.58279432482,1.1426335738361675,0.0,nan,276.39863941808295,3.2486394180829734,270.09066936187855,-3.0593306381214234,263.78269930567427,-9.367300694325706,257.4747292494694,-15.675270750530558,251.16675919326497,-21.98324080673501,244.85878913705994,-28.291210862940034,1.0,1.0,28837.30492052088,28837.30492052088,275.628353509267,2.4783535092670377,275.628353509267,275.628353509267,77195.30699791355,77195.29475254954,0.01224536400695797,0.0,8545.783548066482,8545.783548066482,0.8860982094089026,3933.764515824935,275.628353509267,2.4783535092670377,1.0,0.002,0.12934505553389275,0.0049023567641833365,0.0001997742094329902,0.001800225790592021,0.0998871047164951,0.0998871047164951,0.0,2.5011243076633605e-14,1.0,1.0000000157043305,7.675196513901028e-06,0.09256233167576326,0.0,1.4367699179507118e-09,0.0018456278569721305,0.0,1600073.3445096372,266.59520935827857,9.329312433692394e-09,1.0,1284567.4411144266,2597.8875379302904,,,,,,,,,,,,,,,,,,2.0,15243.579748113572,1553.4027042405519,0.37168237778346513,6.175347969391544,2.929838228945138
4443.0,-30.043359305982662,4.999988845155201,35.0542461729057,24.624631355423503,5.000854936097207,-26.538937881774505,-40.037991700787074,1.4964335118898515,-6.554791014161879,-6.554791014175902,40.10850641479657,41031.71224142835,25750.035304465902,25750.035304465902,66781.74754589425,77204.863549853,77195.30285472599,25750.035304465902,102945.33815919189,102945.33815919189,102945.33815919189,130465.28854281263,125952.21701129612,4513.071531516509,0.0,90992.13731392109,54818.98600549968,40192.39034269045,27519.95038362075,67712.3407263112,20878.071935073553,1553.402856757312,0.0,0.87835038611904,2.723189888190689,0.0014947059257719628,1.0,1.0,-6.554791100246291,333668.75245151715,1559217.0340560984,4.672948912957189,1559217.0340560984,4.672948912957189,0.7586522375236442,0.09256234047460983,3.9141936447152728,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141936447152728,1.2847406407705597,1.2850388972198026,3.0466800228002624,6455.5493767325115,15243.578577105403,6454.014896679248,0.0003304920588871295,23246.7132628386,2370.5050412565556,19291.482428851155,1967.1837405078347,0.8298584927138866,0.8298584927138866,35403.24151244308,35382.83765553947,1.0007208765889044,0.8,4275.35577856478,4272.891774033241,1.0007208765889044,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.660340859936,4632.441516551485,6.184470681186173,4.999988845155201,-3.74517884591562,8.74516769107082,2.929838121028431,3.5,0.8370966060081232,0.6,0.0002321409575206655,0.9989665831663316,0.00023238110406543317,198.95810270444886,0.0,0.0,0.0,0.014523611921566183,7.851732463842711e-05,0.0001536236328822384,0.0006013126475057297,0.09256234047428938,0.09256234047428938,0.09256234047428938,0.09256234054715626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.31934909255,595.5985306348513,0.0,0.09256234047428938,0.09256234047460983,0.09256234047460983,0.3716824069751222,0.3716824069751222,0.5,10.000596484038855,6.212387859250157e-06,6.212387859250157e-06,1.404032445861958e-11,1.404032445861958e-11,-8.607037216279423e-08,1.404032445861958e-11,27519.95038362075,20878.071935073553,0.7586522375236442,0.9862566679805332,0.6059709618853056,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517553509807228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6287203752962,260.6287203752962,-12.521279624703766,244.858800458707,276.39864029188476,124070.69434274339,124069.54742999129,1.146912752088355,0.0,nan,276.39864029188476,3.248640291884783,270.0906723252497,-3.05932767475025,263.7827043586144,-9.367295641385567,257.4747363919783,-15.67526360802168,251.16676842534304,-21.98323157465694,244.858800458707,-28.29119954129297,1.0,1.0,28837.30492052088,28837.30492052088,275.62835409423155,2.4783540942315767,275.62835409423155,275.62835409423155,77195.31753224497,77195.30285472599,0.014677518978714943,0.0,8545.783548066482,8545.783548066482,0.8860982033002253,3933.764612938849,275.62835409423155,2.4783540942315767,1.0,0.002,0.12934505554022388,0.004902356698148654,0.0001997742092937066,0.0018002257907139593,0.0998871046468533,0.0998871046468533,0.0,7.66574304034151e-15,0.9999999999889443,0.9999999999889443,0.0,0.09256234047358648,1.023342569217669e-12,0.0,0.0,0.0,1600073.34384975,266.5952089858381,0.0,1.0,1284567.442353616,2597.88753291651,,,,,,,,,,,,,,,,,,2.0,15243.578577105403,1553.402856757312,0.3716824069751222,6.175347969391544,2.929838121028431
4444.0,-30.04334801328519,4.999988547165684,35.054246701432064,24.624634987581544,5.0008551566773844,-26.53892769629001,-40.03798262039197,1.496434839680933,-6.554791859368777,-6.554791861179686,40.1085075952082,41031.7186864251,25750.035759500195,25750.035759500195,66781.7544459253,77204.8741609234,77195.31266342812,25750.035759500195,102945.34842292832,102945.34842292832,102945.34842292832,130465.30351561413,125952.2315078685,4513.072007745624,0.0,90992.1430685013,54818.98759399798,40192.39497167036,27519.955092685806,67712.35006435617,20878.0753064999,1553.4030897544794,0.0,0.8783503770331978,2.7231898011053675,0.0014947059257719628,1.0,1.0,-6.5547903778760315,333668.7412905602,1559217.085068073,4.672949222145744,1559217.085068073,4.672949222145744,0.7586522302156238,0.09256234991737904,3.9141935026395136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141935026395136,1.2847406345594208,1.2850388910072217,3.046679926942466,6455.5491736213435,15243.577358293656,6454.014450187044,0.00033049206745922017,23246.71557682094,2370.5052772170866,19291.48109425608,1967.183604417011,0.8298583526995709,0.8298583526995709,35403.240484401475,35382.83765553947,1.000720840265158,0.8,4275.355654416724,4272.891774033241,1.000720840265158,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.660249750193,4632.441516551485,6.184470925802633,4.999988547165684,-3.7451796173809644,8.745168164546648,2.9298380141766165,3.5,0.8370965754790333,0.6,0.0002321409575206655,0.9989654086134202,0.00023238137729201337,198.95809346252292,0.0,0.0,0.0,0.014523611921566183,7.851740534747223e-05,0.00015362355217319327,0.0006013123097687155,0.0925623499159208,0.0925623499159208,0.0925623499159208,0.09256235051316637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.3250116364,595.5985288513891,0.0,0.0925623499159208,0.09256234991737904,0.09256234991737904,0.3716824360164499,0.3716824360164499,0.5,10.000596493468892,5.572136899445468e-06,5.572136899445468e-06,8.128608897095546e-12,1.8109176380676217e-09,1.4833036630079732e-06,8.128608897095546e-12,27519.955092685806,20878.0753064999,0.7586522302156238,0.9862566338703884,0.6059709734993266,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517552833518965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62872641100495,260.62872641100495,-12.52127358899503,244.85881167443452,276.3986411475745,124070.64480749873,124069.50955916267,1.13524833607575,0.0,nan,276.3986411475745,3.248641147574517,270.0906752529472,-3.059324747052756,263.78270935831944,-9.36729064168054,257.47474346369086,-15.67525653630912,251.166777569063,-21.98322243093699,244.85881167443452,-28.291188325565457,1.0,1.0,28837.30492052088,28837.30492052088,275.62835439501043,2.478354395010456,275.62835439501043,275.62835439501043,77195.3271248931,77195.31266342812,0.014461464976193383,0.0,8545.783548066482,8545.783548066482,0.8860982122817852,3933.764470152711,275.62835439501043,2.478354395010456,1.0,0.002,0.1293450553803882,0.00490235654502012,0.0001997742086991299,0.0018002257913314762,0.09988710434956495,0.09988710434956495,0.0,3.06061599675278e-14,1.0,1.0000000031666947,1.4832955343990761e-06,0.09256234991737904,0.0,2.776677833370733e-10,0.0003566829950679261,0.0,1600073.3430706435,266.5952081406312,1.8027890291705262e-09,1.0,1284567.4452442063,2597.88752122113,,,,,,,,,,,,,,,,,,2.0,15243.577358293656,1553.4030897544794,0.3716824360164499,6.175347969391544,2.9298380141766165
