time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4445.0,-30.043336756515036,4.999988247899488,35.0542472281796,24.62464434737342,5.000855712533265,-26.538917509610318,-40.03797360984606,1.4964364656276052,-6.55479257921013,-6.554792579217992,40.108508600939274,41031.71195404016,25750.035912542568,25750.035912542568,66781.74786658274,77204.88137185328,77195.32146514962,25750.035912542568,102945.35737769218,102945.35737769218,102945.35737769218,130465.316262537,125952.24380409569,4513.072458441311,0.0,90992.14118891886,54818.97177110192,40192.410464241046,27519.95888484481,67712.36934908586,20878.078011749236,1553.4032886125037,0.0,0.87835036931155,2.7231897292951146,0.0014947059257719628,1.0,1.0,-6.554793682941352,333668.73182904226,1559217.1285314842,4.672949484911164,1559217.1285314842,4.672949484911164,0.7586522239772223,0.0925623590059559,3.9141921170675347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141921170675347,1.2847406269535702,1.2850388833996054,3.0466788664954327,6455.546926661331,15243.576139213828,6454.015406665203,0.00033049260356610984,23246.723325652463,2370.506067378,19291.483953233306,1967.183895951554,0.8298581990669368,0.8298581990669368,35403.23045858345,35382.83765553947,1.0007204860234082,0.8,4275.354443681854,4272.891774033241,1.0007204860234082,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.660157247948,4632.441516551485,6.184471099957053,4.999988247899488,-3.7451802924357867,8.745168540335275,2.9298379056917048,3.5,0.8370965444833443,0.6,0.0002321409575206655,0.9989642377987883,0.0002323816496496278,198.95808425000072,0.0,0.0,0.0,0.014523611921566183,7.851748543575299e-05,0.0001536234720849125,0.000601311783431309,0.09256235900487818,0.09256235900487818,0.09256235900487818,0.09256235910790009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.32990020036,595.598527311043,0.0,0.09256235900487818,0.0925623590059559,0.0925623590059559,0.37168246496812235,0.37168246496812235,0.5,10.000596488232897,4.496006567933364e-06,4.496006567933364e-06,7.844391802791506e-12,7.844391802791506e-12,-1.1037233775823552e-06,7.844391802791506e-12,27519.95888484481,20878.078011749236,0.7586522239772223,0.9862562558148663,0.6059707014903638,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517552159155136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62873242318716,260.62873242318716,-12.521267576812818,244.85882280034355,276.39864204603026,124070.56079044707,124069.42996717851,1.1308232685458384,0.0,nan,276.39864204603026,3.248642046030284,270.09067819689324,-3.059321803106741,263.7827143477564,-9.367285652243595,257.47475049861833,-15.675249501381643,251.16678664948137,-21.98321335051861,244.85882280034355,-28.29117719965643,1.0,1.0,28837.30492052088,28837.30492052088,275.6283547069212,2.478354706921209,275.6283547069212,275.6283547069212,77195.33896778566,77195.32146514962,0.017502636037534103,0.0,8545.783548066482,8545.783548066482,0.8860982998730631,3933.763077652872,275.6283547069212,2.478354706921209,1.0,0.002,0.1293450556876739,0.004902356413264505,0.00019977420887896968,0.00180022579114131,0.09988710443948484,0.09988710443948484,0.0,2.0279784795906863e-14,0.9999999979283681,0.9999999979283681,0.0,0.09256235881420077,1.9175513251367058e-10,0.0,0.0,0.0,1600073.3420140187,266.59520742078985,0.0,1.0,1284567.447694656,2597.8875113065633,,,,,,,,,,,,,,,,,,2.0,15243.576139213828,1553.4032886125037,0.37168246496812235,6.175347969391544,2.9298379056917048
4446.0,-30.043325452940913,4.999987948334383,35.05424775626528,24.624648154154443,5.000855195001026,-26.538907388146676,-40.03796075759453,1.4964371302081079,-6.554793246641054,-6.554793247824481,40.10850969303866,41031.70126958893,25750.035948417495,25750.035948417495,66781.73721800643,77204.89196273246,77195.33156553473,25750.035948417495,102945.36751395222,102945.36751395222,102945.36751395222,130465.33074864419,125952.25782972167,4513.072918922518,0.0,90992.14596719528,54818.95527405699,40192.43410348698,27519.963234691975,67712.39733817895,20878.081131710158,1553.4035010050795,0.0,0.8783503615292134,2.7231896603284795,0.0014947059257719628,1.0,1.0,-6.554792263193974,333668.7230186028,1559217.1757264496,4.672949749741811,1559217.1757264496,4.672949749741811,0.7586522174343246,0.09256236816995761,3.914191787211725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914191787211725,1.2847406238447967,1.28503888029011,3.046678617118734,6455.54639826203,15243.57491979068,6454.015183188771,0.00033049269607723485,23246.726505451472,2370.50639162726,19291.483285247294,1967.1838278359373,0.829858056820316,0.829858056820316,35403.22807178975,35382.83765553947,1.0007204016909441,0.8,4275.354155448579,4272.891774033241,1.0007204016909441,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.660063993831,4632.441516551485,6.184471247087775,4.999987948334383,-3.7451809306294037,8.745168878963787,2.9298377963250113,3.5,0.8370965132357175,0.6,0.0002321409575206655,0.9989630621175715,0.0002323819231399609,198.9580749991751,0.0,0.0,0.0,0.014523611921566183,7.851759967033183e-05,0.00015362335785033365,0.0006013112856216638,0.0925623681688933,0.0925623681688933,0.0925623681688933,0.09256236859937408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.3351496029,595.5985256575937,0.0,0.0925623681688933,0.09256236816995761,0.09256236816995761,0.37168249378935664,0.37168249378935664,0.5,10.000596494779384,4.034930896068545e-06,4.034930896068545e-06,-1.3642420526593924e-11,1.183423137263162e-09,9.846305033534009e-07,-1.3642420526593924e-11,27519.963234691975,20878.081131710158,0.7586522174343246,0.9862556908814719,0.6059702932191653,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517551486936835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6287383227946,260.6287383227946,-12.52126167720536,244.8588338510907,276.3986427944982,124070.49789654792,124069.38824731675,1.109649231182909,0.0,nan,276.3986427944982,3.2486427944982097,270.0906810058168,-3.0593189941831724,263.7827192171359,-9.3672807828641,257.47475742845364,-15.675242571546335,251.16679563977254,-21.983204360227433,244.8588338510907,-28.29116614890927,1.0,1.0,28837.30492052088,28837.30492052088,275.62835522022914,2.4783552202291617,275.62835522022914,275.62835522022914,77195.34575908452,77195.33156553473,0.014193549795891158,0.0,8545.783548066482,8545.783548066482,0.8860983207254556,3933.7627461477837,275.62835522022914,2.4783552202291617,1.0,0.002,0.12934505559150838,0.004902356292190142,0.00019977420845596053,0.0018002257915571815,0.09988710422798026,0.09988710422798026,0.0,1.3141831373131296e-14,1.0,1.0000000021570037,9.846441457739274e-07,0.09256236816995761,0.0,1.843220058870729e-10,0.00023677404907690753,0.0,1600073.3414425696,266.5952067533589,1.197065557789756e-09,1.0,1284567.449976483,2597.8875020742516,,,,,,,,,,,,,,,,,,2.0,15243.57491979068,1553.4035010050795,0.37168249378935664,6.175347969391544,2.9298377963250113
4447.0,-30.043311764464654,4.999987653548449,35.05424828067674,24.62465719962495,5.00085652848484,-26.538894935170855,-40.03795139780266,1.496439699188868,-6.55479363993129,-6.554793639993977,40.108510643196546,41031.70556612758,25750.035374662504,25750.035374662504,66781.74094079009,77204.90027176825,77195.34073314666,25750.035374662504,102945.37610780916,102945.37610780916,102945.37610780916,130465.3426734865,125952.26932104444,4513.073352442059,0.0,90992.14547562056,54818.95076997116,40192.43856183267,27519.966565677347,67712.40512751002,20878.083523967864,1553.4036703471236,0.0,0.878350355786653,2.72318962160268,0.0014947059257719628,1.0,1.0,-6.554795624059636,333668.7178520357,1559217.2167881003,4.672949945159468,1559217.2167881003,4.672949945159468,0.758652212536,0.09256237696454667,3.91419066868843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91419066868843,1.2847406118276232,1.2850388682701468,3.0466777749947913,6455.544613902448,15243.573701680398,6454.015822555778,0.00033049311281521204,23246.73302287297,2370.5070562192973,19291.485196358066,1967.1840227150012,0.8298579063723385,0.8298579063723385,35403.2199783005,35382.83765553947,1.000720115724098,0.8,4275.353178065025,4272.891774033241,1.000720115724098,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6599702375315,4632.441516551485,6.184471248547585,4.999987653548449,-3.745181358760662,8.74516901230911,2.9298376863693707,3.5,0.8370964818198202,0.6,0.0002321409575206655,0.9989616383854379,0.00023238225433347076,198.95806379655085,0.0,0.0,0.0,0.014523611921566183,7.85176828630022e-05,0.0001536232746576633,0.0006013107881583854,0.09256237696419267,0.09256237696419267,0.09256237696419267,0.09256237676845797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.3397942314,595.5985241938449,0.0,0.09256237696419267,0.09256237696454667,0.09256237696454667,0.3716825225534327,0.3716825225534327,0.5,10.00059648440001,2.9726456318712735e-06,2.9726456318712735e-06,6.269829100347124e-11,6.269829100347124e-11,-1.9840656477754237e-06,6.269829100347124e-11,27519.966565677347,20878.083523967864,0.758652212536,0.98625563240639,0.6059702869638185,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517550811923614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.628744515379,260.628744515379,-12.521255484620951,244.85884526910692,276.39864376165065,124070.44625356888,124069.28149872695,1.1647548419454232,0.0,nan,276.39864376165065,3.248643761650669,270.09068406314225,-3.059315936857729,263.7827243646337,-9.367275635366298,257.4747646661245,-15.675235333875492,251.1668049676161,-21.98319503238389,244.85884526910692,-28.291154730893055,1.0,1.0,28837.30492052088,28837.30492052088,275.628355900824,2.478355900823999,275.628355900824,275.628355900824,77195.35901718543,77195.34073314666,0.018284038771525957,0.0,8545.783548066482,8545.783548066482,0.8860983914347941,3933.7616220318723,275.628355900824,2.478355900823999,1.0,0.002,0.12934505601087454,0.004902356219193708,0.00019977420894271404,0.0018002257910678296,0.09988710447135701,0.09988710447135701,0.0,1.0543649286987034e-14,0.9999999961457006,0.9999999961457006,0.0,0.09256237660778355,3.5676311725232305e-10,0.0,0.0,0.0,1600073.3407698404,266.5952063600687,0.0,1.0,1284567.4513145783,2597.887496660294,,,,,,,,,,,,,,,,,,2.0,15243.573701680398,1553.4036703471236,0.3716825225534327,6.175347969391544,2.9298376863693707
4448.0,-30.043300422601522,4.999987354896543,35.0542488091977,24.62466104133057,5.000855385424944,-26.53888484179899,-40.03794235233215,1.4964398046235647,-6.554794493004636,-6.554794498823425,40.10851181059479,41031.70885331351,25750.03583902989,25750.03583902989,66781.7446923434,77204.91062793,77195.35167841431,25750.03583902989,102945.38751744421,102945.38751744421,102945.38751744421,130465.35898850259,125952.28515517608,4513.073833326509,0.0,90992.14927512396,54818.947500512055,40192.44641623545,27519.97147105838,67712.41788729382,20878.087030621937,1553.4039140261393,0.0,0.8783503466859602,2.723189533258341,0.0014947059257719628,1.0,1.0,-6.554789715218362,333668.7065345628,1559217.2672372882,4.672950254853395,1559217.2672372882,4.672950254853395,0.7586522047298836,0.09256238629920156,3.9141902017388475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141902017388475,1.2847406113344209,1.2850388677768299,3.046677412706132,6455.5438462562515,15243.572531724441,6454.015787101575,0.00033049326885872533,23246.73676682892,2370.5074379965554,19291.48509038308,1967.1840119085603,0.8298577681625561,0.8298577681625561,35403.21659951384,35382.83765553947,1.0007199963416047,0.8,4275.35277003699,4272.891774033241,1.0007199963416047,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6598772848265,4632.441516551485,6.184471498143072,4.999987354896543,-3.745182140509641,8.745169495406184,2.929837577356171,3.5,0.8370964506731917,0.6,0.0002321409575206655,0.9989604587251075,0.0002323825287508659,198.95805451439148,0.0,0.0,0.0,0.014523611921566183,7.851776326196655e-05,0.00015362319425869895,0.000601310401727223,0.09256238629744963,0.09256238629744963,0.09256238629744963,0.09256238732660217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.34528522193,595.5985224655298,0.0,0.09256238629744963,0.09256238629920156,0.09256238629920156,0.37168255120397986,0.37168255120397986,0.5,10.000596516362123,3.644646369593829e-06,3.644646369593829e-06,4.206412995699793e-12,5.8187765716866124e-09,4.783605049851758e-06,4.206412995699793e-12,27519.97147105838,20878.087030621937,0.7586522047298836,0.9862555019597807,0.6059702213205574,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517549994491765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.628750509203,260.628750509203,-12.521249490797004,244.8588565597778,276.3986444586276,124070.36855872383,124069.24118848001,1.1273702438013418,0.0,nan,276.3986444586276,3.2486444586276093,270.0906868788585,-3.0593131211414857,263.78272929908843,-9.367270700911547,257.4747717193175,-15.675228280682461,251.16681413954817,-21.983185860451812,244.8588565597778,-28.291143440222186,1.0,1.0,28837.30492052088,28837.30492052088,275.62835632277444,2.4783563227744594,275.62835632277444,275.62835632277444,77195.36429992587,77195.35167841431,0.012621511559700593,0.0,8545.783548066482,8545.783548066482,0.8860984209537992,3933.761152747542,275.62835632277444,2.4783563227744594,1.0,0.002,0.12934505509914887,0.004902356066964528,0.00019977420718196278,0.0018002257928128246,0.09988710359098138,0.09988710359098138,0.0,-5.212844045310305e-15,1.0,1.0000000098492994,4.783600843438762e-06,0.09256238629920156,0.0,8.954738323597942e-10,0.0011502965411780658,0.0,1600073.3399872358,266.59520550699534,5.814570158690913e-09,1.0,1284567.4542457047,2597.887484800904,,,,,,,,,,,,,,,,,,2.0,15243.572531724441,1553.4039140261393,0.37168255120397986,6.175347969391544,2.929837577356171
4449.0,-30.043289125340845,4.999987062537829,35.05424933108548,24.624664394091837,5.000856544595152,-26.53887455834696,-40.037933306861646,1.4964419776015547,-6.554794809258453,-6.554794809221289,40.108512676248466,41031.71777380831,25750.035083311544,25750.035083311544,66781.75285711986,77204.92126579682,77195.35963384064,25750.035083311544,102945.39471715217,102945.39471715217,102945.39471715217,130465.36903928629,125952.29478480115,4513.074254485133,0.0,90992.15626917627,54818.95277718886,40192.44832443045,27519.974322134116,67712.42264656456,20878.08908332386,1553.4040583893934,0.0,0.8783503417078915,2.7231895028837485,0.0014947059257719628,1.0,1.0,-6.554798141121694,333668.70244394016,1559217.3046462352,4.672950424255628,1559217.3046462352,4.672950424255628,0.7586522007228678,0.09256239491493809,3.914190299615017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914190299615017,1.2847406011696685,1.2850388576097178,3.0466775129947745,6455.544058755851,15243.571315214283,6454.015056400992,0.00033049317023873035,23246.73797237857,2370.507560928408,19291.48290627014,1967.1837891910225,0.8298576311735433,0.8298576311735433,35403.21730773313,35382.83765553947,1.0007200213650795,0.8,4275.352855562757,4272.891774033241,1.0007200213650795,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.659782918774,4632.441516551485,6.184471456805838,4.999987062537829,-3.74518250655021,8.74516956908804,2.9298374666854268,3.5,0.837096419052979,0.6,0.0002321409575206655,0.9989592837053525,0.00023238280208939577,198.9580452687355,0.0,0.0,0.0,0.014523611921566183,7.851784366100654e-05,0.00015362311385965895,0.0006013101020661304,0.09256239491477795,0.09256239491477795,0.09256239491477795,0.09256239437170338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.3495515652,595.5985211206474,0.0,0.09256239491477795,0.09256239491493809,0.09256239491493809,0.3716825799333742,0.3716825799333742,0.5,10.00059649968884,2.3612990958099545e-06,2.3612990958099545e-06,-3.717559593496844e-11,-3.717559593496844e-11,-3.3319004160148324e-06,-3.717559593496844e-11,27519.974322134116,20878.08908332386,0.7586522007228678,0.986255553219496,0.6059703104699073,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517549317192187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6287565456435,260.6287565456435,-12.521243454356465,244.8588677594821,276.3986453318043,124070.3397762566,124069.20439030555,1.1353859510439126,0.0,nan,276.3986453318043,3.248645331804312,270.09068981734026,-3.059310182659715,263.7827343028762,-9.367265697123798,257.4747787884112,-15.675221211588791,251.1668232739472,-21.98317672605279,244.8588677594821,-28.291132240517868,1.0,1.0,28837.30492052088,28837.30492052088,275.6283569432949,2.478356943294898,275.6283569432949,275.6283569432949,77195.37521496695,77195.35963384064,0.015581126310280524,0.0,8545.783548066482,8545.783548066482,0.8860984147663922,3933.761251113092,275.6283569432949,2.478356943294898,1.0,0.002,0.1293450557140785,0.00490235600804731,0.00019977420800428578,0.0018002257920132216,0.09988710400214289,0.09988710400214289,0.0,1.750726300042693e-14,0.9999999934167473,0.9999999934167473,0.0,0.09256239430557645,6.093616381617614e-10,0.0,0.0,0.0,1600073.339398272,266.5952051907415,0.0,1.0,1284567.4553051407,2597.8874805144114,,,,,,,,,,,,,,,,,,2.0,15243.571315214283,1553.4040583893934,0.3716825799333742,6.175347969391544,2.9298374666854268
4450.0,-30.043277869613057,4.999986768682321,35.054249858140345,24.6246678167023,5.0008575282102985,-26.53886432983025,-40.037924226466544,1.496443988430463,-6.55479553183568,-6.554795536495774,40.1085138691059,41031.726080414184,25750.035263347894,25750.035263347894,66781.76134376207,77204.93188108545,77195.37091430719,25750.035263347894,102945.40617765508,102945.40617765508,102945.40617765508,130465.38533173861,125952.31060081202,4513.074730926592,0.0,90992.163025644,54818.957224984486,40192.45088962168,27519.979154083532,67712.43004370522,20878.092546955948,1553.404295099445,0.0,0.8783503332242175,2.7231894279205138,0.0014947059257719628,1.0,1.0,-6.554791700621479,333668.6928611745,1559217.356195585,4.672950712952592,1559217.356195585,4.672950712952592,0.7586521933777689,0.09256240420855265,3.914190351424607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914190351424607,1.284740591763417,1.2850388482012824,3.046677575627967,6455.5441914680705,15243.570098188653,6454.014380225764,0.000330493092194104,23246.73939082358,2370.507705569545,19291.480885137134,1967.183583092813,0.8298574935955214,0.8298574935955214,35403.217682620605,35382.83765553947,1.0007200346109593,0.8,4275.352900834808,4272.891774033241,1.0007200346109593,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.659689747055,4632.441516551485,6.18447163843792,4.999986768682321,-3.7451831877056385,8.74516995638796,2.9298373574153755,3.5,0.8370963878329645,0.6,0.0002321409575206655,0.9989581130068816,0.00023238307442332803,198.95803605707087,0.0,0.0,0.0,0.014523611921566183,7.851792437054394e-05,0.00015362303315012157,0.0006013097941127884,0.09256240420718088,0.09256240420718088,0.09256240420718088,0.09256240503443983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.3551947546,595.5985193440883,0.0,0.09256240420718088,0.09256240420855265,0.09256240420855265,0.37168260853114604,0.37168260853114604,0.5,10.000596525617368,2.9186036840656016e-06,2.9186036840656016e-06,-2.7853275241795927e-12,4.660080321627902e-09,3.835874281321594e-06,-2.7853275241795927e-12,27519.979154083532,20878.092546955948,0.7586521933777689,0.9862555708111135,0.605970366946366,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517548642556186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.628762597217,260.628762597217,-12.521237402782958,244.85887887598994,276.3986463184433,124070.30647441528,124069.1682421382,1.1382322771021582,0.0,nan,276.3986463184433,3.2486463184433205,270.0906928299535,-3.059307170046452,263.782739341463,-9.367260658536964,257.4747858529712,-15.675214147028782,251.16683236448108,-21.983167635518896,244.85887887598994,-28.291121124010033,1.0,1.0,28837.30492052088,28837.30492052088,275.62835753602417,2.478357536024191,275.62835753602417,275.62835753602417,77195.38581553513,77195.37091430719,0.014901227943482809,0.0,8545.783548066482,8545.783548066482,0.8860984114911616,3933.76130318173,275.62835753602417,2.478357536024191,1.0,0.002,0.12934505498000187,0.0049023558790042025,0.00019977420657195797,0.0018002257934367182,0.09988710328597898,0.09988710328597898,0.0,8.676219465098e-15,1.0,1.000000007930306,3.835877066649118e-06,0.09256240420855265,0.0,7.180632928925467e-10,0.0009224007386811362,0.0,1600073.3387670885,266.5952044681643,4.6628656491520815e-09,1.0,1284567.4577869938,2597.8874704727896,,,,,,,,,,,,,,,,,,2.0,15243.570098188653,1553.404295099445,0.37168260853114604,6.175347969391544,2.9298373574153755
4451.0,-30.043266654425974,4.999986473703959,35.05425038916375,24.624677036795788,5.000858494030839,-26.538854139580362,-40.03791140913961,1.496445979187113,-6.554796235783783,-6.554796247586933,40.10851503771935,41031.705029115976,25750.035398065433,25750.035398065433,66781.74042718142,77204.9390819365,77195.38192576997,25750.035398065433,102945.4173238354,102945.4173238354,102945.4173238354,130465.4010532198,125952.3258328384,4513.0752203814045,0.0,90992.16167934942,54818.927626536155,40192.48228090363,27519.98372938441,67712.46601028804,20878.09582234852,1553.4045250058755,0.0,0.8783503249203208,2.7231893556317273,0.0014947059257719628,1.0,1.0,-6.5547865425591,333668.6834913267,1559217.4066985766,4.67295099553179,1559217.4066985766,4.67295099553179,0.758652186267682,0.0925624134762778,3.914189069675935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914189069675935,1.2847405824510594,1.285038838886763,3.0466766000404144,6455.542124315114,15243.568880707555,6454.015214030401,0.00033049358194701814,23246.7466592979,2370.508446747656,19291.48337743499,1967.1838372364662,0.8298573413376559,0.8298573413376559,35403.20840805302,35382.83765553947,1.0007197069131573,0.8,4275.3517808222205,4272.891774033241,1.0007197069131573,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.659595774848,4632.441516551485,6.184471810374645,4.999986473703959,-3.7451838573950575,8.745170331099017,2.9298372472065273,3.5,0.8370963563447221,0.6,0.0002321409575206655,0.9989569465264744,0.00023238334577666735,198.95802687858549,0.0,0.0,0.0,0.014523611921566183,7.851803829529155e-05,0.00015362291922537395,0.0006013091512836677,0.09256241347513765,0.09256241347513765,0.09256241347513765,0.0925624154016202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.3605639057,595.5985176554561,0.0,0.09256241347513765,0.0925624134762778,0.0925624134762778,0.37168263719427397,0.37168263719427397,0.5,10.00059658407166,4.532428420134238e-06,4.532428420134238e-06,6.423306331271306e-12,1.1803138022514759e-08,9.705027821382828e-06,6.423306331271306e-12,27519.98372938441,20878.09582234852,0.758652186267682,0.986254738042398,0.6059697341827978,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451754797040046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6287686558687,260.6287686558687,-12.521231344131252,244.85888991726327,276.3986473944732,124070.23022526271,124069.09066165077,1.1395636119463362,0.0,nan,276.3986473944732,3.2486473944732097,270.0906958990323,-3.0593041009676654,263.78274440359036,-9.36725559640962,257.47479290814755,-15.675207091852428,251.16684141270582,-21.983158587294156,244.85888991726327,-28.291110082736708,1.0,1.0,28837.30492052088,28837.30492052088,275.62835811345883,2.478358113458853,275.62835811345883,275.62835811345883,77195.39772169464,77195.38192576997,0.015795924671692774,0.0,8545.783548066482,8545.783548066482,0.8860984925190624,3933.7600150243147,275.62835811345883,2.478358113458853,1.0,0.002,0.12934505315405515,0.004902355757554316,0.00019977420345986343,0.0018002257965640612,0.09988710172993172,0.09988710172993172,0.0,2.3924438818934135e-14,1.0,1.00000001981441,9.705021398076497e-06,0.0925624134762778,0.0,1.816747554693326e-09,0.0023337347921818592,0.0,1600073.3379515773,266.5952037642162,1.1796714716183487e-08,1.0,1284567.460213702,2597.887460654283,,,,,,,,,,,,,,,,,,2.0,15243.568880707555,1553.4045250058755,0.37168263719427397,6.175347969391544,2.9298372472065273
4452.0,-30.043255308904634,4.999986175908347,35.05425092288146,24.62468105312439,5.000857353039757,-26.538844042710057,-40.037902363669104,1.496446086847674,-6.554797039592756,-6.554797055450324,40.108516177509266,41031.70812173359,25750.035736204933,25750.035736204933,66781.74385793852,77204.94966092141,77195.39219527305,25750.035736204933,102945.42793147799,102945.42793147799,102945.42793147799,130465.41617820662,125952.34045746646,4513.075720740159,0.0,90992.16563154479,54818.92409236692,40192.49059908652,27519.988246728644,67712.47884581517,20878.09905026249,1553.4047544151483,0.0,0.878350316201391,2.7231892735568533,0.0014947059257719628,1.0,1.0,-6.554784008700437,333668.6728461029,1559217.455954351,4.672951292234451,1559217.455954351,4.672951292234451,0.758652179030066,0.0925624227970213,3.9141885829904033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141885829904033,1.284740581947445,1.2850388383830318,3.046676222414621,6455.541324171371,15243.567662789483,6454.0151778277095,0.00033049374465241857,23246.750559480613,2370.508844455611,19291.483269222725,1967.183826201886,0.8298571974548576,0.8298571974548576,35403.2048864593,35382.83765553947,1.00071958248488,0.8,4275.351355548562,4272.891774033241,1.00071958248488,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.659501096209,4632.441516551485,6.184472032217201,4.999986175908347,-3.7451846014603984,8.745170777368745,2.929837136169192,3.5,0.8370963246197691,0.6,0.0002321409575206655,0.9989557664916412,0.00023238362028375954,198.95801759343573,0.0,0.0,0.0,0.014523611921566183,7.851811869459229e-05,0.0001536228388260732,0.0006013087618195905,0.0925624227954782,0.0925624227954782,0.0925624227954782,0.09256242536280505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.3657007381,595.5985160409545,0.0,0.0925624227954782,0.0925624227970213,0.0925624227970213,0.3716826660403465,0.3716826660403465,0.5,10.000596661803462,6.5267371951449604e-06,6.5267371951449604e-06,-1.1368683772161603e-12,1.585755171618075e-08,1.3046749870682106e-05,-1.1368683772161603e-12,27519.988246728644,20878.09905026249,0.758652179030066,0.9862546017552247,0.6059696649884124,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517547300665754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62877454063187,260.62877454063187,-12.521225459368111,244.85890090034093,276.3986481809219,124070.15423832803,124069.0473811555,1.1068571725257517,0.0,nan,276.3986481809219,3.2486481809219185,270.0906987248066,-3.059301275193377,263.78274926869034,-9.367250731309639,257.47479981257356,-15.675200187426412,251.16685035645764,-21.983149643542333,244.85890090034093,-28.29109909965905,1.0,1.0,28837.30492052088,28837.30492052088,275.62835850729954,2.4783585072995606,275.62835850729954,275.62835850729954,77195.40343055027,77195.39219527305,0.0112352772266604,0.0,8545.783548066482,8545.783548066482,0.8860985232857066,3933.759525905355,275.62835850729954,2.4783585072995606,1.0,0.002,0.1293450507007832,0.00490235562102776,0.0001997741993391282,0.001800225800651186,0.09988709966956409,0.09988709966956409,0.0,-9.685828528116502e-15,1.0,1.0000000265808915,1.3046751007550483e-05,0.0925624227970213,0.0,2.4423083939302206e-09,0.0031373098973830477,0.0,1600073.3370145452,266.5952029604072,1.5858688584557967e-08,1.0,1284567.4629707243,2597.8874494993365,,,,,,,,,,,,,,,,,,2.0,15243.567662789483,1553.4047544151483,0.3716826660403465,6.175347969391544,2.929837136169192
4453.0,-30.04324400689149,4.999985883973237,35.05425144954644,24.624690238293283,5.000858418869616,-26.538833764315672,-40.0378933181986,1.4964481762942967,-6.554797389559042,-6.5547973942731765,40.108517041452,41031.70290537504,25750.03503249183,25750.03503249183,66781.73793786687,77204.9568921846,77195.39998474524,25750.03503249183,102945.43501723706,102945.43501723706,102945.43501723706,130465.42623644561,125952.35007140029,4513.076165045316,0.0,90992.1644229461,54818.91043613842,40192.5044297863,27519.99121920854,67712.49564899484,20878.10119376355,1553.404899298403,0.0,0.8783503110755286,2.723189239298461,0.0014947059257719628,1.0,1.0,-6.5547934722739,333668.66838078725,1559217.493290514,4.672951466666069,1559217.493290514,4.672951466666069,0.7586521749756573,0.09256243151449886,3.91418733022463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91418733022463,1.2847405721734362,1.285038828606754,3.0466752704811646,6455.539307138606,15243.56644785628,6454.015978446181,0.00033049422155970827,23246.757691008155,2370.5095716690366,19291.485662324914,1967.1840702303962,0.829857045818775,0.829857045818775,35403.19582160739,35382.83765553947,1.0007192621969798,0.8,4275.350260861597,4272.891774033241,1.0007192621969798,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.659405273706,4632.441516551485,6.184472005533581,4.999985883973237,-3.745184989837758,8.745170873810995,2.9298370237903555,3.5,0.8370962925115302,0.6,0.0002321409575206655,0.9989545909835386,0.0002323838937384601,198.95800834389382,0.0,0.0,0.0,0.014523611921566183,7.851819909396893e-05,0.00015362275842669657,0.0006013082546679347,0.09256243151427296,0.09256243151427296,0.09256243151427296,0.09256243229130266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.3697621562,595.598514762629,0.0,0.09256243151427296,0.09256243151449886,0.09256243151449886,0.3716826951106251,0.3716826951106251,0.5,10.00059668592084,6.128001928118465e-06,6.128001928118465e-06,-5.3432813729159534e-11,4.71413841296453e-09,3.9219992800099135e-06,-5.3432813729159534e-11,27519.99121920854,20878.10119376355,0.7586521749756573,0.9862542695818983,0.6059694375772743,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517546623147972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6287804797875,260.6287804797875,-12.521219520212469,244.85891184835037,276.3986491112237,124070.0834042038,124068.96631643706,1.117087766774557,0.0,nan,276.3986491112237,3.248649111223699,270.09070165864966,-3.0592983413503134,263.7827542060754,-9.367245793924553,257.4748067535003,-15.675193246499703,251.1668593009255,-21.983140699074482,244.85891184835037,-28.291088151649603,1.0,1.0,28837.30492052088,28837.30492052088,275.62835907997555,2.4783590799755757,275.62835907997555,275.62835907997555,77195.41564351447,77195.39998474524,0.01565876923268661,0.0,8545.783548066482,8545.783548066482,0.8860986024813985,3933.758266875753,275.62835907997555,2.4783590799755757,1.0,0.002,0.1293450499555019,0.004902355562662017,0.00019977419804892364,0.0018002258019626089,0.09988709902446181,0.09988709902446181,0.0,1.1532441668293814e-14,1.0,1.0000000081047984,3.922052712823643e-06,0.09256243151449886,0.0,7.341952898984507e-10,0.0009431233817189889,0.0,1600073.3365882107,266.59520261044094,4.76757122669369e-09,1.0,1284567.4641272023,2597.8874448202096,,,,,,,,,,,,,,,,,,2.0,15243.56644785628,1553.404899298403,0.3716826951106251,6.175347969391544,2.9298370237903555
4454.0,-30.043232650602835,4.999985588819853,35.05425197938926,24.62469421969729,5.000857246972765,-26.53882366084465,-40.03788427272809,1.4964482572176068,-6.554798212515266,-6.554798221495334,40.10851818647384,41031.70596828241,25750.03541915803,25750.03541915803,66781.74138744044,77204.96746331349,77195.41028617274,25750.03541915803,102945.44570533077,102945.44570533077,102945.44570533077,130465.44151295842,125952.36485859947,4513.076654358963,0.0,90992.16832798328,54818.90683296405,40192.51277224359,27519.995807627656,67712.50857987124,20878.10447094302,1553.4051326913461,0.0,0.8783503022320146,2.7231891552618004,0.0014947059257719628,1.0,1.0,-6.554790830278705,333668.6574812174,1559217.5427723425,4.672951767608297,1559217.5427723425,4.672951767608297,0.7586521675688731,0.09256244089665135,3.9141868370361337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141868370361337,1.2847405717948932,1.285038828228123,3.046674887497075,6455.538495641276,15243.565232429646,6454.015951234349,0.0003304943872849983,23246.761617767734,2370.509972087077,19291.485580986926,1967.1840619362297,0.8298569021434044,0.8298569021434044,35403.19225295876,35382.83765553947,1.0007191361061247,0.8,4275.349829905507,4272.891774033241,1.0007191361061247,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.659310535455,4632.441516551485,6.1844722391195175,4.999985588819853,-3.7451857479501274,8.74517133676998,2.929836912683111,3.5,0.8370962607666032,0.6,0.0002321409575206655,0.9989534098318111,0.0002323841685066673,198.95799904993382,0.0,0.0,0.0,0.014523611921566183,7.851827949342177e-05,0.00015362267802724374,0.0006013078642044775,0.09256244089544291,0.09256244089544291,0.09256244089544291,0.09256244241004906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.37507651775,595.5985130906537,0.0,0.09256244089544291,0.09256244089665135,0.09256244089665135,0.3716827241460406,0.3716827241460406,0.5,10.000596732076534,6.679098191852972e-06,6.679098191852972e-06,-4.320099833421409e-12,8.98006646821159e-09,7.391216627183894e-06,-4.320099833421409e-12,27519.995807627656,20878.10447094302,0.7586521675688731,0.9862541321839687,0.6059693670909103,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451754594822842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62878626495046,260.62878626495046,-12.521213735049514,244.85892275670014,276.3986497732001,124070.0089347161,124068.92081122348,1.088123492600254,0.0,nan,276.3986497732001,3.2486497732001,270.09070436990044,-3.059295630099541,263.7827589666014,-9.367241033398557,257.47481356330036,-15.675186436699619,251.1668681600004,-21.983131839999572,244.85892275670014,-28.29107724329984,1.0,1.0,28837.30492052088,28837.30492052088,275.6283594581932,2.4783594581932107,275.6283594581932,275.6283594581932,77195.4211926435,77195.41028617274,0.010906470750342123,0.0,8545.783548066482,8545.783548066482,0.8860986336591363,3933.757771221314,275.6283594581932,2.4783594581932107,1.0,0.002,0.12934504856258872,0.004902355418373296,0.00019977419555799504,0.0018002258044948639,0.09988709777899751,0.09988709777899751,0.0,5.285875903648929e-14,1.0,1.0000000151293233,7.391220947283728e-06,0.09256244089665135,0.0,1.3836122351466972e-09,0.001777343264143553,0.0,1600073.3356289421,266.5952017874847,8.98438656804501e-09,1.0,1284567.4669500957,2597.8874333987324,,,,,,,,,,,,,,,,,,2.0,15243.565232429646,1553.4051326913461,0.3716827241460406,6.175347969391544,2.929836912683111
4455.0,-30.04322133784658,4.999985299493581,35.054252502126516,24.624697607383155,5.000858297761536,-26.538813374286292,-40.03787519233299,1.496450334200975,-6.554798560109134,-6.554798560096728,40.10851904114253,41031.714674720424,25750.03471942886,25750.03471942886,66781.74939414929,77204.97809214992,77195.41797069447,25750.03471942886,102945.45269012333,102945.45269012333,102945.45269012333,130465.45131955865,125952.37423647688,4513.077083081763,0.0,90992.17517248381,54818.9117550533,40192.514908256126,27519.99862943532,67712.51353769144,20878.106500920054,1553.4052763147993,0.0,0.8783502971429868,2.723189122069059,0.0014947059257719628,1.0,1.0,-6.5548006156051315,333668.65301939525,1559217.5797065813,4.672951940786443,1559217.5797065813,4.672951940786443,0.7586521635429475,0.09256244960272614,3.9141869088527685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141869088527685,1.284740562079185,1.2850388185101593,3.046674966436934,6455.5386629053655,15243.564018467065,6454.015252813576,0.0003304943004321052,23246.762939880464,2370.5101069050556,19291.483493360498,1967.183849057578,0.8298567651440806,0.8298567651440806,35403.19277261471,35382.83765553947,1.0007191544670981,0.8,4275.349892660045,4272.891774033241,1.0007191544670981,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.659214554512,4632.441516551485,6.184472213628071,4.999985299493581,-3.745186135626318,8.745171435119898,2.9298368001184625,3.5,0.837096228605275,0.6,0.0002321409575206655,0.9989522332093272,0.0002323844422218946,198.95798979160145,0.0,0.0,0.0,0.014523611921566183,7.851836020337347e-05,0.00015362259731729202,0.0006013075593233048,0.09256244960238347,0.09256244960238347,0.09256244960238347,0.09256244930358191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.37925443903,595.5985117739849,0.0,0.09256244960238347,0.09256244960272614,0.09256244960272614,0.3716827532421584,0.3716827532421584,0.5,10.000596722725701,5.054328369169525e-06,5.054328369169525e-06,-1.2391865311656147e-11,-1.2391865311656147e-11,-2.0555083892759285e-06,-1.2391865311656147e-11,27519.99862943532,20878.106500920054,0.7586521635429475,0.9862541782173829,0.605969451302093,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517545270067775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62879212222424,260.62879212222424,-12.521207877775737,244.85893364528727,276.3986505991604,124069.98166144235,124068.87997472411,1.1016867182214287,0.0,nan,276.3986505991604,3.2486505991604417,270.09070720838633,-3.059292791613643,263.78276381761236,-9.367236182387614,257.47482042683697,-15.675179573163007,251.16687703606232,-21.98312296393766,244.85893364528727,-28.29106635471271,1.0,1.0,28837.30492052088,28837.30492052088,275.6283600188097,2.478360018809724,275.6283600188097,275.6283600188097,77195.43206779845,77195.41797069447,0.01409710398002062,0.0,8545.783548066482,8545.783548066482,0.8860986291191273,3933.7578433970325,275.6283600188097,2.478360018809724,1.0,0.002,0.12934504893778925,0.004902355355136001,0.0001997741959984905,0.001800225803999582,0.09988709799924525,0.09988709799924525,0.0,-1.9272777818102327e-15,0.9999999960011926,0.9999999960011926,0.0,0.09256244923258673,3.701394080930196e-10,0.0,0.0,0.0,1600073.334998692,266.59520143989084,0.0,1.0,1284567.4681056691,2597.88742872326,,,,,,,,,,,,,,,,,,2.0,15243.564018467065,1553.4052763147993,0.3716827532421584,6.175347969391544,2.9298368001184625
4456.0,-30.043210066295114,4.999985008618188,35.054253029216895,24.624701029993616,5.0008592293955365,-26.538803136725953,-40.03786618178708,1.4964522998283813,-6.554799289479092,-6.554799293748223,40.10852021221399,41031.722915702776,25750.03490572759,25750.03490572759,66781.75782143036,77204.98870058407,77195.42892375003,25750.03490572759,102945.46382947762,102945.46382947762,102945.46382947762,130465.46720444066,125952.38964345556,4513.077560985103,0.0,90992.18185425564,54818.91606938218,40192.51753874829,27520.00337496304,67712.52091371133,20878.10990184513,1553.4055090791862,0.0,0.8783502887075008,2.7231890464617443,0.0014947059257719628,1.0,1.0,-6.554795784295095,333668.6433523553,1559217.630314942,4.672952227843605,1559217.630314942,4.672952227843605,0.7586521563016768,0.09256245894712613,3.9141869489736227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141869489736227,1.2847405528843774,1.285038809313217,3.0466750194705554,6455.538775277246,15243.562804010928,6454.014591838133,0.0003304942277295963,23246.764408663617,2370.5102566792552,19291.481517660664,1967.183647592263,0.8298566277236888,0.8298566277236888,35403.19306292407,35382.83765553947,1.0007191647245817,0.8,4275.349927718298,4272.891774033241,1.0007191647245817,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.659119652986,4632.441516551485,6.184472399333615,4.999985008618188,-3.7451868219839266,8.745171830602114,2.9298366888197367,3.5,0.8370961968056391,0.6,0.0002321409575206655,0.9989510608739752,0.00023238471494045667,198.9579805669919,0.0,0.0,0.0,0.014523611921566183,7.851844029255522e-05,0.0001536225172281103,0.0006013072520027448,0.09256245894568096,0.09256245894568096,0.09256245894568096,0.09256245971438927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.384800923,595.5985100278047,0.0,0.09256245894568096,0.09256245894712613,0.09256245894712613,0.37168278216472284,0.37168278216472284,0.5,10.000596746861506,5.010035067698482e-06,5.010035067698482e-06,3.069544618483633e-12,4.269111286703264e-09,3.5094531085633207e-06,3.069544618483633e-12,27520.00337496304,20878.10990184513,0.7586521563016768,0.9862541952400935,0.6059695069984335,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517544594506804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6287980239196,260.6287980239196,-12.521201976080363,244.85894450950528,276.3986515383332,124069.95050351272,124068.84046158755,1.1100419251905569,0.0,nan,276.3986515383332,3.248651538333206,270.09071013256835,-3.0592898674316302,263.78276872680294,-9.367231273197035,257.47482732103674,-15.675172678963236,251.16688591527128,-21.983114084728697,244.85894450950528,-28.2910554904947,1.0,1.0,28837.30492052088,28837.30492052088,275.62836056684944,2.47836056684946,275.62836056684944,275.62836056684944,77195.44265798533,77195.42892375003,0.01373423529730644,0.0,8545.783548066482,8545.783548066482,0.8860986265828202,3933.757883718491,275.62836056684944,2.47836056684946,1.0,0.002,0.12934504826487703,0.00490235522468308,0.000199774194658006,0.0018002258053346255,0.099887097329003,0.099887097329003,0.0,-7.368671645080482e-15,1.0,1.0000000072693418,3.5094500390187022e-06,0.09256245894712613,0.0,6.569576194050566e-10,0.0008439063874566917,0.0,1600073.3343589737,266.5952007105209,4.266041742084781e-09,1.0,1284567.470609347,2597.887418593331,,,,,,,,,,,,,,,,,,2.0,15243.562804010928,1553.4055090791862,0.37168278216472284,6.175347969391544,2.9298366888197367
4457.0,-30.043198834999195,4.999984716443105,35.054253559746414,24.6247102850117,5.000860146104547,-26.53879293688888,-40.03785710139198,1.4964542479948792,-6.554800007961717,-6.554800018144202,40.10852136562388,41031.71704882473,25750.035061674997,25750.035061674997,66781.75211049973,77204.99589500159,77195.43972313272,25750.035061674997,102945.47478480771,102945.47478480771,102945.47478480771,130465.48269155946,125952.40464225807,4513.078049301391,0.0,90992.18043730111,54818.901591126814,40192.53205130477,27520.007906751747,67712.53995805651,20878.113144812818,1553.4057372844118,0.0,0.8783502803894061,2.723188972838994,0.0014947059257719628,1.0,1.0,-6.554791654964674,333668.63380725705,1559217.6801601877,4.672952510905974,1559217.6801601877,4.672952510905974,0.7586521492128856,0.09256246826116656,3.9141856562716266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141856562716266,1.2847405437712485,1.2850388001979725,3.0466740348847883,6455.536689058152,15243.561589106415,6454.015439964411,0.0003304947224953761,23246.771724153154,2370.511002651584,19291.484052766868,1967.1839061011526,0.8298564756293975,0.8298564756293975,35403.183709098004,35382.83765553947,1.0007188342264017,0.8,4275.348798134321,4272.891774033241,1.0007188342264017,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.659023941821,4632.441516551485,6.184472578952182,4.999984716443105,-3.74518750216762,8.745172218610726,2.929836576571482,3.5,0.8370961647347092,0.6,0.0002321409575206655,0.9989498927270126,0.00023238498668531681,198.95797137532824,0.0,0.0,0.0,0.014523611921566183,7.851852100266023e-05,0.00015362243651800527,0.0006013067375002747,0.0925624682597788,0.0925624682597788,0.0925624682597788,0.09256246993335707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.3901316353,595.5985083509258,0.0,0.0925624682597788,0.09256246826116656,0.09256246826116656,0.3716828110826211,0.3716828110826211,0.5,10.000596798039098,5.9420056572889735e-06,5.9420056572889735e-06,1.6996182239381596e-11,1.0182475307374261e-08,8.363179517800745e-06,1.6996182239381596e-11,27520.007906751747,20878.113144812818,0.7586521492128856,0.9862538335124728,0.6059692499238869,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517543921406513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6288039569436,260.6288039569436,-12.521196043056364,244.85895534669575,276.3986525671905,124069.87595697753,124068.7600225067,1.1159344708536685,0.0,nan,276.3986525671905,3.248652567190504,270.09071312309277,-3.0592868769072084,263.7827736789938,-9.367226321006171,257.4748342348937,-15.675165765106271,251.16689479079506,-21.983105209204922,244.85895534669575,-28.291044653304226,1.0,1.0,28837.30492052088,28837.30492052088,275.62836110616234,2.4783611061623674,275.62836110616234,275.62836110616234,77195.45466300737,77195.43972313272,0.014939874658011831,0.0,8545.783548066482,8545.783548066482,0.8860987083031415,3933.756584552985,275.62836110616234,2.4783611061623674,1.0,0.002,0.1293450466849712,0.004902355099752677,0.00019977419192046314,0.0018002258080765114,0.09988709596023157,0.09988709596023157,0.0,-3.0253577421035516e-15,1.0,1.0000000170973535,8.363162521618506e-06,0.09256246826116656,0.0,1.5655569393899505e-09,0.002011063521597268,0.0,1600073.333524651,266.59519999203826,1.016547912513488e-08,1.0,1284567.473081444,2597.8874085911852,,,,,,,,,,,,,,,,,,2.0,15243.561589106415,1553.4057372844118,0.3716828110826211,6.175347969391544,2.929836576571482
