time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4458.0,-30.04318754793597,4.999984421334695,35.0542540926532,24.624714266415708,5.000858957864213,-26.538782897356462,-40.03784809084607,1.4964543072857601,-6.554800823185019,-6.554800836308054,40.10852249527807,41031.71981338555,25750.035413742447,25750.035413742447,66781.755227128,77205.00643456564,77195.4497949433,25750.035413742447,102945.48520868574,102945.48520868574,102945.48520868574,130465.49759429319,125952.41904875697,4513.078545536223,0.0,90992.18431017501,54818.89768899893,40192.54069019565,27520.01238560745,67712.5530758031,20878.11634443103,1553.405965096351,0.0,0.8783502716530739,2.723188889731057,0.0014947059257719628,1.0,1.0,-6.554790033179415,333668.6230260745,1559217.7289782064,4.6729528082008525,1559217.7289782064,4.6729528082008525,0.758652142008118,0.09256247761383511,3.914185157004633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914185157004633,1.2847405434938977,1.2850387999205575,3.046673646929416,6455.535867027272,15243.560373771166,6454.015420026854,0.00033049489094235735,23246.775678799935,2370.511405913328,19291.483993172176,1967.1839000241853,0.8298563318940263,0.8298563318940263,35403.180096465825,35382.83765553947,1.0007187065814898,0.8,4275.348361866703,4272.891774033241,1.0007187065814898,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.658927482975,4632.441516551485,6.184472806784132,4.999984421334695,-3.745188254507873,8.745172675842568,2.929836463446363,3.5,0.8370961324132465,0.6,0.0002321409575206655,0.9989487187812788,0.00023238525977977963,198.95796213802552,0.0,0.0,0.0,0.014523611921566183,7.851860109199375e-05,0.00015362235642867175,0.0006013063473171822,0.09256247761241672,0.09256247761241672,0.09256247761241672,0.0925624797624085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.3952797476,595.5985067322583,0.0,0.09256247761241672,0.09256247761383511,0.09256247761383511,0.3716828401054409,0.3716828401054409,0.5,10.000596863265134,7.209383397821512e-06,7.209383397821512e-06,-8.242295734817162e-12,1.312304220846272e-08,1.0803128645875404e-05,-8.242295734817162e-12,27520.01238560745,20878.11634443103,0.758652142008118,0.9862536884758565,0.6059691733592029,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517543250710216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6288097293106,260.6288097293106,-12.521190270689374,244.8589661522693,276.3986533063511,124069.80085535622,124068.71513860291,1.0857167533196468,0.0,nan,276.3986533063511,3.248653306351116,270.09071587553564,-3.059284124464341,263.7827784447193,-9.36722155528065,257.4748410139022,-15.675158986097756,251.16690358308614,-21.98309641691384,244.8589661522693,-28.291033847730688,1.0,1.0,28837.30492052088,28837.30492052088,275.62836146656923,2.478361466569254,275.62836146656923,275.62836146656923,77195.46018780336,77195.4497949433,0.010392860058345832,0.0,8545.783548066482,8545.783548066482,0.8860987398651393,3933.7560827896564,275.62836146656923,2.478361466569254,1.0,0.002,0.129345044652086,0.00490235495971403,0.00019977418844478192,0.001800225811566452,0.09988709422239096,0.09988709422239096,0.0,1.1234069230425803e-14,1.0,1.0000000220379217,1.0803136888171139e-05,0.09256247761383511,0.0,2.0223124299372167e-09,0.002597796773552415,0.0,1600073.3325726658,266.59519917681496,1.3131284504197538e-08,1.0,1284567.4758736782,2597.887397293768,,,,,,,,,,,,,,,,,,2.0,15243.560373771166,1553.405965096351,0.3716828401054409,6.175347969391544,2.929836463446363
4459.0,-30.043176302787497,4.999984131997933,35.05425461816039,24.6247234515846,5.000859980310901,-26.538772674477283,-40.03783523859454,1.4964563520005392,-6.55480118299181,-6.554801184152457,40.108523347590584,41031.699036728394,25750.034720691165,25750.034720691165,66781.73375741956,77205.01363425891,77195.45740756355,25750.034720691165,102945.49212825471,102945.49212825471,102945.49212825471,130465.50744906324,125952.42846629766,4513.078982765584,0.0,90992.1830323855,54818.86843485441,40192.571775034536,27520.015320808518,67712.58709584305,20878.118460393027,1553.4061084462628,0.0,0.8783502665228521,2.7231888545733063,0.0014947059257719628,1.0,1.0,-6.554800221695132,333668.6184425421,1559217.7658114359,4.6729529827808305,1559217.7658114359,4.6729529827808305,0.758652137980701,0.092562486339699,3.914183892048599,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914183892048599,1.2847405339291358,1.285038790353575,3.046672685011197,6455.533828837993,15243.559159927501,6454.016235687147,0.0003304953733485567,23246.782865064157,2370.512138708342,19291.486431235375,1967.1841486374426,0.8298561802384751,0.8298561802384751,35403.170943405166,35382.83765553947,1.0007183831769713,0.8,4275.3472565275,4272.891774033241,1.0007183831769713,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.658829854388,4632.441516551485,6.1844727853438695,4.999984131997933,-3.745188650230258,8.745172782228192,2.9298363489493973,3.5,0.8370960996998278,0.6,0.0002321409575206655,0.9989475491964878,0.0002323855318603966,198.9579529350267,0.0,0.0,0.0,0.014523611921566183,7.851871532807237e-05,0.00015362224219259314,0.0006013057058506367,0.0925624863392826,0.0925624863392826,0.0925624863392826,0.09256248656850724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.39936454967,595.5985054457566,0.0,0.0925624863392826,0.092562486339699,0.092562486339699,0.37168286926901295,0.37168286926901295,0.5,10.000596870866525,6.085486973006482e-06,6.085486973006482e-06,-9.322320693172514e-12,1.160628926299978e-09,9.624573067412712e-07,-9.322320693172514e-12,27520.015320808518,20878.118460393027,0.758652137980701,0.9862528758928392,0.60596856207326,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517542576683733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6288155673925,260.6288155673925,-12.52118443260747,244.85897694483225,276.39865418995197,124069.73074745688,124068.63267053493,1.098076921930864,0.0,nan,276.39865418995197,3.248654189951992,270.0907187409287,-3.0592812590712697,263.78278329190476,-9.367216708095214,257.4748478428808,-15.675152157119157,251.16691239385662,-21.983087606143357,244.85897694483225,-28.291023055167727,1.0,1.0,28837.30492052088,28837.30492052088,275.6283620095291,2.4783620095291212,275.6283620095291,275.6283620095291,77195.47233101234,77195.45740756355,0.014923448790796101,0.0,8545.783548066482,8545.783548066482,0.886098819831447,3933.754811508842,275.6283620095291,2.4783620095291212,1.0,0.002,0.12934504446141581,0.004902354897281835,0.00019977418800749507,0.0018002258119867564,0.09988709400374754,0.09988709400374754,0.0,-5.7484399185181445e-15,1.0,1.0000000021120972,9.624666290619643e-07,0.092562486339699,0.0,1.8017066946301652e-10,0.00023144138231245723,0.0,1600073.3321335474,266.59519881700817,1.1699512469931506e-09,1.0,1284567.477060771,2597.88739249075,,,,,,,,,,,,,,,,,,2.0,15243.559159927501,1553.4061084462628,0.37168286926901295,6.175347969391544,2.9298363489493973
4460.0,-30.04316261814703,4.999983840276352,35.054255148561424,24.624727328214817,5.000859012860698,-26.53876045504713,-40.037825878802664,1.4964568497628956,-6.554801965529123,-6.554801969955044,40.108524539804485,41031.711251699264,25750.035007306906,25750.035007306906,66781.74625900618,77205.02523552849,77195.46765246085,25750.035007306906,102945.50265976775,102945.50265976775,102945.50265976775,130465.5225756425,125952.44311162166,4513.079464020844,0.0,90992.18754878656,54818.8735649656,40192.5710931344,27520.019915874756,67712.59100900916,20878.12174860029,1553.4063404508663,0.0,0.8783502577239118,2.7231887747476273,0.0014947059257719628,1.0,1.0,-6.554798307260512,333668.60808789416,1559217.8173335143,4.672953282206246,1559217.8173335143,4.672953282206246,0.7586521307914051,0.09256249577234849,3.9141835171951236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141835171951236,1.2847405316007041,1.2850387880246028,3.0466723987592284,6455.533222304421,15243.557945620378,6454.01606830614,0.00033049548620974715,23246.786245216965,2370.5124833880036,19291.485930922343,1967.1840976197116,0.8298560380530695,0.8298560380530695,35403.16823101306,35382.83765553947,1.0007182873401954,0.8,4275.346928974407,4272.891774033241,1.0007182873401954,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.658733291019,4632.441516551485,6.18447299761133,4.999983840276352,-3.745189377321047,8.745173217597399,2.929836235701699,3.5,0.8370960673433425,0.6,0.0002321409575206655,0.9989461258871449,0.00023238586296583867,198.95794173555535,0.0,0.0,0.0,0.014523611921566183,7.851879852183626e-05,0.00015362215899882925,0.000601305322629146,0.09256249577091114,0.09256249577091114,0.09256249577091114,0.09256249675235217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.4050257912,595.5985036632975,0.0,0.09256249577091114,0.09256249577234849,0.09256249577234849,0.3716828983147606,0.3716828983147606,0.5,10.000596892404804,5.884410313683475e-06,5.884410313683475e-06,-2.609112925711088e-11,4.425942279340234e-09,3.6626945529860677e-06,-2.609112925711088e-11,27520.019915874756,20878.12174860029,0.7586521307914051,0.9862530035236853,0.6059687074482203,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517541905160332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6288215001132,260.6288215001132,-12.521178499886787,244.85898813002646,276.39865487019915,124069.67589188712,124068.56001448745,1.1158773996790956,0.0,nan,276.39865487019915,3.248654870199175,270.09072152216476,-3.059278477835221,263.7827881741307,-9.367211825869276,257.4748548260963,-15.675145173903672,251.16692147806154,-21.983078521938438,244.85898813002646,-28.291011869973516,1.0,1.0,28837.30492052088,28837.30492052088,275.6283624225513,2.4783624225512995,275.6283624225513,275.6283624225513,77195.47907568251,77195.46765246085,0.011423221658333205,0.0,8545.783548066482,8545.783548066482,0.8860988435284345,3933.754434781099,275.6283624225513,2.4783624225512995,1.0,0.002,0.12934504388502352,0.0049023547570010585,0.00019977418679466424,0.0018002258132152075,0.09988709339733212,0.09988709339733212,0.0,9.871877620915015e-15,1.0,1.0000000075796909,3.662720644115325e-06,0.09256249577234849,0.0,6.856496357329566e-10,0.0008807632245598718,0.0,1600073.3312203526,266.59519803447085,4.4520334085973445e-09,1.0,1284567.4797425359,2597.887381640294,,,,,,,,,,,,,,,,,,2.0,15243.557945620378,1553.4063404508663,0.3716828983147606,6.175347969391544,2.929836235701699
4461.0,-30.04315133222306,4.999983553382518,35.05425567121842,24.6247305412777,5.000860050108695,-26.53875019398967,-40.037816868256755,1.4964589118753384,-6.554802366043987,-6.554802366055226,40.10852537717215,41031.72004120517,25750.034427580937,25750.034427580937,66781.75446878611,77205.03562652026,77195.47578106182,25750.034427580937,102945.51020864275,102945.51020864275,102945.51020864275,130465.53308259617,125952.45319412054,4513.0798884756305,0.0,90992.19421900832,54818.878633693224,40192.57287257233,27520.02287395342,67712.59574652575,20878.12386948883,1553.406492644605,0.0,0.8783502523891428,2.723188735661879,0.0014947059257719628,1.0,1.0,-6.554805704706951,333668.60286902136,1559217.8535203862,4.672953463746912,1559217.8535203862,4.672953463746912,0.7586521263123339,0.09256250445767768,3.91418360557153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91418360557153,1.28474052195456,1.2850387783762194,3.0466724904236893,6455.533416530414,15243.556780559247,6454.015374885985,0.0003304953941567592,23246.787424455044,2370.5126036368224,19291.483858243097,1967.1838862652482,0.8298559067972091,0.8298559067972091,35403.168870493515,35382.83765553947,1.0007183099349168,0.8,4275.347006199157,4272.891774033241,1.0007183099349168,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.658635703034,4632.441516551485,6.184473003328487,4.999983553382518,-3.7451898089457094,8.745173362328227,2.929836121252352,3.5,0.8370960346435291,0.6,0.0002321409575206655,0.9989449520646753,0.00023238613603368592,198.95793249918782,0.0,0.0,0.0,0.014523611921566183,7.85188786114311e-05,0.0001536220789092344,0.0006013050227203412,0.09256250445734054,0.09256250445734054,0.09256250445734054,0.0925625039303551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.4091533951,595.5985023621439,0.0,0.09256250445734054,0.09256250445767768,0.09256250445767768,0.3716829273222014,0.3716829273222014,0.5,10.000596876138093,4.1827128143268055e-06,4.1827128143268055e-06,1.1254996934439987e-11,1.1254996934439987e-11,-3.3386517088729306e-06,1.1254996934439987e-11,27520.02287395342,20878.12386948883,0.7586521263123339,0.9862530557649253,0.6059687948576459,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517541087958548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6288274744455,260.6288274744455,-12.521172525554505,244.85899924036545,276.398655708525,124069.64632234993,124068.52261821886,1.1237041310840696,0.0,nan,276.398655708525,3.248655708525007,270.0907244148928,-3.059275585107173,263.7827931212618,-9.367206878738159,257.47486182763,-15.675138172369998,251.1669305339979,-21.983069466002064,244.85899924036545,-28.291000759634528,1.0,1.0,28837.30492052088,28837.30492052088,275.62836297763374,2.478362977633765,275.62836297763374,275.62836297763374,77195.48959683243,77195.47578106182,0.013815770609653555,0.0,8545.783548066482,8545.783548066482,0.8860988379415725,3933.7545235993875,275.62836297763374,2.478362977633765,1.0,0.002,0.12934504450213372,0.004902354682474234,0.00019977418758520537,0.0018002258124302935,0.09988709379260269,0.09988709379260269,0.0,1.5498886896114783e-14,0.9999999934029791,0.9999999934029791,0.0,0.0925625038470409,6.106367791972875e-10,0.0,0.0,0.0,1600073.3305344998,266.595197633956,0.0,1.0,1284567.481094179,2597.8873761715254,,,,,,,,,,,,,,,,,,2.0,15243.556780559247,1553.406492644605,0.3716829273222014,6.175347969391544,2.929836121252352
4462.0,-30.04314007751786,4.999983262312147,35.054256196605074,24.62473417343574,5.000860236932886,-26.538740046072412,-40.03780778786165,1.496460205486803,-6.554803248429835,-6.554803248442052,40.10852650124793,41031.726284941346,25750.034929222613,25750.034929222613,66781.76121416395,77205.04619119271,77195.48564134803,25750.034929222613,102945.52057057065,102945.52057057065,102945.52057057065,130465.54798867856,125952.4676345158,4513.080354162773,0.0,90992.1999040318,54818.87999777798,40192.577673615364,27520.027418107922,67712.6050917233,20878.127111329464,1553.4067252567713,0.0,0.8783502433259163,2.7231886460753922,0.0014947059257719628,1.0,1.0,-6.554804115596198,333668.59124191967,1559217.9020972168,4.672953772165919,1559217.9020972168,4.672953772165919,0.7586521188417077,0.09256251377783474,3.914183456443842,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914183456443842,1.2847405159033074,1.285038772323562,3.0466723886976976,6455.533200985245,15243.555567899986,6454.014939887253,0.00033049540615798863,23246.7897625578,2370.5128420569513,19291.482558002775,1967.1837536776347,0.8298557674003831,0.8298557674003831,35403.167791424516,35382.83765553947,1.0007182718082415,0.8,4275.346875888945,4272.891774033241,1.0007182718082415,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6585389422835,4632.441516551485,6.184473267532653,4.999983262312147,-3.7451906091029508,8.745173871415098,2.929836007773172,3.5,0.8370960022209063,0.6,0.0002321409575206655,0.9989437814906771,0.0002323864083464761,198.95792328837052,0.0,0.0,0.0,0.014523611921566183,7.851895932195241e-05,0.00015362199819871308,0.0006013046838952485,0.09256251377642546,0.09256251377642546,0.09256251377642546,0.09256251379077542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.4145868361,595.598500650416,0.0,0.09256251377642546,0.09256251377783474,0.09256251377783474,0.3716829561476218,0.3716829561476218,0.5,10.000596876583687,3.4910731301351916e-06,3.4910731301351916e-06,1.2221335055073723e-11,1.2221335055073723e-11,-8.671541422700102e-07,1.2221335055073723e-11,27520.027418107922,20878.127111329464,0.7586521188417077,0.9862530192672632,0.6059688034356364,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517540414000303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62883340267473,260.62883340267473,-12.521166597325248,244.85901027633545,276.39865652901324,124069.59807516325,124068.48304252759,1.1150326356571438,0.0,nan,276.39865652901324,3.2486565290132603,270.0907272784775,-3.0592727215224613,263.7827980279428,-9.36720197205716,257.47486877740755,-15.675131222592427,251.16693952687174,-21.983060473128234,244.85901027633545,-28.290989723664524,1.0,1.0,28837.30492052088,28837.30492052088,275.6283632490658,2.478363249065808,275.6283632490658,275.6283632490658,77195.4991915002,77195.48564134803,0.013550152172683738,0.0,8545.783548066482,8545.783548066482,0.886098847368928,3933.754373726061,275.6283632490658,2.478363249065808,1.0,0.002,0.12934504464955943,0.0049023545216366005,0.00019977418745067329,0.0018002258125912336,0.09988709372533663,0.09988709372533663,0.0,4.190701605177871e-14,0.9999999984073756,0.9999999984073756,0.0,0.09256251363041743,1.4741731479491877e-10,0.0,0.0,0.0,1600073.3294995008,266.59519675157014,0.0,1.0,1284567.4841054978,2597.887363987677,,,,,,,,,,,,,,,,,,2.0,15243.555567899986,1553.4067252567713,0.3716829561476218,6.175347969391544,2.929836007773172
4463.0,-30.043128869095284,4.999982973390435,35.054256723459446,24.624743253830843,5.00086164477542,-26.538729817709065,-40.037798742391146,1.4964625933882236,-6.554803793272811,-6.554803793356622,40.10852759435956,41031.72162343024,25750.03467109011,25750.03467109011,66781.75629452035,77205.05338497389,77195.4955357519,25750.03467109011,102945.53020684201,102945.53020684201,102945.53020684201,130465.56163556506,125952.48082863828,4513.080806926781,0.0,90992.19912958726,54818.86736803993,40192.590846163694,27520.031428723047,67712.62227488674,20878.129992570004,1553.4069238935017,0.0,0.8783502362109331,2.723188590758827,0.0014947059257719628,1.0,1.0,-6.5548043164143905,333668.5840625852,1559217.9493366384,4.672954014286765,1559217.9493366384,4.672954014286765,0.7586521129761212,0.09256252286164418,3.914182288919266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914182288919266,1.2847405047331881,1.2850387611508494,3.046671506423902,6455.531331552941,15243.554354991507,6454.0156401452405,0.0003304958450391299,23246.79649876778,2370.5135289592045,19291.48465112076,1967.1839671162693,0.8298556169725719,0.8298556169725719,35403.15934336476,35382.83765553947,1.0007179733135008,0.8,4275.345855686851,4272.891774033241,1.0007179733135008,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.658440699518,4632.441516551485,6.1844733514605865,4.999982973390435,-3.745191154266552,8.745174127656988,2.929835892555915,3.5,0.8370959693016901,0.6,0.0002321409575206655,0.9989426157318897,0.0002323866795397292,198.95791411543158,0.0,0.0,0.0,0.014523611921566183,7.85190397221252e-05,0.0001536219177985403,0.0006013041898368578,0.09256252286079308,0.09256252286079308,0.09256252286079308,0.09256252299686946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.41988237266,595.5984989820159,0.0,0.09256252286079308,0.09256252286164418,0.09256252286164418,0.3716829848942794,0.3716829848942794,0.5,10.000596874576257,2.8848637043665804e-06,2.8848637043665804e-06,8.378719940083101e-11,8.378719940083101e-11,-5.230577926340629e-07,8.378719940083101e-11,27520.031428723047,20878.129992570004,0.7586521129761212,0.9862526963349988,0.6059685808187654,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517539741906405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62883939997715,260.62883939997715,-12.521160600022824,244.85902125456445,276.3986575453892,124069.5328659891,124068.4048414381,1.1280245510009028,0.0,nan,276.3986575453892,3.2486575453892215,270.0907302872242,-3.0592697127758015,263.7828030290598,-9.3671969709402,257.47487577089527,-15.67512422910471,251.16694851273002,-21.98305148726996,244.85902125456445,-28.290978745435524,1.0,1.0,28837.30492052088,28837.30492052088,275.62836386196244,2.478363861962464,275.62836386196244,275.62836386196244,77195.51211064638,77195.4955357519,0.016574894470977597,0.0,8545.783548066482,8545.783548066482,0.8860989211759379,3933.7532003638626,275.62836386196244,2.478363861962464,1.0,0.002,0.12934504481693074,0.004902354421884756,0.00019977418748551372,0.0018002258125289783,0.09988709374275685,0.09988709374275685,0.0,1.4491879918310246e-14,0.999999999103972,0.999999999103972,0.0,0.09256252277870557,8.293861497000069e-11,0.0,0.0,0.0,1600073.3288604247,266.59519620672717,0.0,1.0,1284567.4859648822,2597.8873564645705,,,,,,,,,,,,,,,,,,2.0,15243.554354991507,1553.4069238935017,0.3716829848942794,6.175347969391544,2.929835892555915
4464.0,-30.043117604482326,4.9999826803505245,35.054257256077285,24.62474723523485,5.000860452763336,-26.538719798757533,-40.03778973184524,1.4964626470389706,-6.554804672852526,-6.554804679605312,40.108528814365265,41031.72430340589,25750.035165621524,25750.035165621524,66781.75946902741,77205.06390590551,77195.50637144991,25750.035165621524,102945.54153707143,102945.54153707143,102945.54153707143,130465.57795879143,125952.49666545377,4513.081293337659,0.0,90992.20298836782,54818.86338586987,40192.59955833106,27520.03642171999,67712.63598005104,20878.133564274638,1553.4071716838198,0.0,0.8783502267610366,2.72318849961406,0.0014947059257719628,1.0,1.0,-6.554799112287071,333668.5723832913,1559218.00206007,4.672954335864054,1559218.00206007,4.672954335864054,0.7586521051184628,0.09256253229519659,3.9141817888518835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141817888518835,1.2847405044822209,1.285038760899824,3.0466711177829535,6455.530508069407,15243.553141530989,6454.015622104268,0.00033049601392781707,23246.80045457415,2370.5139323391936,19291.48459719509,1967.183961617381,0.8298554734399678,0.8298554734399678,35403.15572494044,35382.83765553947,1.0007178454639576,0.8,4275.345418719765,4272.891774033241,1.0007178454639576,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.658342595789,4632.441516551485,6.184473615951864,4.9999826803505245,-3.74519195867985,8.745174639030374,2.9298357775017188,3.5,0.8370959364290625,0.6,0.0002321409575206655,0.998941444130373,0.0002323869520928281,198.95790489650747,0.0,0.0,0.0,0.014523611921566183,7.851911981194799e-05,0.0001536218377087175,0.0006013037995294216,0.09256253229322005,0.09256253229322005,0.09256253229322005,0.0925625336679901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.4256257374,595.5984971742146,0.0,0.09256253229322005,0.09256253229519659,0.09256253229519659,0.3716830135680956,0.3716830135680956,0.5,10.000596906956487,3.7410377444757614e-06,3.7410377444757614e-06,-1.4381384971784428e-11,6.752770786988549e-09,5.567318225985218e-06,-1.4381384971784428e-11,27520.03642171999,20878.133564274638,0.7586521051184628,0.9862525435976547,0.6059684977482539,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517539072576409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.628845222552,260.628845222552,-12.521154777447975,244.85903217162135,276.3986582734821,124069.45648191104,124068.36132164711,1.0951602639443632,0.0,nan,276.3986582734821,3.2486582734821354,270.0907330531096,-3.059266946890375,263.7828078327386,-9.36719216726135,257.4748826123663,-15.67511738763369,251.16695739199406,-21.983042608005917,244.85903217162135,-28.290967828378626,1.0,1.0,28837.30492052088,28837.30492052088,275.62836424367214,2.4783642436721607,275.62836424367214,275.62836424367214,77195.51754978747,77195.50637144991,0.011178337561432272,0.0,8545.783548066482,8545.783548066482,0.8860989527885289,3933.752697796143,275.62836424367214,2.4783642436721607,1.0,0.002,0.12934504389634788,0.004902354264665177,0.00019977418569981043,0.0018002258142843718,0.09988709284990521,0.09988709284990521,0.0,-1.581764233482552e-14,1.0,1.0000000114362328,5.56733260737019e-06,0.09256253229519659,0.0,1.0421873161726512e-09,0.0013387599437928365,0.0,1600073.3280480895,266.59519532714745,6.767152171960333e-09,1.0,1284567.4889897187,2597.887344226032,,,,,,,,,,,,,,,,,,2.0,15243.553141530989,1553.4071716838198,0.3716830135680956,6.175347969391544,2.9298357775017188
4465.0,-30.043106372090076,4.999982390241578,35.054257777972424,24.62475662995132,5.000860746869403,-26.53870966019433,-40.037776914518304,1.4964640349730227,-6.554805188522778,-6.554805188538506,40.108529570227425,41031.70158791363,25750.034813433125,25750.034813433125,66781.73640134676,77205.07106411131,77195.51312856624,25750.034813433125,102945.54794199936,102945.54794199936,102945.54794199936,130465.58708113094,125952.5053760686,4513.081705062342,0.0,90992.20073624625,54818.83126004598,40192.63275133362,27520.039139131575,67712.6718904652,20878.135504357953,1553.4073152150615,0.0,0.8783502211245588,2.7231884491025116,0.0014947059257719628,1.0,1.0,-6.554810841377787,333668.56567753165,1559218.0347245727,4.672954527671788,1559218.0347245727,4.672954527671788,0.7586521007039813,0.09256254084837552,3.9141803389844836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141803389844836,1.2847404979897465,1.2850387544058424,3.046670004650015,6455.528149474282,15243.551929569763,6454.016658618188,0.00033049657910132766,23246.808490140687,2370.5147517389414,19291.487695404558,1967.1842775468238,0.8298553198640735,0.8298553198640735,35403.145233882846,35382.83765553947,1.0007174747841427,0.8,4275.344151801771,4272.891774033241,1.0007174747841427,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.658243022167,4632.441516551485,6.184473679266868,4.999982390241578,-3.745192477746442,8.74517486798802,2.9298356607236626,3.5,0.8370959030639036,0.6,0.0002321409575206655,0.9989402758815078,0.0002323872238666264,198.95789570395357,0.0,0.0,0.0,0.014523611921566183,7.851923373829835e-05,0.00015362172378236715,0.0006013031308698466,0.09256254084766925,0.09256254084766925,0.09256254084766925,0.09256253990965717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.42941846506,595.5984959779579,0.0,0.09256254084766925,0.09256254084837552,0.09256254084837552,0.37168304232149757,0.37168304232149757,0.5,10.000596878398861,2.045880250989285e-06,2.045880250989285e-06,1.574562702444382e-11,1.574562702444382e-11,-5.652839263348142e-06,1.574562702444382e-11,27520.039139131575,20878.135504357953,0.7586521007039813,0.9862516798831339,0.6059678409129712,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517538399890975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62885103434036,260.62885103434036,-12.52114896565962,244.85904304657282,276.39865902210744,124069.37078500686,124068.27765355645,1.0931314504019167,0.0,nan,276.39865902210744,3.2486590221074607,270.09073582699995,-3.059264173000031,263.7828126318944,-9.36718736810559,257.47488943678724,-15.67511056321274,251.16696624168023,-21.98303375831975,244.85904304657282,-28.290956953427155,1.0,1.0,28837.30492052088,28837.30492052088,275.62836452543485,2.47836452543487,275.62836452543485,275.62836452543485,77195.52870535558,77195.51312856624,0.015576789344777353,0.0,8545.783548066482,8545.783548066482,0.8860990444443032,3933.751240679406,275.62836452543485,2.47836452543487,1.0,0.002,0.12934504494561574,0.0049023541678045466,0.0001997741871114991,0.0018002258128716436,0.09988709355574954,0.09988709355574954,0.0,-1.6857175377804623e-14,0.9999999887171009,0.9999999887171009,0.0,0.09256253980400171,1.0443738050825914e-09,0.0,0.0,0.0,1600073.3272238595,266.5951948114772,0.0,1.0,1284567.4907264533,2597.8873371991776,,,,,,,,,,,,,,,,,,2.0,15243.551929569763,1553.4073152150615,0.37168304232149757,6.175347969391544,2.9298356607236626
4466.0,-30.04309269852501,4.999982100850333,35.05425830031342,24.624760331958555,5.000860331579762,-26.538697395515204,-40.03776755472643,1.4964650285707777,-6.5548058149427675,-6.554805814949683,40.10853062687479,41031.71521148986,25750.034727492035,25750.034727492035,66781.7499389819,77205.08267170479,77195.52285208103,25750.034727492035,102945.55757957307,102945.55757957307,102945.55757957307,130465.60076894038,125952.51862429355,4513.082144646833,0.0,90992.20597750413,54818.83851729233,40192.63051134644,27520.04318936731,67712.67370071376,20878.138406145266,1553.4075182563865,0.0,0.8783502137059893,2.7231883855036574,0.0014947059257719628,1.0,1.0,-6.55481083191188,333668.55742326856,1559218.0803880088,4.6729547801236,1559218.0803880088,4.6729547801236,0.7586520944927797,0.09256254987236913,3.9141801052095717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141801052095717,1.284740493341898,1.2850387497569147,3.0466698337093057,6455.527787271431,15243.55071733854,6454.016324504157,0.0003304966289718722,23246.81121760294,2370.515029862689,19291.48669671536,1967.184175708867,0.8298551795399565,0.8298551795399565,35403.143542317004,35382.83765553947,1.000717415016166,0.8,4275.343947525396,4272.891774033241,1.000717415016166,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.65814378601,4632.441516551485,6.184473806026149,4.999982100850333,-3.7451930853363913,8.745175186186724,2.9298355443413815,3.5,0.8370958698118233,0.6,0.0002321409575206655,0.9989388537352651,0.00023238755470631297,198.95788451355276,0.0,0.0,0.0,0.014523611921566183,7.851931693256918e-05,0.00015362164058809632,0.0006013027693195818,0.09256254987149316,0.09256254987149316,0.09256254987149316,0.09256254906469294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.43464467605,595.5984943303102,0.0,0.09256254987149316,0.09256254987236913,0.09256254987236913,0.37168307089454483,0.37168307089454483,0.5,10.000596854196205,8.592944027441263e-07,8.592944027441263e-07,6.934897101018578e-12,6.934897101018578e-12,-5.016962177251116e-06,6.934897101018578e-12,27520.04318936731,20878.138406145266,0.7586520944927797,0.9862518534440614,0.6059680259097102,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517537729129717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.628856994738,260.628856994738,-12.52114300526199,244.85905430228274,276.3986596871927,124069.32747096311,124068.20638786445,1.1210830986496125,0.0,nan,276.3986596871927,3.248659687192742,270.09073861021005,-3.059261389789924,263.78281753322955,-9.36718246677043,257.4748964562473,-15.675103543752698,251.16697537926524,-21.98302462073474,244.85905430228274,-28.290945697717234,1.0,1.0,28837.30492052088,28837.30492052088,275.628365036838,2.4783650368379995,275.628365036838,275.628365036838,77195.53650378606,77195.52285208103,0.013651705026859418,0.0,8545.783548066482,8545.783548066482,0.8860990592227718,3933.7510057356194,275.628365036838,2.4783650368379995,1.0,0.002,0.1293450458708053,0.004902354050231002,0.00019977418828330589,0.001800225811740161,0.09988709414165294,0.09988709414165294,0.0,2.3466905502145252e-14,0.9999999900046708,0.9999999900046708,0.0,0.09256254894717597,9.251931604315481e-10,0.0,0.0,0.0,1600073.326489096,266.5951941850572,0.0,1.0,1284567.4928642344,2597.887328549674,,,,,,,,,,,,,,,,,,2.0,15243.55071733854,1553.4075182563865,0.37168307089454483,6.175347969391544,2.9298355443413815
4467.0,-30.04308143250226,4.999981815327737,35.05425881998849,24.624763545021437,5.000861401295723,-26.538687149122296,-40.037758474331326,1.4964671179168345,-6.554806268473669,-6.554806268529553,40.10853159463635,41031.72402146539,25750.034263094574,25750.034263094574,66781.75828455997,77205.09304538631,77195.53186071644,25750.034263094574,102945.566123811,102945.566123811,102945.566123811,130465.6128504054,125952.53028724156,4513.082563163845,0.0,90992.2126812931,54818.84365737643,40192.6322487963,27520.046726594403,67712.6789753907,20878.14094883933,1553.4076928295965,0.0,0.8783502075633076,2.7231883394577605,0.0014947059257719628,1.0,1.0,-6.554814224450411,333668.5514471404,1559218.1222098088,4.672954989157314,1559218.1222098088,4.672954989157314,0.7586520893753945,0.09256255864151529,3.9141802021829983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141802021829983,1.2847404835683605,1.2850387399811083,3.046669932367494,6455.527996316294,15243.549554386556,6454.015621926215,0.00033049653316945916,23246.81235435848,2370.5151457794946,19291.484596662878,1967.1839615631106,0.8298550486232996,0.8298550486232996,35403.14424400452,35382.83765553947,1.0007174398088414,0.8,4275.3440322623765,4272.891774033241,1.0007174398088414,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.658044322181,4632.441516551485,6.184473842228445,4.999981815327737,-3.745193561324105,8.745175376651842,2.9298354276920917,3.5,0.8370958364834548,0.6,0.0002321409575206655,0.9989376819918772,0.00023238782729446896,198.95787529347763,0.0,0.0,0.0,0.014523611921566183,7.851939764350733e-05,0.00015362155987715817,0.0006013024682996425,0.09256255864096277,0.09256255864096277,0.09256255864096277,0.0925625572544947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.4395249781,595.5984927907853,0.0,0.09256255864096277,0.09256255864151529,0.09256255864151529,0.3716830993404977,0.3716830993404977,0.5,10.000596812589212,-7.400921049338649e-07,-7.400921049338649e-07,5.587708074017428e-11,5.587708074017428e-11,-7.955920864333166e-06,5.587708074017428e-11,27520.046726594403,20878.14094883933,0.7586520893753945,0.98625189986695,0.6059681088142714,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451753691258979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6288629928575,260.6288629928575,-12.5211370071425,244.8590654671739,276.3986605185406,124069.2979935516,124068.16981533916,1.128178212478904,0.0,nan,276.3986605185406,3.248660518540646,270.09074150826683,-3.0592584917331465,263.7828224979945,-9.367177502005461,257.47490348772106,-15.675096512278913,251.16698447744784,-21.983015522552137,244.8590654671739,-28.29093453282607,1.0,1.0,28837.30492052088,28837.30492052088,275.62836563741956,2.4783656374195857,275.62836563741956,275.62836563741956,77195.54698854072,77195.53186071644,0.015127824284718372,0.0,8545.783548066482,8545.783548066482,0.8860990530924359,3933.7511031939134,275.62836563741956,2.4783656374195857,1.0,0.002,0.12934504734683533,0.004902353961597474,0.00019977419037686225,0.0018002258096321494,0.09988709518843113,0.09988709518843113,0.0,9.011454776830519e-15,0.9999999840536385,0.9999999840536385,0.0,0.09256255716547927,1.4760360171604923e-09,0.0,0.0,0.0,1600073.3259571248,266.5951937315263,0.0,1.0,1284567.494412,2597.8873222873854,,,,,,,,,,,,,,,,,,2.0,15243.549554386556,1553.4076928295965,0.3716830993404977,6.175347969391544,2.9298354276920917
4468.0,-30.043070207366625,4.9999815285613405,35.054259344511244,24.6247669676319,5.0008623680421245,-26.53867694982538,-40.03774946378542,1.496469110503563,-6.554806996610807,-6.554806996640462,40.108532773854236,41031.732198920916,25750.034412646528,25750.034412646528,66781.76661156744,77205.10361740406,77195.54301921838,25750.034412646528,102945.57743186492,102945.57743186492,102945.57743186492,130465.6288138378,125952.54579132589,4513.083022511917,0.0,90992.21939116414,54818.847972691394,40192.634909414155,27520.051381972884,67712.68629138704,20878.14428039981,1553.407927040745,0.0,0.8783501991267072,2.723188265531811,0.0014947059257719628,1.0,1.0,-6.5548079113039535,333668.54185256234,1559218.1731693873,4.672955276252434,1559218.1731693873,4.672955276252434,0.7586520820988045,0.09256256783070003,3.9141802515115978,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141802515115978,1.284740474247444,1.285038730658028,3.046669992867149,6455.528124507803,15243.548343659262,6454.014951885252,0.0003304964565169913,23246.813775636496,2370.5152907095185,19291.4825938656,1967.183757334625,0.8298549117334855,0.8298549117334855,35403.14460094005,35382.83765553947,1.0007174524204197,0.8,4275.344075366521,4272.891774033241,1.0007174524204197,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.657945442198,4632.441516551485,6.184474025017865,4.9999815285613405,-3.7451942450201074,8.745175773581447,2.929835311727526,3.5,0.8370958033507218,0.6,0.0002321409575206655,0.9989365145025014,0.00023238809889363014,198.95786610686525,0.0,0.0,0.0,0.014523611921566183,7.851947773366762e-05,0.0001536214797869979,0.0006013021623902553,0.09256256782935411,0.09256256782935411,0.09256256782935411,0.09256256780853273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.44523042487,595.5984909933123,0.0,0.09256256782935411,0.09256256783070003,0.09256256783070003,0.37168312761476147,0.37168312761476147,0.5,10.000596811923025,-5.123415576235857e-07,-5.123415576235857e-07,2.9672264645341784e-11,2.9672264645341784e-11,-9.146634738499415e-07,2.9672264645341784e-11,27520.051381972884,20878.14428039981,0.7586520820988045,0.9862519162832561,0.6059681641095975,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517536239820368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6288690087626,260.6288690087626,-12.521130991237385,244.85907654976072,276.3986614677643,124069.26491122699,124068.13338771477,1.131523512211038,0.0,nan,276.3986614677643,3.24866146776435,270.09074448416277,-3.059255515837208,263.7828275005632,-9.367172499436776,257.4749105169625,-15.675089483037482,251.16699353336196,-21.983006466638017,244.85907654976072,-28.290923450239262,1.0,1.0,28837.30492052088,28837.30492052088,275.6283662150405,2.4783662150405235,275.6283662150405,275.6283662150405,77195.55760649199,77195.54301921838,0.014587273602955975,0.0,8545.783548066482,8545.783548066482,0.8860990499740468,3933.751152769156,275.6283662150405,2.4783662150405235,1.0,0.002,0.12934504750313774,0.004902353828668997,0.0001997741903193615,0.0018002258096890393,0.09988709515968075,0.09988709515968075,0.0,8.400832113286683e-15,0.9999999983111407,0.9999999983111407,0.0,0.09256256767437489,1.5632515116640136e-10,0.0,0.0,0.0,1600073.3251030527,266.59519300338917,0.0,1.0,1284567.4968969128,2597.8873122333866,,,,,,,,,,,,,,,,,,2.0,15243.548343659262,1553.407927040745,0.37168312761476147,6.175347969391544,2.929835311727526
4469.0,-30.04305901279675,4.999981238451902,35.054259873292146,24.62477636234837,5.00086258754213,-26.53866685276226,-40.03774041831491,1.4964704275074967,-6.55480784224369,-6.554807843778813,40.10853394576373,41031.72439387915,25750.03481388215,25750.03481388215,66781.7592077613,77205.11075258759,77195.5527974262,25750.03481388215,102945.58761130835,102945.58761130835,102945.58761130835,130465.64364742057,125952.56015909293,4513.083488327637,0.0,90992.21703209999,54818.830673391116,40192.65150967652,27520.056036112223,67712.70754578874,20878.14761266272,1553.4081573479436,0.0,0.8783501900726534,2.7231881784416863,0.0014947059257719628,1.0,1.0,-6.5548066357927155,333668.5306904069,1559218.2238147077,4.6729555843593245,1559218.2238147077,4.6729555843593245,0.758652074881901,0.09256257707509638,3.914178781922608,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914178781922608,1.2847404680867667,1.2850387244959205,3.0466688635967047,6455.525731719241,15243.547132488397,6454.016012250608,0.00033049703054432766,23246.821901018393,2370.516119267884,19291.485763368604,1967.1840805339853,0.8298547580184923,0.8298547580184923,35403.13396717868,35382.83765553947,1.0007170766984919,0.8,4275.342791215375,4272.891774033241,1.0007170766984919,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.657845836514,4632.441516551485,6.184474269332944,4.999981238451902,-3.745195020075876,8.745176258527778,2.9298351949118757,3.5,0.8370957699748216,0.6,0.0002321409575206655,0.9989353501936384,0.00023238836975352425,198.95785694526862,0.0,0.0,0.0,0.014523611921566183,7.85195581343306e-05,0.0001536213993863349,0.0006013016219272509,0.09256257707356726,0.09256257707356726,0.09256257707356726,0.09256257761742015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.45085896255,595.5984892204913,0.0,0.09256257707356726,0.09256257707509638,0.09256257707509638,0.3716831559154308,0.3716831559154308,0.5,10.000596819879254,1.3735706261286396e-07,1.3735706261286396e-07,6.662048690486699e-11,1.5351133697549812e-09,1.207986088047619e-06,6.662048690486699e-11,27520.056036112223,20878.14761266272,0.758652074881901,0.9862514973663117,0.6059678586346978,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451753556949265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6288749685097,260.6288749685097,-12.521125031490271,244.8590875529348,276.39866238408433,124069.17419209184,124068.05323130947,1.1209607823731644,0.0,nan,276.39866238408433,3.248662384084355,270.0907474178541,-3.0592525821458594,263.7828324516248,-9.367167548375164,257.4749174853947,-15.675082514605265,251.16700251916507,-21.98299748083491,244.8590875529348,-28.290912447065182,1.0,1.0,28837.30492052088,28837.30492052088,275.6283665121165,2.4783665121165086,275.6283665121165,275.6283665121165,77195.56842831377,77195.5527974262,0.01563088757393416,0.0,8545.783548066482,8545.783548066482,0.8860991428765478,3933.7496758322213,275.6283665121165,2.4783665121165086,1.0,0.002,0.12934504739269262,0.004902353675277606,0.00019977418980103196,0.001800225810216136,0.09988709490051598,0.09988709490051598,0.0,1.7168124560873466e-14,1.0,1.0000000026091007,1.2079194675607141e-06,0.09256257707509638,0.0,2.2611886411283897e-10,0.0002904649439282902,0.0,1600073.3243229678,266.5951921577563,1.4684928828501143e-09,1.0,1284567.4997878147,2597.887300536752,,,,,,,,,,,,,,,,,,2.0,15243.547132488397,1553.4081573479436,0.3716831559154308,6.175347969391544,2.9298351949118757
4470.0,-30.04304776860923,4.999980948684938,35.054260401207706,24.62478020405399,5.00086192499004,-26.538656799249864,-40.03772760098798,1.4964709556320694,-6.554808495094619,-6.5548084968007165,40.10853497835712,41031.713147051145,25750.034772599203,25750.034772599203,66781.74791965034,77205.12127499924,77195.56229649462,25750.034772599203,102945.59706909383,102945.59706909383,102945.59706909383,130465.65708667517,125952.57314801928,4513.083938655897,0.0,90992.22158431177,54818.813456369164,40192.67569771401,27520.060017581338,67712.73571529535,20878.150462959955,1553.4083578140644,0.0,0.8783501826014335,2.7231881121403947,0.0014947059257719628,1.0,1.0,-6.554807152622402,333668.5220856892,1559218.2684382969,4.6729558386028245,1559218.2684382969,4.6729558386028245,0.7586520686954111,0.09256258602542165,3.9141784168829727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141784168829727,1.284740465616307,1.2850387220248873,3.046668585320296,6455.525142084924,15243.545921079367,6454.015834659806,0.0003304971391468246,23246.825232042633,2370.5164589378264,19291.485232537816,1967.184026404309,0.8298546162745306,0.8298546162745306,35403.13132579759,35382.83765553947,1.0007169833707679,0.8,4275.342472237694,4272.891774033241,1.0007169833707679,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6577449633905,4632.441516551485,6.184474409249412,4.999980948684938,-3.745195648938706,8.745176597623644,2.9298350766097974,3.5,0.8370957361742278,0.6,0.0002321409575206655,0.9989341807256826,0.00023238864181424355,198.95784774306586,0.0,0.0,0.0,0.014523611921566183,7.851967206126875e-05,0.00015362128545939673,0.0006013011199189887,0.09256258602422063,0.09256258602422063,0.09256258602422063,0.09256258652159904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.4558114234,595.5984876606838,0.0,0.09256258602422063,0.09256258602542165,0.09256258602542165,0.37168318427179,0.37168318427179,0.5,10.000596828333515,6.143106361378159e-07,6.143106361378159e-07,7.224798537208699e-11,1.7060983736882918e-09,1.3441783153211873e-06,7.224798537208699e-11,27520.060017581338,20878.150462959955,0.7586520686954111,0.9862509203651225,0.6059674404468444,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451753490099028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6288808066331,260.6288808066331,-12.521119193366872,244.85909849168615,276.39866312157983,124069.10902903341,124068.01094424758,1.0980847858017242,0.0,nan,276.39866312157983,3.2486631215798525,270.0907501956009,-3.0592498043990872,263.7828372696227,-9.367162730377288,257.4749243436437,-15.675075656356285,251.16701141766518,-21.982988582334798,244.85909849168615,-28.290901508313823,1.0,1.0,28837.30492052088,28837.30492052088,275.6283669706449,2.478366970644913,275.6283669706449,275.6283669706449,77195.57503209887,77195.56229649462,0.012735604250337929,0.0,8545.783548066482,8545.783548066482,0.8860991659531318,3933.7493089673876,275.6283669706449,2.478366970644913,1.0,0.002,0.12934504722982235,0.004902353557250738,0.00019977418928140557,0.001800225810703242,0.09988709464070278,0.09988709464070278,0.0,-1.5352302762394743e-14,1.0,1.0000000028848572,1.3441060673358152e-06,0.09256258602542165,0.0,2.5161260594053475e-10,0.00032321337668886026,0.0,1600073.3235574388,266.59519150490536,1.6338503883162048e-09,1.0,1284567.5020163632,2597.887291520013,,,,,,,,,,,,,,,,,,2.0,15243.545921079367,1553.4083578140644,0.37168318427179,6.175347969391544,2.9298350766097974
