time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4471.0,-30.043034151036355,4.999980663885317,35.05426092469083,24.624789249524497,5.000863199557037,-26.53864441597828,-40.0377182411961,1.4964734644984243,-6.554808897061491,-6.554808897029056,40.10853590629751,41031.717063219025,25750.03417629714,25750.03417629714,66781.75123951616,77205.12951396336,77195.57114794213,25750.03417629714,102945.60532423927,102945.60532423927,102945.60532423927,130465.66857856783,125952.58421376615,4513.084364801681,0.0,90992.22097956158,54818.808528815105,40192.68050082941,27520.06325432857,67712.74375515798,20878.152786934843,1553.4085228508675,0.0,0.8783501768987747,2.7231880725837803,0.0014947059257719628,1.0,1.0,-6.554811407137947,333668.5168105437,1559218.3085394432,4.672956032662692,1559218.3085394432,4.672956032662692,0.7586520639138054,0.09256259470017884,3.9141772847715233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141772847715233,1.2847404538803393,1.2850387102861949,3.0466677319527213,6455.523333901433,15243.544711037495,6454.016494241283,0.00033049756232053607,23246.831801302258,2370.517128815881,19291.48720407099,1967.184227444743,0.8298544665768307,0.8298544665768307,35403.123133980625,35382.83765553947,1.000716693929911,0.8,4275.341482979916,4272.891774033241,1.000716693929911,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.657643766076,4632.441516551485,6.18447441634657,4.999980663885317,-3.7451960854745607,8.745176749359878,2.9298349579275165,3.5,0.8370957022650047,0.6,0.0002321409575206655,0.9989327644123318,0.00023238897130101955,198.95783659849425,0.0,0.0,0.0,0.014523611921566183,7.851975525596944e-05,0.00015362120226469604,0.000601300620363765,0.09256259469970023,0.09256259469970023,0.09256259469970023,0.09256259441009945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.46036279685,595.5984862261689,0.0,0.09256259469970023,0.09256259470017884,0.09256259470017884,0.3716832126747738,0.3716832126747738,0.5,10.000596815012399,1.337683102065057e-07,1.337683102065057e-07,-3.2457592169521376e-11,-3.2457592169521376e-11,-2.510108913611475e-06,-3.2457592169521376e-11,27520.06325432857,20878.152786934843,0.7586520639138054,0.9862508522914359,0.6059674263324096,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517534229524969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62888693711045,260.62888693711045,-12.521113062889526,244.8591098052867,276.39866406893395,124069.05693962643,124067.90386639339,1.1530732330457125,0.0,nan,276.39866406893395,3.2486640689339765,270.09075321620463,-3.059246783795345,263.7828423634758,-9.367157636524155,257.4749315107453,-15.67506848925467,251.1670206580164,-21.982979341983565,244.8591098052867,-28.290890194713285,1.0,1.0,28837.30492052088,28837.30492052088,275.6283676061844,2.478367606184406,275.6283676061844,275.6283676061844,77195.58825389316,77195.57114794213,0.017105951032135636,0.0,8545.783548066482,8545.783548066482,0.886099237521426,3933.748171195381,275.6283676061844,2.478367606184406,1.0,0.002,0.1293450477491287,0.004902353482380547,0.00019977418991913492,0.0018002258100788687,0.09988709495956746,0.09988709495956746,0.0,-1.9962330399803108e-15,0.9999999950807384,0.9999999950807384,0.0,0.09256259424483923,4.5533961341557834e-10,0.0,0.0,0.0,1600073.3228739083,266.5951911029385,0.0,1.0,1284567.503382579,2597.887285992273,,,,,,,,,,,,,,,,,,2.0,15243.544711037495,1553.4085228508675,0.3716832126747738,6.175347969391544,2.9298349579275165
4472.0,-30.04302286537098,4.999980375223602,35.054261452007424,24.62479305630552,5.0008620241872785,-26.538634376415068,-40.037709230650194,1.4964735352303606,-6.554809768630662,-6.55480977359199,40.10853706387488,41031.720092956224,25750.0346402111,25750.0346402111,66781.75473316733,77205.13980819573,77195.5819615793,25750.0346402111,102945.6166017904,102945.6166017904,102945.6166017904,130465.68473418805,125952.59989427334,4513.084839914705,0.0,90992.22470371482,54818.8049884713,40192.6885724928,27520.068132397646,67712.75670489045,20878.15627280013,1553.4087656556712,0.0,0.8783501677397918,2.723187982459644,0.0014947059257719628,1.0,1.0,-6.55480569267263,333668.5052606116,1559218.3585641189,4.672956344340298,1559218.3585641189,4.672956344340298,0.7586520561052532,0.09256260395364255,3.9141768113306252,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141768113306252,1.2847404535494698,1.2850387099552485,3.0466673642264253,6455.522554733538,15243.543548917254,6454.0164704564795,0.00033049772161721874,23246.83556458503,2370.5175125639266,19291.48713297662,1967.1842201951351,0.8298543291787156,0.8298543291787157,35403.11970822131,35382.83765553947,1.0007165728878182,0.8,4275.341069279383,4272.891774033241,1.0007165728878182,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.657543434682,4632.441516551485,6.1844746767932754,4.999980375223602,-3.7451968829098,8.745177258133403,2.9298348402607726,3.5,0.837095668645935,0.6,0.0002321409575206655,0.9989315906336886,0.00023238924436597613,198.95782736234813,0.0,0.0,0.0,0.014523611921566183,7.851983534646692e-05,0.00015362112217419857,0.000601300234144837,0.09256260395231854,0.09256260395231854,0.09256260395231854,0.09256260484949075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.46582483785,595.598484506786,0.0,0.09256260395231854,0.09256260395364255,0.09256260395364255,0.37168324102782885,0.37168324102782885,0.5,10.000596843129042,1.2394452824082691e-06,1.2394452824082691e-06,6.252776074688882e-13,4.961350441590184e-09,4.080919381976855e-06,6.252776074688882e-13,27520.068132397646,20878.15627280013,0.7586520561052532,0.9862507152709693,0.6059673551880775,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45175334163291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6288928720735,260.6288928720735,-12.521107127926484,244.85912100052624,276.3986647436204,124068.97942913363,124067.8631299566,1.1162991770206117,0.0,nan,276.3986647436204,3.2486647436203953,270.0907559950017,-3.059244004998277,263.7828472463834,-9.367152753616551,257.47493849776384,-15.675061502236133,251.16702974914523,-21.98297025085475,244.85912100052624,-28.290878999473733,1.0,1.0,28837.30492052088,28837.30492052088,275.6283679949983,2.4783679949983366,275.6283679949983,275.6283679949983,77195.59343804441,77195.5819615793,0.011476465107989497,0.0,8545.783548066482,8545.783548066482,0.886099267450773,3933.7476953872783,275.6283679949983,2.4783679949983366,1.0,0.002,0.1293450469691797,0.004902353326596501,0.00019977418835467152,0.001800225811702504,0.09988709417733575,0.09988709417733575,0.0,5.717561840645757e-14,1.0,1.0000000084264766,4.080918756699248e-06,0.09256260395364255,0.0,7.639358354126857e-10,0.0009813271511257447,0.0,1600073.322068389,266.5951902313693,4.9607251639827155e-09,1.0,1284567.5063739116,2597.88727388929,,,,,,,,,,,,,,,,,,2.0,15243.543548917254,1553.4087656556712,0.37168324102782885,6.175347969391544,2.9298348402607726
4473.0,-30.043011622576792,4.999980092703892,35.05426197251129,24.62479640906679,5.000863113990977,-26.538624148919506,-40.03770015025509,1.4964756403350228,-6.554810110103858,-6.554810110163014,40.10853792193921,41031.728667195566,25750.033902639352,25750.033902639352,66781.76256983491,77205.1503818061,77195.58978224531,25750.033902639352,102945.62368488466,102945.62368488466,102945.62368488466,130465.69465892971,125952.60940307958,4513.08525585013,0.0,90992.23157222044,54818.80985761504,40192.690794006,27520.070974045062,67712.76176805106,20878.158317043337,1553.4089102018113,0.0,0.8783501626491174,2.7231879494266016,0.0014947059257719628,1.0,1.0,-6.554814341119254,333668.50082642504,1559218.39564616,4.672956517574514,1559218.39564616,4.672956517574514,0.7586520520508142,0.09256261250851637,3.914176893471035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914176893471035,1.2847404437022176,1.2850387001057104,3.0466674515138705,6455.522739685161,15243.542340535048,6454.015762579447,0.0003304976303984617,23246.836831518325,2370.517641755169,19291.4850170848,1967.1840044342157,0.8298541929338613,0.8298541929338613,35403.12030257908,35382.83765553947,1.0007165938882159,0.8,4275.341141055041,4272.891774033241,1.0007165938882159,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.657441705131,4632.441516551485,6.184474650751772,4.999980092703892,-3.745197271051182,8.745177363755074,2.9298347209542976,3.5,0.8370956345583708,0.6,0.0002321409575206655,0.9989304213154014,0.0002323895163939246,198.9578181612885,0.0,0.0,0.0,0.014523611921566183,7.851991605789786e-05,0.00015362104146276763,0.0006012999308445208,0.09256261250825962,0.09256261250825962,0.09256261250825962,0.09256261180324975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.47007804684,595.5984831658031,0.0,0.09256261250825962,0.09256261250851637,0.09256261250851637,0.37168326950695973,0.37168326950695973,0.5,10.000596821567724,2.668133447514265e-07,2.668133447514265e-07,5.917399903410114e-11,5.917399903410114e-11,-4.230956221817905e-06,5.917399903410114e-11,27520.070974045062,20878.158317043337,0.7586520520508142,0.9862507572589453,0.6059674365040533,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517532742387012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62889884909765,260.62889884909765,-12.521101150902325,244.85913211211204,276.39866558608276,124068.95004298515,124067.82583259938,1.1242103857385468,0.0,nan,276.39866558608276,3.2486655860827796,270.0907588912892,-3.0592411087107507,263.78285219649536,-9.367147803504622,257.47494550170035,-15.67505449829963,251.1670388069063,-21.982961193093672,244.85913211211204,-28.29086788788794,1.0,1.0,28837.30492052088,28837.30492052088,275.6283685735764,2.478368573576404,275.6283685735764,275.6283685735764,77195.60427559241,77195.58978224531,0.014493347101961263,0.0,8545.783548066482,8545.783548066482,0.8860992622581317,3933.74777793839,275.6283685735764,2.478368573576404,1.0,0.002,0.1293450477527235,0.004902353262035516,0.00019977418942671645,0.001800225810580375,0.09988709471335822,0.09988709471335822,0.0,7.0915495697931874e-15,0.9999999915961052,0.9999999915961052,0.0,0.0925626117306299,7.778864581455923e-10,0.0,0.0,0.0,1600073.3214510637,266.5951898898961,0.0,1.0,1284567.507522329,2597.8872692427785,,,,,,,,,,,,,,,,,,2.0,15243.542340535048,1553.4089102018113,0.37168326950695973,6.175347969391544,2.9298347209542976
4474.0,-30.043000410541655,4.999979806092868,35.05426249627186,24.62480004122483,5.000863319624521,-26.538614037524667,-40.037691104784585,1.4964769466078423,-6.554810997906827,-6.554810997905469,40.108539056916385,41031.734819004785,25750.034394109523,25750.034394109523,66781.76921311431,77205.1609108657,77195.59982140038,25750.034394109523,102945.6342155099,102945.6342155099,102945.6342155099,130465.70978916687,125952.62407130326,4513.085717863603,0.0,90992.23726411286,54818.8111722533,40192.695657621734,27520.075573656966,67712.7712312787,20878.161598409362,1553.4091455970683,0.0,0.878350153514963,2.7231878592901797,0.0014947059257719628,1.0,1.0,-6.55481161835047,333668.48912794865,1559218.4446947668,4.672956828407217,1559218.4446947668,4.672956828407217,0.7586520444876452,0.09256262173811908,3.914176749534438,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914176749534438,1.2847404375917384,1.2850386939938125,3.0466673539688762,6455.522532999023,15243.54113167018,6454.015323323119,0.00033049764024853834,23246.839140551256,2370.5178772110003,19291.48370411824,1967.183870548887,0.8298540540277846,0.8298540540277847,35403.1192610718,35382.83765553947,1.0007165570887189,0.8,4275.341015280846,4272.891774033241,1.0007165570887189,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.65734114522,4632.441516551485,6.184474918156194,4.999979806092868,-3.7451980765943205,8.745177882687187,2.9298346030195574,3.5,0.8370956008627307,0.6,0.0002321409575206655,0.9989292551977065,0.00023238978767792774,198.95780898540275,0.0,0.0,0.0,0.014523611921566183,7.851999645897539e-05,0.00015362096106169012,0.0006012995940288027,0.09256262173608353,0.09256262173608353,0.09256262173608353,0.09256262180332725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.4755573518,595.5984814396984,0.0,0.09256262173608353,0.09256262173811908,0.09256262173811908,0.3716832978880341,0.3716832978880341,0.5,10.000596823434268,4.09600431794388e-07,4.09600431794388e-07,-1.3642420526593924e-12,-1.3642420526593924e-12,-6.204450073710177e-07,-1.3642420526593924e-12,27520.075573656966,20878.161598409362,0.7586520444876452,0.9862507175347398,0.6059674426683471,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517532071005108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6289047773599,260.6289047773599,-12.521095222640099,244.85914314190316,276.398666412816,124068.90192806839,124067.78688921499,1.115038853417366,0.0,nan,276.398666412816,3.2486664128160214,270.0907617586339,-3.0592382413660744,263.78285710445164,-9.36714289554834,257.47495245026863,-15.675047549731346,251.16704779608597,-21.98295220391401,244.85914314190316,-28.290856858096816,1.0,1.0,28837.30492052088,28837.30492052088,275.62836886058346,2.478368860583487,275.62836886058346,275.62836886058346,77195.61388973681,77195.59982140038,0.014068336429772899,0.0,8545.783548066482,8545.783548066482,0.8860992713573208,3933.74763328211,275.62836886058346,2.478368860583487,1.0,0.002,0.1293450478538004,0.004902353100210548,0.00019977418921837494,0.0018002258107423016,0.09988709460918747,0.09988709460918747,0.0,-3.932357911518025e-14,0.9999999989069508,0.9999999989069508,0.0,0.09256262163694358,1.0117550026109308e-10,0.0,0.0,0.0,1600073.32040971,266.59518900209315,0.0,1.0,1284567.5105521325,2597.8872569841405,,,,,,,,,,,,,,,,,,2.0,15243.54113167018,1553.4091455970683,0.3716832978880341,6.175347969391544,2.9298346030195574
4475.0,-30.04298924441314,4.999979521783204,35.05426302186853,24.624809121619933,5.0008647521265255,-26.53860384475873,-40.03767828745765,1.496479352474715,-6.5548115435723275,-6.554811544254642,40.10854015740459,41031.714840645,25750.034117645344,25750.034117645344,66781.74895829035,77205.16806971311,77195.60985376047,25750.034117645344,102945.6439714058,102945.6439714058,102945.6439714058,130465.72370856613,125952.63753881214,4513.086169753998,0.0,90992.23650464158,54818.78327558367,40192.725810064345,27520.079737160333,67712.80554722468,20878.164594480295,1553.4093456712155,0.0,0.8783501463637522,2.723187802743695,0.0014947059257719628,1.0,1.0,-6.5548109722986965,333668.48192861374,1559218.492252044,4.672957071760913,1559218.492252044,4.672957071760913,0.7586520385799803,0.09256263074649318,3.9141755886952487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141755886952487,1.2847404263375821,1.2850386827370437,3.0466664770979572,6455.520675014767,15243.539922563865,6454.0160175399305,0.00033049807630965297,23246.84584090744,2370.518560457184,19291.485779178747,1967.184082146171,0.8298539041039085,0.8298539041039085,35403.110861383764,35382.83765553947,1.000716260303195,0.8,4275.340000920205,4272.891774033241,1.000716260303195,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.657239131431,4632.441516551485,6.184475003282689,4.999979521783204,-3.745198624121162,8.745178145904365,2.9298344833797385,3.5,0.8370955666799252,0.6,0.0002321409575206655,0.9989280938560323,0.0002323900578514735,198.95779984708767,0.0,0.0,0.0,0.014523611921566183,7.852011038650247e-05,0.00015362084713416304,0.0006012989697672254,0.09256263074584789,0.09256263074584789,0.09256263074584789,0.09256263104944057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.4808590473,595.5984797696553,0.0,0.09256263074584789,0.09256263074649318,0.09256263074649318,0.3716833262843925,0.3716833262843925,0.5,10.00059682754811,6.391692863871867e-07,6.391692863871867e-07,-1.3073986337985843e-11,6.822915565862786e-10,5.719559226236015e-07,-1.3073986337985843e-11,27520.079737160333,20878.164594480295,0.7586520385799803,0.9862499185876299,0.6059668405266181,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517531401460093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62891077308643,260.62891077308643,-12.521089226913546,244.85915410799552,276.3986674381768,124068.83701670963,124067.70928861476,1.1277280948698207,0.0,nan,276.3986674381768,3.248667438176824,270.0907647721411,-3.059235227858892,263.78286210610503,-9.367137893894949,257.47495944006823,-15.675040559931745,251.16705677403198,-21.982943225968,244.85915410799552,-28.290845892004455,1.0,1.0,28837.30492052088,28837.30492052088,275.6283694881887,2.4783694881887186,275.6283694881887,275.6283694881887,77195.6268525389,77195.60985376047,0.016998778432025574,0.0,8545.783548066482,8545.783548066482,0.8860993447416813,3933.746466638725,275.6283694881887,2.4783694881887186,1.0,0.002,0.12934504781630413,0.004902353001292351,0.00019977418893617297,0.0018002258110880465,0.09988709446808648,0.09988709446808648,0.0,2.4219341809850192e-14,1.0,1.0000000013214,5.719689966099395e-07,0.09256263074649318,0.0,1.0707092192113717e-10,0.00013753982782439768,0.0,1600073.3199803703,266.59518845642765,6.953655429242644e-10,1.0,1284567.512416698,2597.887249440075,,,,,,,,,,,,,,,,,,2.0,15243.539922563865,1553.4093456712155,0.3716833262843925,6.175347969391544,2.9298344833797385
4476.0,-30.042975653243886,4.999979233971014,35.05426355383554,24.624812963325553,5.000863804418791,-26.538591707479352,-40.03766892766578,1.4964798586543255,-6.554812396462864,-6.5548124062189626,40.10854139240413,41031.72678194482,25750.034538286436,25750.034538286436,66781.76132023125,77205.17960908514,77195.62103486537,25750.034538286436,102945.6555731518,102945.6555731518,102945.6555731518,130465.74022748394,125952.65356760118,4513.086659882758,0.0,90992.24101905571,54818.78819191573,40192.72536348887,27520.08465433213,67712.810017821,20878.168108305148,1553.409595138435,0.0,0.8783501369891925,2.72318771511281,0.0014947059257719628,1.0,1.0,-6.554804385431055,333668.47057086823,1559218.5456225798,4.672957390774552,1559218.5456225798,4.672957390774552,0.7586520307094538,0.09256264012830123,3.9141752181955707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141752181955707,1.2847404239697766,1.2850386803686884,3.046666194328179,6455.520075859538,15243.53871291162,6454.015847328478,0.000330498187432189,23246.849194708,2370.5189024496644,19291.485270405323,1967.1840302657201,0.8298537624959906,0.8298537624959906,35403.10818049407,35382.83765553947,1.0007161655795314,0.8,4275.339677171396,4272.891774033241,1.0007161655795314,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.657137302294,4632.441516551485,6.184475255561107,4.999979233971014,-3.745199411253743,8.745178645224756,2.929834363956478,3.5,0.8370955325589937,0.6,0.0002321409575206655,0.9989266802981114,0.00023239038670124147,198.95778872413007,0.0,0.0,0.0,0.014523611921566183,7.852019358163194e-05,0.00015362076393903354,0.0006012985872104369,0.09256264012665699,0.09256264012665699,0.09256264012665699,0.09256264194784873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.4866090876,595.5984779604182,0.0,0.09256264012665699,0.09256264012830123,0.09256264012830123,0.3716833547020065,0.3716833547020065,0.5,10.000596873582912,2.4264672902063467e-06,2.4264672902063467e-06,6.30961949354969e-12,9.75609282249934e-09,8.020787902296433e-06,6.30961949354969e-12,27520.08465433213,20878.168108305148,0.7586520307094538,0.9862500360368339,0.6059669768710807,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451753073465653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62891682808646,260.62891682808646,-12.521083171913517,244.85916541920298,276.39866823696934,124068.77937422942,124067.64049746415,1.1388767652537415,0.0,nan,276.39866823696934,3.2486682369693654,270.0907676734166,-3.0592323265833556,263.7828671098635,-9.367132890136475,257.4749665463098,-15.675033453690162,251.16706598275655,-21.982934017243423,244.85916541920298,-28.290834580796997,1.0,1.0,28837.30492052088,28837.30492052088,275.62836993460115,2.478369934601176,275.62836993460115,275.62836993460115,77195.63342092608,77195.62103486537,0.01238606071274262,0.0,8545.783548066482,8545.783548066482,0.8860993681634276,3933.7460942865487,275.62836993460115,2.478369934601176,1.0,0.002,0.12934504643409217,0.004902352850535008,0.00019977418644749815,0.0018002258135786592,0.09988709322374907,0.09988709322374907,0.0,2.615746161338528e-14,1.0,1.000000016404084,8.02078159267694e-06,0.09256264012830123,0.0,1.501466977911745e-09,0.0019287357052085602,0.0,1600073.3189928979,266.5951876035371,9.74978320300579e-09,1.0,1284567.5153582562,2597.8872375384835,,,,,,,,,,,,,,,,,,2.0,15243.53871291162,1553.409595138435,0.3716833547020065,6.175347969391544,2.929834363956478
4477.0,-30.042964443953693,4.999978951240087,35.054264078220754,24.624821973871462,5.000864864921403,-26.538581513066642,-40.03765991711987,1.4964819340334454,-6.554812802877166,-6.554812805449577,40.10854223758372,41031.72144976781,25750.033928035187,25750.033928035187,66781.755377803,77205.18654989419,77195.62937715724,25750.033928035187,102945.66330519243,102945.66330519243,102945.66330519243,130465.75107804692,125952.66398404962,4513.087093997291,0.0,90992.2396214734,54818.77452134333,40192.739000144524,27520.087772854487,67712.82677299902,20878.170349266806,1553.4097491866632,0.0,0.8783501316073574,2.723187674672785,0.0014947059257719628,1.0,1.0,-6.554810678898775,333668.46531000343,1559218.582147606,4.672957573916891,1559218.582147606,4.672957573916891,0.7586520261705271,0.09256264872981382,3.914173984461523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914173984461523,1.2847404142615748,1.2850386706582329,3.046665257052147,6455.518089884096,15243.53755221323,6454.016652677364,0.0003304986582706752,23246.856164977373,2370.519613219333,19291.487677647037,1967.1842757360605,0.8298536172263453,0.8298536172263452,35403.09925334719,35382.83765553947,1.0007158501573703,0.8,4275.338599113926,4272.891774033241,1.0007158501573703,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6570341681845,4632.441516551485,6.184475262184876,4.999978951240087,-3.7451998477635366,8.745178799003623,2.929834243002772,3.5,0.8370954980007921,0.6,0.0002321409575206655,0.9989255144706173,0.00023239065791976401,198.95777955049346,0.0,0.0,0.0,0.014523611921566183,7.852027367254308e-05,0.00015362068384812243,0.0006012980841935093,0.09256264872946761,0.09256264872946761,0.09256264872946761,0.0925626491853538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.490626789,595.5984766953866,0.0,0.09256264872946761,0.09256264872981382,0.09256264872981382,0.37168338330474715,0.37168338330474715,0.5,10.00059688794869,2.5105036911554635e-06,2.5105036911554635e-06,-1.261923898709938e-11,2.572392077127006e-09,2.1265507825773966e-06,-1.261923898709938e-11,27520.087772854487,20878.170349266806,0.7586520261705271,0.9862497042352499,0.6059667481808558,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517529923037789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.628922897613,260.628922897613,-12.521077102386982,244.85917661961827,276.398669175607,124068.70570405442,124067.56409499241,1.1416090620166273,0.0,nan,276.398669175607,3.248669175607006,270.09077066441006,-3.0592293355899187,263.78287215321234,-9.367127846787639,257.4749736420141,-15.675026357985871,251.16707513081627,-21.982924869183705,244.85917661961827,-28.29082338038171,1.0,1.0,28837.30492052088,28837.30492052088,275.6283705115586,2.478370511558637,275.6283705115586,275.6283705115586,77195.645280594,77195.62937715724,0.015903436767985113,0.0,8545.783548066482,8545.783548066482,0.8860994461559512,3933.7448543838304,275.6283705115586,2.478370511558637,1.0,0.002,0.12934504602645194,0.0049023527796822385,0.00019977418565399814,0.001800225814356808,0.09988709282699908,0.09988709282699908,0.0,1.0806026212728526e-14,1.0,1.0000000044692112,2.1265634018163837e-06,0.09256264872981382,0.0,3.9808651736965605e-10,0.0005113690090575605,0.0,1600073.31850596,266.5951871971228,2.5850113161141053e-09,1.0,1284567.5167207744,2597.8872320257087,,,,,,,,,,,,,,,,,,2.0,15243.53755221323,1553.4097491866632,0.37168338330474715,6.175347969391544,2.929834243002772
4478.0,-30.042953179153542,4.9999786658887935,35.05426460781611,24.624825920350872,5.000863715553951,-26.538571489682038,-40.03765087164936,1.4964820260850877,-6.554813612394412,-6.554813619026421,40.10854343668007,41031.724266079276,25750.03424289551,25750.03424289551,66781.75850897479,77205.19704732453,77195.63965625333,25750.03424289551,102945.67389914884,102945.67389914884,102945.67389914884,130465.7663089438,125952.67873302547,4513.087575918326,0.0,90992.2435199211,54818.77073868603,40192.74753470564,27520.09240979497,67712.8399445006,20878.173666150655,1553.4099837989722,0.0,0.878350122631728,2.7231875920194977,0.0014947059257719628,1.0,1.0,-6.554808158753872,333668.45458969416,1559218.633967135,4.672957879355053,1559218.633967135,4.672957879355053,0.7586520188689367,0.09256265808293447,3.914173497582537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914173497582537,1.2847404138309761,1.2850386702275343,3.04666487910257,6455.517289054295,15243.536344250904,6454.016621723455,0.0003304988215083645,23246.86005260613,2370.520009647141,19291.48758512373,1967.184266301309,0.8298534744678786,0.8298534744678787,35403.09573035095,35382.83765553947,1.0007157256796337,0.8,4275.338173670896,4272.891774033241,1.0007157256796337,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.656931932077,4632.441516551485,6.184475489662071,4.9999786658887935,-3.7452005979348466,8.74517926382364,2.929834123102228,3.5,0.8370954637434938,0.6,0.0002321409575206655,0.998924342871257,0.00023239093048169337,198.95777033142863,0.0,0.0,0.0,0.014523611921566183,7.852035407395923e-05,0.00015362060344670627,0.0006012976946937342,0.09256265808159429,0.09256265808159429,0.09256265808159429,0.09256265940983573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.4962729597,595.5984749181649,0.0,0.09256265808159429,0.09256265808293447,0.09256265808293447,0.37168341192904997,0.37168341192904997,0.5,10.000596919516806,3.393969734588609e-06,3.393969734588609e-06,-5.115907697472721e-12,6.632035365328193e-09,5.460272575419367e-06,-5.115907697472721e-12,27520.09240979497,20878.173666150655,0.7586520188689367,0.986249558631879,0.6059666719001899,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451752925365689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6289287831739,260.6289287831739,-12.521071216826101,244.85918771888387,276.3986698474633,124068.62901973065,124067.52201247854,1.1070072521192738,0.0,nan,276.3986698474633,3.2486698474633044,270.0907734217477,-3.0592265782522645,263.7828769960323,-9.367123003967663,257.4749805703158,-15.675019429684198,251.16708414460018,-21.982915855399796,244.85918771888387,-28.290812281116104,1.0,1.0,28837.30492052088,28837.30492052088,275.62837090080836,2.478370900808386,275.62837090080836,275.62837090080836,77195.65075913114,77195.63965625333,0.011102877804660238,0.0,8545.783548066482,8545.783548066482,0.8860994769348045,3933.7443650704495,275.62837090080836,2.478370900808386,1.0,0.002,0.12934504511943568,0.004902352635771109,0.0001997741839191245,0.0018002258161146534,0.09988709195956225,0.09988709195956225,0.0,3.37776681624824e-14,1.0,1.0000000112194627,5.4602776913270645e-06,0.09256265808293447,0.0,1.0221482856793173e-09,0.0013130184878934416,0.0,1600073.3175622197,266.59518638760557,6.6371512730256654e-09,1.0,1284567.5194972446,2597.8872207920735,,,,,,,,,,,,,,,,,,2.0,15243.536344250904,1553.4099837989722,0.37168341192904997,6.175347969391544,2.929834123102228
4479.0,-30.04294195628261,4.999978386099904,35.05426512889275,24.624829308036738,5.000864758127059,-26.53856128484166,-40.037641826178856,1.4964840866857116,-6.554813990106368,-6.554813990104591,40.10854425008435,41031.732651875565,25750.033574962654,25750.033574962654,66781.76622683823,77205.20760153203,77195.64759703948,25750.033574962654,102945.68117200214,102945.68117200214,102945.68117200214,130465.77642091422,125952.68842390212,4513.087997012107,0.0,90992.25031682907,54818.77536717105,40192.74994406447,27520.095248912083,67712.84519297656,20878.17570278403,1553.4101297610641,0.0,0.8783501175236151,2.7231875554996163,0.0014947059257719628,1.0,1.0,-6.554816182559875,333668.4497000844,1559218.6691189976,4.672958053182705,1559218.6691189976,4.672958053182705,0.7586520146077393,0.09256266664647451,3.914173567949385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914173567949385,1.2847404041919053,1.2850386605862256,3.0466649567321573,6455.517453542076,15243.535137774266,6454.015928811652,0.0003304987356397042,23246.861371173032,2370.5201441035456,19291.485513963984,1967.1840551017917,0.8298533383042469,0.8298533383042469,35403.09623951679,35382.83765553947,1.000715743669948,0.8,4275.33823515863,4272.891774033241,1.000715743669948,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.656828620152,4632.441516551485,6.184475482696372,4.999978386099904,-3.7452010125353694,8.745179398635273,2.929834001939988,3.5,0.8370954291257109,0.6,0.0002321409575206655,0.9989231756342465,0.0002323912020293975,198.95776114667936,0.0,0.0,0.0,0.014523611921566183,7.852043447545213e-05,0.00015362052304521335,0.0006012973907981335,0.09256266664620377,0.09256266664620377,0.09256266664620377,0.09256266632760658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.50025429757,595.5984736633995,0.0,0.09256266664620377,0.09256266664647451,0.09256266664647451,0.3716834406397124,0.3716834406397124,0.5,10.00059690955321,2.410557783605327e-06,2.410557783605327e-06,-1.7621459846850485e-12,-1.7621459846850485e-12,-2.192455269778293e-06,-1.7621459846850485e-12,27520.095248912083,20878.17570278403,0.7586520146077393,0.98624959616621,0.6059667487747441,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517528580961185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6289347136733,260.6289347136733,-12.521065286326689,244.85919874807504,276.39867067927105,124068.59943433334,124067.48397468879,1.1154596445576443,0.0,nan,276.39867067927105,3.248670679271072,270.090776293032,-3.059223706967998,263.7828819067932,-9.367118093206784,257.4749875205538,-15.675012479446195,251.16709313431468,-21.982906865685294,244.85919874807504,-28.290801251924933,1.0,1.0,28837.30492052088,28837.30492052088,275.62837145893536,2.478371458935385,275.62837145893536,275.62837145893536,77195.66162233958,77195.64759703948,0.014025300100911409,0.0,8545.783548066482,8545.783548066482,0.8860994724864488,3933.7444357891322,275.62837145893536,2.478371458935385,1.0,0.002,0.12934504552102294,0.004902352566622342,0.00019977418438704703,0.0018002258156275346,0.09988709219352351,0.09988709219352351,0.0,1.4581651858192046e-14,0.999999995723875,0.999999995723875,0.0,0.09256266625066498,3.958095338058703e-10,0.0,0.0,0.0,1600073.3168999937,266.5951860098936,0.0,1.0,1284567.520763611,2597.8872156683315,,,,,,,,,,,,,,,,,,2.0,15243.535137774266,1553.4101297610641,0.3716834406397124,6.175347969391544,2.929834001939988
4480.0,-30.042930772932582,4.999978104848777,35.05426565448932,24.62483849320563,5.000865672931294,-26.538551128346043,-40.03763278070835,1.4964860283463317,-6.554814732716977,-6.55481473739882,40.10854542264641,41031.72663780138,25750.033750821887,25750.033750821887,66781.76038862327,77205.21473874424,77195.65859118402,25750.033750821887,102945.6923420059,102945.6923420059,102945.6923420059,130465.7923529724,125952.703880545,4513.088472427404,0.0,90992.248866177,54818.76076524031,40192.764556596325,27520.100010966504,67712.86456756282,20878.17911478956,1553.410363632461,0.0,0.8783501090087096,2.7231874785049204,0.0014947059257719628,1.0,1.0,-6.5548109185479575,333668.4398536269,1559218.7197906356,4.672958342942566,1559218.7197906356,4.672958342942566,0.7586520073135563,0.09256267592301927,3.914172276768567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914172276768567,1.2847403951092118,1.2850386515014236,3.0466639732580645,6455.515369678486,15243.533930833144,6454.016779125648,0.00033049923007981023,23246.868669075982,2370.5208882825414,19291.48805560942,1967.1843142774976,0.829853187120716,0.829853187120716,35403.086896691384,35382.83765553947,1.0007154135606797,0.8,4275.337106903113,4272.891774033241,1.0007154135606797,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.656726333486,4632.441516551485,6.184475676864301,4.999978104848777,-3.7452017115762515,8.74517981642503,2.929833881980154,3.5,0.8370953948514727,0.6,0.0002321409575206655,0.9989220125090719,0.00023239147262114947,198.95775199427467,0.0,0.0,0.0,0.014523611921566183,7.852051487702124e-05,0.00015362044264364427,0.0006012968777406681,0.09256267592175474,0.09256267592175474,0.09256267592175474,0.09256267674882918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.50579928356,595.5984719177778,0.0,0.09256267592175474,0.09256267592301927,0.09256267592301927,0.3716834692532409,0.3716834692532409,0.5,10.000596935494961,2.9618313419632614e-06,2.9618313419632614e-06,3.9960923459148034e-11,4.681851351051591e-09,3.818850871084578e-06,3.9960923459148034e-11,27520.100010966504,20878.17911478956,0.7586520073135563,0.9862492277518327,0.6059664865730289,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517527910769417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62894066573233,260.62894066573233,-12.521059334267648,244.85920971194463,276.3986716195194,124068.52418073303,124067.40466597531,1.1195147577302478,0.0,nan,276.3986716195194,3.2486716195194276,270.0907792380047,-3.0592207619952774,263.78288685649,-9.367113143509982,257.474994474975,-15.675005525024972,251.16710209346007,-21.982897906539904,244.85920971194463,-28.290790288055348,1.0,1.0,28837.30492052088,28837.30492052088,275.62837199814044,2.47837199814046,275.62837199814044,275.62837199814044,77195.67340566334,77195.65859118402,0.014814479320193641,0.0,8545.783548066482,8545.783548066482,0.8860995541105583,3933.7431381524098,275.62837199814044,2.47837199814046,1.0,0.002,0.12934504479015785,0.004902352433961352,0.00019977418295146415,0.0018002258170656128,0.09988709147573208,0.09988709147573208,0.0,1.7077051578384683e-14,1.0,1.0000000078957478,3.818810910161119e-06,0.09256267592301927,0.0,7.148705548212217e-10,0.0009182994980966291,0.0,1600073.3162452814,266.595185267283,4.641890427592443e-09,1.0,1284567.5233137584,2597.88720535039,,,,,,,,,,,,,,,,,,2.0,15243.533930833144,1553.410363632461,0.3716834692532409,6.175347969391544,2.929833881980154
4481.0,-30.042919532996418,4.999977820718274,35.05426618267881,24.62484243968504,5.000864475298773,-26.538541132167413,-40.03761996338142,1.4964860744726505,-6.554815558312896,-6.554815566657483,40.1085465486578,41031.71399740478,25750.034096397318,25750.034096397318,66781.7480938021,77205.22522064093,77195.66871072845,25750.034096397318,102945.70280712577,102945.70280712577,102945.70280712577,130465.80731345905,125952.71835886549,4513.088954593564,0.0,90992.25269504971,54818.741471825,40192.79024802746,27520.10450633328,67712.89475436074,20878.182325090333,1553.410592596393,0.0,0.878350100225896,2.7231873942579106,0.0014947059257719628,1.0,1.0,-6.554808691561732,333668.4289258949,1559218.768451518,4.672958641819266,1559218.768451518,4.672958641819266,0.758652000041845,0.09256268518773277,3.9141717771594466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141717771594466,1.2847403948934422,1.2850386512856038,3.0466635848903096,6455.514546773817,15243.53272347438,6454.01676361489,0.0003304993990366467,23246.872614539086,2370.521290607811,19291.48800924673,1967.1843095498186,0.8298530442835318,0.8298530442835318,35403.08328158115,35382.83765553947,1.000715285828298,0.8,4275.33667033624,4272.891774033241,1.000715285828298,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.656623273083,4632.441516551485,6.184475912942844,4.999977820718274,-3.745202473843795,8.745180294562068,2.9298337611128975,3.5,0.8370953603179707,0.6,0.0002321409575206655,0.9989208435001136,0.00023239174458235148,198.95774279556093,0.0,0.0,0.0,0.014523611921566183,7.852062880524339e-05,0.0001536203287154221,0.0006012963550558621,0.09256268518631808,0.09256268518631808,0.09256268518631808,0.09256268660288783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.51103505585,595.5984702704269,0.0,0.09256268518631808,0.09256268518773277,0.09256268518773277,0.3716834979329307,0.3716834979329307,0.5,10.000596978884007,4.043627768623992e-06,4.043627768623992e-06,-1.233502189279534e-11,8.344613888766617e-09,6.875095778013929e-06,-1.233502189279534e-11,27520.10450633328,20878.182325090333,0.758652000041845,0.9862486065034362,0.6059660297533259,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517527242937762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6289464485355,260.6289464485355,-12.52105355146449,244.8592206129393,276.3986722841313,124068.44839343936,124067.36071378502,1.0876796543270977,0.0,nan,276.3986722841313,3.2486722841313167,270.09078194989263,-3.059218050107347,263.782891615655,-9.367108384344988,257.4750012814165,-15.674998718583481,251.16711094717803,-21.982889052821946,244.8592206129393,-28.290779387060667,1.0,1.0,28837.30492052088,28837.30492052088,275.6283723530382,2.4783723530381963,275.6283723530382,275.6283723530382,77195.67882297377,77195.66871072845,0.010112245319760405,0.0,8545.783548066482,8545.783548066482,0.8860995856941656,3933.7426360452437,275.6283723530382,2.4783723530381963,1.0,0.002,0.12934504349034287,0.00490235228877417,0.00019977418060344846,0.0018002258194113863,0.09988709030172423,0.09988709030172423,0.0,1.483492148568466e-14,1.0,1.0000000140842737,6.875108113035822e-06,0.09256268518773277,0.0,1.2870008299133487e-09,0.0016532394722269955,0.0,1600073.3152821995,266.5951844416871,8.356948910659412e-09,1.0,1284567.5261439458,2597.8871938994007,,,,,,,,,,,,,,,,,,2.0,15243.53272347438,1553.410592596393,0.3716834979329307,6.175347969391544,2.9298337611128975
4482.0,-30.042905920945422,4.999977542872257,35.05426670401923,24.624845722597115,5.000865697107485,-26.53852875914109,-40.03761060358954,1.4964885353011403,-6.554815900263463,-6.554815900264022,40.1085474074186,41031.73169234698,25750.033341791383,25750.033341791383,66781.76503413836,77205.2368329976,77195.6765282491,25750.033341791383,102945.70987004047,102945.70987004047,102945.70987004047,130465.81721275163,125952.72783246635,4513.089380285275,0.0,90992.26008021919,54818.75493956061,40192.78348962064,27520.10734271115,67712.89083233179,20878.18436585141,1553.410736796714,0.0,0.8783500951484418,2.723187361566169,0.0014947059257719628,1.0,1.0,-6.554817822482903,333668.424530173,1559218.8055631737,4.672958814603617,1559218.8055631737,4.672958814603617,0.7586519960061533,0.09256269382435416,3.914171960958097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914171960958097,1.2847403833821873,1.2850386397716766,3.0466637552512434,6455.514907748193,15243.531517622003,6454.015936119722,0.0003304992624747775,23246.873409707434,2370.5213716924163,19291.485535808293,1967.1840573292914,0.8298529094993287,0.8298529094993287,35403.08461152563,35382.83765553947,1.0007153328191123,0.8,4275.336830942601,4272.891774033241,1.0007153328191123,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.656519072342,4632.441516551485,6.184475886480776,4.999977542872257,-3.745202860177119,8.745180403049375,2.9298336389082773,3.5,0.837095325402365,0.6,0.0002321409575206655,0.9989194277814653,0.00023239207393957226,198.95773165552018,0.0,0.0,0.0,0.014523611921566183,7.85207120008812e-05,0.00015362024551978428,0.0006012960576490384,0.09256269382402854,0.09256269382402854,0.09256269382402854,0.09256269354903054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.5152293655,595.5984689486318,0.0,0.09256269382402854,0.09256269382435416,0.09256269382435416,0.3716835267357519,0.3716835267357519,0.5,10.000596970238236,2.9708173769904533e-06,2.9708173769904533e-06,5.684341886080801e-13,5.684341886080801e-13,-1.9222188711864874e-06,5.684341886080801e-13,27520.10734271115,20878.18436585141,0.7586519960061533,0.986248913807283,0.605966326174853,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517526571727035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6289525284526,260.6289525284526,-12.521047471547377,244.85923189421476,276.3986731626897,124068.43829517861,124067.29473176728,1.1435634113268576,0.0,nan,276.3986731626897,3.2486731626897267,270.0907849089951,-3.059215091004887,263.78289665530025,-9.367103344699728,257.4750084016056,-15.6749915983944,251.16712014791008,-21.982879852089894,244.85923189421476,-28.29076810578522,1.0,1.0,28837.30492052088,28837.30492052088,275.6283729342127,2.4783729342127003,275.6283729342127,275.6283729342127,77195.69085304115,77195.6765282491,0.01432479204959236,0.0,8545.783548066482,8545.783548066482,0.8860995740750335,3933.7428207628877,275.6283729342127,2.4783729342127003,1.0,0.002,0.1293450438408971,0.00490235222667613,0.00019977418100793702,0.001800225818997771,0.0998870905039685,0.0998870905039685,0.0,5.708107597701684e-15,0.9999999962710568,0.9999999962710568,0.0,0.09256269347919313,3.451610234759617e-10,0.0,0.0,0.0,1600073.3146594644,266.5951840997365,0.0,1.0,1284567.5272824005,2597.887189293197,,,,,,,,,,,,,,,,,,2.0,15243.531517622003,1553.410736796714,0.3716835267357519,6.175347969391544,2.9298336389082773
4483.0,-30.042894733734517,4.99997726289556,35.05426723073307,24.62485476806762,5.000866594673936,-26.53851860089384,-40.03760159304363,1.496490461835185,-6.554816678703105,-6.554816684963939,40.10854860513591,41031.72586559371,25750.03359793426,25750.03359793426,66781.75946352797,77205.24374551786,77195.68775968041,25750.03359793426,102945.72135761468,102945.72135761468,102945.72135761468,130465.83359902655,125952.74373600824,4513.08986301831,0.0,90992.25845476378,54818.74057484737,40192.79764435157,27520.112241411873,67712.90988576345,20878.187874028405,1553.4109780461974,0.0,0.8783500863349263,2.7231872807550537,0.0014947059257719628,1.0,1.0,-6.554811584722245,333668.4141910717,1559218.8573233045,4.672959114525099,1559218.8573233045,4.672959114525099,0.7586519884396112,0.09256270317836415,3.914170686297134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914170686297134,1.284740374370253,1.2850386307576502,3.046662784467843,6455.512850774659,15243.53035966566,6454.016791520275,0.00033049975173639464,23246.880564844214,2370.5221013133146,19291.48809265779,1967.18431805538,0.8298527640664148,0.8298527640664148,35403.07538823511,35382.83765553947,1.0007150069333866,0.8,4275.335717122321,4272.891774033241,1.0007150069333866,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.656416084331,4632.441516551485,6.184476100972478,4.99997726289556,-3.7452035876645633,8.745180850560123,2.9298335181259256,3.5,0.8370952908931216,0.6,0.0002321409575206655,0.9989182642594522,0.00023239234462567678,198.95772249995844,0.0,0.0,0.0,0.014523611921566183,7.852079209228076e-05,0.00015362016542838473,0.0006012955483439,0.09256270317702853,0.09256270317702853,0.09256270317702853,0.0925627042486962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.52086041623,595.5984671762589,0.0,0.09256270317702853,0.09256270317836415,0.09256270317836415,0.37168355542885656,0.37168355542885656,0.5,10.000597003559351,3.6798201108467765e-06,3.6798201108467765e-06,6.139089236967266e-11,6.260847840167116e-09,5.1002417080781015e-06,6.139089236967266e-11,27520.112241411873,20878.187874028405,0.7586519884396112,0.98624855402306,0.6059660696138621,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517525758861773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62895860154634,260.62895860154634,-12.521041398453633,244.85924306484515,276.39867413824675,124068.36082131545,124067.21854129684,1.142280018613553,0.0,nan,276.39867413824675,3.24867413824677,270.0907879235666,-3.0592120764333686,263.7829017088868,-9.367098291113166,257.4750154942067,-15.674984505793304,251.16712927952585,-21.982870720474125,244.85924306484515,-28.290756935154832,1.0,1.0,28837.30492052088,28837.30492052088,275.6283734637786,2.4783734637786097,275.6283734637786,275.6283734637786,77195.70241781713,77195.68775968041,0.014658136715297587,0.0,8545.783548066482,8545.783548066482,0.8860996546548074,3933.74153972862,275.6283734637786,2.4783734637786097,1.0,0.002,0.12934504286988294,0.004902352088292609,0.0001997741791860946,0.0018002258208437464,0.09988708959304729,0.09988708959304729,0.0,2.984114691462203e-14,1.0,1.0000000104903215,5.100180317185732e-06,0.09256270317836415,0.0,9.547395343128634e-10,0.0012264274053475684,0.0,1600073.3139649513,266.5951833212969,6.199456947797444e-09,1.0,1284567.5299601392,2597.8871784590197,,,,,,,,,,,,,,,,,,2.0,15243.53035966566,1553.4109780461974,0.37168355542885656,6.175347969391544,2.9298335181259256
