time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4484.0,-30.0428834898397,4.999976980015645,35.05426775985777,24.62485871454703,5.000865381754964,-26.538508602679553,-40.03759254757313,1.4964904945961512,-6.554817508074791,-6.554817517527428,40.10854972812831,41031.72844711588,25750.033946318985,25750.033946318985,66781.76239343487,77205.2542227081,77195.69782183773,25750.033946318985,102945.73176815672,102945.73176815672,102945.73176815672,130465.84849318262,125952.75814467658,4513.0903485060435,0.0,90992.26225997394,54818.73648438709,40192.80641731872,27520.116725025906,67712.92314234463,20878.191075687697,1553.4112065254499,0.0,0.8783500775453572,2.7231871961718785,0.0014947059257719628,1.0,1.0,-6.554809699334669,333668.4032190036,1559218.9058536994,4.6729594136316965,1559218.9058536994,4.6729594136316965,0.7586519811778902,0.09256271246425311,3.9141701834509797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141701834509797,1.284740374217004,1.2850386306043655,3.046662393432217,6455.51202221709,15243.529153585418,6454.016780503846,0.0003304999221979736,23246.884523490346,2370.5225049828787,19291.48805972895,1967.1843146975725,0.8298526213366537,0.8298526213366537,35403.0717497018,35382.83765553947,1.0007148783734097,0.8,4275.3352777268365,4272.891774033241,1.0007148783734097,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.656312153405,4632.441516551485,6.184476339018794,4.999976980015645,-3.7452043526830443,8.745181332698689,2.9298333962377425,3.5,0.8370952560679265,0.6,0.0002321409575206655,0.9989170948435145,0.0002323926166836013,198.95771329800775,0.0,0.0,0.0,0.014523611921566183,7.852087249418763e-05,0.00015362008502647787,0.000601295156389844,0.09256271246269585,0.09256271246269585,0.09256271246269585,0.09256271406173332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.52605653845,595.5984655416531,0.0,0.09256271246269585,0.09256271246425311,0.09256271246425311,0.37168358420237296,0.37168358420237296,0.5,10.000597052144869,4.807804089068668e-06,4.807804089068668e-06,-5.0590642786119133e-11,9.452662652620347e-09,7.818192784725397e-06,-5.0590642786119133e-11,27520.116725025906,20878.191075687697,0.7586519811778902,0.9862484042085689,0.6059659891046185,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517525090799759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62896448234824,260.62896448234824,-12.52103551765174,244.85925413555267,276.39867482914326,124068.28269689584,124067.17658482182,1.106112074028594,0.0,nan,276.39867482914326,3.248674829143283,270.0907906904254,-3.0592093095745554,263.78290655170764,-9.367093448292337,257.4750224129897,-15.67497758701029,251.16713827427094,-21.982861725729038,244.85925413555267,-28.290745864447302,1.0,1.0,28837.30492052088,28837.30492052088,275.62837380865625,2.478373808656272,275.62837380865625,275.62837380865625,77195.70782403016,77195.69782183773,0.010002192429965362,0.0,8545.783548066482,8545.783548066482,0.8860996864430469,3933.7410343682345,275.62837380865625,2.478373808656272,1.0,0.002,0.12934504139681258,0.004902351943137838,0.00019977417656910382,0.0018002258234272523,0.09988708828455191,0.09988708828455191,0.0,-3.643786661289283e-15,1.0,1.000000015993975,7.818243375368183e-06,0.09256271246425311,0.0,1.4635534970147983e-09,0.0018800333047837613,0.0,1600073.3129968534,266.5951824919252,9.503253295406466e-09,1.0,1284567.5328018104,2597.887166961567,,,,,,,,,,,,,,,,,,2.0,15243.529153585418,1553.4112065254499,0.37168358420237296,6.175347969391544,2.9298333962377425
4485.0,-30.042872287187325,4.999976702994098,35.05426828174902,24.624862102232896,5.000866397118999,-26.538498418757136,-40.03758350210262,1.496492528688949,-6.554817876579648,-6.554817876574625,40.108550577670236,41031.736695620224,25750.033242866426,25750.033242866426,66781.76993848666,77205.26475816709,77195.70543127522,25750.033242866426,102945.73867414164,102945.73867414164,102945.73867414164,130465.85821434828,125952.7674386245,4513.090775723775,0.0,90992.26901182918,54818.74094928289,40192.80895838477,27520.119540206637,67712.92849859141,20878.193099648623,1553.4113503157475,0.0,0.8783500723652404,2.723187160915718,0.0014947059257719628,1.0,1.0,-6.554819620061664,333668.39848848636,1559218.9425665627,4.672959589909637,1559218.9425665627,4.672959589909637,0.7586519771160797,0.0925627211235591,3.914170247132378,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914170247132378,1.2847403647019318,1.2850386210870843,3.0466624655639984,6455.512175055679,15243.527949013653,6454.016096505756,0.000330499839404216,23246.885870253718,2370.522642314523,19291.486015212882,1967.1841062149545,0.8298524853127923,0.8298524853127923,35403.072210492624,35382.83765553947,1.000714894654491,0.8,4275.335333372722,4272.891774033241,1.000714894654491,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.656207077819,4632.441516551485,6.184476326141871,4.999976702994098,-3.7452047586270387,8.745181461621137,2.9298332730071275,3.5,0.8370952208591793,0.6,0.0002321409575206655,0.9989159297184462,0.00023239288774391312,198.95770412981048,0.0,0.0,0.0,0.014523611921566183,7.852095289617126e-05,0.00015362000462449424,0.0006012948514655337,0.09256272112326405,0.09256272112326405,0.09256272112326405,0.09256272088545768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.5302007515,595.5984642356957,0.0,0.09256272112326405,0.0925627211235591,0.0925627211235591,0.37168361310173903,0.37168361310173903,0.5,10.00059704464391,3.6270972145757696e-06,3.6270972145757696e-06,-5.002220859751105e-12,-5.002220859751105e-12,-1.7434870187571505e-06,-5.002220859751105e-12,27520.119540206637,20878.193099648623,0.7586519771160797,0.9862484376211239,0.6059660629871263,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517524419352839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62897040464213,260.62897040464213,-12.521029595357845,244.85926513763843,276.39867567164526,124068.25255076458,124067.13863450181,1.1139162627858845,0.0,nan,276.39867567164526,3.2486756716452874,270.09079356484443,-3.059206435155545,263.7829114580428,-9.367088541957173,257.47502935124203,-15.674970648757949,251.16714724443997,-21.982852755560003,244.85926513763843,-28.290734862361546,1.0,1.0,28837.30492052088,28837.30492052088,275.62837434004086,2.4783743400408866,275.62837434004086,275.62837434004086,77195.71868541813,77195.70543127522,0.013254142919322476,0.0,8545.783548066482,8545.783548066482,0.8860996824173236,3933.7410983680397,275.62837434004086,2.4783743400408866,1.0,0.002,0.12934504171364486,0.00490235187663424,0.00019977417691107826,0.0018002258231011384,0.09988708845553913,0.09988708845553913,0.0,1.2216790079566664e-14,0.9999999966329725,0.9999999966329725,0.0,0.09256272081189786,3.1166123172466753e-10,0.0,0.0,0.0,1600073.3123413336,266.59518212342033,0.0,1.0,1284567.534026974,2597.88716200454,,,,,,,,,,,,,,,,,,2.0,15243.527949013653,1553.4113503157475,0.37168361310173903,6.175347969391544,2.9298332730071275
4486.0,-30.042861123323412,4.999976424408711,35.0542688078759,24.62487128740179,5.000867280130254,-26.538488282977934,-40.037574456632115,1.4964944397857958,-6.554818628665771,-6.554818633056073,40.10855174366053,41031.730534977396,25750.033430936142,25750.033430936142,66781.76396591353,77205.27187692572,77195.71630299657,25750.033430936142,102945.74973393272,102945.74973393272,102945.74973393272,130465.8740162521,125952.78276389226,4513.091252359832,0.0,90992.26751031079,54818.726168366484,40192.82371327145,27520.12428231938,67712.94799559083,20878.196496696557,1553.411583463002,0.0,0.878350063824932,2.723187082983585,0.0014947059257719628,1.0,1.0,-6.5548149908548226,333668.38851999445,1559218.9929563545,4.672959880533967,1559218.9929563545,4.672959880533967,0.7586519698281303,0.09256273043505908,3.914168948118926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914168948118926,1.2847403557622101,1.2850386121452873,3.046661475654145,6455.510077555485,15243.526743990462,6454.016957097346,0.0003305003374320722,23246.89320169481,2370.523389913458,19291.488587578737,1967.1843685232711,0.8298523342539508,0.8298523342539508,35403.06281098965,35382.83765553947,1.0007145625426952,0.8,4275.334198272724,4272.891774033241,1.0007145625426952,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.656103107134,4632.441516551485,6.184476525743839,4.999976424408711,-3.745205465044318,8.745181889453029,2.9298331510723203,3.5,0.8370951860206629,0.6,0.0002321409575206655,0.9989147686290095,0.0002323931578659852,198.95769499335836,0.0,0.0,0.0,0.014523611921566183,7.852103329823109e-05,0.0001536199242224344,0.0006012943372038352,0.09256273043381401,0.09256273043381401,0.09256273043381401,0.09256273122898472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.53571848676,595.5984624986155,0.0,0.09256273043381401,0.09256273043505908,0.09256273043505908,0.3716836418773675,0.3716836418773675,0.5,10.000597069646476,3.903015112882713e-06,3.903015112882713e-06,-3.7061909097246826e-11,4.390301455714507e-09,3.6422012499315315e-06,-3.7061909097246826e-11,27520.12428231938,20878.196496696557,0.7586519698281303,0.9862480654403359,0.6059657975258912,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517523750368833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6289763453257,260.6289763453257,-12.521023654674252,244.85927607567618,276.39867661497453,124068.17670733076,124067.05933215808,1.1173751726630028,0.0,nan,276.39867661497453,3.2486766149745563,270.09079650711567,-3.0592034928843077,263.7829163992557,-9.367083600744252,257.47503629139607,-15.674963708603912,251.167156183536,-21.98284381646397,244.85927607567618,-28.2907239243238,1.0,1.0,28837.30492052088,28837.30492052088,275.62837485573317,2.4783748557331933,275.62837485573317,275.62837485573317,77195.73043930439,77195.71630299657,0.01413630781462416,0.0,8545.783548066482,8545.783548066482,0.8860997645365738,3933.7397928595205,275.62837485573317,2.4783748557331933,1.0,0.002,0.12934504101588581,0.004902351742189174,0.000199774175522826,0.0018002258245056642,0.099887087761413,0.099887087761413,0.0,2.849023100770509e-14,1.0,1.0000000075382158,3.6422383118406287e-06,0.09256273043505908,0.0,6.818170463420391e-10,0.0008758400436374321,0.0,1600073.3116752007,266.5951813713342,4.427363364811754e-09,1.0,1284567.5366087279,2597.887151558716,,,,,,,,,,,,,,,,,,2.0,15243.526743990462,1553.411583463002,0.3716836418773675,6.175347969391544,2.9298331510723203
4487.0,-30.042849902251568,4.999976143068858,35.05426933610361,24.624875268805795,5.000866058321183,-26.538478306194882,-40.03756167422978,1.4964944622675074,-6.5548194522901895,-6.554819459272013,40.10855285653381,41031.71777030326,25750.033761558498,25750.033761558498,66781.75153186175,77205.28234075035,77195.72624272683,25750.033761558498,102945.76000428533,102945.76000428533,102945.76000428533,130465.88876073738,125952.79702963146,4513.091731105914,0.0,90992.27129836097,54818.7067279255,40192.84952270608,27520.12875645205,67712.97827915812,20878.19969103459,1553.41181151237,0.0,0.8783500551085952,2.7231869990567827,0.0014947059257719628,1.0,1.0,-6.554813621505616,333668.3776320247,1559219.0410481985,4.672960177148499,1559219.0410481985,4.672960177148499,0.7586519625617569,0.0925627397087313,3.9141684426428087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141684426428087,1.2847403556570456,1.2850386120400985,3.046661082457407,6455.50924441878,15243.52553856363,6454.0169495374985,0.00033050050909873746,23246.897171580044,2370.5237947290916,19291.488564981846,1967.1843662190297,0.8298521915675787,0.8298521915675787,35403.05915342592,35382.83765553947,1.00071443331033,0.8,4275.333756579096,4272.891774033241,1.00071443331033,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.655998340509,4632.441516551485,6.184476760765439,4.999976143068858,-3.7452062254158482,8.745182368484706,2.929833028204052,3.5,0.8370951509154434,0.6,0.0002321409575206655,0.9989136015911716,0.00023239342937255803,198.95768581008838,0.0,0.0,0.0,0.014523611921566183,7.852114691671523e-05,0.00015361981060395025,0.0006012938148307472,0.09256273970760347,0.09256273970760347,0.09256273970760347,0.09256274104643167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.5409309975,595.5984608581821,0.0,0.09256273970760347,0.0925627397087313,0.0925627397087313,0.37168367068425817,0.37168367068425817,0.5,10.000597104682232,4.588000422245386e-06,4.588000422245386e-06,-1.1448264558566734e-10,6.981849764997605e-09,5.837766423155699e-06,-1.1448264558566734e-10,27520.12875645205,20878.19969103459,0.7586519625617569,0.9862474407275776,0.6059653380057086,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517523083701207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.628982114909,260.628982114909,-12.521017885090998,244.8592869520576,276.3986772777599,124068.10054185982,124067.01534873422,1.0851931256047807,0.0,nan,276.3986772777599,3.248677277759896,270.09079921261997,-3.059200787380007,263.78292114747944,-9.367078852520535,257.47504308233897,-15.674956917661007,251.16716501719822,-21.982834982801762,244.8592869520576,-28.290713047942376,1.0,1.0,28837.30492052088,28837.30492052088,275.62837519263235,2.4783751926323703,275.62837519263235,275.62837519263235,77195.73595766792,77195.72624272683,0.009714941086713225,0.0,8545.783548066482,8545.783548066482,0.8860997964910682,3933.7392848560226,275.62837519263235,2.4783751926323703,1.0,0.002,0.12934503999507563,0.004902351596455399,0.00019977417360697377,0.0018002258264481908,0.09988708680348689,0.09988708680348689,0.0,5.516464021693146e-14,1.0,1.0000000119840495,5.837880905801285e-06,0.0925627397087313,0.0,1.092835434660178e-09,0.0014038209253018283,0.0,1600073.310712937,266.5951805477098,7.0963324105832726e-09,1.0,1284567.539428617,2597.8871401493916,,,,,,,,,,,,,,,,,,2.0,15243.52553856363,1553.41181151237,0.37168367068425817,6.175347969391544,2.929833028204052
4488.0,-30.04283631265882,4.999975867833684,35.054269857542415,24.62487855171787,5.000867268115878,-26.538465954582012,-40.03755227951331,1.496496910038602,-6.554819806289004,-6.554819806257284,40.108553717107185,41031.735359475555,25750.033028497426,25750.033028497426,66781.76838797299,77205.29393373622,77195.73405908648,25750.033028497426,102945.7670875839,102945.7670875839,102945.7670875839,130465.89866402734,125952.80650853578,4513.092155491549,0.0,90992.27865817491,54818.72008391247,40192.842860291596,27520.131576443448,67712.97443673504,20878.201719952143,1553.411955097412,0.0,0.8783500499520209,2.7231869649971694,0.0014947059257719628,1.0,1.0,-6.554822781687676,333668.373060936,1559219.0782387417,4.6729603526253,1559219.0782387417,4.6729603526253,0.7586519585474427,0.09256274837150091,3.9141686235762547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141686235762547,1.2847403442068708,1.2850386005872654,3.0466612504432953,6455.50960036072,15243.52433465499,6454.016126433079,0.0003305003739053697,23246.897977286957,2370.523876888332,19291.486104667652,1967.1841153368025,0.8298520569719073,0.8298520569719073,35403.06046263835,35382.83765553947,1.0007144795686127,0.8,4275.33391468182,4272.891774033241,1.0007144795686127,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.655892469465,4632.441516551485,6.184476741958875,4.999975867833684,-3.7452066223025042,8.745182490136187,2.9298329040405444,3.5,0.8370951154401556,0.6,0.0002321409575206655,0.9989121882193378,0.00023239375818857538,198.95767468843374,0.0,0.0,0.0,0.014523611921566183,7.852123042329368e-05,0.0001536197270973718,0.0006012935157668796,0.0925627483713122,0.0925627483713122,0.0925627483713122,0.0925627479010764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.54516214796,595.5984595244954,0.0,0.0925627483713122,0.09256274837150091,0.09256274837150091,0.371683699556625,0.371683699556625,0.5,10.000597090213343,3.200530443336902e-06,3.200530443336902e-06,-3.171862772433087e-11,-3.171862772433087e-11,-2.9754303909612645e-06,-3.171862772433087e-11,27520.131576443448,20878.201719952143,0.7586519585474427,0.9862477456276554,0.6059656321524016,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517522413617379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.628988180876,260.628988180876,-12.521011819123999,244.85929820920663,276.3986781525447,124068.09032111008,124066.94938157337,1.1409395367083477,0.0,nan,276.3986781525447,3.2486781525446986,270.0908021638776,-3.0591978361223937,263.78292617521004,-9.36707382478994,257.4750501865425,-15.674949813457488,251.16717419787454,-21.982825802125433,244.85929820920663,-28.29070179079335,1.0,1.0,28837.30492052088,28837.30492052088,275.6283757602923,2.4783757602922947,275.6283757602923,275.6283757602923,77195.74799411414,77195.73405908648,0.013935027658590116,0.0,8545.783548066482,8545.783548066482,0.8860997850530663,3933.739466694136,275.6283757602923,2.4783757602922947,1.0,0.002,0.12934504054306353,0.004902351531047458,0.00019977417431093605,0.0018002258257123602,0.09988708715546803,0.09988708715546803,0.0,2.3296035239761537e-14,0.9999999941385338,0.9999999941385338,0.0,0.0925627478289475,5.425534210785897e-10,0.0,0.0,0.0,1600073.31007787,266.595180193711,0.0,1.0,1284567.5406124908,2597.8871353594263,,,,,,,,,,,,,,,,,,2.0,15243.52433465499,1553.411955097412,0.371683699556625,6.175347969391544,2.9298329040405444
4489.0,-30.04282513416798,4.99997558787873,35.054270382713824,24.62488777181136,5.000867437655688,-26.538455876986145,-40.0375432689674,1.496498180472735,-6.554820735921908,-6.554820736874749,40.10855486768627,41031.727609517744,25750.033595423167,25750.033595423167,66781.7612049409,77205.3008067159,77195.74419597053,25750.033595423167,102945.7777913937,102945.7777913937,102945.7777913937,130465.9141897368,125952.82156205416,4513.092627682629,0.0,90992.27605954658,54818.70286234385,40192.85910800303,27520.136398343093,67712.99550634612,20878.20516357283,1553.4121962154477,0.0,0.8783500405265212,2.7231868694386123,0.0014947059257719628,1.0,1.0,-6.5548199575964645,333668.3607987985,1559219.1279614368,4.672960673372455,1559219.1279614368,4.672960673372455,0.7586519507523171,0.09256275773284472,3.914167164188264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914167164188264,1.284740338264039,1.285038594643054,3.0466601285962165,6455.507223301377,15243.523178569758,6454.0172024583435,0.00033050094585098804,23246.905980934756,2370.524693033274,19291.489320979177,1967.184443309303,0.8298519096175855,0.8298519096175855,35403.049902683844,35382.83765553947,1.0007141064547194,0.8,4275.332639443717,4272.891774033241,1.0007141064547194,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.655787768866,4632.441516551485,6.184477033636242,4.99997558787873,-3.745207461311011,8.745183049189741,2.929832781249715,3.5,0.8370950803570614,0.6,0.0002321409575206655,0.9989110256133339,0.00023239402866549638,198.95766554001372,0.0,0.0,0.0,0.014523611921566183,7.852131051518219e-05,0.0001536196470054833,0.0006012929780830547,0.0925627577310642,0.0925627577310642,0.0925627577310642,0.09256275802713722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.550677999,595.5984577872703,0.0,0.0925627577310642,0.09256275773284472,0.09256275773284472,0.3716837282832164,0.3716837282832164,0.5,10.000597100148687,3.0520296832037275e-06,3.0520296832037275e-06,5.5138116294983774e-12,9.528662303637248e-10,7.79278309437359e-07,5.5138116294983774e-12,27520.136398343093,20878.20516357283,0.7586519507523171,0.986247332665737,0.6059653291467841,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517521602093713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6289941755789,260.6289941755789,-12.521005824421081,244.8593093519728,276.3986789991844,124067.99838518411,124066.87084957746,1.127535606643154,0.0,nan,276.3986789991844,3.248678999184449,270.0908050697422,-3.0591949302577746,263.78293114030043,-9.367068859699543,257.4750572108581,-15.67494278914188,251.16718328141536,-21.982816718584616,244.8593093519728,-28.29069064802718,1.0,1.0,28837.30492052088,28837.30492052088,275.6283760158602,2.478376015860249,275.6283760158602,275.6283760158602,77195.7584967281,77195.74419597053,0.014300757567980327,0.0,8545.783548066482,8545.783548066482,0.8860998773106471,3933.7380000092053,275.6283760158602,2.478376015860249,1.0,0.002,0.12934504038186376,0.004902351362655835,0.00019977417367994613,0.001800225826333935,0.09988708683997306,0.09988708683997306,0.0,1.388125725476641e-14,1.0,1.0000000017411579,7.792727956257295e-07,0.09256275773284472,0.0,1.458777757246064e-10,0.00018738985605585534,0.0,1600073.309198512,266.59517926407807,9.473524187342264e-10,1.0,1284567.5437882808,2597.8871225101384,,,,,,,,,,,,,,,,,,2.0,15243.523178569758,1553.4121962154477,0.3716837282832164,6.175347969391544,2.929832781249715
4490.0,-30.042813905287918,4.9999753084786365,35.054270908567844,24.62489161351698,5.000866725029968,-26.5384458422559,-40.03753425842149,1.4964986620004466,-6.554821388543587,-6.554821388612502,40.108555937718535,41031.73145012685,25750.033528559074,25750.033528559074,66781.76497868593,77205.31128618369,77195.7533784762,25750.033528559074,102945.78690703528,102945.78690703528,102945.78690703528,130465.92716016198,125952.83408090059,4513.093079261396,0.0,90992.28051991608,54818.70068386887,40192.8664844969,27520.140253126705,67713.00673762361,20878.207921664907,1553.4123957609636,0.0,0.8783500329201246,2.7231868043548744,0.0014947059257719628,1.0,1.0,-6.554822453046654,333668.35221176065,1559219.174202459,4.67296093221604,1559219.174202459,4.67296093221604,0.758651944707761,0.09256276682449206,3.9141667891432124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141667891432124,1.2847403360115504,1.2850385923900425,3.0466598420149724,6455.50661607011,15243.521974635101,6454.0170405365125,0.0003305010592623203,23246.909347936537,2370.5250363719047,19291.488836983986,1967.184393955529,0.829851768604946,0.829851768604946,35403.04718890322,35382.83765553947,1.0007140105689645,0.8,4275.332311722945,4272.891774033241,1.0007140105689645,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.655681463084,4632.441516551485,6.18447717547832,4.9999753084786365,-3.745208090137161,8.745183398615797,2.92983265657636,3.5,0.8370950447361029,0.6,0.0002321409575206655,0.9989098577681288,0.0002323943003619362,198.95765635035627,0.0,0.0,0.0,0.014523611921566183,7.852139060714654e-05,0.00015361956691351897,0.0006012926069754594,0.09256276682355515,0.09256276682355515,0.09256276682355515,0.09256276690358549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.5558764115,595.5984561493194,0.0,0.09256276682355515,0.09256276682449206,0.09256276682449206,0.3716837569908989,0.3716837569908989,0.5,10.000597095138062,2.463887881276605e-06,2.463887881276605e-06,6.889422365929931e-11,6.889422365929931e-11,-1.0644341728038853e-06,6.889422365929931e-11,27520.140253126705,20878.207921664907,0.758651944707761,0.9862472248124191,0.6059652853567385,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517520934552812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62900003635906,260.62900003635906,-12.520999963640918,244.85932040183687,276.3986796708807,124067.93162541068,124066.82927917906,1.102346231636919,0.0,nan,276.3986796708807,3.2486796708807333,270.09080781707206,-3.059192182927916,263.78293596326415,-9.367064036735826,257.4750641094547,-15.674935890545271,251.16719225564583,-21.982807744354147,244.85932040183687,-28.29067959816311,1.0,1.0,28837.30492052088,28837.30492052088,275.6283764386297,2.4783764386297094,275.6283764386297,275.6283764386297,77195.76508287045,77195.7533784762,0.011704394244588912,0.0,8545.783548066482,8545.783548066482,0.8860999010197278,3933.7376230889286,275.6283764386297,2.4783764386297094,1.0,0.002,0.12934504066934063,0.004902351243101616,0.0001997741738564345,0.001800225826170126,0.09988708692821725,0.09988708692821725,0.0,2.6560351140680893e-14,0.9999999980078,0.9999999980078,0.0,0.09256276664008853,1.8440354041655278e-10,0.0,0.0,0.0,1600073.3082219549,266.5951786114564,0.0,1.0,1284567.5460122514,2597.887113511918,,,,,,,,,,,,,,,,,,2.0,15243.521974635101,1553.4123957609636,0.3716837569908989,6.175347969391544,2.92983265657636
4491.0,-30.042802717338652,4.999975033310932,35.05427142863502,24.624894966278248,5.0008677338904635,-26.538435672216046,-40.037525178026385,1.4965006887671544,-6.554821839110389,-6.554821839100438,40.108556822461246,41031.73963625182,25750.03302048686,25750.03302048686,66781.77265673867,77205.32180555929,77195.7619328336,25750.03302048686,102945.79495332047,102945.79495332047,102945.79495332047,130465.93851289447,125952.84501462098,4513.093498273497,0.0,90992.28725465399,54818.7050853436,40192.86907701154,27520.143559573997,67713.01263658554,20878.21029537383,1553.412559861497,0.0,0.8783500271094639,2.7231867586099345,0.0014947059257719628,1.0,1.0,-6.554827722265657,333668.34627469303,1559219.2124367463,4.672961129951226,1559219.2124367463,4.672961129951226,0.7586519398119381,0.09256277551446147,3.9141668516114914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141668516114914,1.284740326530749,1.28503858290704,3.0466599131212133,6455.506766735702,15243.520772082526,6454.016359001944,0.00033050097710168636,23246.91069753242,2370.525173992385,19291.486799831553,1967.1841862237925,0.8298516327969238,0.8298516327969238,35403.04764091614,35382.83765553947,1.0007140265398942,0.8,4275.332366308795,4272.891774033241,1.0007140265398942,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.655574902173,4632.441516551485,6.184477211732834,4.999975033310932,-3.7452085657816823,8.745183599092615,2.929832531603796,3.5,0.837095009029656,0.6,0.0002321409575206655,0.998908694181342,0.00023239457106829687,198.95764719419722,0.0,0.0,0.0,0.014523611921566183,7.85214713200547e-05,0.0001536194862006108,0.0006012923006480197,0.09256277551382978,0.09256277551382978,0.09256277551382978,0.0925627745145592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.5602993869,595.5984547544384,0.0,0.09256277551382978,0.09256277551446147,0.09256277551446147,0.3716837856236228,0.3716837856236228,0.5,10.000597065121811,9.569623671268346e-07,9.569623671268346e-07,-9.947598300641403e-12,-9.947598300641403e-12,-5.8831652154367475e-06,-9.947598300641403e-12,27520.143559573997,20878.21029537383,0.7586519398119381,0.9862472522845082,0.6059653534612083,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517520264002903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6290059403436,260.6290059403436,-12.520994059656402,244.85933138427018,276.39868049641643,124067.90163092998,124066.79115841757,1.1104725124116692,0.0,nan,276.39868049641643,3.248680496416455,270.09081067398733,-3.0591893260126426,263.7829408515587,-9.367059148441285,257.47507102912886,-15.674928970871122,251.16720120669973,-21.982798793300248,244.85933138427018,-28.2906686157298,1.0,1.0,28837.30492052088,28837.30492052088,275.628376989145,2.4783769891450333,275.628376989145,275.628376989145,77195.77573859012,77195.7619328336,0.013805756520014256,0.0,8545.783548066482,8545.783548066482,0.8860998970706944,3933.737685869549,275.628376989145,2.4783769891450333,1.0,0.002,0.12934504175686018,0.004902351156596085,0.00019977417535115095,0.001800225824644592,0.09988708767557547,0.09988708767557547,0.0,-4.257011410047085e-15,0.9999999882507804,0.9999999882507804,0.0,0.0925627744269211,1.0875403760489404e-09,0.0,0.0,0.0,1600073.307693461,266.5951781608896,0.0,1.0,1284567.5475498992,2597.8871072905586,,,,,,,,,,,,,,,,,,2.0,15243.520772082526,1553.412559861497,0.3716837856236228,6.175347969391544,2.929832531603796
4492.0,-30.042791568272115,4.9999747568015405,35.05427195311561,24.62489838888871,5.000868641656238,-26.538425547279044,-40.03751239562405,1.4965026206659067,-6.55482258850418,-6.554822588690716,40.10855798993225,41031.732171362426,25750.033181811825,25750.033181811825,66781.76535317425,77205.33230605301,77195.77289336566,25750.033181811825,102945.80607517749,102945.80607517749,102945.80607517749,130465.95438081987,125952.86041848996,4513.093962329898,0.0,90992.29385085948,54818.69371617985,40192.88903853292,27520.148305642368,67713.03734417529,20878.213695627644,1553.4127930456702,0.0,0.8783500186010805,2.7231866814363457,0.0014947059257719628,1.0,1.0,-6.554822424467659,333668.3363973907,1559219.2628901424,4.672961419489175,1559219.2628901424,4.672961419489175,0.7586519325314482,0.09256278474628196,3.914166887065567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914166887065567,1.2847403174937204,1.2850385738679135,3.0466599621481083,6455.506870617809,15243.519569084267,6454.015709368316,0.0003305009070001248,23246.912172177716,2370.5253243643565,19291.484858033167,1967.1839882154627,0.8298514966267878,0.8298514966267878,35403.04789745754,35382.83765553947,1.0007140356042472,0.8,4275.332397289171,4272.891774033241,1.0007140356042472,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.655469032868,4632.441516551485,6.1844774077315865,4.9999747568015405,-3.745209267686436,8.745184024487976,2.929832407442336,3.5,0.8370949735549532,0.6,0.0002321409575206655,0.9989075346399555,0.00023239484083412983,198.95763806986045,0.0,0.0,0.0,0.014523611921566183,7.852158493912504e-05,0.00015361937258154046,0.0006012918613704537,0.09256278474528384,0.09256278474528384,0.09256278474528384,0.0925627848894286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.565918374,595.5984529845052,0.0,0.09256278474528384,0.09256278474628196,0.09256278474628196,0.37168381409607143,0.37168381409607143,0.5,10.000597070607192,1.0688381735235453e-06,1.0688381735235453e-06,-1.3301360013429075e-11,1.865601007011719e-10,1.6422308135588537e-07,-1.3301360013429075e-11,27520.148305642368,20878.213695627644,0.7586519325314482,0.9862467845554245,0.6059650221094682,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517519595897304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.629011866952,260.629011866952,-12.520988133047979,244.85934230389762,276.3986814300059,124067.86862443776,124066.75389662145,1.114727816317815,0.0,nan,276.3986814300059,3.248681430005945,270.09081360478467,-3.059186395215306,263.78294577956314,-9.367054220436842,257.4750779543411,-15.674922045658889,251.1672101291197,-21.982789870880282,244.85934230389762,-28.290657696102357,1.0,1.0,28837.30492052088,28837.30492052088,275.6283775221208,2.478377522120809,275.6283775221208,275.6283775221208,77195.78631491792,77195.77289336566,0.013421552255749702,0.0,8545.783548066482,8545.783548066482,0.8860998948294075,3933.737721500895,275.6283775221208,2.478377522120809,1.0,0.002,0.12934504171100975,0.00490235102080899,0.00019977417497261623,0.0018002258250918214,0.09988708748630812,0.09988708748630812,0.0,6.443760455776548e-14,1.0,1.0000000004958054,1.642363827158988e-07,0.09256278474628196,0.0,3.074461854239528e-11,3.949353932001083e-05,0.0,1600073.3070244484,266.5951774114958,1.9986146071460098e-10,1.0,1284567.550108037,2597.8870969402965,,,,,,,,,,,,,,,,,,2.0,15243.519569084267,1553.4127930456702,0.37168381409607143,6.175347969391544,2.929832407442336
4493.0,-30.042777982023743,4.999974477894362,35.05427248200258,24.624908132851147,5.000867162669552,-26.538413467555984,-40.037503035832174,1.4965026482009522,-6.5548233969696525,-6.554823400203515,40.10855916603152,41031.72881778715,25750.033469579375,25750.033469579375,66781.76228736652,77205.34039823402,77195.78291021021,25750.033469579375,102945.81637978958,102945.81637978958,102945.81637978958,130465.9692133249,125952.8747798987,4513.0944334261985,0.0,90992.289566953,54818.677986502655,40192.90175605594,27520.152833535318,67713.05458959125,20878.216934266322,1553.4130223877805,0.0,0.8783500097245202,2.7231865990125956,0.0014947059257719628,1.0,1.0,-6.554820781996796,333668.32570503553,1559219.3137153415,4.672961721556091,1559219.3137153415,4.672961721556091,0.758651925392823,0.09256279402657192,3.9141650561444137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141650561444137,1.2847403173649172,1.2850385737390804,3.0466585373241895,6455.5038515869,15243.518365679989,6454.017203339409,0.00033050164294244616,23246.921951876888,2370.526321616137,19291.489323612743,1967.184443577852,0.82985133961166,0.82985133961166,35403.03464913284,35382.83765553947,1.000713567502465,0.8,4275.330797398903,4272.891774033241,1.000713567502465,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.655362427399,4632.441516551485,6.184477635191971,4.999974477894362,-3.745210017508242,8.745184495402604,2.9298322824175216,3.5,0.8370949378335776,0.6,0.0002321409575206655,0.9989061216252034,0.00023239516957106646,198.9576269509481,0.0,0.0,0.0,0.014523611921566183,7.852166813569932e-05,0.00015361928938496618,0.0006012912544603711,0.09256279402523664,0.09256279402523664,0.09256279402523664,0.09256279481810535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.57152947463,595.5984512175581,0.0,0.09256279402523664,0.09256279402657192,0.09256279402657192,0.37168384258235854,0.37168384258235854,0.5,10.00059708638293,1.6715047763682378e-06,1.6715047763682378e-06,5.155698090675287e-11,3.2338789424102288e-09,2.61820673586044e-06,5.155698090675287e-11,27520.152833535318,20878.216934266322,0.758651925392823,0.9862464880979113,0.6059648182537387,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517518930113706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62901781665556,260.62901781665556,-12.520982183344415,244.85935357140826,276.39868206190215,124067.7594253074,124066.64035359041,1.1190717169713627,0.0,nan,276.39868206190215,3.248682061902173,270.0908163638043,-3.0591836361956553,263.7829506657052,-9.36704933429479,257.475084967606,-15.674915032393983,251.16721926950743,-21.98278073049255,244.85935357140826,-28.290646428591714,1.0,1.0,28837.30492052088,28837.30492052088,275.6283778827468,2.478377882746827,275.6283778827468,275.6283778827468,77195.7929960635,77195.78291021021,0.010085853282362223,0.0,8545.783548066482,8545.783548066482,0.8861000105740504,3933.7358814251356,275.6283778827468,2.478377882746827,1.0,0.002,0.12934504133234428,0.004902350874923435,0.00019977417405465445,0.0018002258259822393,0.09988708702732722,0.09988708702732722,0.0,3.689366520620574e-14,1.0,1.0000000054646074,2.618155178879533e-06,0.09256279402657192,0.0,4.901118039618584e-10,0.0006295817206515461,0.0,1600073.3060804142,266.5951766030303,3.182321961503476e-09,1.0,1284567.5528772646,2597.887085735949,,,,,,,,,,,,,,,,,,2.0,15243.518365679989,1553.4130223877805,0.37168384258235854,6.175347969391544,2.9298322824175216
4494.0,-30.042766789167526,4.999974206837783,35.0542730050611,24.624911171291046,5.000868714946756,-26.538403238756533,-40.037494025286264,1.4965051645339185,-6.5548236555900985,-6.554823655600129,40.10856005563551,41031.73865485867,25750.032527012732,25750.032527012732,66781.7711818714,77205.35071716757,77195.79017817264,25750.032527012732,102945.82270518538,102945.82270518538,102945.82270518538,130465.97821168235,125952.88337671963,4513.094834962712,0.0,90992.29687300582,54818.684810689665,40192.90229146239,27520.15550649698,67713.05779795937,20878.21886739062,1553.4131559311284,0.0,0.8783500049534605,2.723186574187317,0.0014947059257719628,1.0,1.0,-6.554832492719129,333668.3223391583,1559219.352160398,4.672961883913943,1559219.352160398,4.672961883913943,0.7586519219508652,0.09256280259943095,3.914165277569198,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914165277569198,1.2847403055940252,1.2850385619654556,3.046658737587754,6455.504275921362,15243.517211472223,6454.016357179905,0.00033050149188429157,23246.92250336309,2370.526377852079,19291.486794385357,1967.184185668435,0.8298512111267413,0.8298512111267413,35403.03625133594,35382.83765553947,1.0007136241129508,0.8,4275.330990883681,4272.891774033241,1.0007136241129508,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.655254812208,4632.441516551485,6.184477568658391,4.999974206837783,-3.7452103451700114,8.745184552007794,2.9298321562085254,3.5,0.8370949017738644,0.6,0.0002321409575206655,0.998904957532781,0.00023239544039708839,198.9576177907759,0.0,0.0,0.0,0.014523611921566183,7.852174822800031e-05,0.0001536192092926652,0.0006012909749809856,0.09256280259915024,0.09256280259915024,0.09256280259915024,0.09256280142890284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.576103585,595.5984497737693,0.0,0.09256280259915024,0.09256280259943095,0.09256280259943095,0.3716838711210282,0.3716838711210282,0.5,10.000597029893468,-3.3810050581450923e-07,-3.3810050581450923e-07,1.000444171950221e-11,1.000444171950221e-11,-8.837119025884022e-06,1.000444171950221e-11,27520.15550649698,20878.21886739062,0.7586519219508652,0.9862465727235844,0.6059649348178635,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517518118790138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6290238432432,260.6290238432432,-12.520976156756774,244.85936473770417,276.39868294878187,124067.73954318512,124066.60601041645,1.13353276863651,0.0,nan,276.39868294878187,3.248682948781891,270.0908193065667,-3.059180693433291,263.7829556643513,-9.3670443356487,257.4750920221353,-15.674907977864677,251.16722837991986,-21.982771620080115,244.85936473770417,-28.290635262295808,1.0,1.0,28837.30492052088,28837.30492052088,275.62837847782373,2.478378477823753,275.62837847782373,275.62837847782373,77195.80466036648,77195.79017817264,0.014482193844742142,0.0,8545.783548066482,8545.783548066482,0.886099996576325,3933.736103957044,275.62837847782373,2.478378477823753,1.0,0.002,0.12934504327017235,0.004902350820253062,0.00019977417694278053,0.001800225823050625,0.09988708847139026,0.09988708847139026,0.0,-6.594551293925832e-15,0.9999999822694446,0.9999999822694446,0.0,0.09256280095824106,1.641189895511763e-09,0.0,0.0,0.0,1600073.3055628112,266.5951763444099,0.0,1.0,1284567.5537489993,2597.8870822089016,,,,,,,,,,,,,,,,,,2.0,15243.517211472223,1553.4131559311284,0.3716838711210282,6.175347969391544,2.9298321562085254
4495.0,-30.042755634606415,4.999973931709075,35.05427353101935,24.624920391384535,5.000869567670991,-26.53839311437848,-40.03748494489116,1.4965070474456814,-6.554824547584815,-6.554824551447395,40.10856118542499,41031.732395471045,25750.03301631368,25750.03301631368,66781.76541178473,77205.35781567261,77195.80222916273,25750.03301631368,102945.83524547641,102945.83524547641,102945.83524547641,130465.99584988072,125952.90054461102,4513.095305269702,0.0,90992.29531985192,54818.669899660636,40192.917133545874,27520.16060440432,67713.0777379502,20878.222503139084,1553.4134110699824,0.0,0.8783499957953571,2.7231864821141154,0.0014947059257719628,1.0,1.0,-6.5548213641711754,333668.31053439877,1559219.4009841867,4.6729621955616985,1559219.4009841867,4.6729621955616985,0.7586519135283586,0.09256281180472993,3.914163971988779,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914163971988779,1.284740296786148,1.285038553155534,3.046657742253657,6455.502166927847,15243.516009769708,6454.017227249201,0.00033050199299665157,23246.929860636094,2370.5271280851357,19291.48939508071,1967.1844508655565,0.8298510603650459,0.8298510603650459,35403.0268043128,35382.83765553947,1.0007132903222138,0.8,4275.329850045066,4272.891774033241,1.0007132903222138,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.655148820012,4632.441516551485,6.1844778436108685,4.999973931709075,-3.745211157511026,8.7451850892201,2.929832031902948,3.5,0.8370948662579851,0.6,0.0002321409575206655,0.9989037974246224,0.00023239571029679955,198.95760866194513,0.0,0.0,0.0,0.014523611921566183,7.852182894124823e-05,0.00015361912857941726,0.0006012904584938669,0.09256281180328114,0.09256281180328114,0.09256281180328114,0.09256281253706082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.58145485196,595.5984480890446,0.0,0.09256281180328114,0.09256281180472993,0.09256281180472993,0.371683899412005,0.371683899412005,0.5,10.000597053114918,6.901546498738753e-07,6.901546498738753e-07,-1.1937117960769683e-11,3.8625671550107654e-09,3.1872762065177085e-06,-1.1937117960769683e-11,27520.16060440432,20878.222503139084,0.7586519135283586,0.9862461970821995,0.6059646639348453,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517517450391708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6290298656593,260.6290298656593,-12.5209701343407,244.85937580821326,276.3986839231048,124067.66129567866,124066.52854759082,1.1327480878508511,0.0,nan,276.3986839231048,3.2486839231048066,270.0908223001268,-3.059177699873203,263.78296067714894,-9.367039322851042,257.4750990541701,-15.674900945829904,251.1672374311918,-21.98276256880817,244.85937580821326,-28.29062419178672,1.0,1.0,28837.30492052088,28837.30492052088,275.6283789921444,2.478378992144428,275.6283789921444,275.6283789921444,77195.81644733674,77195.80222916273,0.014218174008419737,0.0,8545.783548066482,8545.783548066482,0.8861000791106985,3933.734791848723,275.6283789921444,2.478378992144428,1.0,0.002,0.12934504265772262,0.004902350660303894,0.00019977417562908162,0.001800225824442735,0.09988708781454081,0.09988708781454081,0.0,7.181668454370183e-14,1.0,1.0000000066170136,3.1872881436356693e-06,0.09256281180472993,0.0,5.966521160088241e-10,0.0007664399509247822,0.0,1600073.304731782,266.59517545241516,3.874504272971535e-09,1.0,1284567.55680633,2597.887069838886,,,,,,,,,,,,,,,,,,2.0,15243.516009769708,1553.4134110699824,0.371683899412005,6.175347969391544,2.929832031902948
4496.0,-30.042744423043203,4.999973654504502,35.05427406250336,24.624924337863945,5.000868369505063,-26.538383143787836,-40.03747593434525,1.4965070902530198,-6.554825341670835,-6.554825346987961,40.1085623967688,41031.73491353986,25750.033265369977,25750.033265369977,66781.76817890984,77205.36826091343,77195.81199995136,25750.033265369977,102945.84526532133,102945.84526532133,102945.84526532133,130466.01037825337,125952.91459748155,4513.095780771818,0.0,90992.29912759688,54818.66578023651,40192.92594151152,27520.16511293204,67713.09105444356,20878.225732379327,1553.4136384162123,0.0,0.8783499868709124,2.7231864013260876,0.0014947059257719628,1.0,1.0,-6.554820966139175,333668.30005170766,1559219.453332835,4.672962499258117,1559219.453332835,4.672962499258117,0.7586519065820724,0.09256282111197495,3.9141634736714597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141634736714597,1.284740296585904,1.2850385529552433,3.0466573548545495,6455.501346075625,15243.51480767311,6454.017212854504,0.0003305021616113605,23246.933793045362,2370.5275290792842,19291.489352053995,1967.184446478053,0.8298509181380861,0.8298509181380862,35403.023198548355,35382.83765553947,1.0007131629201,0.8,4275.329414606807,4272.891774033241,1.0007131629201,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.655041395162,4632.441516551485,6.18447806299093,4.999973654504502,-3.745211895351593,8.745185549856096,2.929831905917184,3.5,0.8370948302620526,0.6,0.0002321409575206655,0.9989026313895294,0.00023239598157604656,198.9575994864649,0.0,0.0,0.0,0.014523611921566183,7.852190903370155e-05,0.00015361904848696395,0.0006012900684478392,0.09256282111089709,0.09256282111089709,0.09256282111089709,0.09256282239735995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.58720673074,595.5984462780488,0.0,0.09256282111089709,0.09256282111197495,0.09256282111197495,0.3716839278238924,0.3716839278238924,0.5,10.000597075041341,1.7152974010059552e-06,1.7152974010059552e-06,-8.071765478234738e-12,5.317133400239982e-09,4.380848793061887e-06,-8.071765478234738e-12,27520.16511293204,20878.225732379327,0.7586519065820724,0.9862460439919232,0.6059645819528309,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517516784280193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6290357033993,260.6290357033993,-12.520964296600653,244.85938679155274,276.39868461524554,124067.58419789918,124066.48618524424,1.0980126549125289,0.0,nan,276.39868461524554,3.2486846152455655,270.0908250505066,-3.059174949493354,263.7829654857693,-9.367034514230681,257.47510592103,-15.674894078969999,251.16724635629168,-21.982753643708293,244.85938679155274,-28.29061320844724,1.0,1.0,28837.30492052088,28837.30492052088,275.62837933994996,2.4783793399499814,275.62837933994996,275.62837933994996,77195.8219076754,77195.81199995136,0.009907724044751376,0.0,8545.783548066482,8545.783548066482,0.886100110612631,3933.734291039817,275.62837933994996,2.4783793399499814,1.0,0.002,0.12934504207021297,0.004902350518238994,0.00019977417439509052,0.0018002258256682286,0.09988708719754526,0.09988708719754526,0.0,6.331914159662944e-14,1.0,1.000000009033803,4.380856864827365e-06,0.09256282111197495,0.0,8.200851779898667e-10,0.0010534548156899985,0.0,1600073.3038024255,266.59517465832914,5.3252051657182164e-09,1.0,1284567.5595212567,2597.8870588542445,,,,,,,,,,,,,,,,,,2.0,15243.51480767311,1553.4136384162123,0.3716839278238924,6.175347969391544,2.929831905917184
