time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4497.0,-30.042733242297988,4.999973379734982,35.05427458191643,24.62492793509739,5.000868609899481,-26.538373057077724,-40.03746692379934,1.4965084246801963,-6.554825900522758,-6.554825900516432,40.10856311146726,41031.741077089006,25750.03297272395,25750.03297272395,66781.77404981296,77205.37873929745,77195.81879785209,25750.03297272395,102945.85177057603,102945.85177057603,102945.85177057603,130466.01959759972,125952.92341124715,4513.096186352572,0.0,90992.30483525252,54818.6671730479,40192.93073578292,27520.167827023684,67713.0985628066,20878.227664199316,1553.4137834605763,0.0,0.8783499811491257,2.7231863462649666,0.0014947059257719628,1.0,1.0,-6.55483190612,333668.292757952,1559219.4842182226,4.672962693968959,1559219.4842182226,4.672962693968959,0.758651901958888,0.09256282956337498,3.914163341212598,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914163341212598,1.2847402903437262,1.2850385467116163,3.046657266555704,6455.5011589809665,15243.513607090272,6454.01676413081,0.0003305021667007707,23246.93603794862,2370.527757995709,19291.488010788846,1967.184309707071,0.8298507803048606,0.8298507803048605,35403.02224009187,35382.83765553947,1.000713129055054,0.8,4275.329298861969,4272.891774033241,1.000713129055054,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.654933045356,4632.441516551485,6.184478153642288,4.999973379734982,-3.74521245002295,8.745185829757933,2.929831778846653,3.5,0.8370947939561866,0.6,0.0002321409575206655,0.9989014685610594,0.00023239625210990018,198.9575903362069,0.0,0.0,0.0,0.014523611921566183,7.852198912623044e-05,0.00015361896839443507,0.0006012897346043944,0.09256282956283435,0.09256282956283435,0.09256282956283435,0.09256282856553845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.5908087943,595.5984451417733,0.0,0.09256282956283435,0.09256282956337498,0.09256282956337498,0.37168395632753704,0.37168395632753704,0.5,10.000597044743852,3.7081099435454234e-07,3.7081099435454234e-07,-6.30961949354969e-12,-6.30961949354969e-12,-6.005603552239336e-06,-6.30961949354969e-12,27520.167827023684,20878.227664199316,0.758651901958888,0.9862460213347083,0.6059646057849565,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517516114764766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62904151801774,260.62904151801774,-12.520958481982234,244.8593977113266,276.39868532470837,124067.53909208458,124066.44542839912,1.0936636854499298,0.0,nan,276.39868532470837,3.24868532470839,270.09082780203215,-3.0591721979678255,263.78297027935645,-9.36702972064353,257.47511275667955,-15.674887243320427,251.1672552340033,-21.98274476599667,244.8593977113266,-28.29060228867337,1.0,1.0,28837.30492052088,28837.30492052088,275.6283795818899,2.4783795818898966,275.6283795818899,275.6283795818899,77195.831720282,77195.81879785209,0.01292242991621606,0.0,8545.783548066482,8545.783548066482,0.8861001189862313,3933.734157918661,275.6283795818899,2.4783795818898966,1.0,0.002,0.12934504318605067,0.004902350412873604,0.00019977417589127805,0.0018002258241273936,0.09988708794563902,0.09988708794563902,0.0,1.8671696133676363e-14,0.999999988002855,0.999999988002855,0.0,0.0925628284528853,1.1104896929893344e-09,0.0,0.0,0.0,1600073.3029296047,266.5951740994772,0.0,1.0,1284567.561410277,2597.887051211234,,,,,,,,,,,,,,,,,,2.0,15243.513607090272,1553.4137834605763,0.37168395632753704,6.175347969391544,2.929831778846653
4498.0,-30.042722106393796,4.999973106682912,35.05427510226549,24.62493118308487,5.000869989425415,-26.538362896812206,-40.03745784340424,1.4965107798431307,-6.55482649033172,-6.554826490343428,40.10856417728838,41031.75004531004,25750.032766757242,25750.032766757242,66781.78281206728,77205.38924154514,77195.82882686619,25750.032766757242,102945.86159362343,102945.86159362343,102945.86159362343,130466.03348082879,125952.93685591468,4513.096624914108,0.0,90992.31204881614,54818.67285257812,40192.93244026446,27520.171887205364,67713.10432746983,20878.230575417354,1553.413986100775,0.0,0.878349973894146,2.723186286383226,0.0014947059257719628,1.0,1.0,-6.554830841047249,333668.28498611925,1559219.5302784257,4.672962940853938,1559219.5302784257,4.672962940853938,0.7586518958162477,0.09256283853225113,3.9141634972709656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141634972709656,1.284740279326755,1.2850385356920875,3.046657414152308,6455.50147172046,15243.512406263768,6454.015972167469,0.0003305020427685781,23246.936954028064,2370.5278514098154,19291.485643557422,1967.1840683166447,0.8298506457735598,0.8298506457735598,35403.02336931156,35382.83765553947,1.000713168953659,0.8,4275.329435228463,4272.891774033241,1.000713168953659,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.65482492796,4632.441516551485,6.1844782647665255,4.999973106682912,-3.7452130316011996,8.745186138284112,2.929831652048689,3.5,0.8370947577281969,0.6,0.0002321409575206655,0.9989003103976456,0.0002323965215590473,198.95758122264726,0.0,0.0,0.0,0.014523611921566183,7.852206983970759e-05,0.0001536188876809579,0.0006012894426521739,0.09256283853167731,0.09256283853167731,0.09256283853167731,0.0925628378402353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.5960623602,595.598443485681,0.0,0.09256283853167731,0.09256283853225113,0.09256283853225113,0.3716839846954032,0.3716839846954032,0.5,10.000597024069002,-3.60695537438005e-07,-3.60695537438005e-07,1.1709744285326451e-11,1.1709744285326451e-11,-4.350703818545298e-06,1.1709744285326451e-11,27520.171887205364,20878.230575417354,0.7586518958162477,0.9862460667746297,0.6059646866413757,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517515447089753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.629047413199,260.629047413199,-12.520952586801002,244.85940858170255,276.3986862446947,124067.51707405788,124066.40825737061,1.1088166872654317,0.0,nan,276.3986862446947,3.2486862446947384,270.0908307120962,-3.059169287903785,263.7829751794989,-9.367024820501058,257.4751196468999,-15.674880353100093,251.16726411430125,-21.98273588569873,244.85940858170255,-28.290591418297424,1.0,1.0,28837.30492052088,28837.30492052088,275.62838016562574,2.478380165625765,275.62838016562574,275.62838016562574,77195.84322536096,77195.82882686619,0.014398494779015891,0.0,8545.783548066482,8545.783548066482,0.8861001091207502,3933.7343147573206,275.62838016562574,2.478380165625765,1.0,0.002,0.12934504398641772,0.00490235030246574,0.00019977417688532513,0.0018002258231699878,0.09988708844266256,0.09988708844266256,0.0,5.5312959074127477e-14,0.9999999913537315,0.9999999913537315,0.0,0.09256283773192797,8.003231531246824e-10,0.0,0.0,0.0,1600073.3022377845,266.59517350966826,0.0,1.0,1284567.5634231176,2597.887043067264,,,,,,,,,,,,,,,,,,2.0,15243.512406263768,1553.413986100775,0.3716839846954032,6.175347969391544,2.929831652048689
4499.0,-30.042711007989098,4.999972831026476,35.05427562894492,24.62494036825376,5.00087086017708,-26.538352821171888,-40.037445061001904,1.4965126733625178,-6.5548273099506105,-6.554827315363879,40.10856540063577,41031.72838526216,25750.03307955107,25750.03307955107,66781.76146481323,77205.39631443548,77195.84036553538,25750.03307955107,102945.87344508644,102945.87344508644,102945.87344508644,130466.05036439771,125952.95326000782,4513.097104389894,0.0,90992.31051032752,54818.642581164706,40192.96436573646,27520.176919311274,67713.14128504774,20878.23417741851,1553.4142346127958,0.0,0.8783499647641336,2.723186201483183,0.0014947059257719628,1.0,1.0,-6.554822873818296,333668.2741149561,1559219.5831458934,4.672963251545779,1559219.5831458934,4.672963251545779,0.7586518879814315,0.09256284784596135,3.9141621948366123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141621948366123,1.284740270469258,1.2850385268325344,3.0466564213846463,6455.499368164914,15243.511204911636,6454.016838669759,0.00033050254248946794,23246.944296370883,2370.5286001204167,19291.488233590753,1967.1843324265426,0.8298504950864608,0.8298504950864608,35403.01394505211,35382.83765553947,1.0007128359672597,0.8,4275.328297138832,4272.891774033241,1.0007128359672597,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.654716861848,4632.441516551485,6.184478500407187,4.999972831026476,-3.745213791784963,8.745186622811438,2.929831525310872,3.5,0.8370947215173921,0.6,0.0002321409575206655,0.9988991561357066,0.00023239679010112981,198.9575721397779,0.0,0.0,0.0,0.014523611921566183,7.852218345957851e-05,0.000153618774061087,0.0006012887978470539,0.0925628478446249,0.0925628478446249,0.0925628478446249,0.09256284880029854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.6018340375,595.5984416688367,0.0,0.0925628478446249,0.09256284784596135,0.09256284784596135,0.37168401299294024,0.37168401299294024,0.5,10.000597053928415,8.973913736554096e-07,8.973913736554096e-07,1.432454155292362e-11,5.413255621533608e-09,4.44154557044385e-06,1.432454155292362e-11,27520.176919311274,20878.23417741851,0.7586518879814315,0.9862452132251001,0.6059640360285973,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517514782092542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6290533246342,260.6290533246342,-12.520946675365792,244.85941940055963,276.3986872487083,124067.4411099116,124066.32923603692,1.1118738746714536,0.0,nan,276.3986872487083,3.248687248708336,270.0908336790785,-3.059166320921463,263.7829801094494,-9.36701989055058,257.4751265398196,-15.674873460180379,251.1672729701898,-21.982727029810178,244.85941940055963,-28.290580599440347,1.0,1.0,28837.30492052088,28837.30492052088,275.6283806908231,2.478380690823144,275.6283806908231,275.6283806908231,77195.85489737087,77195.84036553538,0.0145318354916526,0.0,8545.783548066482,8545.783548066482,0.8861001914562336,3933.7330058107955,275.6283806908231,2.478380690823144,1.0,0.002,0.12934504313886622,0.004902350156138331,0.00019977417523759578,0.0018002258248089192,0.09988708761879789,0.09988708761879789,0.0,4.6514875284842105e-14,1.0,1.000000009156659,4.441531245902297e-06,0.09256284784596135,0.0,8.314434937239913e-10,0.001068045345197993,0.0,1600073.3014938263,266.59517269004937,5.3989310799806844e-09,1.0,1284567.5662386562,2597.8870316755438,,,,,,,,,,,,,,,,,,2.0,15243.511204911636,1553.4142346127958,0.37168401299294024,6.175347969391544,2.929831525310872
4500.0,-30.04269749748949,4.999972553162272,35.05427615831398,24.62494420995938,5.000869866272207,-26.53834076111429,-40.037435736134626,1.4965131298991612,-6.554828115248085,-6.554828125092311,40.10856653160151,41031.739942739,25750.033344423173,25750.033344423173,66781.77328716217,77205.40778013298,77195.85064597755,25750.033344423173,102945.88399040073,102945.88399040073,102945.88399040073,130466.06540281358,125952.96781619385,4513.097586619724,0.0,90992.3149270414,54818.64708965593,40192.96426376163,27520.181412412836,67713.14567617446,20878.23738747356,1553.4144629673463,0.0,0.8783499560685168,2.723186119213389,0.0014947059257719628,1.0,1.0,-6.554820027499602,333668.26344509167,1559219.6320216106,4.672963547455256,1559219.6320216106,4.672963547455256,0.7586518807632765,0.092562857050373,3.9141618136586875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141618136586875,1.2847402683336733,1.2850385246964537,3.0466561297525234,6455.49875023144,15243.510003179466,6454.016685151605,0.00033050265874134775,23246.94768865166,2370.5289460367876,19291.48777471472,1967.1842856342093,0.8298503542524055,0.8298503542524055,35403.011186894044,35382.83765553947,1.000712738513546,0.8,4275.327964058963,4272.891774033241,1.000712738513546,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.654607737789,4632.441516551485,6.184478726109745,4.999972553162272,-3.745214541604876,8.745187094767148,2.929831397332319,3.5,0.8370946849520912,0.6,0.0002321409575206655,0.9988977510117867,0.00023239711700775097,198.95756108286523,0.0,0.0,0.0,0.014523611921566183,7.85222663463012e-05,0.00015361869117436428,0.0006012884148589235,0.09256285704901697,0.09256285704901697,0.09256285704901697,0.09256285869442486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.60706184356,595.5984400243199,0.0,0.09256285704901697,0.092562857050373,0.092562857050373,0.3716840414366354,0.3716840414366354,0.5,10.00059710393939,2.629546656862658e-06,2.629546656862658e-06,1.1937117960769683e-12,9.844200121733593e-09,8.097592683498078e-06,1.1937117960769683e-12,27520.181412412836,20878.23738747356,0.7586518807632765,0.9862453238627192,0.6059641674153741,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517514119334736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62905929913524,260.62905929913524,-12.520940700864742,244.8594305769479,276.39868802132213,124067.38360792761,124066.25987208007,1.1237358475217842,0.0,nan,276.39868802132213,3.2486880213221525,270.090836532447,-3.0591634675529917,263.7829850435732,-9.367014956426772,257.4751335546979,-15.674866445302087,251.16728206582297,-21.982717934177003,244.8594305769479,-28.29056942305209,1.0,1.0,28837.30492052088,28837.30492052088,275.62838108407885,2.478381084078876,275.62838108407885,275.62838108407885,77195.86149918263,77195.85064597755,0.010853205079911277,0.0,8545.783548066482,8545.783548066482,0.8861002155530088,3933.732622726981,275.62838108407885,2.478381084078876,1.0,0.002,0.129345041613852,0.004902350015397572,0.0001997741725497922,0.0018002258274740363,0.09988708627489609,0.09988708627489609,0.0,2.3828595346886416e-14,1.0,1.0000000165596101,8.097591489786282e-06,0.092562857050373,0.0,1.5158489296377829e-09,0.0019472103745191804,0.0,1600073.3005555943,266.5951718847519,9.843006409937516e-09,1.0,1284567.5690020593,2597.887020494766,,,,,,,,,,,,,,,,,,2.0,15243.510003179466,1553.4144629673463,0.3716840414366354,6.175347969391544,2.929831397332319
4501.0,-30.042686352261676,4.9999722806074365,35.054276681671084,24.62495322050529,5.00087087106687,-26.5383306299288,-40.03742669066412,1.4965151487337087,-6.554828527583595,-6.554828528209876,40.108567416876184,41031.73426203361,25750.03270689535,25750.03270689535,66781.76696892896,77205.41465598288,77195.85865617121,25750.03270689535,102945.89136306656,102945.89136306656,102945.89136306656,130466.07589747211,125952.97787697187,4513.09802050024,0.0,90992.31342290934,54818.63302895895,40192.97821550043,27520.18453440555,67713.16274990598,20878.23963457766,1553.4146165147672,0.0,0.8783499505134331,2.723186078413489,0.0014947059257719628,1.0,1.0,-6.554828054325867,333668.2581339106,1559219.6702786335,4.6729637364932515,1559219.6702786335,4.6729637364932515,0.7586518763519128,0.09256286572337724,3.91416056716897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91416056716897,1.2847402588899774,1.2850385152505654,3.0466551819204497,6455.496741889013,15243.508850139542,6454.017509514568,0.0003305031356245941,23246.954707512716,2370.529661761429,19291.49023879078,1967.1845369000403,0.8298502096946208,0.8298502096946208,35403.002167442544,35382.83765553947,1.0007124198302113,0.8,4275.326874854628,4272.891774033241,1.0007124198302113,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.654497654097,4632.441516551485,6.184478736505041,4.9999722806074365,-3.7452149830030583,8.745187263610495,2.929831268228328,3.5,0.8370946480652366,0.6,0.0002321409575206655,0.9988965918833356,0.00023239738668342358,198.95755196167795,0.0,0.0,0.0,0.014523611921566183,7.852234674960401e-05,0.0001536186107710615,0.0006012879086633673,0.09256286572297347,0.09256286572297347,0.09256286572297347,0.09256286587158594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.61131787975,595.5984386837517,0.0,0.09256286572297347,0.09256286572337724,0.09256286572337724,0.37168407007833965,0.37168407007833965,0.5,10.000597109084552,2.3438661287400464e-06,2.3438661287400464e-06,5.03632691106759e-11,6.263007890083827e-10,4.738840289064683e-07,5.03632691106759e-11,27520.18453440555,20878.23963457766,0.7586518763519128,0.9862449818742469,0.6059639307291194,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517513312535153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6290652919108,260.6290652919108,-12.520934708089158,244.8594416554849,276.39868892833636,124067.30991591352,124066.18274282583,1.1271730877006783,0.0,nan,276.39868892833636,3.248688928336378,270.09083947376615,-3.059160526233825,263.7829900191966,-9.367009980803402,257.4751405646258,-15.674859435374174,251.16729111005523,-21.982708889944746,244.8594416554849,-28.29055834451509,1.0,1.0,28837.30492052088,28837.30492052088,275.62838161828824,2.4783816182882674,275.62838161828824,275.62838161828824,77195.87332631856,77195.85865617121,0.014670147342258133,0.0,8545.783548066482,8545.783548066482,0.8861002943518563,3933.731370004815,275.62838161828824,2.4783816182882674,1.0,0.002,0.12934504151556203,0.004902349942552494,0.00019977417223251766,0.0018002258277768648,0.09988708611625884,0.09988708611625884,0.0,9.382251919820561e-15,1.0,1.0000000011226913,4.738336656373576e-07,0.09256286572337724,0.0,8.870048838358398e-11,0.00011394177085420782,0.0,1600073.300058709,266.5951714724164,5.759375198977068e-10,1.0,1284567.5703776092,2597.8870149292693,,,,,,,,,,,,,,,,,,2.0,15243.508850139542,1553.4146165147672,0.37168407007833965,6.175347969391544,2.929831268228328
4502.0,-30.04267514975326,4.999972005349785,35.05427720994808,24.6249571669847,5.000869660823962,-26.538320668695246,-40.03741768011821,1.4965151797690763,-6.5548293583219674,-6.554829362167099,40.10856860554376,41031.73672452289,25750.033031664538,25750.033031664538,66781.76975618742,77205.42508706599,77195.86874844201,25750.033031664538,102945.90178010655,102945.90178010655,102945.90178010655,130466.09092246817,125952.99242631946,4513.098496148706,0.0,90992.31720674878,54818.62884421787,40192.98706947878,27520.189142361614,67713.1762118404,20878.24292932831,1553.4148502334576,0.0,0.8783499414669182,2.723185993701128,0.0014947059257719628,1.0,1.0,-6.55482623885797,333668.24714493396,1559219.7216474651,4.672964044343704,1559219.7216474651,4.672964044343704,0.7586518690451365,0.09256287506855151,3.9141600664226615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141600664226615,1.2847402587448005,1.2850385151053547,3.0466547925000973,6455.495916754015,15243.507650165688,6454.017499078399,0.0003305033054204275,23246.958648247368,2370.5300636045304,19291.490207596373,1967.1845337190962,0.8298500676797477,0.8298500676797477,35402.99854410158,35382.83765553947,1.0007122918070908,0.8,4275.326437293799,4272.891774033241,1.0007122918070908,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6543885412175,4632.441516551485,6.184478976576716,4.999972005349785,-3.745215750519503,8.745187755869289,2.92983114026289,3.5,0.8370946115036828,0.6,0.0002321409575206655,0.998895426799036,0.00023239765774537785,198.95754279361336,0.0,0.0,0.0,0.014523611921566183,7.85224268425451e-05,0.00015361853067812038,0.0006012875182428233,0.0925628750669903,0.0925628750669903,0.0925628750669903,0.09256287596533896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.61697609234,595.5984369021025,0.0,0.0925628750669903,0.09256287506855151,0.09256287506855151,0.37168409869903685,0.37168409869903685,0.5,10.000597127694292,2.800615618525626e-06,2.800615618525626e-06,4.8544279707130045e-11,3.845116225420497e-09,3.123309113561845e-06,4.8544279707130045e-11,27520.189142361614,20878.24292932831,0.7586518690451365,0.9862448269633804,0.6059638466249946,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517512646981368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62907110347857,260.62907110347857,-12.520928896521411,244.85945264371924,276.3986895632377,124067.23305666605,124066.13996670306,1.0930899630284308,0.0,nan,276.3986895632377,3.248689563237747,270.09084217933395,-3.05915782066603,263.78299479543097,-9.367005204569011,257.47514741152673,-15.674852588473243,251.16730002762307,-21.982699972376906,244.85945264371924,-28.29054735628074,1.0,1.0,28837.30492052088,28837.30492052088,275.628381965296,2.4783819652960233,275.628381965296,275.628381965296,77195.87875488742,77195.86874844201,0.01000644541636575,0.0,8545.783548066482,8545.783548066482,0.8861003260073365,3933.730866754775,275.628381965296,2.4783819652960233,1.0,0.002,0.12934504104614175,0.004902349793035446,0.00019977417116514353,0.0018002258288445955,0.09988708558257177,0.09988708558257177,0.0,9.73917127500279e-15,1.0,1.0000000064873666,3.123260569282138e-06,0.09256287506855151,0.0,5.846666964864816e-10,0.0007510438794503345,0.0,1600073.299088889,266.595170641678,3.796571945713367e-09,1.0,1284567.5732236612,2597.8870034140964,,,,,,,,,,,,,,,,,,2.0,15243.507650165688,1553.4148502334576,0.37168409869903685,6.175347969391544,2.92983114026289
4503.0,-30.042663987790554,4.999971736403482,35.05427773247296,24.62496051974597,5.000870670012727,-26.538310522009528,-40.037408634647704,1.4965172042328776,-6.554829708178261,-6.554829708120658,40.10856949613048,41031.7448336083,25750.032273844994,25750.032273844994,66781.7771074533,77205.43557603161,77195.87624444989,25750.032273844994,102945.90851829488,102945.90851829488,102945.90851829488,130466.10051621971,125953.00160955302,4513.098906666692,0.0,90992.32392527624,54818.63318285751,40192.98971379859,27520.19199792484,67713.18171172343,20878.244986022128,1553.414995081702,0.0,0.8783499362008291,2.723185959683375,0.0014947059257719628,1.0,1.0,-6.554836661782019,333668.2425849445,1559219.760133345,4.672964223547292,1559219.760133345,4.672964223547292,0.7586518650595334,0.09256288371874001,3.9141601299816844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141601299816844,1.2847402492747728,1.2850385056331286,3.0466548644297564,6455.496069164331,15243.506451710866,6454.0168183182195,0.0003305032229560882,23246.95998722516,2370.530200142267,19291.48817275864,1967.1843262233933,0.8298499323507177,0.8298499323507177,35402.99900400714,35382.83765553947,1.000712308056885,0.8,4275.326492832779,4272.891774033241,1.000712308056885,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.654278345774,4632.441516551485,6.18447895824711,4.999971736403482,-3.7452161478470827,8.745187884250564,2.9298310110278445,3.5,0.8370945745793842,0.6,0.0002321409575206655,0.9988942659330342,0.00023239792782655557,198.95753365873202,0.0,0.0,0.0,0.014523611921566183,7.852250724600027e-05,0.00015361845027466522,0.0006012872132946685,0.09256288371854458,0.09256288371854458,0.09256288371854458,0.09256288288512843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.62149875856,595.5984354750876,0.0,0.09256288371854458,0.09256288371874001,0.09256288371874001,0.371684127356964,0.371684127356964,0.5,10.00059708286085,9.745211286826816e-07,9.745211286826816e-07,-5.758238330599852e-11,-5.758238330599852e-11,-6.953661340958206e-06,-5.758238330599852e-11,27520.19199792484,20878.244986022128,0.7586518650595334,0.9862448554221626,0.6059639171630349,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517511978007047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62907696486633,260.62907696486633,-12.520923035133649,244.8594635712426,276.39869035848966,124067.20381208199,124066.10135162764,1.102460454371068,0.0,nan,276.39869035848966,3.2486903584896822,270.0908450010408,-3.0591549989591726,263.7829996435916,-9.367000356408369,257.4751542861414,-15.674845713858588,251.16730892869202,-21.982691071307954,244.8594635712426,-28.290536428757378,1.0,1.0,28837.30492052088,28837.30492052088,275.62838249650105,2.4783824965010695,275.62838249650105,275.62838249650105,77195.88949341298,77195.87624444989,0.013248963092337362,0.0,8545.783548066482,8545.783548066482,0.8861003219893511,3933.730930631593,275.62838249650105,2.4783824965010695,1.0,0.002,0.12934504261029242,0.00490234972363822,0.0001997741734389212,0.0018002258265873037,0.0998870867194606,0.0998870867194606,0.0,2.622468214807938e-14,0.9999999860832901,0.9999999860832901,0.0,0.0925628824305692,1.288170799812886e-09,0.0,0.0,0.0,1600073.2984633937,266.5951702918217,0.0,1.0,1284567.5744046615,2597.8869986357536,,,,,,,,,,,,,,,,,,2.0,15243.506451710866,1553.414995081702,0.371684127356964,6.175347969391544,2.9298310110278445
4504.0,-30.042652863706696,4.999971465181742,35.05427825611857,24.624963907431834,5.000871529246261,-26.538300424411585,-40.0373995891772,1.496519089953589,-6.554830513443051,-6.554830514471333,40.10857057352169,41031.75240942677,25750.032547349085,25750.032547349085,66781.78495677585,77205.44604470886,77195.88741311125,25750.032547349085,102945.91996046033,102945.91996046033,102945.91996046033,130466.11666227164,125953.01729636845,4513.099365903197,0.0,90992.33044056306,54818.63680529082,40192.99292808027,27520.196701811306,67713.18962989157,20878.248345616023,1553.4152289314777,0.0,0.8783499277280897,2.723185876746623,0.0014947059257719628,1.0,1.0,-6.554829699571826,333668.2319610204,1559219.8066930305,4.672964511872323,1559219.8066930305,4.672964511872323,0.7586518574644443,0.09256289283367955,3.9141601541230635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141601541230635,1.284740240453757,1.285038496810065,3.0466549041389275,6455.4961533033,15243.505252817193,6454.016184212743,0.0003305031580972902,23246.961508387532,2370.53035525766,19291.486277374937,1967.1841329480442,0.8298497965170435,0.8298497965170435,35402.99917869131,35382.83765553947,1.0007123142289818,0.8,4275.3265139279365,4272.891774033241,1.0007123142289818,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.654169382579,4632.441516551485,6.18447918578394,4.999971465181742,-3.745216893393103,8.745188358574845,2.929830883237959,3.5,0.8370945380679883,0.6,0.0002321409575206655,0.9988931090079597,0.00023239819699148178,198.95752455485132,0.0,0.0,0.0,0.014523611921566183,7.852258764953108e-05,0.00015361836987113443,0.0006012869022909333,0.09256289283260442,0.09256289283260442,0.09256289283260442,0.0925628931075109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.62666308053,595.5984338485854,0.0,0.09256289283260442,0.09256289283367955,0.09256289283367955,0.37168415579047537,0.37168415579047537,0.5,10.000597092303034,1.2335408428043593e-06,1.2335408428043593e-06,3.7687186704715714e-11,1.028297447192017e-09,8.148995220835786e-07,3.7687186704715714e-11,27520.196701811306,20878.248345616023,0.7586518574644443,0.9862448560139228,0.6059639581845006,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517511311454034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6290828499393,260.6290828499393,-12.520917150060654,244.85947444118727,276.3986912586912,124067.17046355196,124066.06354808327,1.106915468680661,0.0,nan,276.3986912586912,3.248691258691224,270.0908478951902,-3.0591521048097547,263.7830045316904,-9.366995468309597,257.4751611681887,-15.674838831811257,251.16731780468805,-21.982682195311924,244.85947444118727,-28.290525558812703,1.0,1.0,28837.30492052088,28837.30492052088,275.62838299707107,2.478382997071094,275.62838299707107,275.62838299707107,77195.89990014205,77195.88741311125,0.012487030791817233,0.0,8545.783548066482,8545.783548066482,0.8861003204632151,3933.7309548936787,275.62838299707107,2.478382997071094,1.0,0.002,0.12934504244251505,0.004902349578028414,0.00019977417284880897,0.001800225827230424,0.09988708642440448,0.09988708642440448,0.0,7.923306108437167e-14,1.0,1.00000000181322,8.148618348968739e-07,0.09256289283367955,0.0,1.5254015910448978e-10,0.0001959481425998706,0.0,1600073.297729976,266.5951694865569,9.906102604873013e-10,1.0,1284567.5771561665,2597.886987503118,,,,,,,,,,,,,,,,,,2.0,15243.505252817193,1553.4152289314777,0.37168415579047537,6.175347969391544,2.929830883237959
4505.0,-30.04264177692512,4.999971193097102,35.05427878471514,24.624973127525323,5.000872397824138,-26.53829035945053,-40.03738680677486,1.4965209803509483,-6.554831243240301,-6.554831249046951,40.108571763655206,41031.73070985656,25750.032650818124,25750.032650818124,66781.76336067468,77205.45310300897,77195.89796622282,25750.032650818124,102945.93061704095,102945.93061704095,102945.93061704095,130466.13185688714,125953.03201531059,4513.099841576552,0.0,90992.3288911986,54818.60649805166,40193.02488127438,27520.201239846185,67713.22612112056,20878.251596056274,1553.415456973985,0.0,0.8783499192146321,2.723185802097748,0.0014947059257719628,1.0,1.0,-6.554826459543619,333668.2222809117,1559219.85812547,4.672964801582991,1559219.85812547,4.672964801582991,0.7586518504750936,0.09256290209453957,3.914158851680528,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914158851680528,1.2847402316108647,1.2850384879651198,3.0466539113302153,6455.494049660772,15243.504053536746,6454.017051764883,0.00033050365791413897,23246.968848014796,2370.531103691352,19291.488870546338,1967.1843973779364,0.8298496460622976,0.8298496460622976,35402.98975437105,35382.83765553947,1.0007119812404905,0.8,4275.32537583096,4272.891774033241,1.0007119812404905,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.654059451882,4632.441516551485,6.184479373919923,4.999971193097102,-3.7452175854418526,8.745188778538955,2.9298307543134063,3.5,0.8370945012324018,0.6,0.0002321409575206655,0.9988919559638272,0.00023239846525410603,198.9575154814994,0.0,0.0,0.0,0.014523611921566183,7.85227012700947e-05,0.0001536182562505708,0.0006012862574828993,0.0925629020933104,0.0925629020933104,0.0925629020933104,0.09256290326127581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.6322838569,595.5984320791812,0.0,0.0925629020933104,0.09256290209453957,0.09256290209453957,0.37168418426164657,0.37168418426164657,0.5,10.000597120149008,2.2097185592429014e-06,2.2097185592429014e-06,-1.5120349416974932e-11,5.80666892346926e-09,4.789503350366431e-06,-1.5120349416974932e-11,27520.201239846185,20878.251596056274,0.7586518504750936,0.986244005583492,0.6059633111626072,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517510647163074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6290887518502,260.6290887518502,-12.520911248149787,244.85948525766403,276.39869224603586,124067.09458759178,124065.98450517417,1.11008241765113,0.0,nan,276.39869224603586,3.248692246035887,270.0908508483619,-3.059149151638053,263.783009450688,-9.366990549311993,257.4751680530127,-15.674831946987297,251.16732665533843,-21.98267334466155,244.85948525766403,-28.290514742335944,1.0,1.0,28837.30492052088,28837.30492052088,275.6283834973865,2.478383497386517,275.6283834973865,275.6283834973865,77195.91178044536,77195.89796622282,0.013814222533255816,0.0,8545.783548066482,8545.783548066482,0.8861004027992038,3933.7296459389304,275.6283834973865,2.478383497386517,1.0,0.002,0.12934504164573027,0.00490234944777676,0.00019977417131659538,0.0018002258287059482,0.09988708565829768,0.09988708565829768,0.0,2.2543598932056597e-14,1.0,1.0000000098612787,4.789518470715848e-06,0.09256290209453957,0.0,8.965863255410357e-10,0.0011517257261593992,0.0,1600073.296880856,266.5951687567597,5.821789272886235e-09,1.0,1284567.5796632324,2597.8869773594874,,,,,,,,,,,,,,,,,,2.0,15243.504053536746,1553.415456973985,0.37168418426164657,6.175347969391544,2.9298307543134063
4506.0,-30.042628280586726,4.999970918238833,35.05427931425099,24.624976969230943,5.000871355355304,-26.53827831699203,-40.03737744698299,1.4965213917635742,-6.554832080993492,-6.554832091657387,40.10857284795731,41031.74209745687,25750.03298374001,25750.03298374001,66781.77508119687,77205.46455111867,77195.9082580918,25750.03298374001,102945.94124183181,102945.94124183181,102945.94124183181,130466.1469498136,125953.04662567258,4513.100324141025,0.0,90992.33323495653,54818.610781306365,40193.024948500184,27520.205707981793,67713.23065648197,20878.254782721393,1553.4156855832832,0.0,0.8783499105183579,2.7231857164843563,0.0014947059257719628,1.0,1.0,-6.554823298628833,333668.21117781906,1559219.9049841668,4.672965097514862,1559219.9049841668,4.672965097514862,0.7586518430952713,0.09256291127798848,3.914158458623412,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914158458623412,1.2847402296863606,1.285038486040169,3.046653609951144,6455.493411074684,15243.502853879814,6454.01691342044,0.00033050377957072184,23246.97229221477,2370.5314549020077,19291.48845702554,1967.1843552105502,0.8298495053261672,0.8298495053261672,35402.98691025609,35382.83765553947,1.000711880749688,0.8,4275.325032370792,4272.891774033241,1.000711880749688,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.653948913785,4632.441516551485,6.184479618066647,4.999970918238833,-3.7452183603169775,8.74518927855581,2.92983062467651,3.5,0.8370944641932886,0.6,0.0002321409575206655,0.9988905523236173,0.0002323987918202446,198.95750443618252,0.0,0.0,0.0,0.014523611921566183,7.852278446776265e-05,0.00015361817305290285,0.0006012858714532948,0.09256291127665796,0.09256291127665796,0.09256291127665796,0.09256291305685592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.63726639753,595.5984305121302,0.0,0.09256291127665796,0.09256291127798848,0.09256291127798848,0.37168421283682596,0.37168421283682596,0.5,10.0005971742291,3.830360014944745e-06,3.830360014944745e-06,-2.4215296434704214e-11,1.0663882221706444e-08,8.793028541731474e-06,-2.4215296434704214e-11,27520.205707981793,20878.254782721393,0.7586518430952713,0.9862441126164767,0.6059634387497509,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517509985099735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6290947128562,260.6290947128562,-12.520905287143762,244.8594964292175,276.3986929964944,124067.03621393218,124065.91501636585,1.1211975663006315,0.0,nan,276.3986929964944,3.2486929964944125,270.09085368303937,-3.0591463169606072,263.78301436958486,-9.366985630415115,257.47517505612825,-15.674824943871727,251.16733574267295,-21.98266425732703,244.8594964292175,-28.290503570782477,1.0,1.0,28837.30492052088,28837.30492052088,275.62838385909737,2.4783838590973915,275.62838385909737,275.62838385909737,77195.91832333241,77195.9082580918,0.010065240610856563,0.0,8545.783548066482,8545.783548066482,0.8861004276469372,3933.729250916529,275.62838385909737,2.4783838590973915,1.0,0.002,0.12934503999048177,0.004902349301706988,0.00019977416841414735,0.001800225831620832,0.09988708420707368,0.09988708420707368,0.0,3.497939785046533e-14,1.0,1.0000000179678097,8.793052757027908e-06,0.09256291127798848,0.0,1.646038456502054e-09,0.002114447640834806,0.0,1600073.2959051582,266.5951679190065,1.0688097518141149e-08,1.0,1284567.5825388394,2597.8869657247337,,,,,,,,,,,,,,,,,,2.0,15243.502853879814,1553.4156855832832,0.37168421283682596,6.175347969391544,2.92983062467651
4507.0,-30.042617145523838,4.9999706486009625,35.05427983740326,24.624985979776852,5.000872324454218,-26.5382681985256,-40.03736843643708,1.4965233774570963,-6.5548325019840945,-6.554832502519255,40.10857372284077,41031.736294967915,25750.03235685936,25750.03235685936,66781.76865182727,77205.47141200579,77195.916105108,25750.03235685936,102945.94846196736,102945.94846196736,102945.94846196736,130466.15725408566,125953.05649533797,4513.100758747692,0.0,90992.33167582544,54818.59655879192,40193.03901892613,27520.208792118294,67713.24781104442,20878.257002058286,1553.4158375190532,0.0,0.8783499049606932,2.7231856749081915,0.0014947059257719628,1.0,1.0,-6.554832067967652,333668.2057643563,1559219.9427925225,4.672965286640697,1559219.9427925225,4.672965286640697,0.7586518387185259,0.09256291996954942,3.9141572036172914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141572036172914,1.2847402203976928,1.2850384767493448,3.046652655122496,6455.4913879073565,15243.501702863896,6454.01774892763,0.00033050426035225746,23246.97934761903,2370.532174353019,19291.490954412446,1967.1846098731419,0.8298493608972166,0.8298493608972165,35402.97782917935,35382.83765553947,1.0007115598890102,0.8,4275.323935724488,4272.891774033241,1.0007115598890102,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.653837275576,4632.441516551485,6.184479633328141,4.9999706486009625,-3.7452188078560176,8.74518945645698,2.929830493749427,3.5,0.8370944267855506,0.6,0.0002321409575206655,0.9988893942613488,0.00023239906125174884,198.9574953233193,0.0,0.0,0.0,0.014523611921566183,7.85228645611168e-05,0.0001536180929595487,0.0006012853651635682,0.09256291996916,0.09256291996916,0.09256291996916,0.09256292011132308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.6414730107,595.5984291871257,0.0,0.09256291996916,0.09256291996954942,0.09256291996954942,0.3716842416006635,0.3716842416006635,0.5,10.000597179203236,3.29943640053898e-06,3.29943640053898e-06,6.934897101018578e-12,5.351807885745075e-10,4.345516231296642e-07,6.934897101018578e-12,27520.208792118294,20878.257002058286,0.7586518387185259,0.9862437678101563,0.605963199542105,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517509179146275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62910069042147,260.62910069042147,-12.52089930957851,244.85950750171847,276.39869387912375,124066.96200035773,124065.83768822414,1.12431213355172,0.0,nan,276.39869387912375,3.2486938791237776,270.090856603643,-3.059143396357001,263.78301932816277,-9.366980671837212,257.47518205268096,-15.674817947319013,251.16734477719965,-21.982655222800332,244.85950750171847,-28.29049249828151,1.0,1.0,28837.30492052088,28837.30492052088,275.62838436646797,2.478384366467992,275.62838436646797,275.62838436646797,77195.93012290509,77195.916105108,0.014017797089763917,0.0,8545.783548066482,8545.783548066482,0.8861005069841511,3933.727989635378,275.62838436646797,2.478384366467992,1.0,0.002,0.12934503989935817,0.004902349227403789,0.00019977416810475473,0.0018002258319091912,0.09988708405237737,0.09988708405237737,0.0,1.3945875704246546e-14,1.0,1.0000000010431374,4.345446882325632e-07,0.09256291996954942,0.0,8.134573423877672e-11,0.00010449409329500233,0.0,1600073.2953968449,266.5951674980159,5.282458914734889e-10,1.0,1284567.58394088,2597.886960052056,,,,,,,,,,,,,,,,,,2.0,15243.501702863896,1553.4158375190532,0.3716842416006635,6.175347969391544,2.929830493749427
4508.0,-30.042605952653958,4.999970376182922,35.054280365215185,24.624989891331666,5.000871083976946,-26.53825824899192,-40.03735942589117,1.496523380316804,-6.55483334080742,-6.554833343756603,40.10857490359024,41031.738652255524,25750.032690911703,25750.032690911703,66781.77134316723,77205.48182806908,77195.9260636862,25750.032690911703,102945.9587545979,102945.9587545979,102945.9587545979,130466.17212762393,125953.07089411706,4513.10123350687,0.0,90992.33541163125,54818.59223582518,40193.047973117864,27520.213373026025,67713.26134614389,20878.260276842528,1553.4160701328885,0.0,0.8783498959044163,2.723185589457904,0.0014947059257719628,1.0,1.0,-6.554830853896988,333668.1946783664,1559219.993818832,4.672965594823369,1559219.993818832,4.672965594823369,0.758651831431888,0.09256292933040694,3.9141566957955534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141566957955534,1.2847402203843155,1.2850384767359644,3.0466522598822956,6455.490550440799,15243.500504993635,6454.017747965995,0.00033050443340600175,23246.983318110884,2370.5325792305107,19291.490951538053,1967.1846095800354,0.8298492190386161,0.8298492190386161,35402.97415464079,35382.83765553947,1.0007114300569526,0.8,4275.32349198095,4272.891774033241,1.0007114300569526,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.653726589567,4632.441516551485,6.1844798779660906,4.999970376182922,-3.745219581192679,8.745189957375601,2.9298303639390673,3.5,0.8370943896968763,0.6,0.0002321409575206655,0.9988882301885225,0.00023239933208228213,198.95748616314808,0.0,0.0,0.0,0.014523611921566183,7.852294465454597e-05,0.00015361801286611953,0.0006012849736547292,0.09256292932874248,0.09256292932874248,0.09256292932874248,0.09256293011312457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.64710996154,595.5984274120008,0.0,0.09256292932874248,0.09256292933040694,0.09256292933040694,0.37168427031905105,0.37168427031905105,0.5,10.000597194281157,3.440971966028883e-06,3.440971966028883e-06,-7.719336281297728e-11,2.9492071007553022e-09,2.4898596393541084e-06,-7.719336281297728e-11,27520.213373026025,20878.260276842528,0.758651831431888,0.9862436104175375,0.6059631132298458,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451750851419988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62910648591924,260.62910648591924,-12.52089351408074,244.85951848307408,276.398694488764,124066.88476318817,124065.79469578978,1.0900673983937847,0.0,nan,276.398694488764,3.2486944887640448,270.090859287626,-3.05914071237396,263.783024086489,-9.366975913510998,257.4751888853503,-15.674811114649685,251.1673536842123,-21.98264631578769,244.85951848307408,-28.290481516925894,1.0,1.0,28837.30492052088,28837.30492052088,275.6283846905513,2.4783846905513087,275.6283846905513,275.6283846905513,77195.93540904627,77195.9260636862,0.009345360071165487,0.0,8545.783548066482,8545.783548066482,0.8861005390869112,3933.727479274531,275.6283846905513,2.4783846905513087,1.0,0.002,0.1293450395495743,0.004902349075988254,0.00019977416721913757,0.001800225832773909,0.09988708360956879,0.09988708360956879,0.0,-6.953639053453031e-15,1.0,1.0000000052049849,2.4899368327169213e-06,0.09256292933040694,0.0,4.661103091935306e-10,0.0005987501950689558,0.0,1600073.2944165105,266.59516665919256,3.0264004635682795e-09,1.0,1284567.5868120578,2597.886948435224,,,,,,,,,,,,,,,,,,2.0,15243.500504993635,1553.4160701328885,0.37168427031905105,6.175347969391544,2.9298303639390673
4509.0,-30.042594799891752,4.99997010944363,35.054280884774045,24.624993244092934,5.000872069031647,-26.538248112999284,-40.03735038042066,1.4965253821393838,-6.5548337276195525,-6.554833727583269,40.108575721090716,41031.74667375229,25750.032009009792,25750.032009009792,66781.77868276209,77205.49230229603,77195.93368652611,25750.032009009792,102945.96569553591,102945.96569553591,102945.96569553591,130466.18186554023,125953.08022188806,4513.101643652179,0.0,90992.34209016494,54818.59646162222,40193.05069838079,27520.216170004325,67713.26686838512,20878.262283906166,1553.4162140880148,0.0,0.8783498907118674,2.72318555159976,0.0014947059257719628,1.0,1.0,-6.554840262810956,333668.1896212686,1559220.0291467058,4.672965771524414,1559220.0291467058,4.672965771524414,0.7586518272578993,0.09256293790590302,3.9141567538510693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141567538510693,1.2847402110201993,1.2850384673696742,3.046652327277027,6455.490693242148,15243.499308652612,6454.017074819317,0.000330504353497494,23246.98467955817,2370.5327180594973,19291.488939457584,1967.1844044049278,0.8298490838866177,0.8298490838866177,35402.974574723696,35382.83765553947,1.0007114448996948,0.8,4275.3235427108775,4272.891774033241,1.0007114448996948,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.653614805242,4632.441516551485,6.184479880229968,4.99997010944363,-3.7452200076584283,8.745190117102059,2.9298302328406267,3.5,0.837094352240179,0.6,0.0002321409575206655,0.9988870702884101,0.00023239960194262912,198.95747703580153,0.0,0.0,0.0,0.014523611921566183,7.85230250584915e-05,0.00015361793246217398,0.0006012846678594557,0.0925629379056558,0.0925629379056558,0.0925629379056558,0.09256293685690553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.651236122,595.59842611034,0.0,0.0925629379056558,0.09256293790590302,0.09256293790590302,0.37168429904163736,0.37168429904163736,0.5,10.000597158385846,1.5842208540561842e-06,1.5842208540561842e-06,-3.6266101233195513e-11,-3.6266101233195513e-11,-6.535227669246524e-06,-3.6266101233195513e-11,27520.216170004325,20878.262283906166,0.7586518272578993,0.986243638378376,0.6059631822742515,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517507845801518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62911233112834,260.62911233112834,-12.520887668871637,244.85952940316088,276.39869525909535,124066.85528110604,124065.75586363886,1.0994174671937076,0.0,nan,276.39869525909535,3.2486952590953706,270.09086208790876,-3.0591379120912165,263.78302891672223,-9.366971083277747,257.4751957455348,-15.674804254465187,251.16736257434792,-21.982637425652058,244.85952940316088,-28.2904705968391,1.0,1.0,28837.30492052088,28837.30492052088,275.62838519872474,2.478385198724766,275.62838519872474,275.62838519872474,77195.9461496166,77195.93368652611,0.012463090490200557,0.0,8545.783548066482,8545.783548066482,0.8861005354168393,3933.7275376203247,275.62838519872474,2.478385198724766,1.0,0.002,0.12934504082140108,0.004902349001018502,0.0001997741690259321,0.0018002258310023359,0.09988708451296605,0.09988708451296605,0.0,2.8267752721911066e-14,0.9999999869305108,0.9999999869305108,0.0,0.0925629366961527,1.2097503133549497e-09,0.0,0.0,0.0,1600073.2937487662,266.5951662723804,0.0,1.0,1284567.5881218016,2597.8869431359726,,,,,,,,,,,,,,,,,,2.0,15243.499308652612,1553.4162140880148,0.37168429904163736,6.175347969391544,2.9298302328406267
