time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4510.0,-30.04258368468862,4.9999698409517865,35.05428140769987,24.624996666703396,5.000872912716371,-26.538238024948217,-40.037341334950156,1.4965272529770879,-6.554834509666193,-6.554834509644226,40.10857685735332,41031.75418559592,25750.03221972748,25750.03221972748,66781.7864053234,77205.50275666127,77195.94454230883,25750.03221972748,102945.97676203631,102945.97676203631,102945.97676203631,130466.19753113351,125953.09542663864,4513.102104494872,0.0,90992.3485768778,54818.60000581693,40193.053967845415,27520.220769097203,67713.27473694262,20878.26556965704,1553.4164472833208,0.0,0.8783498821462671,2.7231854722005884,0.0014947059257719628,1.0,1.0,-6.554835175970197,333668.1793163411,1559220.0782514305,4.6729660630095005,1559220.0782514305,4.6729660630095005,0.7586518198684475,0.09256294711899221,3.9141567746860706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141567746860706,1.2847402022688037,1.2850384586162469,3.0466523642475067,6455.490771578157,15243.498111881192,6454.016445718511,0.00033050429021244497,23246.986213058804,2370.5328744330436,19291.487059033178,1967.1842126550023,0.8298489482561977,0.8298489482561977,35402.97472548332,35382.83765553947,1.0007114502264676,0.8,4275.323560916867,4272.891774033241,1.0007114502264676,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.653504094484,4632.441516551485,6.184480095282958,4.9999698409517865,-3.7452207352688425,8.74519057622063,2.9298301030012457,3.5,0.8370943151432131,0.6,0.0002321409575206655,0.9988859142959161,0.00023239987089445995,198.95746793919395,0.0,0.0,0.0,0.014523611921566183,7.852310546251216e-05,0.00015361785205815335,0.0006012843563461435,0.09256294711775058,0.09256294711775058,0.09256294711775058,0.09256294715074369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.65672573,595.5984243809482,0.0,0.09256294711775058,0.09256294711899221,0.09256294711899221,0.37168432756334785,0.37168432756334785,0.5,10.000597159404911,1.41625736205242e-06,1.41625736205242e-06,-2.1941559680271894e-11,-2.1941559680271894e-11,-6.663259455308435e-07,-2.1941559680271894e-11,27520.220769097203,20878.26556965704,0.7586518198684475,0.986243637820827,0.6059632227949249,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517507179798306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6291182007437,260.6291182007437,-12.520881799256301,244.859540265346,276.3986961361411,124066.82187196778,124065.71786394468,1.1040080230927523,0.0,nan,276.3986961361411,3.2486961361411204,270.09086496198216,-3.059135038017814,263.7830337878236,-9.36696621217635,257.4752026136642,-15.674797386335797,251.16737143950516,-21.982628560494817,244.859540265346,-28.29045973465398,1.0,1.0,28837.30492052088,28837.30492052088,275.6283856869724,2.4783856869724445,275.6283856869724,275.6283856869724,77195.95667402785,77195.94454230883,0.012131719020544551,0.0,8545.783548066482,8545.783548066482,0.8861005340997216,3933.7275585595007,275.6283856869724,2.4783856869724445,1.0,0.002,0.12934504093118998,0.004902348858543305,0.0001997741688744608,0.0018002258311717138,0.0998870844372304,0.0998870844372304,0.0,4.617443580268166e-14,0.9999999988140907,0.9999999988140907,0.0,0.09256294700922095,1.0977125609188717e-10,0.0,0.0,0.0,1600073.2928314605,266.5951654903338,0.0,1.0,1284567.5907906918,2597.8869323376075,,,,,,,,,,,,,,,,,,2.0,15243.498111881192,1553.4164472833208,0.37168432756334785,6.175347969391544,2.9298301030012457
4511.0,-30.04257260626762,4.999969571195074,35.05428193397566,24.625005851872288,5.000873749641784,-26.53822797067698,-40.03733232440425,1.4965291140522339,-6.5548352649494745,-6.554835269652399,40.10857799985981,41031.7476233667,25750.032371481946,25750.032371481946,66781.77999484865,77205.50980047221,77195.95514560644,25750.032371481946,102945.98751708839,102945.98751708839,102945.98751708839,130466.21291400112,125953.11033744176,4513.10257655937,0.0,90992.34697782961,54818.58480072846,40193.06908566795,27520.225396912738,67713.29448258069,20878.26888450275,1553.4166750113134,0.0,0.8783498736765772,2.723185393911232,0.0014947059257719628,1.0,1.0,-6.554831392954725,333668.16930197546,1559220.127624907,4.672966351230782,1559220.127624907,4.672966351230782,0.7586518127444155,0.09256295632927072,3.91415546485092,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91415546485092,1.2847401935630756,1.2850384499084977,3.0466513653593035,6455.488655053919,15243.4969147291,6454.0173231307435,0.0003305047934297249,23246.993583913576,2370.533626051055,19291.489681677056,1967.1844800902506,0.8298487979549474,0.8298487979549474,35402.96524766934,35382.83765553947,1.0007111153479462,0.8,4275.322416359898,4272.891774033241,1.0007111153479462,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.653392553855,4632.441516551485,6.1844802974071955,4.999969571195074,-3.7452214470242016,8.745191018219275,2.929829972188612,3.5,0.8370942777681749,0.6,0.0002321409575206655,0.9988847621302486,0.00023240013895656534,198.95745887268941,0.0,0.0,0.0,0.014523611921566183,7.852318555616919e-05,0.0001536177719644963,0.0006012838416330557,0.09256295632812093,0.09256295632812093,0.09256295632812093,0.09256295716663243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.6621234822,595.5984226817307,0.0,0.09256295632812093,0.09256295632927072,0.09256295632927072,0.37168435607202494,0.37168435607202494,0.5,10.00059718574019,2.1825346152581915e-06,2.1825346152581915e-06,-9.492850949754938e-12,4.702940259448951e-09,3.876697689975117e-06,-9.492850949754938e-12,27520.225396912738,20878.26888450275,0.7586518127444155,0.9862432555549092,0.6059629491801223,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517506516038048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6291240863695,260.6291240863695,-12.520875913630505,244.85955107374204,276.39869709899665,124066.74560156047,124065.63858213714,1.1070194233195711,0.0,nan,276.39869709899665,3.248697098996672,270.09086789394576,-3.0591321060542214,263.78303868889526,-9.366961311104717,257.47520948384414,-15.674790516155838,251.16738027879316,-21.982619721206817,244.85955107374204,-28.290448926257938,1.0,1.0,28837.30492052088,28837.30492052088,275.6283861677279,2.4783861677279333,275.6283861677279,275.6283861677279,77195.9683956319,77195.95514560644,0.013250025469460525,0.0,8545.783548066482,8545.783548066482,0.8861006169030338,3933.726242175175,275.6283861677279,2.4783861677279333,1.0,0.002,0.1293450401895027,0.004902348723596398,0.00019977416741693186,0.0018002258326256118,0.09988708370846593,0.09988708370846593,0.0,4.25436595674622e-14,1.0,1.0000000080129785,3.876707182826067e-06,0.09256295632927072,0.0,7.257106522607101e-10,0.0009322243860679115,0.0,1600073.292161984,266.5951647350505,4.712433110398706e-09,1.0,1284567.5933843283,2597.886921843716,,,,,,,,,,,,,,,,,,2.0,15243.4969147291,1553.4166750113134,0.37168435607202494,6.175347969391544,2.929829972188612
4512.0,-30.042561468762514,4.999969298878966,35.05428246194118,24.625009798351698,5.000872489173517,-26.538218072968455,-40.03731954200191,1.4965290933816304,-6.554836097961925,-6.554836104680853,40.10857910116912,41031.734483791115,25750.032678753952,25750.032678753952,66781.76716254506,77205.52018975865,77195.96490779788,25750.032678753952,102945.99758655184,102945.99758655184,102945.99758655184,130466.22744217885,125953.12439192568,4513.103050253159,0.0,90992.35067787535,54818.56497191651,40193.09522884316,27520.229855627018,67713.32508447018,20878.272066574737,1553.416902654917,0.0,0.8783498649567693,2.7231853091074005,0.0014947059257719628,1.0,1.0,-6.554830577741598,333668.1582990423,1559220.1752188366,4.672966647963519,1559220.1752188366,4.672966647963519,0.7586518054574238,0.09256296553818558,3.9141549505242863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141549505242863,1.2847401936597682,1.2850384500052128,3.0466509647948743,6455.48780630596,15243.495717210642,6454.017330081581,0.0003305049694075412,23246.99758390691,2370.53403393686,19291.489702453575,1967.184482208866,0.8298486560607897,0.8298486560607897,35402.96152606179,35382.83765553947,1.000710983852817,0.8,4275.321966932228,4272.891774033241,1.000710983852817,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.653280306311,4632.441516551485,6.184480537932681,4.999969298878966,-3.7452222166302813,8.745191515509248,2.9298298405469234,3.5,0.8370942401562639,0.6,0.0002321409575206655,0.9988836038212222,0.00023240040844860392,198.95744975783168,0.0,0.0,0.0,0.014523611921566183,7.852329917753283e-05,0.00015361765834313266,0.0006012833178917212,0.09256296553675625,0.09256296553675625,0.09256296553675625,0.09256296692970203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.6672993193,595.5984210526573,0.0,0.09256296553675625,0.09256296553818558,0.09256296553818558,0.371684384671791,0.371684384671791,0.5,10.000597216784524,3.152668114125845e-06,3.152668114125845e-06,9.663381206337363e-13,6.718948952766368e-09,5.526939276023768e-06,9.663381206337363e-13,27520.229855627018,20878.272066574737,0.7586518054574238,0.9862426203297057,0.6059624812783209,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517505854474348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.629129799794,260.629129799794,-12.52087020020599,244.85956182926745,276.3986977703201,124066.66921129046,124065.59458098518,1.0746303052842798,0.0,nan,276.3986977703201,3.2486977703201205,270.0908705821098,-3.0591294178901762,263.78304339389933,-9.366956606100644,257.47521620568915,-15.674783794310827,251.16738901747817,-21.982610982521805,244.85956182926745,-28.29043817073253,1.0,1.0,28837.30492052088,28837.30492052088,275.6283864750396,2.478386475039599,275.6283864750396,275.6283864750396,77195.97376949046,77195.96490779788,0.008861692578648217,0.0,8545.783548066482,8545.783548066482,0.8861006494170086,3933.7257252769077,275.6283864750396,2.478386475039599,1.0,0.002,0.12934503930405353,0.004902348575594721,0.0001997741657065641,0.0018002258343209052,0.09988708285328206,0.09988708285328206,0.0,2.746934624209274e-14,1.0,1.000000011354438,5.526938309685647e-06,0.09256296553818558,0.0,1.0346302129392088e-09,0.0013290524456263846,0.0,1600073.2911877623,266.59516390203805,6.7179826146457344e-09,1.0,1284567.5962339938,2597.886910313914,,,,,,,,,,,,,,,,,,2.0,15243.495717210642,1553.416902654917,0.371684384671791,6.175347969391544,2.9298298405469234
4513.0,-30.04254797854242,4.999969032525052,35.05428298308258,24.625018843822204,5.000873659153295,-26.538205814774425,-40.037310182210035,1.49653149538275,-6.554836478517927,-6.554836478518903,40.108579960201865,41031.73771811837,25750.03196275789,25750.03196275789,66781.76968087626,77205.52830482501,77195.97269881045,25750.03196275789,102946.00466156834,102946.00466156834,102946.00466156834,130466.23732383258,125953.13385125255,4513.103472580021,0.0,90992.34987278591,54818.559286069205,40193.10065190745,27520.232662264247,67713.3333141717,20878.27408484568,1553.4170461226693,0.0,0.8783498596599583,2.7231852723081116,0.0014947059257719628,1.0,1.0,-6.55483963049835,333668.15337303,1559220.2123431184,4.672966828212585,1559220.2123431184,4.672966828212585,0.7586518014244109,0.09256297416677753,3.9141537941425866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141537941425866,1.2847401824236995,1.2850384387665357,3.0466500913503167,6455.485955581752,15243.49452124512,6454.018025598316,0.00033050540406121524,23247.00424621874,2370.5347133035993,19291.49178139964,1967.184694202367,0.8298485076647032,0.8298485076647032,35402.95315861828,35382.83765553947,1.0007106882069154,0.8,4275.32095646549,4272.891774033241,1.0007106882069154,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.653167017069,4632.441516551485,6.184480534243386,4.999969032525052,-3.745222636399837,8.745191668924889,2.929829707683556,3.5,0.8370942021953017,0.6,0.0002321409575206655,0.9988822008299852,0.00023240073486921313,198.95743871752927,0.0,0.0,0.0,0.014523611921566183,7.852338237578579e-05,0.0001536175751448797,0.0006012828146003148,0.09256297416647556,0.09256297416647556,0.09256297416647556,0.0925629736694437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.6715270954,595.5984197199931,0.0,0.09256297416647556,0.09256297416677753,0.09256297416677753,0.37168441336356006,0.37168441336356006,0.5,10.000597201470123,2.0266058982087998e-06,2.0266058982087998e-06,9.663381206337363e-13,9.663381206337363e-13,-3.1519794561063463e-06,9.663381206337363e-13,27520.232662264247,20878.27408484568,0.7586518014244109,0.9862425376554239,0.6059624553962233,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517505189382418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6291358071591,260.6291358071591,-12.520864192840861,244.85957297000763,276.39869864431034,124066.61658320732,124065.4866659241,1.1299172832260171,0.0,nan,276.39869864431034,3.248698644310366,270.0908735094497,-3.059126490550284,263.7830483745895,-9.36695162541048,257.4752232397291,-15.674776760270902,251.16739810486837,-21.98260189513161,244.85957297000763,-28.290427029992344,1.0,1.0,28837.30492052088,28837.30492052088,275.6283870128807,2.4783870128807166,275.6283870128807,275.6283870128807,77195.98698646964,77195.97269881045,0.01428765918535646,0.0,8545.783548066482,8545.783548066482,0.8861007225195113,3933.7245631132996,275.6283870128807,2.4783870128807166,1.0,0.002,0.12934503988526366,0.004902348505187889,0.00019977416645078087,0.0018002258335572216,0.09988708322539043,0.09988708322539043,0.0,8.002279394681011e-15,0.9999999937809838,0.9999999937809838,0.0,0.09256297359112689,5.7565063502211e-10,0.0,0.0,0.0,1600073.2905220843,266.59516352148205,0.0,1.0,1284567.5975097897,2597.8869051520282,,,,,,,,,,,,,,,,,,2.0,15243.49452124512,1553.4170461226693,0.37168441336356006,6.175347969391544,2.929829707683556
4514.0,-30.042536793519318,4.9999687623271845,35.05428350828671,24.625022650603228,5.000872401566548,-26.53819587401058,-40.037301171664126,1.4965314820603075,-6.554837378643526,-6.554837380372767,40.10858111970981,41031.74022163793,25750.03242455652,25750.03242455652,66781.77264619444,77205.53848904239,77195.98309590532,25750.03242455652,102946.01552046183,102946.01552046183,102946.01552046183,130466.25301578874,125953.14907122833,4513.103944560409,0.0,90992.35343087856,54818.555163484154,40193.10918599378,27520.237495326895,67713.34668132068,20878.277538378254,1553.4172870683392,0.0,0.8783498503563786,2.72318517965647,0.0014947059257719628,1.0,1.0,-6.5548359638708575,333668.1414895013,1559220.2624505623,4.672967144810924,1559220.2624505623,4.672967144810924,0.7586517936817774,0.09256298349081499,3.914153302723034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914153302723034,1.2847401824860187,1.2850384388288694,3.046649708697525,6455.485144786404,15243.49337278357,6454.018030078196,0.0003305055720081361,23247.008073898425,2370.5351036183024,19291.4917947903,1967.1846955678343,0.829848371604028,0.829848371604028,35402.94960276339,35382.83765553947,1.0007105625683166,0.8,4275.320527054394,4272.891774033241,1.0007105625683166,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.653054874447,4632.441516551485,6.18448081172628,4.9999687623271845,-3.7452234560005726,8.745192218327757,2.9298295761649236,3.5,0.8370941646185496,0.6,0.0002321409575206655,0.9988810375822702,0.00023240100551167567,198.957429563785,0.0,0.0,0.0,0.014523611921566183,7.852346246970357e-05,0.0001536174950509619,0.0006012824256097619,0.09256298348926527,0.09256298348926527,0.09256298348926527,0.09256298389686554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.67706969683,595.5984179745068,0.0,0.09256298348926527,0.09256298349081499,0.09256298349081499,0.37168444194335076,0.37168444194335076,0.5,10.000597214812164,2.22994430032486e-06,2.22994430032486e-06,7.389644451905042e-12,1.7292336451646406e-09,1.4165019024403591e-06,7.389644451905042e-12,27520.237495326895,20878.277538378254,0.7586517936817774,0.9862423867555904,0.6059623727467733,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517504383794855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6291416247706,260.6291416247706,-12.520858375229352,244.8595840056849,276.39869924385613,124066.53911028458,124065.44488358813,1.0942266964707146,0.0,nan,276.39869924385613,3.2486992438561515,270.09087619622176,-3.0591238037782205,263.78305314858807,-9.36694685141191,257.4752301009535,-15.674769899046453,251.16740705331927,-21.98259294668071,244.8595840056849,-28.290415994315083,1.0,1.0,28837.30492052088,28837.30492052088,275.6283873276613,2.4783873276613235,275.6283873276613,275.6283873276613,77195.9921729625,77195.98309590532,0.009077057184185833,0.0,8545.783548066482,8545.783548066482,0.8861007535853764,3933.724069236649,275.6283873276613,2.4783873276613235,1.0,0.002,0.12934503960466184,0.004902348342620769,0.00019977416564716908,0.0018002258343891918,0.09988708282358454,0.09988708282358454,0.0,3.6360671418211865e-14,1.0,1.0000000030314318,1.4164945127959072e-06,0.09256298349081499,0.0,2.651645823824236e-10,0.00034062183135178287,0.0,1600073.2896784437,266.59516262135645,1.7218440007127356e-09,1.0,1284567.6005875245,2597.8868926994705,,,,,,,,,,,,,,,,,,2.0,15243.49337278357,1553.4172870683392,0.37168444194335076,6.175347969391544,2.9298295761649236
4515.0,-30.04252564815341,4.999968498101362,35.05428402691957,24.625026003364496,5.000873358906867,-26.53818574744755,-40.03729212619362,1.4965334582011092,-6.554837752340518,-6.554837752388905,40.10858198051498,41031.748153039545,25750.031707381586,25750.031707381586,66781.77986042113,77205.5489490426,77195.99051303799,25750.031707381586,102946.02222041957,102946.02222041957,102946.02222041957,130466.26252559212,125953.15817430643,4513.1043512856895,0.0,90992.36006483043,54818.55926882771,40193.111995558575,27520.24030517254,67713.35230073112,20878.27955914024,1553.4174306318841,0.0,0.8783498450630093,2.72318514298017,0.0014947059257719628,1.0,1.0,-6.554846399199221,333668.1365880313,1559220.299650447,4.672967324942876,1559220.299650447,4.672967324942876,0.7586517896508368,0.09256299209539912,3.9141533544299416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141533544299416,1.2847401732420374,1.285038429582742,3.0466497708658,6455.485276513518,15243.492178590916,6454.017365567456,0.00033050549503490807,23247.009461662386,2370.5352451308436,19291.48980852323,1967.1844930249608,0.8298482366231937,0.8298482366231937,35402.94997690859,35382.83765553947,1.0007105757879442,0.8,4275.320572236806,4272.891774033241,1.0007105757879442,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.652941364545,4632.441516551485,6.184480808081614,4.999968498101362,-3.7452238740141457,8.745192372115508,2.9298294430427747,3.5,0.8370941265836499,0.6,0.0002321409575206655,0.9988798784603797,0.00023240127519484646,198.95742044249675,0.0,0.0,0.0,0.014523611921566183,7.852354287413896e-05,0.00015361741464652652,0.0006012821188375571,0.09256299209514048,0.09256299209514048,0.09256299209514048,0.09256299064685741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.6814621379,595.59841658838,0.0,0.09256299209514048,0.09256299209539912,0.09256299209539912,0.3716844705483116,0.3716844705483116,0.5,10.000597167119594,1.8882144559029257e-07,1.8882144559029257e-07,4.837374945054762e-11,4.837374945054762e-11,-8.646810329082655e-06,4.837374945054762e-11,27520.24030517254,20878.27955914024,0.7586517896508368,0.9862424114497735,0.6059624395910541,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517503715865454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62914748488055,260.62914748488055,-12.52085251511943,244.8595949686869,276.39870000107385,124066.5086767745,124065.40645659388,1.1022201806256897,0.0,nan,276.39870000107385,3.248700001073871,270.0908789945962,-3.0591210054037674,263.7830579881196,-9.366942011880383,257.475236981642,-15.674763018357964,251.16741597516457,-21.982584024835404,244.8595949686869,-28.29040503131307,1.0,1.0,28837.30492052088,28837.30492052088,275.6283878235741,2.47838782357411,275.6283878235741,275.6283878235741,77196.00286601989,77195.99051303799,0.01235298189567402,0.0,8545.783548066482,8545.783548066482,0.8861007503166424,3933.7241212020913,275.6283878235741,2.47838782357411,1.0,0.002,0.1293450412693676,0.004902348267997068,0.0001997741680656159,0.0018002258319519977,0.09988708403280795,0.09988708403280795,0.0,1.761351481333051e-14,0.9999999826547141,0.9999999826547141,0.0,0.09256299048986756,1.6055315592725516e-09,0.0,0.0,0.0,1600073.289027947,266.59516224765946,0.0,1.0,1284567.6018569637,2597.886887563298,,,,,,,,,,,,,,,,,,2.0,15243.492178590916,1553.4174306318841,0.3716844705483116,6.175347969391544,2.9298294430427747
4516.0,-30.042514531338647,4.999968229713193,35.05428454733684,24.625029565673344,5.0008735060116365,-26.53817572760366,-40.037283080723114,1.496534702274778,-6.554838670373499,-6.554838670385423,40.10858306927268,41031.75386324176,25750.032207372737,25750.032207372737,66781.7860706145,77205.55936821573,77196.00029496779,25750.032207372737,102946.03250234053,102946.03250234053,102946.03250234053,130466.27732025566,125953.17252319223,4513.104797063428,0.0,90992.36562067474,54818.56011569338,40193.117227757066,27520.24481791513,67713.3620456722,20878.282774069983,1553.4176630052539,0.0,0.8783498359408691,2.7231850497746115,0.0014947059257719628,1.0,1.0,-6.554844486293916,333668.1244912243,1559220.3467010583,4.672967635366881,1559220.3467010583,4.672967635366881,0.7586517820684008,0.09256300126611389,3.914153198956876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914153198956876,1.2847401674225156,1.2850384237618693,3.0466496636511087,6455.485049338453,15243.490983976628,6454.016947226643,0.00033050551068257184,23247.01180447517,2370.5354840312616,19291.488558074547,1967.184365514681,0.829848099202188,0.829848099202188,35402.9488519235,35382.83765553947,1.00071053603898,0.8,4275.320436381689,4272.891774033241,1.00071053603898,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.652829006808,4632.441516551485,6.1844810950568885,4.999968229713193,-3.7452247055291807,8.745192935242374,2.929829311271864,3.5,0.8370940889348183,0.6,0.0002321409575206655,0.9988787223092642,0.00023240154418745543,198.95741134457538,0.0,0.0,0.0,0.014523611921566183,7.852362327865026e-05,0.00015361733424201524,0.0006012817802386116,0.09256300126437068,0.09256300126437068,0.09256300126437068,0.0925630003637751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.68685741274,595.5984148873301,0.0,0.09256300126437068,0.09256300126611389,0.09256300126611389,0.3716844989288159,0.3716844989288159,0.5,10.00059714005693,-6.809608521507471e-07,-6.809608521507471e-07,1.1937117960769683e-11,1.1937117960769683e-11,-5.8159084801445715e-06,1.1937117960769683e-11,27520.24481791513,20878.282774069983,0.7586517820684008,0.9862423612280637,0.6059624367132461,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517503050304301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6291533035086,260.6291533035086,-12.52084669649139,244.8596058599302,276.39870074708665,124066.46101102252,124065.36659310278,1.0944179197225352,0.0,nan,276.39870074708665,3.248700747086673,270.0908817696548,-3.0591182303451774,263.78306279222454,-9.366937207775436,257.4752438147932,-15.674756185206775,251.16742483736186,-21.982575162638113,244.8596058599302,-28.290394140069765,1.0,1.0,28837.30492052088,28837.30492052088,275.6283880502274,2.4783880502274087,275.6283880502274,275.6283880502274,77196.01228299615,77196.00029496779,0.011988028360065073,0.0,8545.783548066482,8545.783548066482,0.8861007601451183,3933.7239649516605,275.6283880502274,2.4783880502274087,1.0,0.002,0.1293450423442793,0.004902348096707497,0.0001997741693489579,0.0018002258306672825,0.09988708467447895,0.09988708467447895,0.0,1.6240481182094868e-14,0.9999999883869217,0.9999999883869217,0.0,0.0925630001911725,1.0749413792384888e-09,0.0,0.0,0.0,1600073.2879511353,266.5951613296265,0.0,1.0,1284567.6049899333,2597.8868748872437,,,,,,,,,,,,,,,,,,2.0,15243.490983976628,1553.4176630052539,0.3716844989288159,6.175347969391544,2.929829311271864
4517.0,-30.042503457493744,4.999967963105962,35.05428506816551,24.625038646068447,5.000874819832955,-26.538165629761384,-40.037274070177205,1.4965369921005167,-6.554839271661308,-6.554839271687212,40.10858412196822,41031.74853851002,25750.03199337704,25750.03199337704,66781.78053188707,77205.56641717466,77196.01015883511,25750.03199337704,102946.04215221215,102946.04215221215,102946.04215221215,130466.29097011732,125953.18573731302,4513.105232804295,0.0,90992.36464670056,54818.54676803558,40193.13097629442,27520.248817905176,67713.3797941996,20878.28564150319,1553.4178630018914,0.0,0.8783498286736686,2.7231849887274486,0.0014947059257719628,1.0,1.0,-6.554843998725119,333668.1165681362,1559220.3921931528,4.67296788266779,1559220.3921931528,4.67296788266779,0.7586517759940963,0.09256301019847082,3.914152011343015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914152011343015,1.2847401567111807,1.2850384130480477,3.046648764652062,6455.48314446735,15243.489789161878,6454.017680464243,0.0003305059593530448,23247.01860914172,2370.536177914142,19291.4907497708,1967.1845890055015,0.8298479505748132,0.8298479505748132,35402.940258486924,35382.83765553947,1.0007102324081196,0.8,4275.319398623644,4272.891774033241,1.0007102324081196,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.652715202916,4632.441516551485,6.184481212699344,4.999967963105962,-3.7452252978424325,8.745193260948394,2.929829177804935,3.5,0.83709405080141,0.6,0.0002321409575206655,0.9988775706284589,0.0002324018121406115,198.95740228182103,0.0,0.0,0.0,0.014523611921566183,7.85237033727951e-05,0.00015361725414787038,0.000601281284299878,0.09256301019769657,0.09256301019769657,0.09256301019769657,0.09256300944003548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.69205734873,595.598413248032,0.0,0.09256301019769657,0.09256301019847082,0.09256301019847082,0.37168452721201684,0.37168452721201684,0.5,10.000597117340915,-1.2732416507788002e-06,-1.2732416507788002e-06,2.5920599000528455e-11,2.5920599000528455e-11,-4.7270378900066135e-06,2.5920599000528455e-11,27520.248817905176,20878.28564150319,0.7586517759940963,0.9862420209249053,0.6059621992465489,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517502386448182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6291591903559,260.6291591903559,-12.520840809644085,244.85961669564648,276.3987016850648,124066.39522923937,124065.28798009113,1.107249148216176,0.0,nan,276.3987016850648,3.248701685064816,270.09088468718124,-3.059115312818733,263.7830676892983,-9.366932310701657,257.47525069141426,-15.674749308585717,251.16743369353034,-21.982566306469636,244.85961669564648,-28.290383304353497,1.0,1.0,28837.30492052088,28837.30492052088,275.6283886031635,2.4783886031635234,275.6283886031635,275.6283886031635,77196.02512510229,77196.01015883511,0.014966267175623216,0.0,8545.783548066482,8545.783548066482,0.8861008352220058,3933.72277139973,275.6283886031635,2.4783886031635234,1.0,0.002,0.12934504321515197,0.004902347983851353,0.000199774170447189,0.0018002258295812532,0.09988708522359449,0.09988708522359449,0.0,2.8442092431246735e-14,0.9999999905916863,0.9999999905916863,0.0,0.09256300932760898,8.708618354527614e-10,0.0,0.0,0.0,1600073.2872458505,266.59516072833867,0.0,1.0,1284567.6070419466,2597.8868665847695,,,,,,,,,,,,,,,,,,2.0,15243.489789161878,1553.4178630018914,0.37168452721201684,6.175347969391544,2.929829177804935
4518.0,-30.04249232460222,4.99996769233144,35.054285593933976,24.625042592547857,5.0008735650567395,-26.53815573563563,-40.037265059631295,1.496536976093865,-6.55484019554433,-6.554840197443683,40.108585306158126,41031.75064797144,25750.03249379251,25750.03249379251,66781.78314176395,77205.57679451017,77196.02087437022,25750.03249379251,102946.05336816274,102946.05336816274,102946.05336816274,130466.30713455414,125953.20143104662,4513.105703507521,0.0,90992.36834679708,54818.542200273,40193.14016280454,27520.253766391397,67713.39392919594,20878.289176939386,1553.4181099591517,0.0,0.8783498191461755,2.723184893643215,0.0014947059257719628,1.0,1.0,-6.554838633605868,333668.104369198,1559220.443369134,4.672968206885857,1559220.443369134,4.672968206885857,0.7586517680457079,0.0925630194825713,3.9141514992732214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141514992732214,1.2847401567860566,1.2850384131229409,3.046648365896009,6455.482299551123,15243.48859385686,6454.01768584675,0.00033050613442080706,23247.02259575096,2370.53658443515,19291.490765859475,1967.1845906460896,0.8298478089570718,0.8298478089570718,35402.93655320895,35382.83765553947,1.0007101014899844,0.8,4275.318951167961,4272.891774033241,1.0007101014899844,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.652601475709,4632.441516551485,6.184481501810697,4.99996769233144,-3.7452261366819815,8.745193829013422,2.9298290444279425,3.5,0.8370940126936979,0.6,0.0002321409575206655,0.9988764128082357,0.00023240208152280388,198.95739317074424,0.0,0.0,0.0,0.014523611921566183,7.852378346701577e-05,0.00015361717405364974,0.0006012808921362085,0.09256301948097405,0.09256301948097405,0.09256301948097405,0.09256301991938184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.6977146893,595.598411466448,0.0,0.09256301948097405,0.0925630194825713,0.0925630194825713,0.3716845554345453,0.3716845554345453,0.5,10.000597131640502,-3.718583911904716e-07,-3.718583911904716e-07,-1.6484591469634324e-12,1.899365997815039e-09,1.563837827234238e-06,-1.6484591469634324e-12,27520.253766391397,20878.289176939386,0.7586517680457079,0.9862418535924204,0.6059621039062969,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517501725158124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62916490487777,260.62916490487777,-12.520835095122209,244.8596274727796,276.3987023369754,124066.31893539615,124065.24409869289,1.0748367032844353,0.0,nan,276.3987023369754,3.248702336975441,270.0908873641362,-3.0591126358637553,263.7830723912978,-9.366927608702156,257.4752574184583,-15.674742581541693,251.16744244561897,-21.982557554381003,244.8596274727796,-28.29037252722037,1.0,1.0,28837.30492052088,28837.30492052088,275.62838893130436,2.47838893130438,275.62838893130436,275.62838893130436,77196.03045841433,77196.02087437022,0.009584044106304646,0.0,8545.783548066482,8545.783548066482,0.886100867593306,3933.7222567695876,275.62838893130436,2.47838893130438,1.0,0.002,0.12934504290695956,0.0049023478170470685,0.00019977416959113703,0.0018002258304638209,0.09988708479556851,0.09988708479556851,0.0,5.4957774442421226e-14,1.0,1.000000003329782,1.5638394756933849e-06,0.0925630194825713,0.0,2.927473348236063e-10,0.0003760537442871802,0.0,1600073.286374599,266.59515980445565,1.9010144569620024e-09,1.0,1284567.61020137,2597.8868538016973,,,,,,,,,,,,,,,,,,2.0,15243.48859385686,1553.4181099591517,0.3716845554345453,6.175347969391544,2.9298290444279425
4519.0,-30.042481230898826,4.99996742777726,35.05428611326084,24.625051707867556,5.000874558945628,-26.538145651914622,-40.03725227722896,1.496538979961464,-6.554840562699326,-6.554840562713762,40.10858617183301,41031.729325339846,25750.031746782457,25750.031746782457,66781.7610721223,77205.58383548733,77196.02840123577,25750.031746782457,102946.06014801824,102946.06014801824,102946.06014801824,130466.31673580455,125953.21062678497,4513.10610901957,0.0,90992.36694795365,54818.51243780651,40193.17167794127,27520.256587786305,67713.42826572758,20878.291206528476,1553.4182538936714,0.0,0.8783498138707038,2.7231848576516526,0.0014947059257719628,1.0,1.0,-6.554848428120408,333668.0995562901,1559220.4807796371,4.672968386408768,1559220.4807796371,4.672968386408768,0.7586517640171428,0.09256302802127853,3.9141502312487666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141502312487666,1.284740147412375,1.2850384037470832,3.0466474011358233,6455.480255340058,15243.48740010387,6454.018515242595,0.00033050661909389485,23247.02976945357,2370.5373159492356,19291.493244979156,1967.184843445943,0.829847659520273,0.829847659520273,35402.92737792981,35382.83765553947,1.0007097773009792,0.8,4275.317843145615,4272.891774033241,1.0007097773009792,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.652486297692,4632.441516551485,6.184481493478173,4.99996742777726,-3.7452265507308384,8.745193978508098,2.929828909349472,3.5,0.8370939740998491,0.6,0.0002321409575206655,0.9988752590650279,0.0002324023499570459,198.9573840917395,0.0,0.0,0.0,0.014523611921566183,7.85238970891791e-05,0.0001536170604314864,0.0006012802526116583,0.0925630280209951,0.0925630280209951,0.0925630280209951,0.09256302671663763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.70210960374,595.5984100797563,0.0,0.0925630280209951,0.09256302802127853,0.09256302802127853,0.37168458375673447,0.37168458375673447,0.5,10.000597088319044,-1.7387849311489845e-06,-1.7387849311489845e-06,1.4438228390645236e-11,1.4438228390645236e-11,-7.86540664421409e-06,1.4438228390645236e-11,27520.256587786305,20878.291206528476,0.7586517640171428,0.9862410275558766,0.6059614817362248,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451750106034208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62917067926765,260.62917067926765,-12.520829320732332,244.8596382156544,276.39870314288044,124066.24861655702,124065.16251935436,1.0860972026717355,0.0,nan,276.39870314288044,3.2487031428804585,270.0908901574353,-3.0591098425646805,263.7830771719906,-9.366922828009365,257.4752641865454,-15.67473581345456,251.16745120109974,-21.98254879890024,244.8596382156544,-28.290361784345578,1.0,1.0,28837.30492052088,28837.30492052088,275.6283894468038,2.478389446803817,275.6283894468038,275.6283894468038,77196.04240969122,77196.02840123577,0.014008455444127321,0.0,8545.783548066482,8545.783548066482,0.88610094775347,3933.7209824050105,275.6283894468038,2.478389446803817,1.0,0.002,0.1293450444241913,0.00490234774418649,0.00019977417178456845,0.0018002258282229803,0.09988708589228422,0.09988708589228422,0.0,7.548649205713076e-15,0.9999999842370035,0.9999999842370035,0.0,0.09256302656220784,1.4590706833654527e-09,0.0,0.0,0.0,1600073.28573152,266.59515943730065,0.0,1.0,1284567.6114478712,2597.8868487583277,,,,,,,,,,,,,,,,,,2.0,15243.48740010387,1553.4182538936714,0.37168458375673447,6.175347969391544,2.929828909349472
4520.0,-30.04246772758705,4.999967159837517,35.05428663507704,24.625055584497773,5.0008733694172784,-26.538133617887592,-40.037242917437084,1.496539259714522,-6.554841444500255,-6.554841444500403,40.1085872823159,41031.74037944093,25750.032153540673,25750.032153540673,66781.7725329816,77205.59525600211,77196.03860087275,25750.032153540673,102946.07075441342,102946.07075441342,102946.07075441342,130466.33191033092,125953.22535143285,4513.106558898067,0.0,90992.37108061978,54818.516204045634,40193.172085082384,27520.2611559175,67713.43324099988,20878.294463806345,1553.418487995659,0.0,0.8783498048623133,2.7231847681247503,0.0014947059257719628,1.0,1.0,-6.554844963921539,333668.08793692046,1559220.528769693,4.672968692961916,1559220.528769693,4.672968692961916,0.7586517564466144,0.09256303715589295,3.9141498032912603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141498032912603,1.2847401461037478,1.285038402438152,3.046647071130894,6455.4795560992125,15243.48620593691,6454.018421170917,0.0003305067566021355,23247.033367018234,2370.537682798737,19291.492963792614,1967.1848147728954,0.8298475190026806,0.8298475190026806,35402.92428127836,35382.83765553947,1.000709667887381,0.8,4275.317469188711,4272.891774033241,1.000709667887381,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.652372334887,4632.441516551485,6.184481760445483,4.999967159837517,-3.7452273557526525,8.74519451559017,2.92982877569618,3.5,0.8370939359131943,0.6,0.0002321409575206655,0.9988738547248981,0.0002324026766969488,198.95737304073026,0.0,0.0,0.0,0.014523611921566183,7.852398028801795e-05,0.00015361697723264753,0.0006012798612173654,0.09256303715447428,0.09256303715447428,0.09256303715447428,0.09256303667358147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.70754892635,595.598408365449,0.0,0.09256303715447428,0.09256303715589295,0.09256303715589295,0.37168461192775537,0.37168461192775537,0.5,10.000597073911043,-1.7768012412489043e-06,-1.7768012412489043e-06,1.7053025658242404e-13,1.7053025658242404e-13,-3.519421113651333e-06,1.7053025658242404e-13,27520.2611559175,20878.294463806345,0.7586517564466144,0.9862411243467395,0.6059616004612299,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517500397866268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6291765232033,260.6291765232033,-12.520823476796693,244.85964932685528,276.3987037195507,124066.1895743214,124065.09039634648,1.0991779749251984,0.0,nan,276.3987037195507,3.248703719550747,270.090892841012,-3.059107158987956,263.78308196247343,-9.366918037526546,257.47527108393393,-15.674728916066044,251.16746020539455,-21.98253979460543,244.85964932685528,-28.2903506731447,1.0,1.0,28837.30492052088,28837.30492052088,275.6283897585457,2.4783897585457453,275.6283897585457,275.6283897585457,77196.0487523345,77196.03860087275,0.010151461741770618,0.0,8545.783548066482,8545.783548066482,0.8861009748074772,3933.7205523077164,275.6283897585457,2.4783897585457453,1.0,0.002,0.12934504506871947,0.004902347581394984,0.00019977417241805455,0.0018002258276270406,0.09988708620902728,0.09988708620902728,0.0,4.509500411975509e-14,0.9999999930369744,0.9999999930369744,0.0,0.09256303651137415,6.445187973809748e-10,0.0,0.0,0.0,1600073.2846972055,266.5951585554997,0.0,1.0,1284567.614457192,2597.8868365825815,,,,,,,,,,,,,,,,,,2.0,15243.48620593691,1553.418487995659,0.37168461192775537,6.175347969391544,2.92982877569618
4521.0,-30.042456585620204,4.99996689784355,35.054287150298265,24.62505876263606,5.000874448635407,-26.538123482194447,-40.037233906891174,1.4965413452096399,-6.554841822096762,-6.554841822153244,40.108588135660874,41031.7488328615,25750.031439564627,25750.031439564627,66781.78027242613,77205.60549462304,77196.04633228408,25750.031439564627,102946.07777184871,102946.07777184871,102946.07777184871,130466.34191238703,125953.23495947904,4513.106952907986,0.0,90992.37772417186,54818.521062410546,40193.17406862369,27520.26414053831,67713.438209162,20878.296613053808,1553.4186344966179,0.0,0.8783497995668492,2.723184729788278,0.0014947059257719628,1.0,1.0,-6.554853516963249,333668.08296137163,1559220.5656471814,4.672968873165164,1559220.5656471814,4.672968873165164,0.7586517522664089,0.09256304564091691,3.9141499065857976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141499065857976,1.2847401363482294,1.285038392680369,3.0466471746663526,6455.479775478425,15243.485060412224,6454.017719887911,0.0003305066587560138,23247.03445084502,2370.5377933183117,19291.49086761078,1967.1846010218353,0.8298473901435434,0.8298473901435434,35402.9250287058,35382.83765553947,1.0007096942961409,0.8,4275.317559449321,4272.891774033241,1.0007096942961409,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.65225712527,4632.441516551485,6.184481760093803,4.99996689784355,-3.7452277785709174,8.745194676414467,2.929828640580653,3.5,0.837093897308758,0.6,0.0002321409575206655,0.998872695965502,0.00023240294629965833,198.95736392222898,0.0,0.0,0.0,0.014523611921566183,7.852406038249993e-05,0.00015361689713816557,0.0006012795635833508,0.0925630456405807,0.0925630456405807,0.0925630456405807,0.09256304354194984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.7119788896,595.5984069667551,0.0,0.0925630456405807,0.09256304564091691,0.09256304564091691,0.37168464009335833,0.37168464009335833,0.5,10.000597010952234,-3.6241352177057706e-06,-3.6241352177057706e-06,5.650235834764317e-11,5.650235834764317e-11,-1.1694809984419408e-05,5.650235834764317e-11,27520.26414053831,20878.296613053808,0.7586517522664089,0.9862411662828573,0.6059616808426909,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517499591497445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.629182415622,260.629182415622,-12.520817584377994,244.85966035217047,276.39870447907265,124066.16178233767,124065.05348524622,1.1082970914722683,0.0,nan,276.39870447907265,3.2487044790726713,270.09089565369254,-3.0591043463074357,263.7830868283128,-9.366913171687202,257.47527800293204,-15.674721997067934,251.16746917755125,-21.982530822448723,244.85966035217047,-28.290339647829512,1.0,1.0,28837.30492052088,28837.30492052088,275.6283902855977,2.4783902855976976,275.6283902855977,275.6283902855977,77196.05946148306,77196.04633228408,0.01312919898191467,0.0,8545.783548066482,8545.783548066482,0.8861009682775505,3933.7206561187268,275.6283902855977,2.4783902855976976,1.0,0.002,0.1293450472455269,0.004902347503556806,0.0001997741756251376,0.0018002258243867632,0.09988708781256879,0.09988708781256879,0.0,1.1900636726069891e-14,0.9999999764829758,0.9999999764829758,0.0,0.09256304346410953,2.1768073859255356e-09,0.0,0.0,0.0,1600073.284254302,266.5951581779032,0.0,1.0,1284567.6157458161,2597.8868313687744,,,,,,,,,,,,,,,,,,2.0,15243.485060412224,1553.4186344966179,0.37168464009335833,6.175347969391544,2.929828640580653
4522.0,-30.042445481262195,4.9999666341206135,35.054287670470735,24.625062115397327,5.000875304026151,-26.538113402733725,-40.03722486142067,1.4965432254997493,-6.554842610856099,-6.554842610862628,40.108589308958955,41031.75635467074,25750.03164746787,25750.03164746787,66781.78800213861,77205.61592435354,77196.05733487035,25750.03164746787,102946.08898233822,102946.08898233822,102946.08898233822,130466.35781555087,125953.25041555481,4513.107399996067,0.0,90992.38421111087,54818.52464143635,40193.17729963835,27520.268833212653,67713.44613285101,20878.299967414827,1553.418871987262,0.0,0.8783497908239616,2.7231846497075884,0.0014947059257719628,1.0,1.0,-6.554847349055535,333668.07256799337,1559220.61635156,4.672969170683326,1559220.61635156,4.672969170683326,0.7586517447902976,0.09256305477268253,3.914149931959869,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914149931959869,1.2847401275526187,1.2850383838827164,3.046647215274716,6455.479861522674,15243.48386803204,6454.017087608582,0.00033050659363859395,23247.03595744727,2370.537946948986,19291.488977685556,1967.184408303096,0.8298472550650251,0.8298472550650251,35402.92521230967,35382.83765553947,1.0007097007833934,0.8,4275.317581621637,4272.891774033241,1.0007097007833934,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.652143064268,4632.441516551485,6.184481979447246,4.9999666341206135,-3.745228512184854,8.745195146305468,2.9298285068122016,3.5,0.8370938590892004,0.6,0.0002321409575206655,0.9988715411188415,0.00023240321499263373,198.95735483450724,0.0,0.0,0.0,0.014523611921566183,7.852414078750131e-05,0.0001536168167331642,0.0006012792527640063,0.09256305477099515,0.09256305477099515,0.09256305477099515,0.09256305404987386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.7177572871,595.5984051452675,0.0,0.09256305477099515,0.09256305477268253,0.09256305477268253,0.37168466805982403,0.37168466805982403,0.5,10.000596989216334,-3.562430606507405e-06,-3.562430606507405e-06,6.536993168992922e-12,6.536993168992922e-12,-4.738192899367277e-06,6.536993168992922e-12,27520.268833212653,20878.299967414827,0.7586517447902976,0.9862411650282201,0.6059617210172424,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517498926139654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6291883239416,260.6291883239416,-12.520811676058372,244.85967129868482,276.3987053491977,124066.12779709836,124065.01650919949,1.1112878988827202,0.0,nan,276.3987053491977,3.248705349197735,270.09089853909546,-3.0591014609045146,263.78309172899355,-9.366908271006423,257.47528491889034,-15.674715081109639,251.16747810878772,-21.982521891212258,244.85967129868482,-28.29032870131516,1.0,1.0,28837.30492052088,28837.30492052088,275.6283907843754,2.478390784375449,275.6283907843754,275.6283907843754,77196.06977022972,77196.05733487035,0.012435359371011145,0.0,8545.783548066482,8545.783548066482,0.8861009666734887,3933.720681619668,275.6283907843754,2.478390784375449,1.0,0.002,0.12934504811841205,0.004902347356522104,0.00019977417664951715,0.0018002258233323386,0.09988708832475857,0.09988708832475857,0.0,-1.8144340196979414e-14,0.9999999905691384,0.9999999905691384,0.0,0.09256305389973317,8.729493632010499e-10,0.0,0.0,0.0,1600073.283329123,266.5951573891439,0.0,1.0,1284567.6184376115,2597.8868204777223,,,,,,,,,,,,,,,,,,2.0,15243.48386803204,1553.418871987262,0.37168466805982403,6.175347969391544,2.9298285068122016
