time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4523.0,-30.042434413785127,4.9999663692334995,35.0542881943261,24.62507130056622,5.000876156551319,-26.538103356751638,-40.03721581595016,1.496545099520246,-6.554843372298876,-6.554843373207548,40.108590455565476,41031.749812034046,25750.031787131724,25750.031787131724,66781.78159916577,77205.6229440524,77196.06803387564,25750.031787131724,102946.09982100736,102946.09982100736,102946.09982100736,130466.37330183724,125953.26544374082,4513.107858096417,0.0,90992.38261784005,54818.50948583109,40193.19236889884,27520.273480829885,67713.46584972873,20878.30329637319,1553.4191007148977,0.0,0.8783497823256372,2.723184571223639,0.0014947059257719628,1.0,1.0,-6.554842584238031,333668.06252192723,1559220.6659019864,4.672969459879071,1559220.6659019864,4.672969459879071,0.7586517376332264,0.09256306385390445,3.9141486276385438,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141486276385438,1.2847401187863356,1.2850383751143981,3.046646220821803,6455.477754396283,15243.482675269826,6454.017960667722,0.0003305070945860042,23247.043297059703,2370.5386953811653,19291.49158731775,1967.1846744115217,0.829847105320174,0.829847105320174,35402.91577438978,35382.83765553947,1.0007093673145622,0.8,4275.316441882347,4272.891774033241,1.0007093673145622,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.652028186206,4632.441516551485,6.18448218362501,4.9999663692334995,-3.745229226647829,8.745195595881329,2.929828372085522,3.5,0.8370938205958635,0.6,0.0002321409575206655,0.9988703901092163,0.0002324034827934816,198.95734577696948,0.0,0.0,0.0,0.014523611921566183,7.852422119257861e-05,0.00015361673632808688,0.0006012787376808933,0.09256306385296537,0.09256306385296537,0.09256306385296537,0.09256306411568554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.7232581825,595.5984034127105,0.0,0.09256306385296537,0.09256306385390445,0.09256306385390445,0.3716846960316646,0.3716846960316646,0.5,10.000596998269328,-2.4171488917090755e-06,-2.4171488917090755e-06,-5.007905201637186e-11,9.086988939088769e-10,7.889695439189381e-07,-5.007905201637186e-11,27520.273480829885,20878.30329637319,0.7586517376332264,0.9862407832936719,0.6059614479502887,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451749826302778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6291942416578,260.6291942416578,-12.520805758342192,244.85968217432907,276.39870630898605,124066.05117366162,124064.93811835806,1.1130553035616368,0.0,nan,276.39870630898605,3.2487063089860726,270.0909014820543,-3.0590985179456993,263.78309665512415,-9.366903344875823,257.4752918281923,-15.674708171807652,251.16748700126072,-21.982512998739253,244.85968217432907,-28.29031782567091,1.0,1.0,28837.30492052088,28837.30492052088,275.62839127399354,2.478391273993566,275.62839127399354,275.62839127399354,77196.08153920383,77196.06803387564,0.013505328199244104,0.0,8545.783548066482,8545.783548066482,0.8861010491282109,3933.7193707767365,275.62839127399354,2.478391273993566,1.0,0.002,0.12934504795545992,0.0049023472189342575,0.00019977417608486062,0.0018002258239779145,0.09988708804243031,0.09988708804243031,0.0,6.277487210604171e-14,1.0,1.0000000017608925,7.890196229709545e-07,0.09256306385390445,0.0,1.4770281746669187e-10,0.00018973425685401432,0.0,1600073.2826470612,266.5951566277011,9.587779459252488e-10,1.0,1284567.6210394623,2597.8868099506094,,,,,,,,,,,,,,,,,,2.0,15243.482675269826,1553.4191007148977,0.3716846960316646,6.175347969391544,2.929828372085522
4524.0,-30.042423287294213,4.999966101881337,35.05428872232802,24.62507524704563,5.000874909692878,-26.538093467595584,-40.03720680540425,1.496545089995756,-6.55484420703425,-6.554844210659836,40.108591622918205,41031.75192810554,25750.032082992966,25750.032082992966,66781.78401109851,77205.63330888245,77196.07788071521,25750.032082992966,102946.10996370818,102946.10996370818,102946.10996370818,130466.38794870547,125953.27962332813,4513.108325377342,0.0,90992.38632078822,54818.50494001737,40193.201534189844,27520.27798499729,67713.47951918714,20878.306516468685,1553.41932951736,0.0,0.8783497733412987,2.7231844861656116,0.0014947059257719628,1.0,1.0,-6.55484120328299,333668.0514871883,1559220.7163508842,4.672969765613753,1559220.7163508842,4.672969765613753,0.7586517304749072,0.09256307303774387,3.914148118323089,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914148118323089,1.2847401188308891,1.285038375158962,3.046645824281533,6455.476914175034,15243.481482138908,6454.017963870481,0.0003305072685194939,23247.047268045506,2370.539100309026,19291.49159689101,1967.1846753877228,0.8298469639801676,0.8298469639801674,35402.912089041245,35382.83765553947,1.000709237100614,0.8,4275.3159968333775,4272.891774033241,1.000709237100614,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.651912633904,4632.441516551485,6.184482426318781,4.999966101881337,-3.7452299989837154,8.745196100865051,2.92982823656811,3.5,0.8370937818766029,0.6,0.0002321409575206655,0.9988692329636343,0.00023240375202258033,198.95733667113603,0.0,0.0,0.0,0.014523611921566183,7.852430128728736e-05,0.00015361665623337813,0.0006012783459389618,0.09256307303659306,0.09256307303659306,0.09256307303659306,0.09256307391127948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.7288164758,595.5984016625091,0.0,0.09256307303659306,0.09256307303774387,0.09256307303774387,0.3716847241310468,0.3716847241310468,0.5,10.000597016225441,-1.0301123438694049e-06,-1.0301123438694049e-06,-3.012701199622825e-11,3.625586941780057e-09,3.0073768471083895e-06,-3.012701199622825e-11,27520.27798499729,20878.306516468685,0.7586517304749072,0.9862406198189148,0.6059613568739867,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517497602118363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62919998157423,260.62919998157423,-12.520800018425746,244.859692983097,276.39870698005086,124065.97450302128,124064.89488988623,1.0796131350506337,0.0,nan,276.39870698005086,3.2487069800508834,270.0909041806602,-3.0590958193398023,263.7831013812699,-9.36689861873009,257.47529858187914,-15.674701418120833,251.16749578248815,-21.98250421751183,244.859692983097,-28.290307016902972,1.0,1.0,28837.30492052088,28837.30492052088,275.62839158878666,2.4783915887866783,275.62839158878666,275.62839158878666,77196.0869581718,77196.07788071521,0.009077456590603106,0.0,8545.783548066482,8545.783548066482,0.8861010813253863,3933.7188589147045,275.62839158878666,2.4783915887866783,1.0,0.002,0.1293450475085449,0.0049023470686933,0.00019977417505082,0.001800225825012905,0.09988708752541,0.09988708752541,0.0,6.372506689000801e-14,1.0,1.0000000062527807,3.0074069741203857e-06,0.09256307303774387,0.0,5.629803258644713e-10,0.0007231862994966878,0.0,1600073.2816718048,266.5951557929657,3.655713953776285e-09,1.0,1284567.6238973644,2597.8867983874807,,,,,,,,,,,,,,,,,,2.0,15243.481482138908,1553.41932951736,0.3716847241310468,6.175347969391544,2.92982823656811
4525.0,-30.042412199471872,4.999965840821522,35.05428924498512,24.625078599806898,5.000875868383292,-26.538083392686172,-40.03719779485834,1.4965470615997258,-6.554844573855689,-6.55484457385314,40.108592524705585,41031.75966178107,25750.03132746193,25750.03132746193,66781.790989243,77205.64373144362,77196.0852377861,25750.03132746193,102946.11656524803,102946.11656524803,102946.11656524803,130466.39739746248,125953.28866611773,4513.1087313447515,0.0,90992.39293985956,54818.508870205405,40193.20452183796,27520.28083221445,67713.4853540524,20878.308567673186,1553.4194740673988,0.0,0.8783497679398005,2.723184450409316,0.0014947059257719628,1.0,1.0,-6.554851813973073,333668.0467018017,1559220.7553209648,4.672969949425323,1559220.7553209648,4.672969949425323,0.7586517265199431,0.09256308160892136,3.914148169857773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914148169857773,1.2847401096081308,1.2850383659340625,3.046645886265402,6455.477045511414,15243.48029055915,6454.017300885333,0.00033050719174035337,23247.048653031936,2370.5392415383376,19291.489615184033,1967.1844733098494,0.8298468292949518,0.8298468292949518,35402.912461940345,35382.83765553947,1.00070925027621,0.8,4275.316041865309,4272.891774033241,1.00070925027621,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.651796071094,4632.441516551485,6.1844824179966675,4.999965840821522,-3.745230411492041,8.745196252313564,2.9298280998655972,3.5,0.837093742818742,0.6,0.0002321409575206655,0.9988680798409882,0.0002324040203162969,198.95732759694948,0.0,0.0,0.0,0.014523611921566183,7.852438138207139e-05,0.0001536165761385941,0.0006012780403526954,0.0925630816086261,0.0925630816086261,0.0925630816086261,0.09256308073992485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.7334020388,595.5984002155909,0.0,0.0925630816086261,0.09256308160892136,0.09256308160892136,0.37168475236824583,0.37168475236824583,0.5,10.00059696958115,-2.141074674000265e-06,-2.141074674000265e-06,-2.5579538487363607e-12,-2.5579538487363607e-12,-7.240119941798184e-06,-2.5579538487363607e-12,27520.28083221445,20878.308567673186,0.7586517265199431,0.9862406378886294,0.6059614188700961,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517496937684917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.629205773007,260.629205773007,-12.520794226992962,244.85970375051886,276.39870779549443,124065.945120675,124064.8558179035,1.0893027714885823,0.0,nan,276.39870779549443,3.248707795494454,270.09090698649976,-3.059093013500217,263.783106177505,-9.366893822495001,257.47530536850996,-15.674694631490013,251.1675045595144,-21.982495440485565,244.85970375051886,-28.290296249481116,1.0,1.0,28837.30492052088,28837.30492052088,275.62839208649405,2.4783920864940683,275.62839208649405,275.62839208649405,77196.09764251861,77196.0852377861,0.01240473250800278,0.0,8545.783548066482,8545.783548066482,0.8861010780675405,3933.718910707062,275.62839208649405,2.4783920864940683,1.0,0.002,0.12934504913662534,0.004902346995754616,0.00019977417741631526,0.0018002258226032003,0.09988708870815763,0.09988708870815763,0.0,1.951563910473908e-14,0.9999999855031462,0.9999999855031462,0.0,0.0925630802670479,1.341873463998464e-09,0.0,0.0,0.0,1600073.2810266109,266.5951554261443,0.0,1.0,1284567.6251367398,2597.8867933729503,,,,,,,,,,,,,,,,,,2.0,15243.48029055915,1553.4194740673988,0.37168475236824583,6.175347969391544,2.9298280998655972
4526.0,-30.042401147816438,4.9999655774501335,35.054289767818055,24.62508778497579,5.000876687289891,-26.53807336430623,-40.03718501245601,1.4965489037819004,-6.55484539770697,-6.554845398380263,40.108593575099924,41031.73773493313,25750.031605314143,25750.031605314143,66781.76934024727,77205.65073942071,77196.09629944997,25750.031605314143,102946.12790476411,102946.12790476411,102946.12790476411,130466.41340720313,125953.30422308794,4513.109184115197,0.0,90992.39129731365,54818.47829283468,40193.236671643295,27520.28550243902,67713.52217408232,20878.311900354965,1553.4197070524338,0.0,0.8783497594703781,2.7231843656149524,0.0014947059257719628,1.0,1.0,-6.5548447942625785,333668.03583634464,1559220.8007142183,4.672970237637551,1559220.8007142183,4.672970237637551,0.7586517188749586,0.09256309060650225,3.9141468568615583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141468568615583,1.2847401009907813,1.2850383573147126,3.046644884707031,6455.47492332941,15243.479098575614,6454.018184650632,0.0003305076966012161,23247.056031585176,2370.539993941374,19291.492256817655,1967.1847426815127,0.8298466795368326,0.8298466795368326,35402.90296124909,35382.83765553947,1.0007089145895165,0.8,4275.314894545642,4272.891774033241,1.0007089145895165,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.651680746882,4632.441516551485,6.184482656026372,4.9999655774501335,-3.74523117293256,8.745196750382693,2.929827964615688,3.5,0.8370937041759109,0.6,0.0002321409575206655,0.998866930481094,0.00023240428773516127,198.9573185523625,0.0,0.0,0.0,0.014523611921566183,7.85244950050347e-05,0.0001536164625156308,0.0006012773939177477,0.09256309060493505,0.09256309060493505,0.09256309060493505,0.09256309084796815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.7384409827,595.5983986285353,0.0,0.09256309060493505,0.09256309060650225,0.09256309060650225,0.3716847804568525,0.3716847804568525,0.5,10.000596977950677,-1.2946022707183147e-06,-1.2946022707183147e-06,-6.093614501878619e-11,6.733102964062709e-10,6.041177016413712e-07,-6.093614501878619e-11,27520.28550243902,20878.311900354965,0.7586517188749586,0.9862397818940855,0.6059607655535341,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517496275560677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62921159059425,260.62921159059425,-12.520788409405725,244.85971447659463,276.39870870459276,124065.86973527356,124064.77551319227,1.0942220812627546,0.0,nan,276.39870870459276,3.2487087045927865,270.0909098589942,-3.059090141005754,263.7831110133942,-9.366888986605773,257.4753121677947,-15.67468783220528,251.16751332219462,-21.982486677805355,244.85971447659463,-28.290285523405345,1.0,1.0,28837.30492052088,28837.30492052088,275.6283925563671,2.478392556367112,275.6283925563671,275.6283925563671,77196.10935697483,77196.09629944997,0.01305752486223355,0.0,8545.783548066482,8545.783548066482,0.886101161070653,3933.717591145866,275.6283925563671,2.478392556367112,1.0,0.002,0.12934504900826777,0.004902346846520632,0.00019977417687956246,0.0018002258231457242,0.09988708843978122,0.09988708843978122,0.0,2.5286630428444923e-14,1.0,1.0000000013866188,6.0417863778639e-07,0.09256309060650225,0.0,1.1310100383736161e-10,0.00014528588821821406,0.0,1600073.280271026,266.595154602293,7.342464414250571e-10,1.0,1284567.627950801,2597.8867819872094,,,,,,,,,,,,,,,,,,2.0,15243.479098575614,1553.4197070524338,0.3716847804568525,6.175347969391544,2.929827964615688
4527.0,-30.042387694374362,4.999965311517387,35.05429029460082,24.62509162668141,5.000875488251556,-26.53806137611199,-40.03717568758873,1.4965491699899933,-6.55484623955158,-6.55484624235559,40.108594734726225,41031.74858783675,25750.03191265462,25750.03191265462,66781.78050049137,77205.66212919442,77196.10602560398,25750.03191265462,102946.1379382586,102946.1379382586,102946.1379382586,130466.42791587615,125953.31826567712,4513.1096501990205,0.0,90992.39540436082,54818.48186300628,40193.23726817172,27520.289977617544,67713.52724578926,20878.315099184227,1553.4199346280955,0.0,0.8783497504804177,2.7231842799073434,0.0014947059257719628,1.0,1.0,-6.55484393702136,333668.02471621934,1559220.8508279277,4.672970543563551,1559220.8508279277,4.672970543563551,0.7586517117430345,0.09256309980321516,3.9141464258490997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141464258490997,1.2847400997455145,1.2850383560691567,3.0466445521739582,6455.4742187317315,15243.477906237129,6454.018095133667,0.0003305078355571583,23247.059640754687,2370.540361974241,19291.491989245456,1967.1847153967417,0.8298465391909315,0.8298465391909315,35402.899842491825,35382.83765553947,1.0007088043948749,0.8,4275.3145179192,4272.891774033241,1.0007088043948749,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.651564457077,4632.441516551485,6.18448290257264,4.999965311517387,-3.7452319503294067,8.745197261846794,2.929827828233355,3.5,0.8370936652095301,0.6,0.0002321409575206655,0.9988655313399889,0.00023240461327086328,198.95730754217345,0.0,0.0,0.0,0.014523611921566183,7.852457789401359e-05,0.00015361637962665192,0.000601277003267538,0.09256309980210128,0.09256309980210128,0.09256309980210128,0.0925631005477862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.7439808052,595.5983968839587,0.0,0.09256309980210128,0.09256309980321516,0.09256309980321516,0.3716848086467202,0.3716848086467202,0.5,10.00059699198872,-2.70111229383474e-07,-2.70111229383474e-07,1.7621459846850485e-12,2.8040290089847986e-09,2.305334248831059e-06,1.7621459846850485e-12,27520.289977617544,20878.315099184227,0.7586517117430345,0.9862398728408314,0.6059608804441404,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517495615596254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62921746447506,260.62921746447506,-12.520782535524916,244.85972556535108,276.398709363598,124065.80949287115,124064.70468261225,1.1048102588940174,0.0,nan,276.398709363598,3.2487093635980386,270.0909126039499,-3.0590873960500744,263.78311584430037,-9.366884155699609,257.4753190846503,-15.674680915349654,251.1675223250007,-21.982477674999274,244.85972556535108,-28.290274434648893,1.0,1.0,28837.30492052088,28837.30492052088,275.6283928505149,2.478392850514922,275.6283928505149,275.6283928505149,77196.1155957623,77196.10602560398,0.009570158319547772,0.0,8545.783548066482,8545.783548066482,0.8861011883177796,3933.7171579783453,275.6283928505149,2.478392850514922,1.0,0.002,0.12934504869355284,0.004902346694661394,0.00019977417604704568,0.0018002258240213773,0.09988708802352284,0.09988708802352284,0.0,6.84231317438222e-14,1.0,1.0000000048311894,2.3053324866850744e-06,0.09256309980321516,0.0,4.315535609299983e-10,0.0005543597353404524,0.0,1600073.2792865327,266.5951537604484,2.8022668630001135e-09,1.0,1284567.6308308213,2597.886770334607,,,,,,,,,,,,,,,,,,2.0,15243.477906237129,1553.4199346280955,0.3716848086467202,6.175347969391544,2.929827828233355
4528.0,-30.042376582623785,4.9999650485997975,35.05429081217618,24.625095014367275,5.000875777529245,-26.538051346607784,-40.03716664211822,1.4965505415135374,-6.554846786810629,-6.554846786795195,40.10859552263725,41031.75487612319,25750.031550481697,25750.031550481697,66781.78642660489,77205.67231737873,77196.11262467985,25750.031550481697,102946.14417516155,102946.14417516155,102946.14417516155,130466.43692689581,125953.32687714047,4513.110049755337,0.0,90992.4009900041,54818.4835487498,40193.24160139367,27520.29275173426,67713.53435312794,20878.31708039493,1553.420081219507,0.0,0.8783497445291483,2.7231842257337253,0.0014947059257719628,1.0,1.0,-6.554856050014735,333668.01754198177,1559220.8848774228,4.672970746083697,1559220.8848774228,4.672970746083697,0.7586517072598811,0.09256310830613607,3.914146327967869,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914146327967869,1.2847400933298092,1.285038349651962,3.0466444912006474,6455.474089536603,15243.476762382825,6454.017633935676,0.0003305078277409253,23247.061649134914,2370.540566772029,19291.4906106938,1967.1845748235942,0.8298464081980739,0.8298464081980739,35402.899134234336,35382.83765553947,1.0007087793701062,0.8,4275.314432388818,4272.891774033241,1.0007087793701062,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.651447134146,4632.441516551485,6.1844829898539,4.9999650485997975,-3.7452325009483065,8.745197549548104,2.929827690639394,3.5,0.8370936258969698,0.6,0.0002321409575206655,0.9988643757334442,0.00023240488214449481,198.95729844840693,0.0,0.0,0.0,0.014523611921566183,7.852465829950476e-05,0.00015361629922116074,0.0006012766735125197,0.09256310830553892,0.09256310830553892,0.09256310830553892,0.0925631068141133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.7480369047,595.5983956036296,0.0,0.09256310830553892,0.09256310830613607,0.09256310830613607,0.37168483694040455,0.37168483694040455,0.5,10.000596940947107,-1.8723264929576544e-06,-1.8723264929576544e-06,-1.546140993013978e-11,-1.546140993013978e-11,-9.263219567401393e-06,-1.546140993013978e-11,27520.29275173426,20878.31708039493,0.7586517072598811,0.986239856840673,0.6059609097073779,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517494812205998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62922330683455,260.62922330683455,-12.52077669316543,244.85973655990193,276.39871005376597,124065.76511068505,124064.6662292047,1.0988814803835483,0.0,nan,276.39871005376597,3.24871005376599,270.0909153549947,-3.059084645005271,263.7831206562215,-9.366879343778464,257.475325957448,-15.674674042551999,251.16753125867518,-21.982468741324794,244.85973655990193,-28.290263440098045,1.0,1.0,28837.30492052088,28837.30492052088,275.6283930782779,2.478393078277918,275.6283930782779,275.6283930782779,77196.1252188351,77196.11262467985,0.012594155254191719,0.0,8545.783548066482,8545.783548066482,0.8861011945054947,3933.7170596077085,275.6283930782779,2.478393078277918,1.0,0.002,0.1293450505021511,0.004902346588014396,0.00019977417861692922,0.0018002258214011423,0.09988708930846461,0.09988708930846461,0.0,1.8071481810988388e-14,0.9999999814067118,0.9999999814067118,0.0,0.09256310658508352,1.7210525533471443e-09,0.0,0.0,0.0,1600073.2784309124,266.59515321318935,0.0,1.0,1284567.6326888883,2597.8867628168373,,,,,,,,,,,,,,,,,,2.0,15243.476762382825,1553.420081219507,0.37168483694040455,6.175347969391544,2.929827690639394
4529.0,-30.04236551436382,4.9999647870347985,35.054291329937726,24.625104024913185,5.0008771315194265,-26.538041249775283,-40.03715763157231,1.4965528669328068,-6.554847418130635,-6.554847418137563,40.1085965631531,41031.749655397114,25750.031388340685,25750.031388340685,66781.7810437378,77205.67934496798,77196.12282846922,25750.031388340685,102946.1542168099,102946.1542168099,102946.1542168099,130466.4510715941,125953.34059233304,4513.110479261061,0.0,90992.40005482604,54818.47036526268,40193.25521062595,27520.296854784207,67713.55206541016,20878.320017258076,1553.420287407843,0.0,0.8783497371453926,2.7231841616374624,0.0014947059257719628,1.0,1.0,-6.55485375163471,333668.0092231625,1559220.9298436784,4.6729709973509825,1559220.9298436784,4.6729709973509825,0.7586517008674102,0.09256311719382435,3.9141451523185817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141451523185817,1.2847400824519764,1.2850383387716038,3.0466436019091767,6455.472205234688,15243.475572065081,6454.01835520435,0.0003305082712620798,23247.06839267977,2370.541254422231,19291.492766614134,1967.184794666286,0.8298462602144192,0.8298462602144192,35402.89062736906,35382.83765553947,1.0007084787981642,0.8,4275.31340508527,4272.891774033241,1.0007084787981642,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.651330208857,4632.441516551485,6.18448312458695,4.9999647870347985,-3.7452331167572606,8.745197903792059,2.9298275535117835,3.5,0.8370935867176524,0.6,0.0002321409575206655,0.9988632246512995,0.00023240514996605795,198.95728939023354,0.0,0.0,0.0,0.014523611921566183,7.852473839462594e-05,0.00015361621912603955,0.0006012761794096967,0.09256311719266536,0.09256311719266536,0.09256311719266536,0.09256311614338328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.7532204837,595.5983939690534,0.0,0.09256311719266536,0.09256311719382435,0.09256311719382435,0.3716848650563374,0.3716848650563374,0.5,10.000596909406935,-2.5367853595525958e-06,-2.5367853595525958e-06,6.934897101018578e-12,6.934897101018578e-12,-6.333497140076361e-06,6.934897101018578e-12,27520.296854784207,20878.320017258076,0.7586517008674102,0.9862395193687037,0.6059606741020045,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517494148653047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6292292162422,260.6292292162422,-12.520770783757769,244.85974747954305,276.3987109529404,124065.69976022797,124064.58826772093,1.1114925070295958,0.0,nan,276.3987109529404,3.248710952940428,270.090918258262,-3.059081741737998,263.78312556358253,-9.366874436417447,257.4753328689024,-15.674667131097578,251.167540174223,-21.98245982577697,244.85974747954305,-28.29025252045693,1.0,1.0,28837.30492052088,28837.30492052088,275.62839364095,2.478393640950003,275.62839364095,275.62839364095,77196.13795350138,77196.12282846922,0.01512503216508776,0.0,8545.783548066482,8545.783548066482,0.8861012688260003,3933.7158780801747,275.62839364095,2.478393640950003,1.0,0.002,0.12934505167406216,0.004902346468338398,0.00019977418016778713,0.0018002258198264258,0.09988709008389356,0.09988709008389356,0.0,-5.7870375158586285e-15,0.9999999873388973,0.9999999873388973,0.0,0.09256311602187321,1.171951135041062e-09,0.0,0.0,0.0,1600073.277690401,266.59515258186934,0.0,1.0,1284567.6348433928,2597.88675409968,,,,,,,,,,,,,,,,,,2.0,15243.475572065081,1553.420287407843,0.3716848650563374,6.175347969391544,2.9298275535117835
4530.0,-30.042354387246807,4.999964521300624,35.054291853110335,24.625107971392595,5.000875891870077,-26.538031359334827,-40.037148621026404,1.4965528639582186,-6.554848350342638,-6.554848351141633,40.10859775480435,41031.75180284788,25750.03188894813,25750.03188894813,66781.78369179601,77205.68969974376,77196.13367162186,25750.03188894813,102946.16556056999,102946.16556056999,102946.16556056999,130466.46740457295,125953.35645820662,4513.110946366326,0.0,90992.40376029679,54818.46586340146,40193.26432988369,27520.301844002955,67713.56617388665,20878.323581528333,1553.420536485566,0.0,0.8783497275503935,2.7231840658355457,0.0014947059257719628,1.0,1.0,-6.554847703830603,333667.99692916585,1559220.9813419008,4.6729713238663,1559220.9813419008,4.6729713238663,0.7586516928439141,0.09256312644924626,3.9141446458352522,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141446458352522,1.2847400824658906,1.285038338785521,3.0466432076459884,6455.471369838303,15243.47438124647,6454.018356204597,0.0003305084440327458,23247.072347496145,2370.541657701269,19291.492769603938,1967.1847949711612,0.8298461191687112,0.8298461191687112,35402.886962512806,35382.83765553947,1.0007083493082902,0.8,4275.312962510983,4272.891774033241,1.0007083493082902,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6512132578455,4632.441516551485,6.184483418533043,4.999964521300624,-3.7452339619073913,8.745198483208016,2.929827416354008,3.5,0.8370935475297167,0.6,0.0002321409575206655,0.9988620674495654,0.00023240541921208433,198.95728028389286,0.0,0.0,0.0,0.014523611921566183,7.852481848982185e-05,0.00015361613903084364,0.0006012757881014604,0.09256312644759276,0.09256312644759276,0.09256312644759276,0.09256312671756035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.75893846236,595.598392168115,0.0,0.09256312644759276,0.09256312644924626,0.09256312644924626,0.3716848931077745,0.3716848931077745,0.5,10.00059691861268,-1.5633691532457306e-06,-1.5633691532457306e-06,1.2562395568238571e-11,7.989910955075175e-10,6.473110261140391e-07,1.2562395568238571e-11,27520.301844002955,20878.323581528333,0.7586516928439141,0.9862393529872899,0.6059605795606663,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517493487697253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.629234950073,260.629234950073,-12.520765049926979,244.85975832448187,276.3987115756632,124065.62341178705,124064.54494333979,1.0784684472548622,0.0,nan,276.3987115756632,3.248711575663208,270.09092092542795,-3.0590790745720255,263.78313027519164,-9.366869724808339,257.4753396249549,-15.67466037504505,251.16754897471858,-21.982451025281392,244.85975832448187,-28.290241675518104,1.0,1.0,28837.30492052088,28837.30492052088,275.62839397677664,2.4783939767766583,275.62839397677664,275.62839397677664,77196.14333938829,77196.13367162186,0.009667766425991431,0.0,8545.783548066482,8545.783548066482,0.8861013008441336,3933.7153690644286,275.62839397677664,2.4783939767766583,1.0,0.002,0.12934505153763398,0.004902346299562123,0.0001997741795740642,0.0018002258204690294,0.09988708978703209,0.09988708978703209,0.0,4.309356690934685e-14,1.0,1.0000000014739294,6.472984637184709e-07,0.09256312644924626,0.0,1.211729910258596e-10,0.00015565490287480817,0.0,1600073.2768077892,266.59515164965734,7.864286999392789e-10,1.0,1284567.6380274359,2597.886741216997,,,,,,,,,,,,,,,,,,2.0,15243.47438124647,1553.420536485566,0.3716848931077745,6.175347969391544,2.929827416354008
4531.0,-30.042343289747233,4.999964259205721,35.05429236881141,24.625111498776846,5.000876139018845,-26.53802134687083,-40.037139610480494,1.4965541961416322,-6.554848865133408,-6.554848865144556,40.10859858557659,41031.757726348565,25750.031451736493,25750.031451736493,66781.78917808506,77205.70008949723,77196.1401417293,25750.031451736493,102946.17159346578,102946.17159346578,102946.17159346578,130466.47620956224,125953.36486867693,4513.111340885315,0.0,90992.40942943309,54818.467066281286,40193.26929239089,27520.304616096455,67713.57390848735,20878.32556681704,1553.4206815422297,0.0,0.8783497216011392,2.7231840147270407,0.0014947059257719628,1.0,1.0,-6.554860610888113,333667.99015619827,1559221.017243629,4.6729715263178795,1559221.017243629,4.6729715263178795,0.7586516885647202,0.09256313496706546,3.9141445175455987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141445175455987,1.2847400762342107,1.2850383325523946,3.0466431225673403,6455.471189566856,15243.473191975901,6454.017908235412,0.0003305084477652148,23247.074557811866,2370.5418830907465,19291.491430594066,1967.1846584301536,0.8298459826684481,0.8298459826684481,35402.88603422333,35382.83765553947,1.0007083165091633,0.8,4275.312850409165,4272.891774033241,1.0007083165091633,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.651094862706,4632.441516551485,6.1844834893845935,4.999964259205721,-3.745234489972496,8.745198749178217,2.92982727750259,3.5,0.837093507857883,0.6,0.0002321409575206655,0.9988609133294256,0.00023240568774173778,198.9572712017917,0.0,0.0,0.0,0.014523611921566183,7.852489858509416e-05,0.00015361605893557135,0.0006012754548896282,0.09256313496649532,0.09256313496649532,0.09256313496649532,0.09256313299683315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.76326864824,595.5983908007589,0.0,0.09256313496649532,0.09256313496706546,0.09256313496706546,0.37168492127068636,0.37168492127068636,0.5,10.00059685370933,-3.4144109122280497e-06,-3.4144109122280497e-06,1.1141310096718371e-11,1.1141310096718371e-11,-1.1745743563551514e-05,1.1141310096718371e-11,27520.304616096455,20878.32556681704,0.7586516885647202,0.9862393213558398,0.6059605978234383,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517492823226794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6292406727206,260.6292406727206,-12.520759327279393,244.85976911670127,276.39871222873893,124065.57987977365,124064.50351471842,1.076365055238458,0.0,nan,276.39871222873893,3.2487122287389525,270.0909236063327,-3.059076393667283,263.7831349839246,-9.366865016075394,257.4753463615167,-15.674653638483278,251.1675577391093,-21.98244226089068,244.85976911670127,-28.290230883298705,1.0,1.0,28837.30492052088,28837.30492052088,275.6283942198848,2.4783942198848194,275.6283942198848,275.6283942198848,77196.15296365463,77196.1401417293,0.012821925338357687,0.0,8545.783548066482,8545.783548066482,0.8861013089541641,3933.7152401333265,275.6283942198848,2.4783942198848194,1.0,0.002,0.12934505380459127,0.004902346196566628,0.00019977418286438707,0.0018002258171458015,0.09988709143219353,0.09988709143219353,0.0,1.0188464655280782e-14,0.9999999763799359,0.9999999763799359,0.0,0.09256313278071827,2.1863471837012977e-09,0.0,0.0,0.0,1600073.2759931309,266.59515113486657,0.0,1.0,1284567.639781577,2597.8867341197106,,,,,,,,,,,,,,,,,,2.0,15243.473191975901,1553.4206815422297,0.37168492127068636,6.175347969391544,2.92982727750259
4532.0,-30.04233223549992,4.999963998733451,35.0542928846837,24.625120509322755,5.000877493186607,-26.53801126263133,-40.03713056500999,1.4965565203192825,-6.5548494843107505,-6.554849484307491,40.108599621913065,41031.75245787767,25750.03125720143,25750.03125720143,66781.7837150791,77205.70710719273,77196.15031083311,25750.03125720143,102946.18156803455,102946.18156803455,102946.18156803455,130466.49025950294,125953.3784980698,4513.111761433141,0.0,90992.40848993821,54818.45384062808,40193.28294367793,27520.30869146839,67713.59163514632,20878.328484489914,1553.42088612574,0.0,0.878349714299117,2.7231839518635645,0.0014947059257719628,1.0,1.0,-6.554858315587637,333667.9819973785,1559221.0620294928,4.672971774803802,1559221.0620294928,4.672971774803802,0.7586516822379407,0.09256314380050693,3.914143341892852,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914143341892852,1.2847400653621857,1.2850383216778456,3.0466422332593805,6455.469305230004,15243.4720024829,6454.018629921587,0.00033050889132452,23247.08130028139,2370.542570631295,19291.493587762336,1967.1848784000997,0.8298458347770662,0.8298458347770663,35402.877527332224,35382.83765553947,1.0007080159363366,0.8,4275.311823102496,4272.891774033241,1.0007080159363366,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.650977026028,4632.441516551485,6.184483617691201,4.999963998733451,-3.7452350968775914,8.745199095611042,2.9298271393061293,3.5,0.8370934683731798,0.6,0.0002321409575206655,0.9988597637088804,0.00023240595522508545,198.95726215508864,0.0,0.0,0.0,0.014523611921566183,7.852497899088892e-05,0.0001536159785297766,0.0006012749595706804,0.09256314379948165,0.09256314379948165,0.09256314379948165,0.09256314228099136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.76849977387,595.5983891505161,0.0,0.09256314379948165,0.09256314380050693,0.09256314380050693,0.3716849492257235,0.3716849492257235,0.5,10.000596808114942,-4.274419268313068e-06,-4.274419268313068e-06,-3.240074875066057e-12,-3.240074875066057e-12,-8.831280126742058e-06,-3.240074875066057e-12,27520.30869146839,20878.328484489914,0.7586516822379407,0.9862389824913146,0.6059603613845288,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517492160525043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62924648292454,260.62924648292454,-12.520753517075434,244.8597798683795,276.3987130974686,124065.51650816204,124064.42367474853,1.0928334134977606,0.0,nan,276.3987130974686,3.248713097468624,270.09092645165225,-3.059073548347726,263.7831398058335,-9.366860194166463,257.4753531600156,-15.674646839984405,251.16756651419774,-21.982433485802233,244.8597798683795,-28.290220131620487,1.0,1.0,28837.30492052088,28837.30492052088,275.62839479067753,2.478394790677555,275.62839479067753,275.62839479067753,77196.16566993782,77196.15031083311,0.015359104712842964,0.0,8545.783548066482,8545.783548066482,0.8861013832748823,3933.714058602316,275.62839479067753,2.478394790677555,1.0,0.002,0.1293450554446655,0.004902346077176766,0.00019977418514331057,0.0018002258148611936,0.09988709257165529,0.09988709257165529,0.0,4.50420950537378e-15,0.9999999822812979,0.9999999822812979,0.0,0.09256314216040816,1.6400987668428398e-09,0.0,0.0,0.0,1600073.2752668632,266.5951505156892,0.0,1.0,1284567.6418946432,2597.8867255702116,,,,,,,,,,,,,,,,,,2.0,15243.4720024829,1553.42088612574,0.3716849492257235,6.175347969391544,2.9298271393061293
4533.0,-30.042321122263612,4.999963734181289,35.05429340610718,24.625124455802165,5.000876261744323,-26.53800138386197,-40.03711778260765,1.496556523346951,-6.554850414522548,-6.554850414513343,40.10860081382962,41031.73933768151,25750.0317471156,25750.0317471156,66781.7710847971,77205.71745237845,77196.16118672238,25750.0317471156,102946.19293383799,102946.19293383799,102946.19293383799,130466.50649425828,125953.39427349395,4513.1122207643375,0.0,90992.4122017118,54818.43408703166,40193.30901631127,27520.313560420298,67713.62257673158,20878.331957492745,1553.4211352909365,0.0,0.8783497047183353,2.72318385742155,0.0014947059257719628,1.0,1.0,-6.554851926821016,333667.9697400966,1559221.1135378352,4.67297210083532,1559221.1135378352,4.67297210083532,0.7586516742134781,0.09256315300723322,3.9141428374578293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141428374578293,1.284740065348023,1.2850383216636796,3.0466418406571045,6455.468473352892,15243.470812493331,6454.018628903487,0.00033050906321631265,23247.085244546124,2370.542972834365,19291.49358471917,1967.184878089783,0.8298456938486534,0.8298456938486534,35402.87387729696,35382.83765553947,1.0007078869701425,0.8,4275.311382318018,4272.891774033241,1.0007078869701425,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.650859234259,4632.441516551485,6.184483910317907,4.999963734181289,-3.745235940157353,8.745199674338643,2.9298270011623373,3.5,0.8370934289035249,0.6,0.0002321409575206655,0.9988586079550289,0.0002324062241360962,198.9572530601103,0.0,0.0,0.0,0.014523611921566183,7.852509261465149e-05,0.000153615864906014,0.0006012744373417642,0.09256315300560385,0.09256315300560385,0.09256315300560385,0.09256315290810009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.7742773993,595.5983873301939,0.0,0.09256315300560385,0.09256315300723322,0.09256315300723322,0.3716849770912624,0.3716849770912624,0.5,10.000596805214458,-3.386414960004913e-06,-3.386414960004913e-06,-9.208633855450898e-12,-9.208633855450898e-12,-1.5123076764211874e-06,-9.208633855450898e-12,27520.313560420298,20878.331957492745,0.7586516742134781,0.9862383453066845,0.6059598907322563,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517491500406214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6292521350727,260.6292521350727,-12.520747864927273,244.85979057357147,276.3987136965732,124065.44195065727,124064.37884574707,1.0631049101854282,0.0,nan,276.3987136965732,3.2487136965732475,270.09092907197385,-3.059070928026131,263.7831444473734,-9.366855552626589,257.4753598227722,-15.674640177227786,251.16757519817196,-21.982424801828017,244.85979057357147,-28.290209426428504,1.0,1.0,28837.30492052088,28837.30492052088,275.62839513313315,2.4783951331331764,275.62839513313315,275.62839513313315,77196.17106182325,77196.16118672238,0.009875100862700492,0.0,8545.783548066482,8545.783548066482,0.8861014151635263,3933.7135516451185,275.62839513313315,2.4783951331331764,1.0,0.002,0.12934505571301444,0.0049023459071982,0.00019977418517591207,0.0018002258148752902,0.09988709258795603,0.09988709258795603,0.0,5.120209811693144e-14,0.9999999971010843,0.9999999971010843,0.0,0.09256315273890045,2.683327740762132e-10,0.0,0.0,0.0,1600073.274175766,266.59514958547743,0.0,1.0,1284567.6450691766,2597.886712725995,,,,,,,,,,,,,,,,,,2.0,15243.470812493331,1553.4211352909365,0.3716849770912624,6.175347969391544,2.9298270011623373
4534.0,-30.042307667336992,4.999963472968563,35.05429391911825,24.625127913337224,5.000876564332828,-26.53798924417133,-40.03710845774037,1.496558141164723,-6.5548509468800376,-6.554850946868614,40.10860161395758,41031.754130810405,25750.031345883657,25750.031345883657,66781.78547669406,77205.72888056512,77196.16773930848,25750.031345883657,102946.19908519214,102946.19908519214,102946.19908519214,130466.51553039688,125953.40292180672,4513.112608590164,0.0,90992.41828938162,54818.4435396172,40193.305277516025,27520.316445204735,67713.62172272077,20878.334025132986,1553.421280758077,0.0,0.8783496987861086,2.723183803372749,0.0014947059257719628,1.0,1.0,-6.554863997215762,333667.9627253001,1559221.1481161532,4.6729723027074614,1559221.1481161532,4.6729723027074614,0.7586516698201311,0.09256316143785502,3.9141427902889365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141427902889365,1.2847400577802046,1.2850383140941044,3.046641821888747,6455.468433584994,15243.469624053982,6454.018084884916,0.0003305090307132177,23247.087079995028,2370.5431599980657,19291.491958611256,1967.1847122729225,0.8298455583801848,0.8298455583801849,35402.87353598813,35382.83765553947,1.0007078749107248,0.8,4275.311341100983,4272.891774033241,1.0007078749107248,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6507400228775,4632.441516551485,6.184483991023265,4.999963472968563,-3.7452364824170825,8.745199955385646,2.929826861353657,3.5,0.8370933889581877,0.6,0.0002321409575206655,0.9988572086721008,0.0002324065497102213,198.95724204871362,0.0,0.0,0.0,0.014523611921566183,7.852517550421356e-05,0.00015361578201645193,0.0006012741056542922,0.0925631614373408,0.0925631614373408,0.0925631614373408,0.09256315911368154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.7784825225,595.5983860020024,0.0,0.0925631614373408,0.09256316143785502,0.09256316143785502,0.3716850050559508,0.3716850050559508,0.5,10.000596735514993,-5.127147460370907e-06,-5.127147460370907e-06,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.3050347149601293e-05,-1.1425527191022411e-11,27520.316445204735,20878.334025132986,0.7586516698201311,0.9862385702858656,0.6059601168407527,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451749083676484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62925801024056,260.62925801024056,-12.520741989759415,244.85980165914793,276.3987143613325,124065.41486554513,124064.30981312048,1.1050524246568674,0.0,nan,276.3987143613325,3.2487143613325316,270.09093182089646,-3.0590681791035195,263.78314928045927,-9.366850719540707,257.4753667400222,-15.674633259977782,251.16758419958515,-21.982415800414827,244.85980165914793,-28.290198340852044,1.0,1.0,28837.30492052088,28837.30492052088,275.62839536754035,2.4783953675403723,275.62839536754035,275.62839536754035,77196.18162607413,77196.16773930848,0.013886765649658628,0.0,8545.783548066482,8545.783548066482,0.886101418145381,3933.713504240381,275.62839536754035,2.4783953675403723,1.0,0.002,0.1293450581438804,0.004902345800187871,0.00019977418871185872,0.0018002258113095102,0.09988709435592937,0.09988709435592937,0.0,2.1368757457951304e-14,0.9999999737383639,0.9999999737383639,0.0,0.09256315900699497,2.430860060834585e-09,0.0,0.0,0.0,1600073.273551333,266.59514905311994,0.0,1.0,1284567.6468859501,2597.8867053753092,,,,,,,,,,,,,,,,,,2.0,15243.469624053982,1553.421280758077,0.3716850050559508,6.175347969391544,2.929826861353657
4535.0,-30.042296598287354,4.9999632137912435,35.05429443399092,24.625130951777123,5.000878058474486,-26.537979132610612,-40.03709941226987,1.4965605927993761,-6.554851545905365,-6.554851545874945,40.108602693682776,41031.76341635999,25750.031101794182,25750.031101794182,66781.79451815417,77205.73908214807,77196.1780611481,25750.031101794182,102946.20916294228,102946.20916294228,102946.20916294228,130466.52975174275,125953.41672383121,4513.113027911548,0.0,90992.42545903314,54818.44979325142,40193.30629531302,27520.320588800467,67713.62688411349,20878.33699551042,1553.4214876536912,0.0,0.8783496914282216,2.7231837425552294,0.0014947059257719628,1.0,1.0,-6.5548612204135,333667.9548320182,1559221.194777181,4.6729725530944535,1559221.194777181,4.6729725530944535,0.7586516635277485,0.09256317028163356,3.9141429989715517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141429989715517,1.2847400463119627,1.2850383026232002,3.0466420115164006,6455.468835383237,15243.468482896937,6454.017260481319,0.00033050888593914537,23247.087672305675,2370.5432203969426,19291.489494413734,1967.1844609947061,0.8298454312363498,0.8298454312363498,35402.87504599215,35382.83765553947,1.0007079282634888,0.8,4275.311523451641,4272.891774033241,1.0007079282634888,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.650621294516,4632.441516551485,6.184484108752686,4.9999632137912435,-3.745237074319136,8.745200288110379,2.9298267221114536,3.5,0.837093349174701,0.6,0.0002321409575206655,0.9988560575167474,0.0002324068175526615,198.95723298989913,0.0,0.0,0.0,0.014523611921566183,7.852525591027043e-05,0.00015361570161039507,0.0006012738229904307,0.09256317028083845,0.09256317028083845,0.09256317028083845,0.09256316859926447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.7839467672,595.5983842780822,0.0,0.09256317028083845,0.09256317028163356,0.09256317028163356,0.3716850328320991,0.3716850328320991,0.5,10.000596685086073,-5.820534340728045e-06,-5.820534340728045e-06,-3.041122909053229e-11,-3.041122909053229e-11,-9.6745385462782e-06,-3.041122909053229e-11,27520.320588800467,20878.33699551042,0.7586516635277485,0.9862386286359455,0.6059602077818487,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517490033286464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6292639593047,260.6292639593047,-12.520736040695283,244.85981265467532,276.39871526393347,124065.39453110319,124064.2755797002,1.1189514029942755,0.0,nan,276.39871526393347,3.248715263933491,270.09093474208265,-3.059065257917325,263.78315422023076,-9.366845779769221,257.4753736983789,-15.67462630162106,251.16759317652713,-21.982406823472843,244.85981265467532,-28.290187345324654,1.0,1.0,28837.30492052088,28837.30492052088,275.62839597636236,2.4783959763623784,275.62839597636236,275.62839597636236,77196.19306134505,77196.1780611481,0.01500019695959054,0.0,8545.783548066482,8545.783548066482,0.8861014049531853,3933.7137139664096,275.62839597636236,2.4783959763623784,1.0,0.002,0.1293450599420307,0.00490234568384086,0.00019977419124320408,0.001800225808789758,0.09988709562160204,0.09988709562160204,0.0,3.2961914447904306e-14,0.9999999805738868,0.9999999805738868,0.0,0.09256316848349094,1.7981426205729885e-09,0.0,0.0,0.0,1600073.2728487032,266.5951484540946,0.0,1.0,1284567.6489302441,2597.8866971040584,,,,,,,,,,,,,,,,,,2.0,15243.468482896937,1553.4214876536912,0.3716850328320991,6.175347969391544,2.9298267221114536
