time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4536.0,-30.042285565874362,4.999962951945139,35.05429495630184,24.62514010202142,5.0008789347513245,-26.53796911581114,-40.03709036679936,1.4965624846912433,-6.5548523990529475,-6.554852400343277,40.108603938043395,41031.756824764016,25750.031422341955,25750.031422341955,66781.78824710597,77205.74606803071,77196.18991406873,25750.031422341955,102946.22133641069,102946.22133641069,102946.22133641069,130466.54707630741,125953.43358226522,4513.113494042189,0.0,90992.42387923627,54818.434635982,40193.32138139364,27520.325739896725,67713.64712129036,20878.340681304897,1553.421742543463,0.0,0.87834968205898,2.723183654727854,0.0014947059257719628,1.0,1.0,-6.554851375760052,333667.94357379555,1559221.248552126,4.672972871927331,1559221.248552126,4.672972871927331,0.7586516554575944,0.09256317949102505,3.9141417015008972,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141417015008972,1.284740037462082,1.285038293771265,3.046641022593973,6455.466739975281,15243.46729439132,6454.018127530897,0.00033050938401298747,23247.094974702824,2370.543965034219,19291.492086082944,1967.1847252714174,0.8298452820481736,0.8298452820481736,35402.86565763961,35382.83765553947,1.0007075965461318,0.8,4275.310389698189,4272.891774033241,1.0007075965461318,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.650502718489,4632.441516551485,6.184484361866948,4.999962951945139,-3.745237860118281,8.74520081206342,2.9298265830479098,3.5,0.8370933094422599,0.6,0.0002321409575206655,0.99885491017294,0.00023240708450887327,198.95722396106856,0.0,0.0,0.0,0.014523611921566183,7.852533631640407e-05,0.00015361562120426144,0.0006012733089575652,0.09256317948955267,0.09256317948955267,0.09256317948955267,0.09256317981460803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.78991151555,595.5983823994834,0.0,0.09256317948955267,0.09256317949102505,0.09256317949102505,0.3716850605340171,0.3716850605340171,0.5,10.000596695974268,-4.1432162447563314e-06,-4.1432162447563314e-06,4.5133674575481564e-11,1.290345608140342e-09,1.024583241360233e-06,4.5133674575481564e-11,27520.325739896725,20878.340681304897,0.7586516554575944,0.9862382412733549,0.6059599293369462,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451748937228389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6292699093289,260.6292699093289,-12.520730090671066,244.85982356458064,276.39871625407653,124065.31753986697,124064.19840787175,1.1191319952303858,0.0,nan,276.39871625407653,3.2487162540765553,270.0909377161781,-3.059062283821902,263.78315917827894,-9.366840821721041,257.4753806403795,-15.674619359620465,251.16760210248012,-21.98239789751986,244.85982356458064,-28.29017643541934,1.0,1.0,28837.30492052088,28837.30492052088,275.6283965088845,2.4783965088845434,275.6283965088845,275.6283965088845,77196.20465629733,77196.18991406873,0.014742228595423512,0.0,8545.783548066482,8545.783548066482,0.8861014869748065,3933.7124100084015,275.6283965088845,2.4783965088845434,1.0,0.002,0.12934505973491617,0.0049023455295603546,0.00019977419057257422,0.0018002258094796878,0.0998870952862871,0.0998870952862871,0.0,5.226201416075327e-14,1.0,1.000000002237781,1.0245381076856575e-06,0.09256317949102505,0.0,1.9179160931079273e-10,0.0002463692972161359,0.0,1600073.2720594855,266.59514760094703,1.2452119335648604e-09,1.0,1284567.6518460284,2597.886685306742,,,,,,,,,,,,,,,,,,2.0,15243.46729439132,1553.421742543463,0.3716850605340171,6.175347969391544,2.9298265830479098
4537.0,-30.042274474414942,4.999962687978814,35.05429548322933,24.625144013576232,5.000877727860491,-26.537959254187285,-40.03708139117805,1.496562507632519,-6.554853226117132,-6.554853231214633,40.10860511586829,41031.75893439379,25750.03167668197,25750.03167668197,66781.79061107576,77205.75639936209,77196.19998151223,25750.03167668197,102946.2316581942,102946.2316581942,102946.2316581942,130466.56193881016,125953.44797640583,4513.113962404333,0.0,90992.4276169106,54818.43015194111,40193.33051663277,27520.33028061596,67713.66079724873,20878.34392821147,1553.4219729133702,0.0,0.8783496730703151,2.7231835703188443,0.0014947059257719628,1.0,1.0,-6.554849056811349,333667.9326252335,1559221.2994527908,4.672973177809282,1559221.2994527908,4.672973177809282,0.7586516482659078,0.09256318863520427,3.9141412031711735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141412031711735,1.2847400373547675,1.2850382936639255,3.0466406349647563,6455.465918635485,15243.466105520718,6454.018119816508,0.0003305095532248543,23247.098889327248,2370.5443642148184,19291.49206302412,1967.1847229200719,0.8298451413170034,0.8298451413170034,35402.862051781296,35382.83765553947,1.0007074691408464,0.8,4275.309954248593,4272.891774033241,1.0007074691408464,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.650383087664,4632.441516551485,6.184484600646601,4.999962687978814,-3.7452386292447235,8.745201317223538,2.9298264427473204,3.5,0.8370932693563773,0.6,0.0002321409575206655,0.9988537566898869,0.00023240735289414152,198.95721488391575,0.0,0.0,0.0,0.014523611921566183,7.8525416101715e-05,0.00015361554141895048,0.0006012729201153621,0.09256318863387954,0.09256318863387954,0.09256318863387954,0.09256318972519338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.79548899044,595.5983806435571,0.0,0.09256318863387954,0.09256318863520427,0.09256318863520427,0.3716850884219231,0.3716850884219231,0.5,10.000596720455887,-2.1799531850774656e-06,-2.1799531850774656e-06,2.3362645151792094e-11,5.0974904297618195e-09,4.174403272827476e-06,2.3362645151792094e-11,27520.33028061596,20878.34392821147,0.7586516482659078,0.9862380769965574,0.6059598381078954,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451748871346918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6292756761276,260.6292756761276,-12.5207243238724,244.85983439569256,276.3987169565618,124065.2409728791,124064.156303501,1.0846693781043797,0.0,nan,276.3987169565618,3.24871695656185,270.0909404443884,-3.0590595556115545,263.7831639322149,-9.366836067785073,257.47538742004093,-15.674612579959046,251.16761090786673,-21.982389092133246,244.85983439569256,-28.29016560430742,1.0,1.0,28837.30492052088,28837.30492052088,275.6283968560729,2.4783968560729477,275.6283968560729,275.6283968560729,77196.2099967252,77196.19998151223,0.010015212974394672,0.0,8545.783548066482,8545.783548066482,0.8861015184774922,3933.7119091870295,275.6283968560729,2.4783968560729477,1.0,0.002,0.12934505906838611,0.0049023453813880884,0.00019977418920202175,0.0018002258108353903,0.09988709460101088,0.09988709460101088,0.0,3.741191384465381e-14,1.0,1.0000000086157168,4.174379910182324e-06,0.09256318863520427,0.0,7.814361502328506e-10,0.001003807602788043,0.0,1600073.2710948423,266.59514677388285,5.0741277846100274e-09,1.0,1284567.654681615,2597.886673833922,,,,,,,,,,,,,,,,,,2.0,15243.466105520718,1553.4219729133702,0.3716850884219231,6.175347969391544,2.9298264427473204
4538.0,-30.04226341203516,4.999962427319906,35.054295999833215,24.625147540960484,5.000877980256157,-26.537949272805758,-40.03707234570754,1.4965638410264361,-6.554853769856493,-6.554853769882279,40.10860587186501,41031.76475032668,25750.03127947495,25750.03127947495,66781.79602980163,77205.76676480868,77196.20669308989,25750.03127947495,102946.23797256484,102946.23797256484,102946.23797256484,130466.57102147001,125953.45665846097,4513.114363009036,0.0,90992.43328174744,54818.431267264205,40193.33557164804,27520.333048905173,67713.66862055322,20878.34590251144,1553.4221196883725,0.0,0.8783496672719058,2.7231835167632976,0.0014947059257719628,1.0,1.0,-6.554860467584831,333667.92552731244,1559221.332123211,4.672973375127663,1559221.332123211,4.672973375127663,0.7586516436923001,0.09256319703799686,3.9141410760519726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141410760519726,1.2847400311174255,1.2850382874251354,3.0466405508105625,6455.465740322847,15243.464918200758,6454.017671440261,0.0003305095565212843,23247.101091595716,2370.5445887837045,19291.490722797513,1967.1845862549917,0.8298450050519102,0.8298450050519102,35402.86113196092,35382.83765553947,1.0007074366409627,0.8,4275.309843169517,4272.891774033241,1.0007074366409627,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.650262539348,4632.441516551485,6.184484684304487,4.999962427319906,-3.7452391769977704,8.745201604317677,2.929826301370721,3.5,0.8370932289630632,0.6,0.0002321409575206655,0.9988526062324712,0.00023240762057604065,198.9572058305623,0.0,0.0,0.0,0.014523611921566183,7.852549650800012e-05,0.0001536154610126654,0.000601272585866334,0.09256319703744037,0.09256319703744037,0.09256319703744037,0.09256319603957171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.79932330386,595.5983794337825,0.0,0.09256319703744037,0.09256319703799686,0.09256319703799686,0.37168511651322633,0.37168511651322633,0.5,10.000596683407235,-2.889170218622894e-06,-2.889170218622894e-06,2.580691216280684e-11,2.580691216280684e-11,-6.697702531255345e-06,2.580691216280684e-11,27520.333048905173,20878.34590251144,0.7586516436923001,0.986238043075564,0.6059598539883608,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517488051128498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6292814230333,260.6292814230333,-12.520718576966658,244.85984517058063,276.39871767548533,124065.196801802,124064.11587405157,1.0809277504080597,0.0,nan,276.39871767548533,3.248717675485352,270.09094317450484,-3.0590568254951336,263.78316867352396,-9.366831326476017,257.47539417254325,-15.67460582745673,251.16761967156208,-21.9823803284379,244.85984517058063,-28.29015482941935,1.0,1.0,28837.30492052088,28837.30492052088,275.6283971027724,2.478397102772419,275.6283971027724,275.6283971027724,77196.21962509993,77196.20669308989,0.012932010038639419,0.0,8545.783548066482,8545.783548066482,0.8861015265135295,3933.7117814322323,275.6283971027724,2.478397102772419,1.0,0.002,0.12934506040743637,0.004902345277847169,0.00019977419104906294,0.0018002258089670404,0.09988709552453147,0.09988709552453147,0.0,1.61034380274927e-14,0.9999999866013999,0.9999999866013999,0.0,0.0925631957977796,1.2402172627822533e-09,0.0,0.0,0.0,1600073.2702401064,266.5951462301435,0.0,1.0,1284567.6565199187,2597.88666639612,,,,,,,,,,,,,,,,,,2.0,15243.464918200758,1553.4221196883725,0.37168511651322633,6.175347969391544,2.929826301370721
4539.0,-30.04225239235505,4.999962168363649,35.05429651787835,24.625156551506393,5.000879337739732,-26.537939219345894,-40.03706333516163,1.4965661647313468,-6.554854391626407,-6.554854391658313,40.108606946647974,41031.75937128287,25750.03107528171,25750.03107528171,66781.79044656458,77205.77375851615,77196.21690494937,25750.03107528171,102946.24798023107,102946.24798023107,102946.24798023107,130466.58512942643,125953.47032964892,4513.1147997775115,0.0,90992.43233562807,54818.4179483978,40193.34931914474,27520.337149195355,67713.68646834009,20878.348841190673,1553.4223248909227,0.0,0.8783496598095158,2.7231834536366355,0.0014947059257719628,1.0,1.0,-6.55485836572592,333667.9173343344,1559221.3785703457,4.672973629070876,1559221.3785703457,4.672973629070876,0.758651637441917,0.09256320594732077,3.914139901093737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914139901093737,1.2847400202476127,1.2850382765527992,3.046639662037889,6455.463857120201,15243.463730667952,6454.018393285412,0.00033050999985742444,23247.107828261796,2370.545275732467,19291.492880440972,1967.1848062733934,0.8298448573885852,0.8298448573885852,35402.85263009373,35382.83765553947,1.0007071362456983,0.8,4275.308816469547,4272.891774033241,1.0007071362456983,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.650142466647,4632.441516551485,6.184484813612792,4.999962168363649,-3.7452397869344045,8.745201955298054,2.929826160551915,3.5,0.8370931887291186,0.6,0.0002321409575206655,0.9988514602171203,0.00023240788722499842,198.95719681215462,0.0,0.0,0.0,0.014523611921566183,7.852557660391109e-05,0.00015361538091675442,0.0006012720918679819,0.09256320594629482,0.09256320594629482,0.09256320594629482,0.09256320533476506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.80460916134,595.598377767629,0.0,0.09256320594629482,0.09256320594732077,0.09256320594732077,0.37168514452077345,0.37168514452077345,0.5,10.000596665023567,-2.881832472212409e-06,-2.881832472212409e-06,3.1889157980913296e-11,3.1889157980913296e-11,-3.974067624312738e-06,3.1889157980913296e-11,27520.337149195355,20878.348841190673,0.758651637441917,0.986237700672061,0.6059596148330736,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517487390524402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62928725024375,260.62928725024375,-12.520712749756228,244.85985590213807,276.39871859834875,124065.13290446512,124064.03687229751,1.0960321676066378,0.0,nan,276.39871859834875,3.2487185983487734,270.09094605910644,-3.059053940893534,263.78317351986533,-9.366826480134648,257.47540098062285,-15.674599019377126,251.1676284413806,-21.982371558619377,244.85985590213807,-28.290144097861912,1.0,1.0,28837.30492052088,28837.30492052088,275.6283976759552,2.47839767595525,275.6283976759552,275.6283976759552,77196.23233286857,77196.21690494937,0.015427919206558727,0.0,8545.783548066482,8545.783548066482,0.8861016007903318,3933.7106005992055,275.6283976759552,2.47839767595525,1.0,0.002,0.12934506113714994,0.004902345161798837,0.0001997741919208648,0.0018002258080834848,0.0998870959604324,0.0998870959604324,0.0,4.3493854351428496e-15,0.9999999921163225,0.9999999921163225,0.0,0.09256320521758231,7.297384630001935e-10,0.0,0.0,0.0,1600073.2695107972,266.59514560837357,0.0,1.0,1284567.6586418324,2597.8866578108277,,,,,,,,,,,,,,,,,,2.0,15243.463730667952,1553.4223248909227,0.37168514452077345,6.175347969391544,2.929826160551915
4540.0,-30.04224131311416,4.999961905401892,35.05429704143311,24.625160497985803,5.000878107321247,-26.537929371069964,-40.037054324615724,1.496566165278,-6.554855320768922,-6.554855324640408,40.10860814171148,41031.76137810774,25750.031556257665,25750.031556257665,66781.7929343654,77205.78407970442,77196.22781374579,25750.031556257665,102946.25937000345,102946.25937000345,102946.25937000345,130466.60152177986,125953.48624860738,4513.115273172469,0.0,90992.4360376706,54818.41333607784,40193.358557325286,27520.342151776404,67713.70070910169,20878.352415116417,1553.4225745986523,0.0,0.8783496502014876,2.7231833577921836,0.0014947059257719628,1.0,1.0,-6.554852138308206,333667.9050401164,1559221.4302154265,4.672973956029614,1559221.4302154265,4.672973956029614,0.7586516294009356,0.09256321520089654,3.914139396792042,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914139396792042,1.2847400202450558,1.2850382765502417,3.0466392695118545,6455.463025404636,15243.462542648476,6454.018393101586,0.00033051017177765184,23247.111769255425,2370.545677601977,19291.492879891506,1967.1848062173635,0.8298447166845357,0.8298447166845357,35402.84898102256,35382.83765553947,1.000707007313591,0.8,4275.308375801494,4272.891774033241,1.000707007313591,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.650022461476,4632.441516551485,6.184485107380545,4.999961905401892,-3.7452406333367128,8.745202538738605,2.9298260198123107,3.5,0.837093148517803,0.6,0.0002321409575206655,0.9988503080090578,0.0002324081553154613,198.95718774500386,0.0,0.0,0.0,0.014523611921566183,7.85256566998982e-05,0.0001536153008207673,0.0006012717008926262,0.09256321519904016,0.09256321519904016,0.09256321519904016,0.09256321594365306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.81027508,595.5983759837872,0.0,0.09256321519904016,0.09256321520089654,0.09256321520089654,0.37168517253580047,0.37168517253580047,0.5,10.000596688450324,-1.3316279137143283e-06,-1.3316279137143283e-06,-1.3073986337985843e-12,3.871491571771912e-09,3.186332207860687e-06,-1.3073986337985843e-12,27520.342151776404,20878.352415116417,0.7586516294009356,0.9862375299979576,0.605959517031573,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451748673247023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6292929133089,260.6292929133089,-12.520707086691061,244.859866585005,276.3987192416126,124065.0579025534,124063.99274426294,1.0651582904541073,0.0,nan,276.3987192416126,3.248719241612605,270.0909487102906,-3.059051289709373,263.7831781789698,-9.366821821030157,257.4754076476485,-15.674592352351453,251.16763711632697,-21.982362883673005,244.859866585005,-28.290133414994983,1.0,1.0,28837.30492052088,28837.30492052088,275.62839801948525,2.478398019485269,275.62839801948525,275.62839801948525,77196.23772288016,77196.22781374579,0.009909134372719564,0.0,8545.783548066482,8545.783548066482,0.8861016326705424,3933.710093776002,275.62839801948525,2.478398019485269,1.0,0.002,0.129345060524802,0.004902344994910415,0.0001997741905920744,0.0018002258094204722,0.0998870952960372,0.0998870952960372,0.0,1.2546387540002257e-14,1.0,1.0000000066150778,3.186333515259321e-06,0.09256321520089654,0.0,5.96475865194592e-10,0.0007662136074886168,0.0,1600073.2686361931,266.59514467923105,3.872798970405711e-09,1.0,1284567.6618259319,2597.8866449279094,,,,,,,,,,,,,,,,,,2.0,15243.462542648476,1553.4225745986523,0.37168517253580047,6.175347969391544,2.9298260198123107
4541.0,-30.04223027234714,4.9999616494554555,35.054297562032204,24.625163815822475,5.000879109097005,-26.537919334203064,-40.03704154221339,1.4965681709528584,-6.554855662142188,-6.554855662052706,40.108609103534704,41031.75383151822,25750.03071383974,25750.03071383974,66781.78454535795,77205.79445940205,77196.23520557559,25750.03071383974,102946.26591941534,102946.26591941534,102946.26591941534,130466.6109766849,125953.4952945612,4513.115682123691,0.0,90992.44269095187,54818.40206306769,40193.37847542686,27520.345057269555,67713.72353269641,20878.35451394138,1553.4227205168731,0.0,0.8783496447105893,2.7231833246444888,0.0014947059257719628,1.0,1.0,-6.554863137121117,333667.90059291734,1559221.471780917,4.672974142883477,1559221.471780917,4.672974142883477,0.7586516255698734,0.09256322383714173,3.9141394601375454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141394601375454,1.284740010862922,1.28503826716593,3.0466393410667836,6455.463177020944,15243.461356189524,6454.017718659514,0.00033051008994722177,23247.11309283659,2370.545812569694,19291.49086393902,1967.18460064742,0.8298445827186833,0.8298445827186833,35402.8494393836,35382.83765553947,1.0007070235087958,0.8,4275.308431153955,4272.891774033241,1.0007070235087958,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.649901057985,4632.441516551485,6.184485085380654,4.9999616494554555,-3.7452410281688717,8.745202677624327,2.9298258774327866,3.5,0.837093107837939,0.6,0.0002321409575206655,0.9988491598035768,0.0002324084224752373,198.9571787093405,0.0,0.0,0.0,0.014523611921566183,7.8525770324567e-05,0.00015361518719609848,0.0006012712658806649,0.09256322383686465,0.09256322383686465,0.09256322383686465,0.0925632229330629,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.8151593765,595.5983744426729,0.0,0.09256322383686465,0.09256322383714173,0.09256322383714173,0.3716852007242763,0.3716852007242763,0.5,10.000596640058351,-2.438628428080847e-06,-2.438628428080847e-06,-8.947154128691182e-11,-8.947154128691182e-11,-7.475068400708551e-06,-8.947154128691182e-11,27520.345057269555,20878.35451394138,0.7586516255698734,0.9862370736873085,0.605959201338345,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517486070859376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62929864150243,260.62929864150243,-12.520701358497547,244.8598772416808,276.39872004132394,124065.0304939096,124063.95308570095,1.0774082086571002,0.0,nan,276.39872004132394,3.2487200413239634,270.09095148139477,-3.059048518605209,263.783182921467,-9.36681707853296,257.47541436153824,-15.674585638461735,251.1676458016098,-21.98235419839017,244.8598772416808,-28.29012275831917,1.0,1.0,28837.30492052088,28837.30492052088,275.628398547041,2.4783985470410244,275.628398547041,275.628398547041,77196.24834932946,77196.23520557559,0.013143753865733743,0.0,8545.783548066482,8545.783548066482,0.8861016286660586,3933.710157438233,275.628398547041,2.4783985470410244,1.0,0.002,0.12934506220653288,0.004902344926543889,0.00019977419305096869,0.0018002258069671625,0.09988709652548435,0.09988709652548435,0.0,1.8131329770909588e-14,0.9999999850275898,0.9999999850275898,0.0,0.09256322245124718,1.3858945567742904e-09,0.0,0.0,0.0,1600073.2680205381,266.5951443378578,0.0,1.0,1284567.6629777176,2597.886640267759,,,,,,,,,,,,,,,,,,2.0,15243.461356189524,1553.4227205168731,0.3716852007242763,6.175347969391544,2.9298258774327866
4542.0,-30.042216897686338,4.99996139181688,35.05429808346976,24.625172826368384,5.000880161429696,-26.53790719177529,-40.03703218242151,1.4965704555205765,-6.554856463077613,-6.554856465087217,40.10861016893209,41031.756371619624,25750.03091736273,25750.03091736273,66781.78728898235,77205.80247792198,77196.24665479189,25750.03091736273,102946.27757215462,102946.27757215462,102946.27757215462,130466.62736062944,125953.511222972,4513.116137657439,0.0,90992.44168511879,54818.39557882401,40193.38456254975,27520.349788474814,67713.73435102456,20878.357891579126,1553.4229559454807,0.0,0.8783496363012752,2.7231832420268605,0.0014947059257719628,1.0,1.0,-6.554854786505132,333667.89001221367,1559221.5178222388,4.6729744290502895,1559221.5178222388,4.6729744290502895,0.7586516178774271,0.09256323283448531,3.9141382743959867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141382743959867,1.2847400001761857,1.2850382564767127,3.0466384434665477,6455.461275113754,15243.460169329119,6454.018453665211,0.0003305105381349025,23247.119878298206,2370.5465044942166,19291.493060920235,1967.1848246771565,0.8298444350058756,0.8298444350058756,35402.84085948877,35382.83765553947,1.000706720356617,0.8,4275.307395031234,4272.891774033241,1.000706720356617,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.649781085296,4632.441516551485,6.184485312463223,4.99996139181688,-3.7452417749060287,8.74520316672291,2.9298257367312814,3.5,0.837093067637509,0.6,0.0002321409575206655,0.998847768882313,0.00023240874610995602,198.95716776364083,0.0,0.0,0.0,0.014523611921566183,7.85258535252416e-05,0.00015361510399542388,0.0006012707580738085,0.09256323283360905,0.09256323283360905,0.09256323283360905,0.09256323326701908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.82024248625,595.598372841989,0.0,0.09256323283360905,0.09256323283448531,0.09256323283448531,0.3716852287637753,0.3716852287637753,0.5,10.000596654315856,-1.3254546047392068e-06,-1.3254546047392068e-06,-3.092281986027956e-11,2.0095853869861457e-09,1.6785820662335027e-06,-3.092281986027956e-11,27520.349788474814,20878.357891579126,0.7586516178774271,0.9862369566385005,0.6059591420392366,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517485411546092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6293046397512,260.6293046397512,-12.520695360248794,244.85988828051464,276.39872099898747,124064.97468200343,124063.84647949565,1.1282025077572553,0.0,nan,276.39872099898747,3.248720998987494,270.09095445529226,-3.0590455447077147,263.7831879115987,-9.366812088401275,257.4754213679043,-15.674578632095688,251.16765482420956,-21.982345175790414,244.85988828051464,-28.29011171948534,1.0,1.0,28837.30492052088,28837.30492052088,275.62839908375685,2.4783990837568695,275.62839908375685,275.62839908375685,77196.26103089856,77196.24665479189,0.014376106671988964,0.0,8545.783548066482,8545.783548066482,0.8861017036245401,3933.7089657679667,275.62839908375685,2.4783990837568695,1.0,0.002,0.12934506187689268,0.004902344782292465,0.0001997741922122049,0.001800225807888962,0.09988709610610244,0.09988709610610244,0.0,1.0116690471462242e-13,1.0,1.00000000356218,1.678612989053363e-06,0.09256323283448531,0.0,3.1423336942485696e-10,0.0004036540258528008,0.0,1600073.2672936977,266.59514353692236,2.0405082068464253e-09,1.0,1284567.665718033,2597.886629180407,,,,,,,,,,,,,,,,,,2.0,15243.460169329119,1553.4229559454807,0.3716852287637753,6.175347969391544,2.9298257367312814
4543.0,-30.042205804564837,4.999961131261902,35.05429861039108,24.62517659822481,5.000878914668065,-26.53789733264183,-40.0370231718756,1.496570442746077,-6.554857333346547,-6.5548573397972225,40.10861137002709,41031.758602063834,25750.031267376937,25750.031267376937,66781.78986944078,77205.81258202076,77196.25687288966,25750.031267376937,102946.2881402666,102946.2881402666,102946.2881402666,130466.64260168659,125953.52598631484,4513.116615371743,0.0,90992.44521712903,54818.391237176125,40193.39331105878,27520.35446142,67713.74777247879,20878.361231107658,1553.4231936302172,0.0,0.8783496269865736,2.7231831531646287,0.0014947059257719628,1.0,1.0,-6.554852033144925,333667.8784866837,1559221.569728748,4.672974746027207,1559221.569728748,4.672974746027207,0.7586516104062699,0.09256324210772397,3.914137786828528,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914137786828528,1.2847400002359421,1.2850382565364828,3.0466380638181247,6455.460470684302,15243.459029592412,6454.018457960845,0.0003305107047495572,23247.12367646532,2370.546891799475,19291.49307376017,1967.1848259864655,0.8298442999763577,0.8298442999763577,35402.837331504394,35382.83765553947,1.0007065957028622,0.8,4275.306968985828,4272.891774033241,1.0007065957028622,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.649660313615,4632.441516551485,6.184485575915962,4.999961131261902,-3.7452425771078204,8.745203708369722,2.929825595092737,3.5,0.8370930271693534,0.6,0.0002321409575206655,0.9988466152352994,0.0002324090145372118,198.95715868513298,0.0,0.0,0.0,0.014523611921566183,7.852593362148887e-05,0.00015361502389917662,0.0006012703696683346,0.0925632421062422,0.0925632421062422,0.0925632421062422,0.0925632434277375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.82590190833,595.598371060558,0.0,0.0925632421062422,0.09256324210772397,0.09256324210772397,0.3716852569348266,0.3716852569348266,0.5,10.000596685140081,3.165443445141136e-07,3.165443445141136e-07,5.684341886080802e-14,6.450648015743354e-09,5.306652269609913e-06,5.684341886080802e-14,27520.35446142,20878.361231107658,0.7586516104062699,0.9862367992660894,0.6059590548721712,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517484612861489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6293104425329,260.6293104425329,-12.520689557467051,244.85989921703833,276.3987216680272,124064.89715790977,124063.80572053886,1.0914373709036767,0.0,nan,276.3987216680272,3.2487216680272013,270.0909571778293,-3.0590428221706816,263.7831926876321,-9.366807312367882,257.47542819743444,-15.674571802565538,251.1676637072363,-21.982336292763677,244.85989921703833,-28.290100782961645,1.0,1.0,28837.30492052088,28837.30492052088,275.62839940473566,2.4783994047356828,275.62839940473566,275.62839940473566,77196.26612870603,77196.25687288966,0.009255816374206915,0.0,8545.783548066482,8545.783548066482,0.8861017344468679,3933.7084757626703,275.62839940473566,2.4783994047356828,1.0,0.002,0.12934506100630813,0.004902344626906144,0.00019977419050851427,0.0018002258095343624,0.09988709525425712,0.09988709525425712,0.0,4.2876726474849747e-14,1.0,1.0000000109083917,5.306652212766494e-06,0.09256324210772397,0.0,9.933959593355513e-10,0.0012760843315826973,0.0,1600073.266279209,266.59514266665343,6.4505911723244935e-09,1.0,1284567.6687030483,2597.8866171029827,,,,,,,,,,,,,,,,,,2.0,15243.459029592412,1553.4231936302172,0.3716852569348266,6.175347969391544,2.929825595092737
4544.0,-30.042194749598863,4.999960876327745,35.05429912831491,24.625185748469107,5.000879869389234,-26.537887287700247,-40.037014161329694,1.4965724074899622,-6.5548577531703245,-6.55485775316861,40.10861216426863,41031.75231403111,25750.03059240394,25750.03059240394,66781.78290643505,77205.81956483447,77196.26460895466,25750.03059240394,102946.2952013586,102946.2952013586,102946.2952013586,130466.65246838232,125953.53543833134,4513.117030050988,0.0,90992.44373405639,54818.37648325056,40193.40805645092,27520.357267023723,67713.76532347464,20878.363240640057,1553.4233390741226,0.0,0.8783496217220588,2.7231831123478765,0.0014947059257719628,1.0,1.0,-6.554860528007509,333667.8730397201,1559221.6040518566,4.6729749251773045,1559221.6040518566,4.6729749251773045,0.7586516060842554,0.09256325057132683,3.9141365114388007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141365114388007,1.2847399910452755,1.2850382473436825,3.0466370928908546,6455.458413405924,15243.45784459469,6454.019300512706,0.0003305111931063246,23247.130872450947,2370.547625585796,19291.495592204068,1967.1850827962728,0.8298441514374356,0.8298441514374356,35402.82810292452,35382.83765553947,1.0007062696308173,0.8,4275.305854526795,4272.891774033241,1.0007062696308173,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.649538425626,4632.441516551485,6.184485594851635,4.999960876327745,-3.7452430294912946,8.74520390581904,2.9298254521450136,3.5,0.8370929863271467,0.6,0.0002321409575206655,0.9988454655577665,0.00023240928204147713,198.95714963785198,0.0,0.0,0.0,0.014523611921566183,7.852601371781338e-05,0.0001536149438028521,0.0006012698602413629,0.09256325057091773,0.09256325057091773,0.09256325057091773,0.09256325015206239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.8298052021,595.598369830229,0.0,0.09256325057091773,0.09256325057132683,0.09256325057132683,0.3716852852776802,0.3716852852776802,0.5,10.00059667214389,-1.5260349073287216e-07,-1.5260349073287216e-07,-1.7053025658242404e-12,-1.7053025658242404e-12,-2.774838890218234e-06,-1.7053025658242404e-12,27520.357267023723,20878.363240640057,0.7586516060842554,0.9862364408095249,0.6059588049493158,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517483950421932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6293162820531,260.6293162820531,-12.520683717946895,244.85991008327642,276.3987224808294,124064.82442934244,124063.72608187112,1.0983474713216648,0.0,nan,276.3987224808294,3.2487224808294286,270.0909600013186,-3.059039998681385,263.78319752180875,-9.366802478191232,257.47543504229816,-15.674564957701818,251.16767256278723,-21.982327437212746,244.85991008327642,-28.29008991672356,1.0,1.0,28837.30492052088,28837.30492052088,275.6283998966136,2.4783998966136096,275.6283998966136,275.6283998966136,77196.27817912782,77196.26460895466,0.013570173163316213,0.0,8545.783548066482,8545.783548066482,0.8861018150725906,3933.7071939959947,275.6283998966136,2.4783998966136096,1.0,0.002,0.12934506151722142,0.004902344549578544,0.0001997741911279274,0.0018002258088827498,0.09988709556396369,0.09988709556396369,0.0,1.0677222994637248e-14,0.9999999945446413,0.9999999945446413,0.0,0.0925632500663611,5.049657361853393e-10,0.0,0.0,0.0,1600073.2655678543,266.59514224682965,0.0,1.0,1284567.670113767,2597.8866113951935,,,,,,,,,,,,,,,,,,2.0,15243.45784459469,1553.4233390741226,0.3716852852776802,6.175347969391544,2.9298254521450136
4545.0,-30.042183635375732,4.999960618341745,35.05429964947484,24.625183862540894,5.000878608230375,-26.537877411015103,-40.037005150783784,1.496572383871859,-6.5548586319730475,-6.554858632944691,40.10861329348883,41031.76830085419,25750.03095908881,25750.03095908881,66781.799259943,77205.83328290119,77196.27472784961,25750.03095908881,102946.30568693842,102946.30568693842,102946.30568693842,130466.66764541248,125953.55015150059,4513.117493911899,0.0,90992.45546377142,54818.3904817327,40193.40553559858,27520.36195847407,67713.76749407264,20878.36659336803,1553.4235727895004,0.0,0.8783496126535605,2.723183021952004,0.0014947059257719628,1.0,1.0,-6.554857867440717,333667.861447601,1559221.6528516388,4.672975233775992,1559221.6528516388,4.672975233775992,0.7586515985825966,0.092563259769445,3.9141373292008548,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141373292008548,1.2847399911557562,1.285038247454189,3.046637729148358,6455.459761559226,15243.456659202357,6454.017805224485,0.0003305108024775703,23247.129012294838,2370.547435902662,19291.49112268751,1967.184627032423,0.8298440255777266,0.8298440255777266,35402.834020160924,35382.83765553947,1.0007064787036517,0.8,4275.306569102347,4272.891774033241,1.0007064787036517,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.649417613163,4632.441516551485,6.184485862368828,4.999960618341745,-3.7452438349286177,8.745204453270363,2.929825310458646,3.5,0.8370929458453275,0.6,0.0002321409575206655,0.9988443097191306,0.0002324095509799142,198.95714054207633,0.0,0.0,0.0,0.014523611921566183,7.85260938142118e-05,0.00015361486370645368,0.000601269672353532,0.09256325976799423,0.09256325976799423,0.09256325976799423,0.09256326005007429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.8352195158,595.5983681249752,0.0,0.09256325976799423,0.092563259769445,0.092563259769445,0.3716853135825701,0.3716853135825701,0.5,10.00059668171759,3.4842867080442375e-07,3.4842867080442375e-07,4.1382008930668235e-11,9.716245585877914e-10,7.655039553355891e-07,4.1382008930668235e-11,27520.36195847407,20878.36659336803,0.7586515985825966,0.986236650704582,0.6059590216191402,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517483290260933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6293219555752,260.6293219555752,-12.520678044424756,244.8599208820991,276.3987230290509,124064.79092533195,124063.72380015669,1.0671251752710544,0.0,nan,276.3987230290509,3.24872302905095,270.0909625996606,-3.0590374003393777,263.7832021702705,-9.366797829729478,257.47544174088034,-15.674558259119635,251.16768131148996,-21.98231868851002,244.8599208820991,-28.290079117900888,1.0,1.0,28837.30492052088,28837.30492052088,275.62840020091795,2.4784002009179744,275.62840020091795,275.62840020091795,77196.28216925249,77196.27472784961,0.00744140287861228,0.0,8545.783548066482,8545.783548066482,0.8861017633765055,3933.708015846859,275.62840020091795,2.4784002009179744,1.0,0.002,0.1293450613586505,0.004902344390515161,0.00019977419052187128,0.0018002258095170425,0.09988709526093564,0.09988709526093564,0.0,3.891375069398073e-14,1.0,1.0000000017131931,7.654625733266585e-07,0.092563259769445,0.0,1.4329327307121599e-10,0.0001840699063622717,0.0,1600073.2647480937,266.59514136802693,9.302425496571232e-10,1.0,1284567.6731160292,2597.886599247997,,,,,,,,,,,,,,,,,,2.0,15243.456659202357,1553.4235727895004,0.3716853135825701,6.175347969391544,2.929825310458646
4546.0,-30.042172462279698,4.999960364780467,35.05430016352362,24.625193571578734,5.00087741692167,-26.537867474358627,-40.036996140237875,1.496572429002195,-6.554859109653421,-6.554859109636944,40.108614130631366,41031.756856401764,25750.03042768098,25750.03042768098,66781.78728408275,77205.84023312764,77196.28146482488,25750.03042768098,102946.31189250585,102946.31189250585,102946.31189250585,130466.67663502258,125953.55874292408,4513.117892098501,0.0,90992.45114717708,54818.367770457335,40193.42597413305,27520.364742516726,67713.79071664978,20878.368589244088,1553.4237175894193,0.0,0.8783496068820842,2.7231829746277434,0.0014947059257719628,1.0,1.0,-6.554870225042293,333667.85516552965,1559221.6890286657,4.672975430177862,1559221.6890286657,4.672975430177862,0.7586515943587298,0.09256326832916735,3.914135511496989,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914135511496989,1.2847399909446457,1.2850382472430295,3.0466363148071673,6455.456764739959,15243.45547536564,6454.019293278859,0.00033051153337952075,23247.138705316916,2370.5484243158385,19291.495570581614,1967.1850805913962,0.8298438709005251,0.8298438709005252,35402.82086745506,35382.83765553947,1.0007060139810624,0.8,4275.304980759172,4272.891774033241,1.0007060139810624,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.649295653397,4632.441516551485,6.1844859158917345,4.999960364780467,-3.7452443349480067,8.745204699728474,2.9298251674267486,3.5,0.8370929049790711,0.6,0.0002321409575206655,0.998843147759385,0.00023240982134322733,198.95713139812048,0.0,0.0,0.0,0.014523611921566183,7.85261739106866e-05,0.00015361478360997888,0.000601269079618744,0.09256326832873041,0.09256326832873041,0.09256326832873041,0.09256326646140435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.83956363326,595.5983667534016,0.0,0.09256326832873041,0.09256326832916735,0.09256326832916735,0.3716853419474599,0.3716853419474599,0.5,10.000596620313797,-1.7723902487887244e-06,-1.7723902487887244e-06,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.1115405357031705e-05,-1.6484591469634324e-11,27520.364742516726,20878.368589244088,0.7586515943587298,0.9862361356128027,0.6059586447921707,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517482626561382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62932750498345,260.62932750498345,-12.520672495016527,244.8599316365681,276.39872337339807,124064.6778641825,124063.634083504,1.0437806784657757,0.0,nan,276.39872337339807,3.248723373398093,270.09096502603245,-3.0590349739675275,263.7832066786669,-9.366793321333091,257.47544833130064,-15.674551668699337,251.16768998393442,-21.982310016065554,244.8599316365681,-28.290068363431885,1.0,1.0,28837.30492052088,28837.30492052088,275.6284005125648,2.4784005125648036,275.6284005125648,275.6284005125648,77196.28908662016,77196.28146482488,0.007621795288287103,0.0,8545.783548066482,8545.783548066482,0.8861018782854466,3933.706189054474,275.6284005125648,2.4784005125648036,1.0,0.002,0.12934506350160563,0.004902344294824001,0.00019977419363596512,0.0018002258063756812,0.09988709681798255,0.09988709681798255,0.0,1.1646066055970294e-14,0.9999999776563302,0.9999999776563302,0.0,0.09256326626096424,2.068203103456418e-09,0.0,0.0,0.0,1600073.2639767586,266.59514089034656,0.0,1.0,1284567.6747430356,2597.886592665113,,,,,,,,,,,,,,,,,,2.0,15243.45547536564,1553.4237175894193,0.3716853419474599,6.175347969391544,2.9298251674267486
4547.0,-30.04216142608088,4.999960118423999,35.05430067113745,24.625196295697265,5.000880501503929,-26.537857233322022,-40.03698709476737,1.4965763087460555,-6.5548594266570035,-6.554859426668577,40.10861497305834,41031.76998652945,25750.02956303107,25750.02956303107,66781.79954956051,77205.85066860678,77196.2897956059,25750.02956303107,102946.31935863697,102946.31935863697,102946.31935863697,130466.68712145448,125953.56885209253,4513.118269361942,0.0,90992.46055024721,54818.37986817366,40193.42298008173,27520.367762817514,67713.79074289923,20878.37076498364,1553.4238649186093,0.0,0.8783496019567116,2.7231829424431626,0.0014947059257719628,1.0,1.0,-6.554876572399166,333667.85098841146,1559221.7254348905,4.672975597787044,1559221.7254348905,4.672975597787044,0.7586515901576065,0.09256327675534413,3.914136106543697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914136106543697,1.2847399727960047,1.2850382290901752,3.0466368210100025,6455.457837323024,15243.454293078817,6454.017988649393,0.0003305112139895373,23247.13757350568,2370.548308903212,19291.49167095684,1967.1846829403353,0.8298437435558942,0.8298437435558942,35402.82517314793,35382.83765553947,1.0007061661134597,0.8,4275.305500721981,4272.891774033241,1.0007061661134597,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.649174465141,4632.441516551485,6.18448588823262,4.999960118423999,-3.745244711886421,8.74520483031042,2.9298250252996665,3.5,0.8370928643713332,0.6,0.0002321409575206655,0.9988420000378645,0.00023241008839422592,198.95712236620088,0.0,0.0,0.0,0.014523611921566183,7.852625431768864e-05,0.00015361470320297686,0.0006012688563027654,0.09256327675516107,0.09256327675516107,0.09256327675516107,0.09256327362722028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.84408956335,595.5983653229641,0.0,0.09256327675516107,0.09256327675534413,0.09256327675534413,0.3716853700758548,0.3716853700758548,0.5,10.000596526498157,-4.732672664431448e-06,-4.732672664431448e-06,1.1596057447604835e-11,1.1596057447604835e-11,-1.7145730566880957e-05,1.1596057447604835e-11,27520.367762817514,20878.37076498364,0.7586515901576065,0.9862363163675569,0.6059588384635256,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517481959346221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6293333291156,260.6293333291156,-12.520666670884395,244.85994236997297,276.39872428825737,124064.6944098881,124063.59895673087,1.0954531571982578,0.0,nan,276.39872428825737,3.2487242882573923,270.0909679046011,-3.0590320953988908,263.7832115209445,-9.366788479055458,257.4754551372874,-15.674544862712594,251.16769875363033,-21.982301246369644,244.85994236997297,-28.290057630027007,1.0,1.0,28837.30492052088,28837.30492052088,275.6284011703742,2.478401170374241,275.6284011703742,275.6284011703742,77196.30474771511,77196.2897956059,0.014952109209843911,0.0,8545.783548066482,8545.783548066482,0.8861018406686563,3933.7067870764154,275.6284011703742,2.478401170374241,1.0,0.002,0.1293450667000671,0.004902344223816818,0.00019977419844587307,0.0018002258015770078,0.09988709922293654,0.09988709922293654,0.0,2.2881002648134086e-14,0.9999999654458086,0.9999999654458086,0.0,0.09256327355689495,3.1984491813454936e-09,0.0,0.0,0.0,1600073.263604928,266.595140573343,0.0,1.0,1284567.6758248722,2597.886588287971,,,,,,,,,,,,,,,,,,2.0,15243.454293078817,1553.4238649186093,0.3716853700758548,6.175347969391544,2.9298250252996665
4548.0,-30.042150423567552,4.999959863323923,35.054301194077375,24.625205515790753,5.000881187399547,-26.537847262471082,-40.03697808422146,1.4965780263081854,-6.554860602175154,-6.554860606068797,40.10861643048912,41031.762804632686,25750.03061328452,25750.03061328452,66781.79341791722,77205.85761689853,77196.30369302923,25750.03061328452,102946.33430631374,102946.33430631374,102946.33430631374,130466.70840633725,125953.58963737727,4513.118768959972,0.0,90992.45870182257,54818.36388957676,40193.438680273124,27520.374100023506,67713.81278029663,20878.375285021844,1553.4241839689005,0.0,0.8783495900139375,2.723182821580766,0.0014947059257719628,1.0,1.0,-6.5548573904872,333667.8354472677,1559221.7884173077,4.672976004196618,1559221.7884173077,4.672976004196618,0.7586515797037807,0.09256328647929302,3.9141347614014537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141347614014537,1.2847399647616042,1.2850382210539095,3.0466357930476295,6455.455659194107,15243.453108421925,6454.018914320309,0.00033051173355068197,23247.145090436992,2370.549075416885,19291.49443784915,1967.1849650848303,0.8298435942478352,0.8298435942478352,35402.81543984566,35382.83765553947,1.0007058222081635,0.8,4275.304325311811,4272.891774033241,1.0007058222081635,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.64905476979,4632.441516551485,6.184486318265901,4.999959863323923,-3.7452457426803765,8.7452056060043,2.9298248849234327,3.5,0.8370928242638379,0.6,0.0002321409575206655,0.9988408558209168,0.00023241035463039399,198.95711336184996,0.0,0.0,0.0,0.014523611921566183,7.85263344143149e-05,0.00015361462310635058,0.0006012683361601498,0.09256328647640172,0.09256328647640172,0.09256328647640172,0.09256328727156508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.85101677204,595.5983631418401,0.0,0.09256328647640172,0.09256328647929302,0.09256328647929302,0.3716853978845128,0.3716853978845128,0.5,10.000596551462834,-2.717548284181248e-06,-2.717548284181248e-06,-1.4836132322670892e-11,3.893660505127627e-09,3.2155816143131233e-06,-1.4836132322670892e-11,27520.374100023506,20878.375285021844,0.7586515797037807,0.9862359048455381,0.6059585351922778,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517481300306112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62933915689723,260.62933915689723,-12.520660843102746,244.85995305851912,276.3987252552746,124064.61559261369,124063.51945302419,1.0961395894923,0.0,nan,276.3987252552746,3.2487252552746213,270.090970815924,-3.059029184075996,263.7832163765732,-9.366783623426784,257.475461937222,-15.67453806277797,251.16770749787074,-21.98229250212924,244.85995305851912,-28.290046941480853,1.0,1.0,28837.30492052088,28837.30492052088,275.6284016172056,2.478401617205634,275.6284016172056,275.6284016172056,77196.31620705625,77196.30369302923,0.012514027024735697,0.0,8545.783548066482,8545.783548066482,0.886101925703885,3933.705435208461,275.6284016172056,2.478401617205634,1.0,0.002,0.12934506608224597,0.004902344012228186,0.00019977419700747403,0.0018002258030377046,0.09988709850373702,0.09988709850373702,0.0,4.517870452747097e-14,1.0,1.0000000066743309,3.215596450445446e-06,0.09256328647929302,0.0,6.019542718724262e-10,0.0007732510023948985,0.0,1600073.2624413867,266.5951393978248,3.908496637450298e-09,1.0,1284567.6798499,2597.8865720026497,,,,,,,,,,,,,,,,,,2.0,15243.453108421925,1553.4241839689005,0.3716853978845128,6.175347969391544,2.9298248849234327
