time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4549.0,-30.042139360746436,4.999959606487911,35.054301722355454,24.625209427345567,5.000879917845212,-26.537837432887258,-40.03696530181912,1.49657798998957,-6.554861414913489,-6.5548614189810515,40.10861763038625,41031.749420802786,25750.03082102484,25750.03082102484,66781.78024182763,77205.86791539904,77196.31312901633,25750.03082102484,102946.34395004116,102946.34395004116,102946.34395004116,130466.72246887162,125953.60323271037,4513.119236161249,0.0,90992.46234009929,54818.34384551691,40193.464993980415,27520.378518830465,67713.84351281088,20878.378449773954,1553.4244072241474,0.0,0.8783495810388245,2.7231827390487293,0.0014947059257719628,1.0,1.0,-6.554858082454587,333667.82473598985,1559221.8402728657,4.672976309617443,1559221.8402728657,4.672976309617443,0.7586515728876401,0.09256329568036019,3.9141342479702512,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141342479702512,1.284739964931495,1.2850382212238396,3.0466353930065226,6455.454811555006,15243.451923458071,6454.018926533042,0.0003305119096898441,23247.14906937215,2370.549481155354,19291.494474353825,1967.1849688072712,0.8298434537837651,0.8298434537837651,35402.811724713414,35382.83765553947,1.0007056909419643,0.8,4275.303876666109,4272.891774033241,1.0007056909419643,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.648932475268,4632.441516551485,6.184486549810187,4.999959606487911,-3.7452464981753564,8.745206104663268,2.9298247414989493,3.5,0.8370927832854141,0.6,0.0002321409575206655,0.9988397053336325,0.00023241062232615768,198.95710430814452,0.0,0.0,0.0,0.014523611921566183,7.852644803989056e-05,0.00015361450948077495,0.000601267812543852,0.09256329567903027,0.09256329567903027,0.09256329567903027,0.09256329682342897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.85674583545,595.5983613377027,0.0,0.09256329567903027,0.09256329568036019,0.09256329568036019,0.3716854259127405,0.3716854259127405,0.5,10.000596566640233,-1.2134516964579234e-06,-1.2134516964579234e-06,1.1766587704187259e-11,4.067544523422839e-09,3.3365264471285627e-06,1.1766587704187259e-11,27520.378518830465,20878.378449773954,0.7586515728876401,0.9862352626489601,0.6059580625199621,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451748064327763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62934481537945,260.62934481537945,-12.520655184620523,244.85996370300307,276.398725927755,124064.53973626973,124063.47544003716,1.0642962325688141,0.0,nan,276.398725927755,3.248725927755004,270.0909734828053,-3.0590265171946953,263.7832210378552,-9.366778962144792,257.4754685929044,-15.674531407095571,251.16771614795385,-21.982283852046123,244.85996370300307,-28.290036296996902,1.0,1.0,28837.30492052088,28837.30492052088,275.62840190846214,2.4784019084621605,275.62840190846214,275.62840190846214,77196.3215277293,77196.31312901633,0.008398712976486422,0.0,8545.783548066482,8545.783548066482,0.8861019581612242,3933.7049192101026,275.62840190846214,2.4784019084621605,1.0,0.002,0.12934506572386242,0.004902343866036639,0.0001997741961202478,0.0018002258039121425,0.0998870980601239,0.0998870980601239,0.0,3.239032306256995e-14,1.0,1.0000000069191712,3.3365146805408585e-06,0.09256329568036019,0.0,6.24590020139959e-10,0.0008023281547612851,0.0,1600073.2614882896,266.5951385850865,4.055777935718652e-09,1.0,1284567.682624033,2597.8865607784724,,,,,,,,,,,,,,,,,,2.0,15243.451923458071,1553.4244072241474,0.3716854259127405,6.175347969391544,2.9298247414989493
4550.0,-30.042125959449773,4.999959355997565,35.054302243634275,24.62521264040845,5.000881054994654,-26.53782525800599,-40.036955976951845,1.4965803535505038,-6.554861793504699,-6.554861793505668,40.10861848499439,41031.76621519981,25750.030059131488,25750.030059131488,66781.7962743313,77205.8793274509,77196.3207605365,25750.030059131488,102946.35081966799,102946.35081966799,102946.35081966799,130466.73216800655,125953.61252616716,4513.119641839395,0.0,90992.46951137963,54818.356399127115,40193.45901361391,27520.38134833856,67713.84036195246,20878.380483543373,1553.424551979273,0.0,0.878349575755362,2.7231827021433803,0.0014947059257719628,1.0,1.0,-6.554867308949156,333667.8198007857,1559221.8772025446,4.672976489412339,1559221.8772025446,4.672976489412339,0.7586515687873572,0.0925633041688214,3.914134413820121,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914134413820121,1.2847399538752453,1.2850382101650233,3.0466355483175103,6455.455140640352,15243.450740069135,6454.018131745734,0.0003305117821630627,23247.1499164927,2370.54956753761,19291.492098681374,1967.1847265560998,0.8298433213524818,0.8298433213524818,35402.81292478502,35382.83765553947,1.0007057333439102,0.8,4275.304021588802,4272.891774033241,1.0007057333439102,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.648809371693,4632.441516551485,6.184486549675463,4.999959355997565,-3.745246920850628,8.745206276848194,2.929824597125626,3.5,0.8370927420358931,0.6,0.0002321409575206655,0.9988383116565549,0.0002324109466082293,198.95709334065455,0.0,0.0,0.0,0.014523611921566183,7.852653093077532e-05,0.00015361442658989017,0.0006012675135747338,0.09256330416839642,0.09256330416839642,0.09256330416839642,0.09256330363766382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.86105779454,595.5983599774414,0.0,0.09256330416839642,0.0925633041688214,0.0925633041688214,0.37168545407761927,0.37168545407761927,0.5,10.000596529425923,-1.9387397856007738e-06,-1.9387397856007738e-06,9.663381206337363e-13,9.663381206337363e-13,-5.5154434903670335e-06,9.663381206337363e-13,27520.38134833856,20878.380483543373,0.7586515687873572,0.9862355453089193,0.6059583387365374,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517479982647852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6293507667236,260.6293507667236,-12.520649233276401,244.85997473723333,276.3987267962129,124064.52911593787,124063.40973569117,1.1193802466923808,0.0,nan,276.3987267962129,3.2487267962129067,270.09097638441796,-3.0590236155820207,263.7832259726217,-9.366774027378256,257.47547556082554,-15.674524439174434,251.16772514902974,-21.982274850970242,244.85997473723333,-28.290025262766648,1.0,1.0,28837.30492052088,28837.30492052088,275.62840242695336,2.47840242695338,275.62840242695336,275.62840242695336,77196.33327767068,77196.3207605365,0.012517134178779088,0.0,8545.783548066482,8545.783548066482,0.886101947676771,3933.7050858892217,275.62840242695336,2.47840242695338,1.0,0.002,0.12934506703830725,0.004902343792418786,0.00019977419799666353,0.0018002258020161377,0.09988709899833176,0.09988709899833176,0.0,1.2800958210101854e-14,0.9999999889953404,0.9999999889953404,0.0,0.09256330315019375,1.0186276564209141e-09,0.0,0.0,0.0,1600073.2608287192,266.5951382064953,0.0,1.0,1284567.6839022106,2597.886555606947,,,,,,,,,,,,,,,,,,2.0,15243.450740069135,1553.424551979273,0.37168545407761927,6.175347969391544,2.929824597125626
4551.0,-30.042114940801056,4.9999591025375,35.05430276598273,24.62522165095436,5.0008818438894815,-26.537815262332437,-40.036946966405935,1.496582165422531,-6.5548626638672545,-6.554862668229729,40.108619558420884,41031.759577474135,25750.03041600785,25750.03041600785,66781.78999348199,77205.88606318332,77196.33210267467,25750.03041600785,102946.36251868252,102946.36251868252,102946.36251868252,130466.74868570418,125953.62858055391,4513.120105150268,0.0,90992.46765102402,54818.34116532143,40193.473873002884,27520.386167021657,67713.86004002453,20878.38391987383,1553.4247932552494,0.0,0.8783495669261995,2.7231826122091074,0.0014947059257719628,1.0,1.0,-6.554859069062445,333667.8082744899,1559221.9235923216,4.6729767898665155,1559221.9235923216,4.6729767898665155,0.7586515608161379,0.09256331322196953,3.9141331159306603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141331159306603,1.2847399453996824,1.2850382016874926,3.0466345581813243,6455.453042660587,15243.449603896423,6454.019025703337,0.0003305122827813293,23247.15714973552,2370.5503051231076,19291.494770780475,1967.1849990343774,0.8298431780937116,0.8298431780937116,35402.80353339792,35382.83765553947,1.0007054015194792,0.8,4275.302887468892,4272.891774033241,1.0007054015194792,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.648687535372,4632.441516551485,6.184486816357772,4.9999591025375,-3.74524772201521,8.74520682455271,2.929824454238518,3.5,0.8370927012110051,0.6,0.0002321409575206655,0.9988371657661614,0.00023241121323574397,198.95708432310118,0.0,0.0,0.0,0.014523611921566183,7.852661102766202e-05,0.00015361434649300348,0.0006012670006903118,0.09256331322059076,0.09256331322059076,0.09256331322059076,0.09256331402709263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.8661259594,595.5983583820148,0.0,0.09256331322059076,0.09256331322196953,0.09256331322196953,0.37168548214189767,0.37168548214189767,0.5,10.000596554836896,-5.155953317625972e-07,-5.155953317625972e-07,-1.2278178473934531e-11,4.362448180472711e-09,3.5991672575619305e-06,-1.2278178473934531e-11,27520.386167021657,20878.38391987383,0.7586515608161379,0.9862351659469477,0.6059580646151459,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517479182373256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62935670941783,260.62935670941783,-12.520643290582143,244.85998567563277,276.3987277432023,124064.45094734324,124063.33319396051,1.1177533827185648,0.0,nan,276.3987277432023,3.2487277432023234,270.09097932968893,-3.0590206703110425,263.78323091617506,-9.36676908382492,257.47548250266084,-15.674517497339139,251.16773408914713,-21.982265910852846,244.85998567563277,-28.290014324367206,1.0,1.0,28837.30492052088,28837.30492052088,275.6284028794497,2.4784028794497317,275.6284028794497,275.6284028794497,77196.34465852698,77196.33210267467,0.012555852314108051,0.0,8545.783548066482,8545.783548066482,0.8861020297248365,3933.7037815103135,275.6284028794497,2.4784028794497317,1.0,0.002,0.12934506634865894,0.004902343636576997,0.00019977419657240557,0.0018002258034981835,0.09988709828620278,0.09988709828620278,0.0,7.058893400357924e-14,1.0,1.000000007451026,3.5991795357404044e-06,0.09256331322196953,0.0,6.737605668147727e-10,0.000865491052829213,0.0,1600073.260023778,266.5951373361327,4.374726358946646e-09,1.0,1284567.6868874251,2597.8865435287194,,,,,,,,,,,,,,,,,,2.0,15243.449603896423,1553.4247932552494,0.37168548214189767,6.175347969391544,2.929824454238518
4552.0,-30.042103862050617,4.999958846963163,35.05430329343066,24.625225562509172,5.0008805650150085,-26.537805419344185,-40.036937955860026,1.496582122311145,-6.554863497813926,-6.554863503018998,40.10862075024584,41031.761476313244,25750.030669732,25750.030669732,66781.79214604525,77205.89636146858,77196.34169146122,25750.030669732,102946.37236119322,102946.37236119322,102946.37236119322,130466.76301764022,125953.64243989617,4513.120577744043,0.0,90992.47127462925,54818.3363894842,40193.48320571672,27520.39065644699,67713.87386216372,20878.387132168238,1553.4250207763514,0.0,0.8783495578632761,2.723182527444807,0.0014947059257719628,1.0,1.0,-6.554859216607326,333667.7972746772,1559221.9750966043,4.672977098275516,1559221.9750966043,4.672977098275516,0.7586515537808043,0.09256332247544102,3.9141326012170636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141326012170636,1.2847399456013484,1.2850382018892055,3.0466341570666855,6455.4521927467995,15243.448420438035,6454.019040200259,0.0003305124595614473,23247.161132542104,2370.550711256352,19291.494814112746,1967.1850034530391,0.829843037785285,0.829843037785285,35402.79980898609,35382.83765553947,1.000705269925417,0.8,4275.302437702572,4272.891774033241,1.000705269925417,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.64856457919,4632.441516551485,6.18448705992901,4.999958846963163,-3.745248494181842,8.745207341145004,2.929824310038061,3.5,0.8370926600108746,0.6,0.0002321409575206655,0.9988360136268791,0.00023241148131787634,198.95707525636203,0.0,0.0,0.0,0.014523611921566183,7.852669112462454e-05,0.00015361426639604097,0.0006012666081127868,0.09256332247398208,0.09256332247398208,0.09256332247398208,0.09256332374801132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.87178447325,595.5983566004202,0.0,0.09256332247398208,0.09256332247544102,0.09256332247544102,0.37168551037643893,0.37168551037643893,0.5,10.000596576551171,7.45971135529544e-07,7.45971135529544e-07,-5.5138116294983774e-12,5.205095021665329e-09,4.286411694920389e-06,-5.5138116294983774e-12,27520.39065644699,20878.387132168238,0.7586515537808043,0.986234996420146,0.6059579689656545,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451747852438142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6293624625202,260.6293624625202,-12.520637537479786,244.85999652720852,276.3987283978313,124064.37305261513,124063.2909593491,1.0820932660374374,0.0,nan,276.3987283978313,3.2487283978313144,270.09098202370734,-3.059017976292637,263.783235649583,-9.366764350416986,257.47548927545756,-15.674510724542415,251.1677429013333,-21.98225709866668,244.85999652720852,-28.290003472791454,1.0,1.0,28837.30492052088,28837.30492052088,275.62840316670923,2.4784031667092563,275.62840316670923,275.62840316670923,77196.34997489145,77196.34169146122,0.008283430230221711,0.0,8545.783548066482,8545.783548066482,0.8861020622632418,3933.703264223149,275.62840316670923,2.4784031667092563,1.0,0.002,0.12934506577558338,0.004902343487239209,0.00019977419534459762,0.0018002258046869374,0.09988709767229881,0.09988709767229881,0.0,3.153510438891338e-14,1.0,1.0000000088425751,4.2864172087320185e-06,0.09256332247544102,0.0,8.024104185343701e-10,0.001030750497557021,0.0,1600073.2590467879,266.59513650218605,5.2106088332948275e-09,1.0,1284567.6897362845,2597.8865320021873,,,,,,,,,,,,,,,,,,2.0,15243.448420438035,1553.4250207763514,0.37168551037643893,6.175347969391544,2.929824310038061
4553.0,-30.042092820782386,4.9999585968863185,35.05430381014472,24.625228880345844,5.000881482233505,-26.537795390481612,-40.036928945314116,1.4965840519329443,-6.554863925633981,-6.554863925642776,40.1086214954437,41031.76897271016,25750.030009567563,25750.030009567563,66781.79898227772,77205.90671711713,77196.34926114218,25750.030009567563,102946.37927070975,102946.37927070975,102946.37927070975,130466.772693616,125953.6517104237,4513.120983192306,0.0,90992.4778015077,54818.34005710139,40193.48638267368,27520.39342290626,67713.87980557994,20878.389109219734,1553.4251653024867,0.0,0.8783495527351914,2.7231824856739024,0.0014947059257719628,1.0,1.0,-6.554868101947193,333667.791706008,1559222.0073018493,4.672977272782946,1559222.0073018493,4.672977272782946,0.7586515493576433,0.09256333087135132,3.914132645000465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914132645000465,1.2847399365749765,1.2850381928607382,3.04663421255142,6455.452310312294,15243.447238550976,6454.018391332323,0.0003305123866835898,23247.162540015783,2370.550854778725,19291.49287460306,1967.184805678092,0.8298429041134051,0.8298429041134051,35402.80012579804,35382.83765553947,1.0007052811192843,0.8,4275.302475961324,4272.891774033241,1.0007052811192843,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6484407189655,4632.441516551485,6.184487085350829,4.9999585968863185,-3.745248953641514,8.745207550527832,2.929824164777365,3.5,0.8370926185078186,0.6,0.0002321409575206655,0.9988348653870072,0.00023241174849330122,198.95706622029877,0.0,0.0,0.0,0.014523611921566183,7.85267712216621e-05,0.0001536141862990034,0.0006012663013281124,0.09256333087091223,0.09256333087091223,0.09256333087091223,0.09256333039958968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.8755094692,595.5983554256679,0.0,0.09256333087091223,0.09256333087135132,0.09256333087135132,0.3716855387326105,0.3716855387326105,0.5,10.000596551346616,-8.60102318256395e-08,-8.60102318256395e-08,8.810729923425242e-12,8.810729923425242e-12,-4.176304400971276e-06,8.810729923425242e-12,27520.39342290626,20878.389109219734,0.7586515493576433,0.9862350108134638,0.6059580264861585,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45174778628006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6293682567389,260.6293682567389,-12.520631743261049,244.860007321237,276.3987291922408,124064.34246466351,124063.25263783721,1.0898268262735287,0.0,nan,276.3987291922408,3.2487291922408303,270.09098481804,-3.0590151819599782,263.78324044384,-9.366759556159991,257.47549606963827,-15.674503930361709,251.16775169543791,-21.982248304562063,244.860007321237,-28.289992678762985,1.0,1.0,28837.30492052088,28837.30492052088,275.6284036298651,2.478403629865113,275.6284036298651,275.6284036298651,77196.36054773125,77196.34926114218,0.011286589069641195,0.0,8545.783548066482,8545.783548066482,0.8861020594954074,3933.7033082254675,275.6284036298651,2.478403629865113,1.0,0.002,0.12934506669684723,0.004902343406533524,0.00019977419659400803,0.0018002258034147507,0.09988709829700401,0.09988709829700401,0.0,8.758618830206899e-15,0.9999999917068719,0.9999999917068719,0.0,0.09256333010371176,7.676395577940073e-10,0.0,0.0,0.0,1600073.2583278257,266.595136074366,0.0,1.0,1284567.691178524,2597.886526166864,,,,,,,,,,,,,,,,,,2.0,15243.447238550976,1553.4251653024867,0.3716855387326105,6.175347969391544,2.929824164777365
4554.0,-30.04208181454621,4.999958344934109,35.054304331089725,24.62523226803171,5.000882261972459,-26.53778540689433,-40.03691989984361,1.4965858543221437,-6.554864741777749,-6.55486474355433,40.1086226509435,41031.77597914763,25750.030234989845,25750.030234989845,66781.80621413747,77205.91705397711,77196.36002310492,25750.030234989845,102946.39025809476,102946.39025809476,102946.39025809476,130466.78838420917,125953.66693533158,4513.121448877591,0.0,90992.48414198952,54818.343067166184,40193.49008313704,27520.39812611441,67713.88820925145,20878.392475406527,1553.4253978761676,0.0,0.8783495439019277,2.7231824015419366,0.0014947059257719628,1.0,1.0,-6.554863278109849,333667.7809283192,1559222.0572364037,4.672977573376695,1559222.0572364037,4.672977573376695,0.758651542020927,0.0925633400688488,3.914132652643903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914132652643903,1.2847399281437726,1.285038184427577,3.046634238494595,6455.452365282768,15243.446056282315,6454.017785248487,0.0003305123299480877,23247.164114513667,2370.551015332827,19291.491062977915,1967.1846209437388,0.8298427699804405,0.8298427699804405,35402.800181105136,35382.83765553947,1.0007052830734409,0.8,4275.302482640302,4272.891774033241,1.0007052830734409,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.648317909621,4632.441516551485,6.184487321906614,4.999958344934109,-3.7452497120602026,8.745208056994311,2.9298240207491224,3.5,0.8370925773568921,0.6,0.0002321409575206655,0.9988337207917202,0.000232412014821306,198.95705721290616,0.0,0.0,0.0,0.014523611921566183,7.852685162922978e-05,0.0001536141058914357,0.0006012659877763666,0.0925633400676185,0.0925633400676185,0.0925633400676185,0.09256334046726862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.88103361736,595.5983536859854,0.0,0.0925633400676185,0.0925633400688488,0.0925633400688488,0.3716855669981709,0.3716855669981709,0.5,10.000596564496934,5.193479637455312e-07,5.193479637455312e-07,-4.888534022029489e-12,1.7765842130756937e-09,1.4654444839834468e-06,-4.888534022029489e-12,27520.39812611441,20878.392475406527,0.758651542020927,0.9862349952164372,0.6059580547545877,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517477203458136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.629374068916,260.629374068916,-12.520625931083998,244.8600180608807,276.3987300769509,124064.30819056621,124063.21498606169,1.093204504530697,0.0,nan,276.3987300769509,3.248730076950949,270.0909876737373,-3.059012326262689,263.78324527052354,-9.36675472947644,257.47550286730865,-15.674497132691329,251.16776046409478,-21.982239535905194,244.8600180608807,-28.289981939119286,1.0,1.0,28837.30492052088,28837.30492052088,275.6284040712837,2.4784040712837054,275.6284040712837,275.6284040712837,77196.37092607722,77196.36002310492,0.010902972295298241,0.0,8545.783548066482,8545.783548066482,0.8861020590122158,3933.7033159071225,275.6284040712837,2.4784040712837054,1.0,0.002,0.12934506640710544,0.004902343259302138,0.00019977419581073037,0.0018002258042456116,0.09988709790536518,0.09988709790536518,0.0,5.634208377625072e-14,1.0,1.000000003130557,1.4654493725174689e-06,0.0925633400688488,0.0,2.743298188097634e-10,0.00035239522273562614,0.0,1600073.2575827762,266.59513525822223,1.7814727470977232e-09,1.0,1284567.6939698558,2597.8865148730897,,,,,,,,,,,,,,,,,,2.0,15243.446056282315,1553.4253978761676,0.3716855669981709,6.175347969391544,2.9298240207491224
4555.0,-30.04207084286558,4.999958092143842,35.05430485671477,24.625241418276005,5.000883054744338,-26.537775453104448,-40.0369108892977,1.4965876649855343,-6.5548655037245,-6.554865509423321,40.108623827863006,41031.7689710645,25750.0303355009,25750.0303355009,66781.7993065654,77205.92398333484,77196.37035962698,25750.0303355009,102946.40069512787,102946.40069512787,102946.40069512787,130466.80332695696,125953.68140453246,4513.121922424493,0.0,90992.4824246217,54818.327412360515,40193.5055691791,27520.402631829093,67713.90820100819,20878.395700639034,1553.4256251239417,0.0,0.8783495352692949,2.7231823237346116,0.0014947059257719628,1.0,1.0,-6.554860825962805,333667.77083670854,1559222.1080988895,4.6729778671430235,1559222.1080988895,4.6729778671430235,0.7586515350066806,0.09256334929406825,3.9141313346954343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141313346954343,1.2847399196738638,1.2850381759557017,3.046633232731689,6455.450234191859,15243.444873679886,6454.0186796125045,0.0003305128374412544,23247.171503431935,2370.5517687928022,19291.493736291814,1967.1848935458913,0.8298426212171166,0.8298426212171166,35402.79064457237,35382.83765553947,1.0007049461206312,0.8,4275.3013309923535,4272.891774033241,1.0007049461206312,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.648194262495,4632.441516551485,6.1844875297063835,4.999958092143842,-3.745250431827474,8.745208523971316,2.9298238757383492,3.5,0.8370925359252427,0.6,0.0002321409575206655,0.9988325797914491,0.00023241228031341878,198.9570482337943,0.0,0.0,0.0,0.014523611921566183,7.852693172641907e-05,0.00015361402579424643,0.0006012654718099726,0.09256334929282832,0.09256334929282832,0.09256334929282832,0.092563350453717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.88659329514,595.5983519358024,0.0,0.09256334929282832,0.09256334929406825,0.09256334929406825,0.3716855953447872,0.3716855953447872,0.5,10.000596591762207,1.6284733419524855e-06,1.6284733419524855e-06,5.5706550483591855e-12,5.6988369578903075e-09,4.683460531396122e-06,5.5706550483591855e-12,27520.402631829093,20878.395700639034,0.7586515350066806,0.9862346020307109,0.6059577723569288,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517476546207708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62937989382925,260.62937989382925,-12.520620106170725,244.86002875017726,276.3987310374805,124064.2315774505,124063.13597740835,1.0956000421808647,0.0,nan,276.3987310374805,3.2487310374805247,270.090990580021,-3.0590094199789633,263.78325012256005,-9.36674987743993,257.47550966509885,-15.674490334901122,251.167769207638,-21.982230792361975,244.86002875017726,-28.289971249822713,1.0,1.0,28837.30492052088,28837.30492052088,275.6284045149611,2.4784045149611416,275.6284045149611,275.6284045149611,77196.3825394418,77196.37035962698,0.0121798148175003,0.0,8545.783548066482,8545.783548066482,0.8861021423283358,3933.7019913689114,275.6284045149611,2.4784045149611416,1.0,0.002,0.12934506563544382,0.004902343123351091,0.00019977419430449928,0.0018002258057242312,0.09988709715224964,0.09988709715224964,0.0,2.873049020912788e-14,1.0,1.0000000096465145,4.683454960741074e-06,0.09256334929406825,0.0,8.767354881607757e-10,0.0011262260865396972,0.0,1600073.2566946321,266.5951344962755,5.693266302841948e-09,1.0,1284567.696583499,2597.8865042982497,,,,,,,,,,,,,,,,,,2.0,15243.444873679886,1553.4256251239417,0.3716855953447872,6.175347969391544,2.9298238757383492
4556.0,-30.042059809652255,4.999957836128342,35.05430538264826,24.62524532983082,5.000881729858035,-26.53776565570075,-40.03690191367639,1.4965875759103116,-6.554866400256515,-6.554866409305807,40.108624888021716,41031.77058374644,25750.030722636515,25750.030722636515,66781.80130638296,77205.93425741579,77196.38027177076,25750.030722636515,102946.41099440727,102946.41099440727,102946.41099440727,130466.8180503603,125953.69565044256,4513.122399917746,0.0,90992.48597884929,54818.32230519492,40193.5151929493,27520.407055953037,67713.92224890234,20878.398851736252,1553.4258530692045,0.0,0.8783495263540392,2.7231822323203327,0.0014947059257719628,1.0,1.0,-6.554858916894375,333667.75897824724,1559222.1539139957,4.672978170526946,1559222.1539139957,4.672978170526946,0.7586515275478083,0.09256335844209862,3.9141308072090375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141308072090375,1.2847399200905392,1.2850381763724739,3.0466328211652347,6455.449362131929,15243.44369075207,6454.018709565556,0.0003305130199561411,23247.175544378722,2370.552180854698,19291.49382582349,1967.1849026755815,0.8298424808207836,0.8298424808207836,35402.7868277376,35382.83765553947,1.0007048112610157,0.8,4275.300870064882,4272.891774033241,1.0007048112610157,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.648070041744,4632.441516551485,6.184487807197965,4.999957836128342,-3.7452512541713125,8.745209090299655,2.929823730054843,3.5,0.8370924943013838,0.6,0.0002321409575206655,0.998831432393499,0.00023241254729477854,198.95703920432547,0.0,0.0,0.0,0.014523611921566183,7.85270115132293e-05,0.0001536139460074362,0.0006012650784846519,0.09256335844066721,0.09256335844066721,0.09256335844066721,0.09256335998942931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.8914926516,595.5983503946163,0.0,0.09256335844066721,0.09256335844209862,0.09256335844209862,0.37168562381296755,0.37168562381296755,0.5,10.000596638880062,3.125878322407516e-06,3.125878322407516e-06,-5.803713065688498e-11,9.049301752384054e-09,7.492411441489821e-06,-5.803713065688498e-11,27520.407055953037,20878.398851736252,0.7586515275478083,0.9862344269603361,0.6059576704613588,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517475891020866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6293855422428,260.6293855422428,-12.520614457757176,244.86003938965806,276.39873169482655,124064.15450746556,124063.09210506981,1.0624023957428759,0.0,nan,276.39873169482655,3.2487316948265743,270.09099323379417,-3.059006766205812,263.7832547727599,-9.366745227240074,257.475516311726,-15.674483688273995,251.16777785069206,-21.982222149307916,244.86003938965806,-28.28996061034192,1.0,1.0,28837.30492052088,28837.30492052088,275.6284047749657,2.4784047749657248,275.6284047749657,275.6284047749657,77196.38776922792,77196.38027177076,0.007497457161662169,0.0,8545.783548066482,8545.783548066482,0.8861021756741906,3933.7014612450826,275.6284047749657,2.4784047749657248,1.0,0.002,0.12934506422384953,0.004902342965824508,0.0001997741917548437,0.0018002258082794953,0.09988709587742184,0.09988709587742184,0.0,3.4338851206960896e-14,1.0,1.0000000153343274,7.492469478620478e-06,0.09256335844209862,0.0,1.4025787678137242e-09,0.0018017073813550617,0.0,1600073.2556479152,266.59513359974346,9.107338883040939e-09,1.0,1284567.6996547445,2597.886491871955,,,,,,,,,,,,,,,,,,2.0,15243.44369075207,1553.4258530692045,0.37168562381296755,6.175347969391544,2.929823730054843
4557.0,-30.042048812730922,4.999957585943188,35.0543059008348,24.625254480075114,5.000882617771615,-26.53775566968028,-40.03689290313048,1.4965894747215882,-6.554866819970357,-6.5548668199703,40.10862571636236,41031.76392285816,25750.030022510993,25750.030022510993,66781.79394536915,77205.9411956174,77196.38757107565,25750.030022510993,102946.41759358665,102946.41759358665,102946.41759358665,130466.82742052045,125953.7046000926,4513.12282042784,0.0,90992.48438753039,54818.30711477361,40193.53030306309,27520.4098269338,67713.94012999689,20878.40084053299,1553.425996013721,0.0,0.8783495209747653,2.7231821918196335,0.0014947059257719628,1.0,1.0,-6.554869841746381,333667.7535677411,1559222.1897104855,4.672978353582295,1559222.1897104855,4.672978353582295,0.7586515234267923,0.09256336703102676,3.9141295147230117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141295147230117,1.284739911208293,1.2850381674881657,3.0466318361992726,6455.447275107248,15243.44250942268,6454.019574288376,0.00033051351612057195,23247.182814278844,2370.5529221782,19291.496410537868,1967.1851662430972,0.8298423324949584,0.8298423324949584,35402.77747544745,35382.83765553947,1.000704480818052,0.8,4275.299740666385,4272.891774033241,1.000704480818052,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.647944632135,4632.441516551485,6.184487825323583,4.999957585943188,-3.745251705591635,8.745209291534824,2.929823582977073,3.5,0.8370924522791637,0.6,0.0002321409575206655,0.9988302887711563,0.00023241281339822454,198.95703020455855,0.0,0.0,0.0,0.014523611921566183,7.852709161056912e-05,0.00015361386591009637,0.0006012645664294113,0.09256336703072288,0.09256336703072288,0.09256336703072288,0.09256336656346646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.89556748414,595.5983491101802,0.0,0.09256336703072288,0.09256336703102676,0.09256336703102676,0.37168565245825835,0.37168565245825835,0.5,10.000596624505318,2.0445258996915072e-06,2.0445258996915072e-06,-5.684341886080802e-14,-5.684341886080802e-14,-3.021776080913696e-06,-5.684341886080802e-14,27520.4098269338,20878.40084053299,0.7586515234267923,0.986234057819731,0.6059574120791905,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517475232159585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6293912441112,260.6293912441112,-12.520608755888759,244.86005000222787,276.3987324859937,124064.08277833476,124063.01032159624,1.0724567385457604,0.0,nan,276.3987324859937,3.2487324859937416,270.0909959892413,-3.059004010758656,263.7832594924883,-9.366740507511679,257.47552299573465,-15.674477004265327,251.16778649898134,-21.982213501018634,244.86005000222787,-28.289949997772112,1.0,1.0,28837.30492052088,28837.30492052088,275.6284052184423,2.478405218442333,275.6284052184423,275.6284052184423,77196.39974521629,77196.38757107565,0.01217414063285105,0.0,8545.783548066482,8545.783548066482,0.8861022573806568,3933.700162296627,275.6284052184423,2.478405218442333,1.0,0.002,0.12934506478034216,0.004902342888857494,0.00019977419244579007,0.001800225807574597,0.09988709622289503,0.09988709622289503,0.0,2.038690397054843e-14,0.9999999940446297,0.9999999940446297,0.0,0.09256336647977763,5.512491276258616e-10,0.0,0.0,0.0,1600073.2549328946,266.5951331800296,0.0,1.0,1284567.70105602,2597.8864862023684,,,,,,,,,,,,,,,,,,2.0,15243.44250942268,1553.425996013721,0.37168565245825835,6.175347969391544,2.929823582977073
4558.0,-30.04203775483494,4.9999573326162725,35.05430642170436,24.625258391629927,5.0008812985857105,-26.537745849492147,-40.03688389258457,1.4965893932466356,-6.554867713026908,-6.5548677130360735,40.10862683015179,41031.76564722762,25750.030399999956,25750.030399999956,66781.79604722757,77205.95147513406,77196.39744390496,25750.030399999956,102946.42784390492,102946.42784390492,102946.42784390492,130466.84218862146,125953.71890597827,4513.123282643201,0.0,90992.48794914206,54818.30212125026,40193.53980876867,27520.414344716544,67713.95415348522,20878.40406249783,1553.4262276675468,0.0,0.8783495118927891,2.7231821011499964,0.0014947059257719628,1.0,1.0,-6.554868371974976,333667.74180006207,1559222.2378428548,4.672978662639676,1559222.2378428548,4.672978662639676,0.7586515159611371,0.09256337627076795,3.9141289899108034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141289899108034,1.284739911589416,1.2850381678693772,3.0466314267986263,6455.446407636406,15243.441327734017,6454.019601685716,0.0003305136974952912,23247.18684123275,2370.5533328132187,19291.49649243035,1967.1851745938063,0.829842192269633,0.829842192269633,35402.773677962454,35382.83765553947,1.000704346642132,0.8,4275.299282075625,4272.891774033241,1.000704346642132,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.647820358397,4632.441516551485,6.1844881005770205,4.9999573326162725,-3.7452525221562594,8.745209854772533,2.9298234372314322,3.5,0.837092410637552,0.6,0.0002321409575206655,0.9988291388091813,0.00023241308097742054,198.95702115489138,0.0,0.0,0.0,0.014523611921566183,7.852717170798481e-05,0.0001536137858126807,0.0006012641722993624,0.09256337626886123,0.09256337626886123,0.09256337626886123,0.09256337632789914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.9009452419,595.5983474160545,0.0,0.09256337626886123,0.09256337627076795,0.09256337627076795,0.37168568099913013,0.37168568099913013,0.5,10.000596626183523,1.8260232650391117e-06,1.8260232650391117e-06,9.15179043659009e-12,9.15179043659009e-12,-6.58938915876206e-07,9.15179043659009e-12,27520.414344716544,20878.40406249783,0.7586515159611371,0.9862338846119554,0.6059573120515475,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517474575465585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62939679461357,260.62939679461357,-12.520603205386408,244.86006058324725,276.3987330059791,124064.00808964252,124062.96410314478,1.0439864977335045,0.0,nan,276.3987330059791,3.2487330059791475,270.09099852143385,-3.059001478566131,263.7832640368873,-9.36673596311266,257.47552955234016,-15.674470447659814,251.16779506779372,-21.98220493220626,244.86006058324725,-28.28993941675273,1.0,1.0,28837.30492052088,28837.30492052088,275.62840548066316,2.4784054806631843,275.62840548066316,275.62840548066316,77196.40500527972,77196.39744390496,0.007561374761280604,0.0,8545.783548066482,8545.783548066482,0.886102290557456,3933.6996348603575,275.62840548066316,2.4784054806631843,1.0,0.002,0.12934506488867664,0.004902342726090641,0.00019977419224650168,0.0018002258077431392,0.09988709612325083,0.09988709612325083,0.0,-1.0359334917664498e-14,0.9999999988289852,0.9999999988289852,0.0,0.09256337616237487,1.0839308731380795e-10,0.0,0.0,0.0,1600073.2538853784,266.59513228697307,0.0,1.0,1284567.7041037537,2597.886473871202,,,,,,,,,,,,,,,,,,2.0,15243.441327734017,1553.4262276675468,0.37168568099913013,6.175347969391544,2.9298234372314322
4559.0,-30.04202673379304,4.999957085110904,35.05430693507993,24.625261744391196,5.000882193281752,-26.537735841085237,-40.03687111018223,1.496591300575369,-6.554868121629681,-6.554868121602279,40.108627655664996,41031.75777665058,25750.029700935655,25750.029700935655,66781.78747758623,77205.96181276905,77196.40475110801,25750.029700935655,102946.43445204367,102946.43445204367,102946.43445204367,130466.85169316697,125953.72801161876,4513.1236815482125,0.0,90992.49443758006,54818.29040146706,40193.56004012555,27520.41724112331,67713.97728124887,20878.406146124664,1553.4263707442406,0.0,0.8783495065350754,2.7231820596656156,0.0014947059257719628,1.0,1.0,-6.554878989658164,333667.73641595716,1559222.2735179046,4.6729788449613405,1559222.2735179046,4.6729788449613405,0.758651511828331,0.09256338481792714,3.9141290281501067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141290281501067,1.284739902667327,1.285038158945217,3.0466314777207,6455.446515534169,15243.440147633442,6454.018960314184,0.0003305136271767062,23247.188271814553,2370.5534786919648,19291.49457532792,1967.1849791037635,0.8298420587369437,0.8298420587369437,35402.77395465796,35382.83765553947,1.0007043564185694,0.8,4275.299315489847,4272.891774033241,1.0007043564185694,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.647694920977,4632.441516551485,6.184488118998831,4.999957085110904,-3.7452529713546054,8.74521005646551,2.9298232901210515,3.5,0.8370923686060147,0.6,0.0002321409575206655,0.9988279926812634,0.00023241334766510105,198.957012135386,0.0,0.0,0.0,0.014523611921566183,7.852728533468064e-05,0.00015361367218598486,0.000601263733423898,0.09256338481752201,0.09256338481752201,0.09256338481752201,0.09256338287864717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.905217508,595.5983460672755,0.0,0.09256338481752201,0.09256338481792714,0.09256338481792714,0.3716857095206945,0.3716857095206945,0.5,10.000596568019334,-5.654125629916962e-07,-5.654125629916962e-07,-2.7398527890909463e-11,-2.7398527890909463e-11,-1.0868055881019245e-05,-2.7398527890909463e-11,27520.41724112331,20878.406146124664,0.758651511828331,0.9862334212065139,0.6059569888536581,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517473915130474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62940241918267,260.62940241918267,-12.52059758081731,244.86007115221284,276.39873368615156,124063.98041663248,124062.92249903946,1.0579175930476965,0.0,nan,276.39873368615156,3.2487336861515814,270.0910011793648,-3.0589988206351677,263.7832686725772,-9.36673132742277,257.4755361657887,-15.67446383421128,251.16780365900078,-21.982196340999195,244.86007115221284,-28.289928847787138,1.0,1.0,28837.30492052088,28837.30492052088,275.62840592716225,2.478405927162271,275.62840592716225,275.62840592716225,77196.41567909934,77196.40475110801,0.010927991330390796,0.0,8545.783548066482,8545.783548066482,0.8861022881401006,3933.6996732908574,275.62840592716225,2.478405927162271,1.0,0.002,0.12934506691052305,0.004902342643428821,0.00019977419520151769,0.0018002258048125332,0.09988709760075884,0.09988709760075884,0.0,1.4050826474543143e-14,0.9999999781571979,0.9999999781571979,0.0,0.09256338279608345,2.0218436983746448e-09,0.0,0.0,0.0,1600073.2534061056,266.5951318783703,0.0,1.0,1284567.7054981913,2597.886468229279,,,,,,,,,,,,,,,,,,2.0,15243.440147633442,1553.4263707442406,0.3716857095206945,6.175347969391544,2.9298232901210515
4560.0,-30.04201338920726,4.999956833599487,35.05430745086587,24.625265201926254,5.00088235309298,-26.53772381497864,-40.03686175039036,1.496592778861003,-6.5548690595617245,-6.554869059501555,40.10862875196764,41031.771824511845,25750.030182160703,25750.030182160703,66781.80200667254,77205.97315018583,77196.41429155106,25750.030182160703,102946.44447371176,102946.44447371176,102946.44447371176,130466.8662121039,125953.74209313099,4513.1241189729,0.0,90992.5002946843,54818.298968996896,40193.55702854156,27520.421738392142,67713.9787669337,20878.40935011441,1553.4266025750337,0.0,0.8783494972762468,2.7231819644398616,0.0014947059257719628,1.0,1.0,-6.554878076448858,333667.7240569565,1559222.3208951252,4.672979160036974,1559222.3208951252,4.672979160036974,0.758651504275029,0.09256339397887361,3.914128944910953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914128944910953,1.2847398957522127,1.2850381520284972,3.046631429328532,6455.446412996972,15243.438967163154,6454.018463215647,0.0003305136111595725,23247.190262597338,2370.5536816953127,19291.493089467127,1967.1848275881293,0.8298419237573593,0.8298419237573593,35402.773352348355,35382.83765553947,1.0007043351372618,0.8,4275.299242753912,4272.891774033241,1.0007043351372618,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.647570620986,4632.441516551485,6.184488419206006,4.999956833599487,-3.745253821426506,8.745210655025993,2.929823144344626,3.5,0.8370923269556074,0.6,0.0002321409575206655,0.9988266049194171,0.00023241367057838237,198.95700121431776,0.0,0.0,0.0,0.014523611921566183,7.852736853683899e-05,0.0001536135889838265,0.0006012633949732496,0.0925633939774678,0.0925633939774678,0.0925633939774678,0.09256339248011917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.9107351677,595.5983443267993,0.0,0.0925633939774678,0.09256339397887361,0.09256339397887361,0.37168573778688946,0.37168573778688946,0.5,10.000596523138318,-1.9173737086930487e-06,-1.9173737086930487e-06,-6.019718057359569e-11,-6.019718057359569e-11,-9.016947331019765e-06,-6.019718057359569e-11,27520.421738392142,20878.40935011441,0.758651504275029,0.9862336141335066,0.6059571830174099,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517473256996203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62940824877506,260.62940824877506,-12.520591751224913,244.86008210597498,276.3987343915743,124063.95038111441,124062.85390091308,1.096480201343401,0.0,nan,276.3987343915743,3.2487343915743168,270.09100393445516,-3.058996065544818,263.78327347733585,-9.366726522664123,257.47554302021484,-15.674456979785134,251.16781256309508,-21.982187436904894,244.86008210597498,-28.289917894024995,1.0,1.0,28837.30492052088,28837.30492052088,275.62840610565485,2.4784061056548694,275.62840610565485,275.62840610565485,77196.42592547124,77196.41429155106,0.01163392017770093,0.0,8545.783548066482,8545.783548066482,0.8861022934021898,3933.6995896355074,275.62840610565485,2.4784061056548694,1.0,0.002,0.129345068585437,0.004902342466123894,0.00019977419740339788,0.0018002258026543732,0.09988709870169894,0.09988709870169894,0.0,5.777106223958661e-14,0.9999999819054689,0.9999999819054689,0.0,0.0925633923039824,1.67489121067347e-09,0.0,0.0,0.0,1600073.2523059524,266.59513094043825,0.0,1.0,1284567.7086990692,2597.8864552784707,,,,,,,,,,,,,,,,,,2.0,15243.438967163154,1553.4266025750337,0.37168573778688946,6.175347969391544,2.929823144344626
4561.0,-30.042002405367736,4.999956583906946,35.054307967444956,24.62527403784918,5.0008837053265776,-26.537713794298725,-40.03685273984445,1.4965950942576318,-6.554869686824418,-6.55486968680988,40.10862980641496,41031.76653921088,25750.029963626454,25750.029963626454,66781.79650283733,77205.97987958162,77196.42420325716,25750.029963626454,102946.45416688362,102946.45416688362,102946.45416688362,130466.87994339725,125953.75539707465,4513.124546322587,0.0,90992.49916872535,54818.28582835484,40193.570378189455,27520.425776513628,67713.99615470308,20878.412243190585,1553.4268050459482,0.0,0.8783494898615043,2.7231819007555633,0.0014947059257719628,1.0,1.0,-6.554877262086961,333667.71579160565,1559222.3664629678,4.672979412358822,1559222.3664629678,4.672979412358822,0.7586514980814199,0.09256340288338039,3.914127790507627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914127790507627,1.2847398849212666,1.2850381411950367,3.0466305564627962,6455.444563499219,15243.437833608561,6454.019187854582,0.0003305140477352446,23247.196831282927,2370.554351514832,19291.495255461396,1967.1850484580766,0.8298417824510143,0.8298417824510143,35402.76499920902,35382.83765553947,1.0007040399971607,0.8,4275.298234014572,4272.891774033241,1.0007040399971607,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.647444938804,4632.441516551485,6.184488553402227,4.999956583906946,-3.7452544368662384,8.745211020773183,2.9298229969471996,3.5,0.837092284842057,0.6,0.0002321409575206655,0.9988254626634626,0.00023241393636645952,198.95699222526025,0.0,0.0,0.0,0.014523611921566183,7.852744863451512e-05,0.00015361350888615038,0.0006012629041286715,0.0925634028824711,0.0925634028824711,0.0925634028824711,0.09256340159859343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.91601974674,595.598342660063,0.0,0.0925634028824711,0.09256340288338039,0.09256340288338039,0.3716857659014941,0.3716857659014941,0.5,10.000596484622243,-2.8226239123796404e-06,-2.8226239123796404e-06,-1.4551915228366852e-11,-1.4551915228366852e-11,-7.575277095384081e-06,-1.4551915228366852e-11,27520.425776513628,20878.412243190585,0.7586514980814199,0.9862332796053567,0.6059569493649064,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517472460108902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62941413990285,260.62941413990285,-12.520585860097128,244.8600929776455,276.3987353021592,124063.88547879514,124062.77742450636,1.1080542887671616,0.0,nan,276.3987353021592,3.2487353021592185,270.09100683725745,-3.0589931627425244,263.78327837235486,-9.36672162764512,257.47554990745135,-15.674450092548625,251.16782144254864,-21.982178557451334,244.8600929776455,-28.28990702235447,1.0,1.0,28837.30492052088,28837.30492052088,275.62840663818235,2.4784066381823777,275.62840663818235,275.62840663818235,77196.43845827412,77196.42420325716,0.014255016954848543,0.0,8545.783548066482,8545.783548066482,0.8861023663795429,3933.6984294601652,275.62840663818235,2.4784066381823777,1.0,0.002,0.12934506999012982,0.004902342346179778,0.00019977419931545393,0.001800225800708855,0.09988709965772696,0.09988709965772696,0.0,2.4309113749731992e-14,0.9999999848245321,0.9999999848245321,0.0,0.09256340147868744,1.4046929475352058e-09,0.0,0.0,0.0,1600073.251570201,266.59513031317556,0.0,1.0,1284567.7108397288,2597.8864466173395,,,,,,,,,,,,,,,,,,2.0,15243.437833608561,1553.4268050459482,0.3716857659014941,6.175347969391544,2.9298229969471996
