time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4562.0,-30.041991360731526,4.999956329934093,35.05430848943303,24.625277949403994,5.000882416411579,-26.53770398301652,-40.03684372929854,1.496595038700813,-6.5548706467198485,-6.554870646687367,40.10863099564378,41031.76829920282,25750.030477618027,25750.030477618027,66781.79877682085,77205.99014847053,77196.43498618629,25750.030477618027,102946.46546380431,102946.46546380431,102946.46546380431,130466.89612178125,125953.7711118084,4513.12500997285,0.0,90992.50276457188,54818.28091532097,40193.57983250101,27520.430657976933,67714.01049047794,20878.415723364553,1553.4270555142534,0.0,0.8783494801299296,2.7231818032999433,0.0014947059257719628,1.0,1.0,-6.5548714179539616,333667.7031431987,1559222.417855644,4.672979743521894,1559222.417855644,4.672979743521894,0.7586514899726993,0.09256341213973025,3.914127273569279,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914127273569279,1.28473988518115,1.2850381414549803,3.0466301534784077,6455.443709623656,15243.436653205174,6454.019206536504,0.0003305142256467518,23247.200820221704,2370.5547582733866,19291.49531130291,1967.1850541523265,0.8298416424622658,0.8298416424622658,35402.76125869812,35382.83765553947,1.0007039078343083,0.8,4275.2977823041,4272.891774033241,1.0007039078343083,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.647319367048,4632.441516551485,6.184488863368118,4.999956329934093,-3.745255304979778,8.74521163491387,2.929822849679282,3.5,0.8370922427655092,0.6,0.0002321409575206655,0.9988243140864264,0.000232414203625983,198.95698318644816,0.0,0.0,0.0,0.014523611921566183,7.852752873226767e-05,0.00015361342878839784,0.0006012625112071602,0.09256341213792128,0.09256341213792128,0.09256341213792128,0.09256341218499427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.9217635679,595.5983408506004,0.0,0.09256341213792128,0.09256341213973025,0.09256341213973025,0.3716857939199194,0.3716857939199194,0.5,10.000596486037937,-2.066070976525225e-06,-2.066070976525225e-06,-3.2457592169521376e-11,-3.2457592169521376e-11,-7.712665706094413e-07,-3.2457592169521376e-11,27520.430657976933,20878.415723364553,0.7586514899726993,0.9862331043914734,0.6059568470689353,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451747180419635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62941984680066,260.62941984680066,-12.520580153199319,244.86010376864164,276.3987359249586,124063.80810311664,124062.73470049213,1.0734026245262154,0.0,nan,276.3987359249586,3.2487359249586234,270.0910094936964,-3.058990506303587,263.7832830624327,-9.366716937567276,257.475556631169,-15.674443368830964,251.16783019990558,-21.982169800094397,244.86010376864164,-28.28989623135834,1.0,1.0,28837.30492052088,28837.30492052088,275.6284069400884,2.478406940088405,275.6284069400884,275.6284069400884,77196.44369192382,77196.43498618629,0.00870573753491044,0.0,8545.783548066482,8545.783548066482,0.8861023990585815,3933.697909937125,275.6284069400884,2.478406940088405,1.0,0.002,0.12934507011956708,0.004902342171316182,0.00019977419912132024,0.0018002258009212995,0.09988709956066012,0.09988709956066012,0.0,4.2619553719536185e-14,0.9999999986016241,0.9999999986016241,0.0,0.0925634120102918,1.2943844101391439e-10,0.0,0.0,0.0,1600073.250444285,266.59512935328013,0.0,1.0,1284567.714115562,2597.8864333632696,,,,,,,,,,,,,,,,,,2.0,15243.436653205174,1553.4270555142534,0.3716857939199194,6.175347969391544,2.929822849679282
4563.0,-30.041980353342566,4.999956082067492,35.054309004283716,24.625281267240666,5.000883358426823,-26.537693982165052,-40.03683471875263,1.4965969872503895,-6.554871046238532,-6.554871046254628,40.10863183368268,41031.77574860426,25750.02974428207,25750.02974428207,66781.80549288633,77206.00047588162,77196.44250811396,25750.02974428207,102946.47225239604,102946.47225239604,102946.47225239604,130466.90584300435,125953.7804357395,4513.125407264847,0.0,90992.50930975203,54818.28458247882,40193.58303030357,27520.433590608307,67714.01662091188,20878.417833883588,1553.4272000501892,0.0,0.8783494747737933,2.723181762737853,0.0014947059257719628,1.0,1.0,-6.554880855524061,333667.6978787948,1559222.454072133,4.672979925789887,1559222.454072133,4.672979925789887,0.7586514858184723,0.09256342059743411,3.9141273240088448,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141273240088448,1.284739876066239,1.2850381323379534,3.0466302143540216,6455.443838611777,15243.435474385875,6454.018551303781,0.0003305141499302967,23247.20219283966,2370.554898241465,19291.493352768455,1967.1848544373927,0.8298415092165543,0.8298415092165543,35402.76162367346,35382.83765553947,1.0007039207299213,0.8,4275.297826379145,4272.891774033241,1.0007039207299213,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.647192339448,4632.441516551485,6.1844888759207715,4.999956082067492,-3.7452557484667452,8.745211830534238,2.9298227007039834,3.5,0.8370922002011382,0.6,0.0002321409575206655,0.9988231693842948,0.00023241446998447613,198.9569741781197,0.0,0.0,0.0,0.014523611921566183,7.852760883009497e-05,0.00015361334869057054,0.0006012622054422604,0.0925634205970627,0.0925634205970627,0.0925634205970627,0.09256341885420709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.9260680429,595.5983394919622,0.0,0.0925634205970627,0.09256342059743411,0.09256342059743411,0.37168582202114187,0.37168582202114187,0.5,10.00059643375629,-3.470539923000615e-06,-3.470539923000615e-06,1.6086687537608668e-11,1.6086687537608668e-11,-9.809269442939694e-06,1.6086687537608668e-11,27520.433590608307,20878.417833883588,0.7586514858184723,0.9862331142864496,0.6059569022218151,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517471144653307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62942560238974,260.62942560238974,-12.520574397610233,244.86011450747827,276.39873669730036,124063.77864632384,124062.69608532658,1.0825609972679424,0.0,nan,276.39873669730036,3.2487366973003873,270.09101225933694,-3.058987740663042,263.7832878213723,-9.366712178627665,257.47556338340735,-15.67443661659263,251.16783894544307,-21.98216105455691,244.86011450747827,-28.289885492521705,1.0,1.0,28837.30492052088,28837.30492052088,275.62840742071285,2.4784074207128697,275.62840742071285,275.62840742071285,77196.45429848472,77196.44250811396,0.011790370757807977,0.0,8545.783548066482,8545.783548066482,0.8861023958699681,3933.697960628889,275.62840742071285,2.4784074207128697,1.0,0.002,0.1293450719429791,0.004902342090995738,0.00019977420177358265,0.0018002257982407872,0.09988710088679133,0.09988710088679133,0.0,1.436958191325388e-14,0.9999999803009865,0.9999999803009865,0.0,0.09256341877402603,1.8234080748701686e-09,0.0,0.0,0.0,1600073.2499756676,266.59512895376145,0.0,1.0,1284567.7154789977,2597.8864278467795,,,,,,,,,,,,,,,,,,2.0,15243.435474385875,1553.4272000501892,0.37168582202114187,6.175347969391544,2.9298227007039834
4564.0,-30.041969380619978,4.999955832802105,35.05430952337544,24.625290417484962,5.000884152416585,-26.537684027316683,-40.03682570820672,1.4965987991154908,-6.554871847263485,-6.554871847220682,40.10863298574875,41031.76876259052,25750.029912552898,25750.029912552898,66781.79867514342,77206.00739033862,77196.45324726633,25750.029912552898,102946.48315981922,102946.48315981922,102946.48315981922,130466.9213630046,125953.7955084587,4513.125854545896,0.0,90992.50758382471,54818.268956085216,40193.59847526611,27520.43820318537,67714.03667845148,20878.421129745446,1553.4274340326717,0.0,0.87834946604522,2.7231816814119303,0.0014947059257719628,1.0,1.0,-6.554875865014139,333667.6873238022,1559222.5038585758,4.672980222821081,1559222.5038585758,4.672980222821081,0.7586514784248188,0.09256342969993331,3.914126007837353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914126007837353,1.2847398675907094,1.285038123860456,3.046629209987519,6455.441710479679,15243.434295188541,6454.019445263717,0.0003305146567805828,23247.209569039966,2370.555650404569,19291.496024874526,1967.185126916381,0.8298413608559043,0.8298413608559043,35402.75209999611,35382.83765553947,1.0007035842314216,0.8,4275.296676283638,4272.891774033241,1.0007035842314216,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.647066521591,4632.441516551485,6.184489103219088,4.999955832802105,-3.745256495320907,8.745212328123012,2.9298225531474493,3.5,0.8370921580421283,0.6,0.0002321409575206655,0.9988220282886717,0.0002324147355043855,198.95696519816258,0.0,0.0,0.0,0.014523611921566183,7.852768892799866e-05,0.00015361326859266683,0.0006012616897474621,0.09256342969837929,0.09256342969837929,0.09256342969837929,0.09256342911223489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.93172401184,595.5983377092446,0.0,0.09256342969837929,0.09256342969993331,0.09256342969993331,0.3716858499733147,0.3716858499733147,0.5,10.000596416118851,-3.2910566005739383e-06,-3.2910566005739383e-06,-4.2803094402188435e-11,-4.2803094402188435e-11,-4.017793457933294e-06,-4.2803094402188435e-11,27520.43820318537,20878.421129745446,0.7586514784248188,0.9862327214705142,0.6059566195622773,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517470487334594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62943138120926,260.62943138120926,-12.520568618790719,244.86012519630563,276.3987375661121,124063.70307723756,124062.61614687301,1.0869303645241783,0.0,nan,276.3987375661121,3.2487375661121405,270.09101509215185,-3.058984907848128,263.78329261819056,-9.36670738180942,257.47557014422813,-15.674429855771848,251.1678476702672,-21.98215232973277,244.86012519630563,-28.289874803694346,1.0,1.0,28837.30492052088,28837.30492052088,275.6284078764077,2.4784078764077435,275.6284078764077,275.6284078764077,77196.46589513065,77196.45324726633,0.012647864321479574,0.0,8545.783548066482,8545.783548066482,0.8861024790737343,3933.6966378765396,275.6284078764077,2.4784078764077435,1.0,0.002,0.1293450726808635,0.004902341942361434,0.0001997742025844176,0.0018002257974221562,0.0998871012922088,0.0998871012922088,0.0,6.5737346122141105e-15,0.9999999920279363,0.9999999920279363,0.0,0.09256342896201175,7.379215556243325e-10,0.0,0.0,0.0,1600073.2490361005,266.5951281527365,0.0,1.0,1284567.7182126548,2597.886416786366,,,,,,,,,,,,,,,,,,2.0,15243.434295188541,1553.4274340326717,0.3716858499733147,6.175347969391544,2.9298225531474493
4565.0,-30.041958347198154,4.999955580912414,35.05431004491488,24.625294329039775,5.0008828853705145,-26.53767422394084,-40.03681673258541,1.4965987621123615,-6.554872719328046,-6.554872719324688,40.10863409455972,41031.77054202035,25750.030227501124,25750.030227501124,66781.80076952148,77206.01765104009,77196.4631597963,25750.030227501124,102946.49338729742,102946.49338729742,102946.49338729742,130466.93604889023,125953.80974102173,4513.126307868496,0.0,90992.5112043205,54818.26409529741,40193.607898914546,27520.442661592802,67714.05056050734,20878.424310706974,1553.427662270577,0.0,0.8783494570959398,2.72318159287351,0.0014947059257719628,1.0,1.0,-6.55487373605331,333667.6758327264,1559222.551776759,4.672980527362876,1559222.551776759,4.672980527362876,0.7586514711060462,0.09256343877778374,3.9141254965175567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141254965175567,1.2847398677638022,1.285038124033589,3.0466288115822397,6455.4408663067,15243.43311566364,6454.019457706645,0.00033051483221904586,23247.213530909423,2370.556054402821,19291.496062067272,1967.1851307089855,0.8298412210313877,0.8298412210313877,35402.748400140124,35382.83765553947,1.0007034535050343,0.8,4275.296229482723,4272.891774033241,1.0007034535050343,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6469399916805,4632.441516551485,6.184489366803174,4.999955580912414,-3.7452572971065483,8.745212878018963,2.9298224047558366,3.5,0.8370921156445247,0.6,0.0002321409575206655,0.9988208808821174,0.00023241500249338818,198.9569561685307,0.0,0.0,0.0,0.014523611921566183,7.852776871551945e-05,0.00015361318880514603,0.0006012612989035874,0.09256343877648156,0.09256343877648156,0.09256343877648156,0.09256343875954372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.937087965,595.5983360193666,0.0,0.09256343877648156,0.09256343877778374,0.09256343877778374,0.37168587794465674,0.37168587794465674,0.5,10.00059641566704,-2.521549845369009e-06,-2.521549845369009e-06,-3.353761712787673e-12,-3.353761712787673e-12,-1.0167286177420465e-06,-3.353761712787673e-12,27520.442661592802,20878.424310706974,0.7586514711060462,0.9862325502127091,0.6059565216137164,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517469832086076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6294369971867,260.6294369971867,-12.520563002813276,244.86013583596414,276.3987381584084,124063.62800826361,124062.57170665047,1.056301613124159,0.0,nan,276.3987381584084,3.2487381584084005,270.0910176939202,-3.05898230607977,263.78329722943164,-9.366702770568338,257.47557676494216,-15.674423235057816,251.1678563004533,-21.98214369954667,244.86013583596414,-28.289864164035833,1.0,1.0,28837.30492052088,28837.30492052088,275.62840816423596,2.4784081642359865,275.62840816423596,275.62840816423596,77196.47125770748,77196.4631597963,0.008097911180811934,0.0,8545.783548066482,8545.783548066482,0.8861025113975852,3933.6961240001447,275.62840816423596,2.4784081642359865,1.0,0.002,0.129345072856349,0.004902341783362957,0.0001997742024974614,0.0018002257975656194,0.0998871012487307,0.0998871012487307,0.0,6.308061711868262e-14,0.9999999981045429,0.9999999981045429,0.0,0.09256343860233371,1.754500295078948e-10,0.0,0.0,0.0,1600073.2480132068,266.59512728067193,0.0,1.0,1284567.721188749,2597.8864047450397,,,,,,,,,,,,,,,,,,2.0,15243.43311566364,1553.427662270577,0.37168587794465674,6.175347969391544,2.9298224047558366
4566.0,-30.041947350173107,4.999955334820966,35.0543105592837,24.625297646876447,5.0008837754052555,-26.537664237615665,-40.0368076871149,1.496600662847764,-6.554873135744742,-6.554873135779775,40.10863493074381,41031.77782138651,25750.029531272023,25750.029531272023,66781.80735265854,77206.02796793227,77196.47060423807,25750.029531272023,102946.5001355101,102946.5001355101,102946.5001355101,130466.94574130022,125953.81903733134,4513.126703968885,0.0,90992.51767628189,54818.26752973579,40193.61127394011,27520.445605790126,67714.05687973023,20878.426428378836,1553.4278077854833,0.0,0.8783494516552411,2.723181550595893,0.0014947059257719628,1.0,1.0,-6.554883325064225,333667.670345669,1559222.5879129597,4.6729807125085125,1559222.5879129597,4.6729807125085125,0.7586514668928961,0.09256344723002623,3.9141255338091985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141255338091985,1.284739858872556,1.2850381151402788,3.0466288616935273,6455.4409724865045,15243.431937720503,6454.018818552231,0.00033051476242095413,23247.214962911174,2370.556200426361,19291.494151591956,1967.1849358947202,0.8298410877332957,0.8298410877332957,35402.7486699785,35382.83765553947,1.000703463039188,0.8,4275.296262068865,4272.891774033241,1.000703463039188,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6468124324965,4632.441516551485,6.184489389057539,4.999955334820966,-3.7452577532815186,8.745213088102485,2.9298222551571165,3.5,0.8370920729020332,0.6,0.0002321409575206655,0.9988197372620111,0.00023241526860193603,198.95694716868638,0.0,0.0,0.0,0.014523611921566183,7.852784912403163e-05,0.00015361310839663388,0.0006012609899030648,0.09256344722956421,0.09256344722956421,0.09256344722956421,0.09256344541986468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.9413932689,595.5983346603672,0.0,0.09256344722956421,0.09256344723002623,0.09256344723002623,0.37168590600007234,0.37168590600007234,0.5,10.000596361353667,-3.904837797108485e-06,-3.904837797108485e-06,3.501554601825774e-11,3.501554601825774e-11,-1.018928446683276e-05,3.501554601825774e-11,27520.445605790126,20878.426428378836,0.7586514668928961,0.9862325553949973,0.6059565725660887,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517469173212894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62944267271905,260.62944267271905,-12.520557327280926,244.86014644871665,276.3987388967208,124063.59900903246,124062.5315058,1.0675032324763147,0.0,nan,276.3987388967208,3.248738896720795,270.0910204071205,-3.0589795928794956,263.7833019175201,-9.3666980824799,257.47558342791854,-15.67441657208144,251.16786493831773,-21.982135061682243,244.86014644871665,-28.28985355128333,1.0,1.0,28837.30492052088,28837.30492052088,275.62840861890544,2.478408618905462,275.62840861890544,275.62840861890544,77196.48176783614,77196.47060423807,0.011163598072016612,0.0,8545.783548066482,8545.783548066482,0.886102509040138,3933.6961614782444,275.62840861890544,2.478408618905462,1.0,0.002,0.12934507475097023,0.004902341699582195,0.00019977420525276986,0.0018002257947485078,0.09988710262638492,0.09988710262638492,0.0,1.2776238400569184e-15,0.9999999795314781,0.9999999795314781,0.0,0.09256344533538928,1.894636944677747e-09,0.0,0.0,0.0,1600073.2475247676,266.59512686425523,0.0,1.0,1284567.7226098515,2597.886398995244,,,,,,,,,,,,,,,,,,2.0,15243.431937720503,1553.4278077854833,0.37168590600007234,6.175347969391544,2.9298222551571165
4567.0,-30.041936387589256,4.99995508737446,35.05431107759841,24.625300999637716,5.000884564991342,-26.53765429233148,-40.036794904712565,1.4966024697341649,-6.55487393487158,-6.554873934866036,40.10863607333029,41031.769468331935,25750.029694280005,25750.029694280005,66781.79916261195,77206.03826756659,77196.48122202333,25750.029694280005,102946.51091630333,102946.51091630333,102946.51091630333,130466.96109370611,125953.8339458516,4513.1271478545095,0.0,90992.52401100614,54818.25521177394,40193.63199914689,27520.450177402767,67714.08217654965,20878.429694814648,1553.4280397814073,0.0,0.8783494429730019,2.72318146946271,0.0014947059257719628,1.0,1.0,-6.554878743672873,333667.6598156908,1559222.6372901748,4.672981007962979,1559222.6372901748,4.672981007962979,0.7586514595592652,0.09256345630542431,3.9141255444090786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141255444090786,1.284739850420316,1.2850381066860765,3.0466288899877525,6455.441032438573,15243.430759415998,6454.018210956128,0.0003305147045413882,23247.21651838161,2370.5563590402035,19291.492335446543,1967.184750699428,0.8298409540855237,0.8298409540855237,35402.74874667811,35382.83765553947,1.0007034657492024,0.8,4275.296271331241,4272.891774033241,1.0007034657492024,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.646686006789,4632.441516551485,6.184489615994764,4.99995508737446,-3.745258498657399,8.74521358603186,2.929822106887717,3.5,0.8370920305393478,0.6,0.0002321409575206655,0.9988185972249765,0.00023241553387734677,198.95693819702916,0.0,0.0,0.0,0.014523611921566183,7.852796275163356e-05,0.00015361299476903192,0.0006012605467786461,0.09256345630374264,0.09256345630374264,0.09256345630374264,0.09256345557095175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.94702479814,595.5983328851324,0.0,0.09256345630374264,0.09256345630542431,0.09256345630542431,0.3716859339067833,0.3716859339067833,0.5,10.000596339277566,-3.7973673556734866e-06,-3.7973673556734866e-06,-5.5706550483591855e-12,-5.5706550483591855e-12,-4.8088068638207915e-06,-5.5706550483591855e-12,27520.450177402767,20878.429694814648,0.7586514595592652,0.9862320660050153,0.605956222833392,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451746851651325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62944838471554,260.62944838471554,-12.520551615284433,244.8601570325931,276.39873973683723,124063.56675851614,124062.49239680069,1.0743617154264338,0.0,nan,276.39873973683723,3.2487397368372513,270.0910231959891,-3.058976804010854,263.78330665514045,-9.366693344859527,257.47559011429115,-15.674409885708826,251.16787357344217,-21.982126426557812,244.8601570325931,-28.289842967406884,1.0,1.0,28837.30492052088,28837.30492052088,275.62840906227814,2.4784090622781605,275.62840906227814,275.62840906227814,77196.49205964894,77196.48122202333,0.01083762561029289,0.0,8545.783548066482,8545.783548066482,0.8861025083700506,3933.696172131124,275.62840906227814,2.4784090622781605,1.0,0.002,0.12934507563709485,0.004902341550651799,0.00019977420629334192,0.0018002257936937352,0.09988710314667096,0.09988710314667096,0.0,-1.2922822534289224e-14,0.9999999904261839,0.9999999904261839,0.0,0.09256345541923881,8.861855057723967e-10,0.0,0.0,0.0,1600073.2465874264,266.5951260651284,0.0,1.0,1284567.7253370308,2597.886387961042,,,,,,,,,,,,,,,,,,2.0,15243.430759415998,1553.4280397814073,0.3716859339067833,6.175347969391544,2.929822106887717
4568.0,-30.04192310614158,4.999954839204412,35.05431159952748,24.625310045108222,5.0008855499120255,-26.53764224053677,-40.03678561476988,1.4966046843081116,-6.554874702484597,-6.554874703119862,40.10863721424248,41031.77152405308,25750.02978107554,25750.02978107554,66781.80130512863,77206.0462052089,77196.49190551403,25750.02978107554,102946.52168658958,102946.52168658958,102946.52168658958,130466.9764962043,125953.84889190742,4513.127604296878,0.0,90992.5228770388,54818.24819588655,40193.63853461362,27520.454809614712,67714.09334422834,20878.433012210127,1553.428267934849,0.0,0.8783494344645923,2.723181390390022,0.0014947059257719628,1.0,1.0,-6.55487418470625,333667.64969265176,1559222.6865952327,4.672981297502066,1559222.6865952327,4.672981297502066,0.7586514524068081,0.09256346536732982,3.9141243423524856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141243423524856,1.2847398400609986,1.2850380963243542,3.0466279789117814,6455.439101977916,15243.429580788088,6454.018969498406,0.0003305151603911746,23247.22336806246,2370.557057513265,19291.494602780174,1967.1849819031142,0.8298408071083125,0.8298408071083125,35402.74004872331,35382.83765553947,1.0007031584258463,0.8,4275.295220951396,4272.891774033241,1.0007031584258463,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.646558882799,4632.441516551485,6.184489825664949,4.999954839204412,-3.74525922131805,8.745214060522462,2.929821957799389,3.5,0.8370919879426826,0.6,0.0002321409575206655,0.9988172160431519,0.00023241585526559077,198.95692732764056,0.0,0.0,0.0,0.014523611921566183,7.852804533353845e-05,0.00015361291218712704,0.0006012600388912888,0.09256346536607335,0.09256346536607335,0.09256346536607335,0.09256346558143436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.95250529126,595.5983311589313,0.0,0.09256346536607335,0.09256346536732982,0.09256346536732982,0.37168596182326935,0.37168596182326935,0.5,10.000596346850998,-2.6570481281851244e-06,-2.6570481281851244e-06,4.831690603168681e-12,6.352820491883904e-10,5.184136284697161e-07,4.831690603168681e-12,27520.454809614712,20878.433012210127,0.7586514524068081,0.986231934992316,0.6059561532555091,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451746786187036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62945435511,260.62945435511,-12.520545644889978,244.8601679951505,276.3987407150685,124063.50942498204,124062.38646159122,1.1229633908004522,0.0,nan,276.3987407150685,3.24874071506855,270.091026171086,-3.058973828913963,263.7833116271023,-9.36668837289767,257.4755970831184,-15.674402916881604,251.16788253913435,-21.982117460865624,244.8601679951505,-28.289832004849472,1.0,1.0,28837.30492052088,28837.30492052088,275.62840954417186,2.478409544171882,275.62840954417186,275.62840954417186,77196.50482190077,77196.49190551403,0.012916386738652363,0.0,8545.783548066482,8545.783548066482,0.8861025843598656,3933.694964064248,275.62840954417186,2.478409544171882,1.0,0.002,0.12934507552483046,0.004902341411709886,0.0001997742058045745,0.0018002257942341402,0.09988710290228725,0.09988710290228725,0.0,3.871469117511239e-14,1.0,1.0000000012129486,5.184087967791129e-07,0.09256346536732982,0.0,9.70454354652037e-11,0.00012466143454431045,0.0,1600073.2458976582,266.5951252975154,6.304503585852217e-10,1.0,1284567.7279588142,2597.886377353262,,,,,,,,,,,,,,,,,,2.0,15243.429580788088,1553.428267934849,0.37168596182326935,6.175347969391544,2.929821957799389
4569.0,-30.04191208676102,4.99995458803621,35.05431212646478,24.625313782040053,5.0008842393252815,-26.537632454152533,-40.036776604223974,1.4966046067193728,-6.55487559475813,-6.554875598954802,40.108638402605145,41031.77335034979,25750.030140969353,25750.030140969353,66781.80349131914,77206.05623812178,77196.50189120023,25750.030140969353,102946.53203216958,102946.53203216958,102946.53203216958,130466.9914729505,125953.86339778313,4513.128075167366,0.0,90992.52628906597,54818.243401304055,40193.64765306879,27520.459440780924,67714.10709384971,20878.436320419583,1553.4285041205455,0.0,0.8783494250838683,2.7231812993949087,0.0014947059257719628,1.0,1.0,-6.554872176848505,333667.6378887897,1559222.7379506365,4.672981616725804,1559222.7379506365,4.672981616725804,0.758651444949392,0.09256347459842583,3.9141238398172633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141238398172633,1.2847398404239427,1.2850380966873827,3.04662758689391,6455.438271339087,15243.42844898017,6454.01899558894,0.0003305153340532233,23247.22722450041,2370.557450760495,19291.494680766526,1967.184989855509,0.8298406728022639,0.8298406728022639,35402.73641243126,35382.83765553947,1.0007030299453639,0.8,4275.294781826571,4272.891774033241,1.0007030299453639,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.646431221042,4632.441516551485,6.184490101725047,4.99995458803621,-3.7452600416089394,8.74521462964515,2.929821808080382,3.5,0.8370919451658235,0.6,0.0002321409575206655,0.9988160701027523,0.00023241612191600422,198.9569183095033,0.0,0.0,0.0,0.014523611921566183,7.852812543185311e-05,0.00015361283208881237,0.0006012596481806668,0.0925634745967507,0.0925634745967507,0.0925634745967507,0.09256347557334861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.95815352845,595.5983293805094,0.0,0.0925634745967507,0.09256347459842583,0.09256347459842583,0.37168598986624574,0.37168598986624574,0.5,10.000596367223922,-1.1180181331837957e-06,-1.1180181331837957e-06,3.694822225952521e-11,4.196692771074595e-09,3.422106317430007e-06,3.694822225952521e-11,27520.459440780924,20878.436320419583,0.758651444949392,0.9862317670195602,0.6059560571843764,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517467068754013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62946012259573,260.62946012259573,-12.520539877404246,244.86017885594873,276.3987413892419,124063.43076201867,124062.34596343689,1.0847985817520889,0.0,nan,276.3987413892419,3.2487413892419,270.091028882584,-3.058971117415979,263.78331637592584,-9.366683624074142,257.4756038692665,-15.674396130733498,251.16789136260766,-21.982108637392315,244.86017885594873,-28.289821144051245,1.0,1.0,28837.30492052088,28837.30492052088,275.6284098168297,2.4784098168296964,275.6284098168297,275.6284098168297,77196.5097535426,77196.50189120023,0.007862342376029119,0.0,8545.783548066482,8545.783548066482,0.886102616128384,3933.69445901635,275.6284098168297,2.4784098168296964,1.0,0.002,0.12934507500787404,0.00490234125111541,0.00019977420463839288,0.0018002257953847142,0.09988710231919644,0.09988710231919644,0.0,2.3106950380880065e-14,1.0,1.000000007092405,3.4220693692077475e-06,0.09256347459842583,0.0,6.406068819389746e-10,0.0008229029288055309,0.0,1600073.2448561,266.59512440524185,4.15974454881507e-09,1.0,1284567.7310159183,2597.8863649841787,,,,,,,,,,,,,,,,,,2.0,15243.42844898017,1553.4285041205455,0.37168598986624574,6.175347969391544,2.929821808080382
4570.0,-30.041901103852318,4.99995434322995,35.05431264752801,24.625322932284348,5.000885152966799,-26.537622478170622,-40.036767593678064,1.4966065272845201,-6.554875988375443,-6.554875988387818,40.10863928699276,41031.766725277565,25750.029377040788,25750.029377040788,66781.79610231836,77206.06315004897,77196.50914745507,25750.029377040788,102946.53852449586,102946.53852449586,102946.53852449586,130467.00078671411,125953.87230656884,4513.128480145272,0.0,90992.52471571471,54818.22829094107,40193.66269419293,27520.462262218254,67714.12495641118,20878.43835079418,1553.4286481947036,0.0,0.878349419605916,2.7231812609759096,0.0014947059257719628,1.0,1.0,-6.554883179076114,333667.63275695697,1559222.7761697865,4.67298180313918,1559222.7761697865,4.67298180313918,0.7586514409482632,0.09256348314573967,3.914122555445835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914122555445835,1.2847398314399372,1.2850380877012915,3.0466266084853024,6455.436198208654,15243.427272298222,6454.019852996637,0.00033051582679657936,23247.234450825796,2370.558187640611,19291.49724361551,1967.185251193375,0.8298405250922323,0.8298405250922323,35402.727118854156,35382.83765553947,1.0007027015770158,0.8,4275.293659518363,4272.891774033241,1.0007027015770158,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.646302435403,4632.441516551485,6.1844901095415,4.99995434322995,-3.745260477800106,8.745214821030057,2.929821657043315,3.5,0.8370919020123757,0.6,0.0002321409575206655,0.9988149279565959,0.00023241638768413893,198.95690932121508,0.0,0.0,0.0,0.014523611921566183,7.852820553024336e-05,0.00015361275199042215,0.0006012591373698185,0.09256348314530338,0.09256348314530338,0.09256348314530338,0.09256348227505021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.9626512238,595.5983279613124,0.0,0.09256348314530338,0.09256348314573967,0.09256348314573967,0.3716860180618064,0.3716860180618064,0.5,10.0005963213531,-2.192069644024741e-06,-2.192069644024741e-06,1.2391865311656147e-11,1.2391865311656147e-11,-7.190688279479218e-06,1.2391865311656147e-11,27520.462262218254,20878.43835079418,0.7586514409482632,0.9862313977372819,0.6059557994981175,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451746641071957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6294659229523,260.6294659229523,-12.520534077047671,244.86018964741018,276.39874219849366,124063.35749515686,124062.26651395422,1.090981202640142,0.0,nan,276.39874219849366,3.2487421984936873,270.09103168827755,-3.058968311722424,263.78332117806127,-9.366678821938706,257.4756106678441,-15.674389332155897,251.16790015762723,-21.982099842372747,244.86018964741018,-28.289810352589797,1.0,1.0,28837.30492052088,28837.30492052088,275.6284102765002,2.478410276500199,275.6284102765002,275.6284102765002,77196.52178831602,77196.50914745507,0.012640860950341448,0.0,8545.783548066482,8545.783548066482,0.8861026973218489,3933.6931682230643,275.6284102765002,2.478410276500199,1.0,0.002,0.12934507661483016,0.0049023411735567455,0.0001997742069604679,0.0018002257930431157,0.09988710348023394,0.09988710348023394,0.0,3.583505020499089e-15,0.9999999856032102,0.9999999856032102,0.0,0.09256348181312267,1.3326170063340178e-09,0.0,0.0,0.0,1600073.2441787573,266.59512401162453,0.0,1.0,1284567.732345019,2597.8863596066058,,,,,,,,,,,,,,,,,,2.0,15243.427272298222,1553.4286481947036,0.3716860180618064,6.175347969391544,2.929821657043315
4571.0,-30.041890059596565,4.999954094503036,35.0543131677471,24.62532684383916,5.000883816740504,-26.53761267196348,-40.036758583132155,1.496606429109095,-6.5548769310589705,-6.554876931056459,40.10864030477547,41031.768375328735,25750.029848056656,25750.029848056656,66781.79822338538,77206.07340164541,77196.51939403557,25750.029848056656,102946.54924209222,102946.54924209222,102946.54924209222,130467.01599835976,125953.88707180605,4513.128926553703,0.0,90992.52823838328,54818.2232120732,40193.672251455646,27520.466756267528,67714.13900772318,20878.441544709538,1553.4288814410236,0.0,0.8783494106202067,2.7231811652677997,0.0014947059257719628,1.0,1.0,-6.55487883767006,333667.6203353526,1559222.8201532385,4.672982108920673,1559222.8201532385,4.672982108920673,0.7586514331176694,0.09256349214213956,3.9141220278791655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141220278791655,1.2847398318991816,1.2850380881606425,3.0466261967553923,6455.43532580238,15243.426095252935,6454.019886009796,0.00033051600961081675,23247.238484204037,2370.5585989307297,19291.497342294053,1967.185261255786,0.8298403853602733,0.8298403853602733,35402.72330143682,35382.83765553947,1.0007025666968774,0.8,4275.29319852054,4272.891774033241,1.0007025666968774,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.646174929264,4632.441516551485,6.184490412059119,4.999954094503036,-3.745261332844256,8.745215427347292,2.92982150750682,3.5,0.8370918592876629,0.6,0.0002321409575206655,0.9988137794321869,0.00023241665493705415,198.95690028272188,0.0,0.0,0.0,0.014523611921566183,7.852828562870971e-05,0.00015361267189195577,0.0006012587428136789,0.0925634921403143,0.0925634921403143,0.0925634921403143,0.09256349197324414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.9675971119,595.5983264029153,0.0,0.0925634921403143,0.09256349214213956,0.09256349214213956,0.3716860461140226,0.3716860461140226,0.5,10.00059631631467,-1.7949039374798303e-06,-1.7949039374798303e-06,-2.5011104298755527e-12,-2.5011104298755527e-12,-1.9066135905632109e-06,-2.5011104298755527e-12,27520.466756267528,20878.441544709538,0.7586514331176694,0.9862312244089605,0.605955698124565,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451746575486315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62947155124635,260.62947155124635,-12.520528448753623,244.86020037228428,276.3987427302078,124063.28076092731,124062.2221426459,1.0586182814043195,0.0,nan,276.3987427302078,3.248742730207823,270.09103425862367,-3.058965741376312,263.78332578703913,-9.366674212960845,257.4756173154543,-15.674382684545662,251.16790884386918,-21.982091156130792,244.86020037228428,-28.289799627715695,1.0,1.0,28837.30492052088,28837.30492052088,275.6284105328533,2.4784105328533315,275.6284105328533,275.6284105328533,77196.52702962841,77196.51939403557,0.007635592846781947,0.0,8545.783548066482,8545.783548066482,0.8861027306727652,3933.6926380185614,275.6284105328533,2.4784105328533315,1.0,0.002,0.12934507695705333,0.004902341000936932,0.00019977420710204935,0.001800225792924289,0.09988710355102468,0.09988710355102468,0.0,2.6338306535755862e-14,0.9999999963026635,0.9999999963026635,0.0,0.09256349179990118,3.4223838251101177e-10,0.0,0.0,0.0,1600073.24307303,266.595123068941,0.0,1.0,1284567.7355621143,2597.886346590198,,,,,,,,,,,,,,,,,,2.0,15243.426095252935,1553.4288814410236,0.3716860461140226,6.175347969391544,2.92982150750682
4572.0,-30.0418790520075,4.99995385166301,35.05431368047794,24.625330126751237,5.000884708209751,-26.53760267598606,-40.036749572586245,1.4966083321886088,-6.554877344373608,-6.5548773443770845,40.10864112914842,41031.77570860632,25750.029141094976,25750.029141094976,66781.8048497013,77206.0837117199,77196.52670028261,25750.029141094976,102946.55584137759,102946.55584137759,102946.55584137759,130467.02548944265,125953.8961710653,4513.129318377356,0.0,90992.53470601841,54818.226702905944,40193.67555901386,27520.469648065056,67714.14520707891,20878.44362480149,1553.4290243956918,0.0,0.8783494052413069,2.723181123305096,0.0014947059257719628,1.0,1.0,-6.554889005277801,333667.6148891672,1559222.8557787144,4.672982291963319,1559222.8557787144,4.672982291963319,0.7586514289834962,0.09256350058466109,3.9141220668932224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141220668932224,1.2847398229969706,1.2850380792563647,3.0466262482333373,6455.435434877969,15243.42491980273,6454.019246067135,0.00033051593915465436,23247.239904871545,2370.5587437984987,19291.495429462615,1967.185066201263,0.8298402523656158,0.8298402523656156,35402.723583738465,35382.83765553947,1.000702576671392,0.8,4275.293232611767,4272.891774033241,1.000702576671392,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.646046066737,4632.441516551485,6.184490433671758,4.99995385166301,-3.745261786685464,8.745215638348474,2.929821356379585,3.5,0.8370918161084528,0.6,0.0002321409575206655,0.9988126347222738,0.0002324169213029767,198.95689127423714,0.0,0.0,0.0,0.014523611921566183,7.852836572725109e-05,0.00015361259179341442,0.0006012584352912641,0.0925635005842675,0.0925635005842675,0.0925635005842675,0.09256349849822287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.97188512865,595.5983250489579,0.0,0.0925635005842675,0.09256350058466109,0.09256350058466109,0.37168607421484484,0.37168607421484484,0.5,10.000596253739618,-3.6189891829963017e-06,-3.6189891829963017e-06,3.467448550509289e-12,3.467448550509289e-12,-1.1660900725019019e-05,3.467448550509289e-12,27520.469648065056,20878.44362480149,0.7586514289834962,0.9862312319748496,0.6059557509457687,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517465095343378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6294772379469,260.6294772379469,-12.520522762053076,244.8602110565961,276.398743419297,124063.25167597564,124062.18207211987,1.069603855763928,0.0,nan,276.398743419297,3.248743419297,270.09103694675713,-3.0589630532428487,263.78333047421745,-9.366669525782527,257.4756240016771,-15.674375998322887,251.1679175291366,-21.98208247086339,244.8602110565961,-28.289788943403863,1.0,1.0,28837.30492052088,28837.30492052088,275.62841097448614,2.4784109744861667,275.62841097448614,275.62841097448614,77196.53748794243,77196.52670028261,0.010787659819470719,0.0,8545.783548066482,8545.783548066482,0.8861027282064333,3933.6926772276884,275.62841097448614,2.4784109744861667,1.0,0.002,0.1293450791275121,0.004902340916700549,0.00019977421028466395,0.0018002257897316823,0.09988710514233197,0.09988710514233197,0.0,1.6346299314129453e-14,0.99999997655175,0.99999997655175,0.0,0.09256349841420898,2.170452103355226e-09,0.0,0.0,0.0,1600073.2425882297,266.59512265562637,0.0,1.0,1284567.7369726324,2597.886340883226,,,,,,,,,,,,,,,,,,2.0,15243.42491980273,1553.4290243956918,0.37168607421484484,6.175347969391544,2.929821356379585
4573.0,-30.04186807894206,4.9999536073603235,35.05431419719881,24.625333479512506,5.000885485006588,-26.537592722546986,-40.036740562040336,1.4966101286142384,-6.554878150950628,-6.55487815094809,40.10864226973261,41031.78261337251,25750.029317025568,25750.029317025568,66781.81193039808,77206.09400402503,77196.53728439711,25750.029317025568,102946.56660142267,102946.56660142267,102946.56660142267,130467.04082256104,125953.9110641569,4513.12975840415,0.0,90992.54101756142,54818.22962691976,40193.67932293518,27520.474221138364,67714.15354407355,20878.446891735934,1553.4292566562863,0.0,0.8783493965262239,2.723181041415446,0.0014947059257719628,1.0,1.0,-6.55488450169895,333667.6042610115,1559222.9050700492,4.672982588535466,1559222.9050700492,4.672982588535466,0.7586514216277307,0.09256350966000658,3.9141220755923474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141220755923474,1.2847398145936644,1.2850380708511078,3.0466262749320183,6455.43549144927,15243.423743986112,6454.018641988646,0.00033051588223684573,23247.24146571003,2370.5589029597295,19291.493623831586,1967.1848820781395,0.8298401189787088,0.8298401189787088,35402.723646684426,35382.83765553947,1.0007025788954504,0.8,4275.293240213228,4272.891774033241,1.0007025788954504,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.645918364981,4632.441516551485,6.184490665608118,4.9999536073603235,-3.7452625377734896,8.745216145133814,2.9298212066136817,3.5,0.8370917733181947,0.6,0.0002321409575206655,0.9988114936039748,0.0002324171868337636,198.95688229400693,0.0,0.0,0.0,0.014523611921566183,7.852844582586775e-05,0.00015361251169479775,0.0006012581231117955,0.09256350965866281,0.09256350965866281,0.09256350965866281,0.09256350863590103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.97754842363,595.5983232632958,0.0,0.09256350965866281,0.09256350966000658,0.09256350966000658,0.3716861021238095,0.3716861021238095,0.5,10.000596223066259,-3.874362448641477e-06,-3.874362448641477e-06,-2.5579538487363607e-12,-2.5579538487363607e-12,-6.350750879846601e-06,-2.5579538487363607e-12,27520.474221138364,20878.446891735934,0.7586514216277307,0.986231215117108,0.6059557783095655,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451746443801326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6294829588713,260.6294829588713,-12.520517041128699,244.86022170071547,276.3987442170264,124063.21907216236,124062.14303121409,1.0760409482501097,0.0,nan,276.3987442170264,3.248744217026399,270.09103971376453,-3.058960286235447,263.78333521050286,-9.366664789497122,257.4756307072403,-15.67436929275965,251.167926203978,-21.98207379602198,244.86022170071547,-28.289778299284507,1.0,1.0,28837.30492052088,28837.30492052088,275.62841140643405,2.478411406434077,275.62841140643405,275.62841140643405,77196.54779255221,77196.53728439711,0.010508155100978911,0.0,8545.783548066482,8545.783548066482,0.8861027276565051,3933.692685970309,275.62841140643405,2.478411406434077,1.0,0.002,0.129345080302702,0.004902340765299409,0.0001997742117686403,0.0018002257882696858,0.09988710588432015,0.09988710588432015,0.0,3.832611311649359e-14,0.9999999873039835,0.9999999873039835,0.0,0.09256350848481874,1.175187842272814e-09,0.0,0.0,0.0,1600073.2416421506,266.59512184904935,0.0,1.0,1284567.7397252363,2597.8863297461376,,,,,,,,,,,,,,,,,,2.0,15243.423743986112,1553.4292566562863,0.3716861021238095,6.175347969391544,2.9298212066136817
4574.0,-30.041857131115357,4.999953359464665,35.054314715803386,24.62534283930438,5.000885586328543,-26.537582859370815,-40.03673155149443,1.4966113145827231,-6.55487907840012,-6.554879078401304,40.10864335753043,41031.77374163285,25750.02974825192,25750.02974825192,66781.80348988477,77206.10086819067,77196.54675988326,25750.02974825192,102946.57650813519,102946.57650813519,102946.57650813519,130467.05515081246,125953.92494931778,4513.130201494687,0.0,90992.53835982452,54818.21123326167,40193.696807292064,27520.478642677277,67714.17544996933,20878.4500425055,1553.4294845026054,0.0,0.8783493873566016,2.7231809472540403,0.0014947059257719628,1.0,1.0,-6.554883607223246,333667.5920401483,1559222.9520798093,4.672982900575484,1559222.9520798093,4.672982900575484,0.7586514142282512,0.0925635187094115,3.9141205837229354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141205837229354,1.28473980904595,1.2850380653021054,3.046625126864846,6455.433058832696,15243.42256784479,6454.019746416905,0.0003305164677851773,23247.24964739755,2370.5597372596712,19291.49692504156,1967.1852187078728,0.8298399689272996,0.8298399689272996,35402.71285167262,35382.83765553947,1.0007021974772068,0.8,4275.291936589207,4272.891774033241,1.0007021974772068,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6457899418865,4632.441516551485,6.184490959931374,4.999953359464665,-3.745263381683134,8.745216741147798,2.92982105600181,3.5,0.8370917302862314,0.6,0.0002321409575206655,0.9988103551117216,0.00023241745175409145,198.95687333443266,0.0,0.0,0.0,0.014523611921566183,7.852852592456055e-05,0.00015361243159610496,0.0006012575804260458,0.09256351870809858,0.09256351870809858,0.09256351870809858,0.09256351804551707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.9829040879,595.5983215750803,0.0,0.09256351870809858,0.0925635187094115,0.0925635187094115,0.37168613000660267,0.37168613000660267,0.5,10.000596203256741,-3.670660362331546e-06,-3.670660362331546e-06,1.1937117960769683e-12,1.1937117960769683e-12,-4.528821932581195e-06,1.1937117960769683e-12,27520.478642677277,20878.4500425055,0.7586514142282512,0.9862307714169325,0.6059554512621838,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517463782744815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62948864409555,260.62948864409555,-12.520511355904432,244.86023230144974,276.3987449867407,124063.130028114,124062.06070192766,1.0693261863605381,0.0,nan,276.3987449867407,3.2487449867407463,270.09104244968285,-3.058957550317132,263.7833399126252,-9.366660087374783,257.4756373755666,-15.6743626244334,251.16793483850827,-21.982065161491704,244.86023230144974,-28.289767698550236,1.0,1.0,28837.30492052088,28837.30492052088,275.6284115877716,2.4784115877716317,275.6284115877716,275.6284115877716,77196.55857824963,77196.54675988326,0.01181836637260858,0.0,8545.783548066482,8545.783548066482,0.8861028219672582,3933.69118664155,275.6284115877716,2.4784115877716317,1.0,0.002,0.12934508113645135,0.0049023405934057185,0.0001997742126756403,0.0018002257873950102,0.09988710633782015,0.09988710633782015,0.0,7.065051668697642e-14,0.9999999909930958,0.9999999909930958,0.0,0.09256351787570075,8.337107475088836e-10,0.0,0.0,0.0,1600073.2405542922,266.59512092159986,0.0,1.0,1284567.7428903405,2597.8863169400865,,,,,,,,,,,,,,,,,,2.0,15243.42256784479,1553.4294845026054,0.37168613000660267,6.175347969391544,2.92982105600181
