time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4575.0,-30.041846127084433,4.999953111608337,35.05431523360296,24.625346611160808,5.0008847001137395,-26.53757304436534,-40.03672254094852,1.4966116173953354,-6.554879814981575,-6.5548798149212155,40.1086443715098,41031.77642028444,25750.029743346153,25750.029743346153,66781.8061636306,77206.1111151144,77196.55577912064,25750.029743346153,102946.58552246679,102946.58552246679,102946.58552246679,130467.06811453626,125953.93748390352,4513.130630632745,0.0,90992.54247121482,54818.20777638767,40193.70521647461,27520.48259206948,67714.18780854408,20878.452864950916,1553.4296853524456,0.0,0.8783493795030202,2.723180872470867,0.0014947059257719628,1.0,1.0,-6.554885503398225,333667.5823343162,1559222.9958991085,4.672983167830953,1559222.9958991085,4.672983167830953,0.75865140791417,0.0925635275565601,3.9141201698691432,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141201698691432,1.2847398076294556,1.285038063885282,3.046624808093479,6455.432383394421,15243.42139156362,6454.019644591042,0.00033051659978761475,23247.253155811228,2370.5600950183016,19291.49662067724,1967.1851876713497,0.8298398305975712,0.8298398305975712,35402.7098570695,35382.83765553947,1.0007020916694294,0.8,4275.291574955831,4272.891774033241,1.0007020916694294,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6456602474045,4632.441516551485,6.184491151395455,4.999953111608337,-3.745264081885087,8.745217193493424,2.9298209038988867,3.5,0.8370916868282533,0.6,0.0002321409575206655,0.9988092107760652,0.00023241771803475278,198.9568643288623,0.0,0.0,0.0,0.014523611921566183,7.852860602332864e-05,0.00015361235149733684,0.0006012572033367547,0.09256352755545387,0.09256352755545387,0.09256352755545387,0.0925635266438784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.98793914285,595.5983199875005,0.0,0.09256352755545387,0.0925635275565601,0.0925635275565601,0.3716861579117254,0.3716861579117254,0.5,10.00059617590792,-3.8085411233623745e-06,-3.8085411233623745e-06,-6.036771083017811e-11,-6.036771083017811e-11,-5.68847701742925e-06,-6.036771083017811e-11,27520.48259206948,20878.452864950916,0.75865140791417,0.9862306309048597,0.6059553802269354,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451746312898359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62949421544425,260.62949421544425,-12.520505784555723,244.8602428674175,276.39874556347024,124063.06410588018,124062.01619841879,1.0479074614027641,0.0,nan,276.39874556347024,3.2487455634702656,270.09104502426027,-3.0589549757397094,263.78334448504967,-9.36665551495031,257.4756439458393,-15.674356054160683,251.16794340662855,-21.982056593371425,244.8602428674175,-28.28975713258248,1.0,1.0,28837.30492052088,28837.30492052088,275.62841190665375,2.4784119066537755,275.62841190665375,275.62841190665375,77196.56473110597,77196.55577912064,0.008951985335443169,0.0,8545.783548066482,8545.783548066482,0.8861028481296427,3933.690770718489,275.62841190665375,2.4784119066537755,1.0,0.002,0.12934508218749777,0.004902340455060658,0.00019977421399661066,0.001800225786029525,0.09988710699830533,0.09988710699830533,0.0,2.613577756993557e-14,0.9999999886451009,0.9999999886451009,0.0,0.09256352650551057,1.0510495187129102e-09,0.0,0.0,0.0,1600073.239690315,266.5951201850184,0.0,1.0,1284567.7454040712,2597.8863067694892,,,,,,,,,,,,,,,,,,2.0,15243.42139156362,1553.4296853524456,0.3716861579117254,6.175347969391544,2.9298209038988867
4576.0,-30.04183515912509,4.999952868480253,35.05431574640671,24.62534992899748,5.000885601043226,-26.537563083107667,-40.03671353040261,1.4966135250272365,-6.5548802954489815,-6.554880295500004,40.10864526296283,41031.78363457018,25750.02917572453,25750.02917572453,66781.81281029471,77206.12140498558,77196.56384533737,25750.02917572453,102946.5930210619,102946.5930210619,102946.5930210619,130467.07885354741,125953.94782687549,4513.131026671927,0.0,90992.54894347899,54818.211173069074,40193.708633788796,27520.485832485516,67714.19446627432,20878.455191913014,1553.4298465038787,0.0,0.8783493735046333,2.7231808236903166,0.0014947059257719628,1.0,1.0,-6.554892232334112,333667.57600326726,1559223.034423667,4.672983371954604,1559223.034423667,4.672983371954604,0.758651403140123,0.09256353608277587,3.9141202104509576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141202104509576,1.28473979870595,1.285038054959705,3.0466248608422055,6455.432495162643,15243.420216773335,6454.0190031175725,0.00033051652865985547,23247.254568350487,2370.5602390572203,19291.494703270113,1967.1849921502362,0.8298396976963524,0.8298396976963524,35402.71015071531,35382.83765553947,1.000702102044764,0.8,4275.291610416998,4272.891774033241,1.000702102044764,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.645530210747,4632.441516551485,6.184491208217998,4.999952868480253,-3.7452645874472705,8.745217455927524,2.929820751394669,3.5,0.8370916432556197,0.6,0.0002321409575206655,0.9988080701929866,0.00023241798344281694,198.95685535281328,0.0,0.0,0.0,0.014523611921566183,7.852868612217259e-05,0.0001536122713984929,0.0006012568960541186,0.09256353608235746,0.09256353608235746,0.09256353608235746,0.09256353395610864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.9925572088,595.5983185295066,0.0,0.09256353608235746,0.09256353608277587,0.09256353608277587,0.3716861858042941,0.3716861858042941,0.5,10.00059611215575,-5.260774855742056e-06,-5.260774855742056e-06,5.10453901370056e-11,5.10453901370056e-11,-1.1936834084735892e-05,5.10453901370056e-11,27520.485832485516,20878.455191913014,0.758651403140123,0.9862306320952545,0.6059554271889986,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517462471866127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6294998528106,260.6294998528106,-12.520500147189352,244.86025341495633,276.39874629066406,124063.03596019915,124061.97563562567,1.0603245734833144,0.0,nan,276.39874629066406,3.248746290664087,270.09104771552336,-3.058952284476618,263.7833491403816,-9.366650859618403,257.4756505652403,-15.674349434759677,251.16795199009826,-21.982048009901717,244.86025341495633,-28.289746585043645,1.0,1.0,28837.30492052088,28837.30492052088,275.6284123699576,2.4784123699575957,275.6284123699576,275.6284123699576,77196.5752579008,77196.56384533737,0.011412563428166322,0.0,8545.783548066482,8545.783548066482,0.8861028455642027,3933.6908115032124,275.6284123699576,2.4784123699575957,1.0,0.002,0.12934508440969653,0.004902340358456277,0.00019977421723157062,0.0018002257828022804,0.09988710861578531,0.09988710861578531,0.0,3.385096022934242e-14,0.9999999759929328,0.9999999759929328,0.0,0.09256353386059683,2.2221790331426935e-09,0.0,0.0,0.0,1600073.2391267475,266.595119704551,0.0,1.0,1284567.747043761,2597.8863001352797,,,,,,,,,,,,,,,,,,2.0,15243.420216773335,1553.4298465038787,0.3716861858042941,6.175347969391544,2.929820751394669
4577.0,-30.04182422512114,4.999952624044755,35.05431626336365,24.62535904431718,5.000886388521304,-26.537553163756925,-40.0367045198567,1.4966153271596536,-6.554881099390741,-6.554881099383545,40.10864640840106,41031.776506198934,25750.029332963382,25750.029332963382,66781.80583916232,77206.128283841,77196.5745221458,25750.029332963382,102946.60385510919,102946.60385510919,102946.60385510919,130467.09427457952,125953.96280911186,4513.131465467649,0.0,90992.54719097503,54818.19541334317,40193.724197368734,27520.490419470323,67714.21461683906,20878.458469143497,1553.4300793412901,0.0,0.8783493647853362,2.7231807420683,0.0014947059257719628,1.0,1.0,-6.5548872433588485,333667.56540984614,1559223.0839251464,4.672983668670169,1559223.0839251464,4.672983668670169,0.7586513957749935,0.0925635451213881,3.9141188932366333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141188932366333,1.284739790275949,1.285038046527747,3.0466238555559335,6455.430365081664,15243.419041627218,6454.019900350284,0.00033051703615674476,23247.261943985603,2370.560991162691,19291.49738515873,1967.1852656267667,0.8298395497775907,0.8298395497775908,35402.70061948867,35382.83765553947,1.0007017652796488,0.8,4275.290459409826,4272.891774033241,1.0007017652796488,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6454010380685,4632.441516551485,6.184491437849981,4.999952624044755,-3.745265337469337,8.745217961514092,2.929820599903711,3.5,0.8370915999724888,0.6,0.0002321409575206655,0.998806933142396,0.00023241824802949188,198.9568464045538,0.0,0.0,0.0,0.014523611921566183,7.852876622109183e-05,0.00015361219129957367,0.0006012563801971412,0.09256354511994444,0.09256354511994444,0.09256354511994444,0.09256354413680659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487900.99823844474,595.5983167382489,0.0,0.09256354511994444,0.0925635451213881,0.0925635451213881,0.37168621354059894,0.37168621354059894,0.5,10.000596082629675,-5.147428282725741e-06,-5.147428282725741e-06,-7.219114195322618e-12,-7.219114195322618e-12,-6.143975326722284e-06,-7.219114195322618e-12,27520.490419470323,20878.458469143497,0.7586513957749935,0.9862302356609646,0.6059551415958566,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517461816902775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6295055307903,260.6295055307903,-12.520494469209666,244.86026394052024,276.39874712105944,124062.96210711575,124061.89414357895,1.0679635368056704,0.0,nan,276.39874712105944,3.2487471210594663,270.0910504849524,-3.0589495150475727,263.78335384884457,-9.366646151155408,257.47565721273656,-15.674342787263413,251.16796057662842,-21.98203942337156,244.86026394052024,-28.289736059479736,1.0,1.0,28837.30492052088,28837.30492052088,275.62841281543973,2.4784128154397536,275.62841281543973,275.62841281543973,77196.58675346366,77196.5745221458,0.01223131785809528,0.0,8545.783548066482,8545.783548066482,0.8861029288338671,3933.6894877028167,275.62841281543973,2.4784128154397536,1.0,0.002,0.1293450855461072,0.00490234020759097,0.00019977421865673424,0.0018002257813601239,0.09988710932836711,0.09988710932836711,0.0,1.685804273954261e-14,0.9999999877226804,0.9999999877226804,0.0,0.09256354398495588,1.136432227264394e-09,0.0,0.0,0.0,1600073.238183759,266.59511890060924,0.0,1.0,1284567.7497873714,2597.886289034598,,,,,,,,,,,,,,,,,,2.0,15243.419041627218,1553.4300793412901,0.37168621354059894,6.175347969391544,2.929820599903711
4578.0,-30.04181322922448,4.999952376869716,35.05431678276825,24.625362955871992,5.000885076372979,-26.537543398664635,-40.036695544235386,1.496615245814482,-6.554881985555255,-6.5548819855708915,40.108647512941204,41031.77804716651,25750.02966176095,25750.02966176095,66781.80770892746,77206.1385077347,77196.58436837718,25750.02966176095,102946.61403013812,102946.61403013812,102946.61403013812,130467.10890548248,125953.97699460131,4513.1319108811795,0.0,90992.55073358922,54818.19027302639,40193.73384506981,27520.494875344368,67714.22872041418,20878.461647304437,1553.4303078156402,0.0,0.8783493557759721,2.7231806520984096,0.0014947059257719628,1.0,1.0,-6.55488506652722,333667.553732985,1559223.131657328,4.672983975256656,1559223.131657328,4.672983975256656,0.7586513884243218,0.09256355414292684,3.9141183711000576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141183711000576,1.2847397906564646,1.2850380469083509,3.046623448239318,6455.429502026632,15243.41786616646,6454.019927703967,0.000330517216613605,23247.265950215984,2370.561399684498,19291.49746692072,1967.1852739641693,0.8298394102873627,0.8298394102873627,35402.69684136223,35382.83765553947,1.0007016317877935,0.8,4275.290003156839,4272.891774033241,1.0007016317877935,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.645271183574,4632.441516551485,6.184491709698687,4.999952376869716,-3.7452661508824967,8.745218527752213,2.929820447613136,3.5,0.8370915564608961,0.6,0.0002321409575206655,0.998805789656863,0.00023241851411415717,198.95683740564283,0.0,0.0,0.0,0.014523611921566183,7.852884600962475e-05,0.00015361211151104076,0.0006012559876888353,0.09256355414150806,0.09256355414150806,0.09256355414150806,0.0925635537432031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.0036370724,595.5983150368832,0.0,0.09256355414150806,0.09256355414292684,0.09256355414292684,0.37168624128851596,0.37168624128851596,0.5,10.000596070701768,-4.4144190383121895e-06,-4.4144190383121895e-06,1.5631940186722204e-11,1.5631940186722204e-11,-3.080956332723872e-06,1.5631940186722204e-11,27520.494875344368,20878.461647304437,0.7586513884243218,0.9862300578607105,0.6059550381439468,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517461163967167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62951105675074,260.62951105675074,-12.520488943249234,244.86027443970804,276.39874767379257,124062.88768644762,124061.8483159908,1.0393704568184583,0.0,nan,276.39874767379257,3.248747673792593,270.0910530269765,-3.058946973023467,263.78335838015937,-9.366641619840607,257.4756637333425,-15.674336266657463,251.1679690865254,-21.982030913474574,244.86027443970804,-28.28972556029194,1.0,1.0,28837.30492052088,28837.30492052088,275.6284130814266,2.478413081426595,275.6284130814266,275.6284130814266,77196.59203836037,77196.58436837718,0.007669983184314333,0.0,8545.783548066482,8545.783548066482,0.8861029618415066,3933.688962955558,275.6284130814266,2.478413081426595,1.0,0.002,0.129345086108462,0.004902340044326647,0.00019977421916151167,0.0018002257808833987,0.09988710958075583,0.09988710958075583,0.0,4.491025606956356e-14,0.9999999939247671,0.9999999939247671,0.0,0.0925635535805817,5.623451469085114e-10,0.0,0.0,0.0,1600073.2371443263,266.5951180144447,0.0,1.0,1284567.752811584,2597.8862767985943,,,,,,,,,,,,,,,,,,2.0,15243.41786616646,1553.4303078156402,0.37168624128851596,6.175347969391544,2.929820447613136
4579.0,-30.041802269091153,4.999952135605241,35.05431729487862,24.625366273708664,5.000885963172976,-26.5375334458652,-40.03668276183305,1.4966171399469912,-6.554882403802992,-6.554882403810711,40.10864834128859,41031.769958488876,25750.028952032382,25750.028952032382,66781.79891052126,77206.14878931656,77196.5917350037,25750.028952032382,102946.62068703609,102946.62068703609,102946.62068703609,130467.11847763491,125953.98617939107,4513.132298243837,0.0,90992.55718304018,54818.17835221226,40193.75425647546,27520.49779059882,67714.25204707429,20878.46374393681,1553.4304520133458,0.0,0.8783493503551862,2.7231806096347992,0.0014947059257719628,1.0,1.0,-6.554894708278027,333667.54822179,1559223.167454599,4.67298415972469,1559223.167454599,4.67298415972469,0.7586513842445476,0.09256356252586224,3.914118408261698,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914118408261698,1.2847397817961064,1.2850380380459356,3.046623498176135,6455.429607836754,15243.416692310084,6454.019290769899,0.00033051714705711774,23247.26737724088,2370.561545200541,19291.495563082168,1967.1850798266655,0.8298392774528235,0.8298392774528235,35402.69711026004,35382.83765553947,1.0007016412887106,0.8,4275.290035629396,4272.891774033241,1.0007016412887106,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.645140277026,4632.441516551485,6.184491733682933,4.999952135605241,-3.7452666093639837,8.745218744969225,2.9298202940887403,3.5,0.8370915125967829,0.6,0.0002321409575206655,0.9988046498918346,0.00023241877933368168,198.95682843600102,0.0,0.0,0.0,0.014523611921566183,7.852895963856079e-05,0.0001536119978821047,0.0006012555486402029,0.09256356252542873,0.09256356252542873,0.09256356252542873,0.09256356032080595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.0079615386,595.5983136712676,0.0,0.09256356252542873,0.09256356252586224,0.09256356252586224,0.3716862691160018,0.3716862691160018,0.5,10.000596004553023,-5.841546453666524e-06,-5.841546453666524e-06,7.73070496506989e-12,7.73070496506989e-12,-1.230446730460244e-05,7.73070496506989e-12,27520.49779059882,20878.46374393681,0.7586513842445476,0.9862295881832263,0.6059547099473829,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517460507335629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62951665498514,260.62951665498514,-12.520483345014839,244.86028493112806,276.39874837884116,124062.8599984474,124061.80703410185,1.052964345556612,0.0,nan,276.39874837884116,3.248748378841185,270.09105568929976,-3.0589443107002126,263.7833629997565,-9.366637000243486,257.4756703102141,-15.67432968978585,251.16797762067117,-21.98202237932881,244.86028493112806,-28.289715068871914,1.0,1.0,28837.30492052088,28837.30492052088,275.6284135252056,2.4784135252056103,275.6284135252056,275.6284135252056,77196.60258459063,77196.5917350037,0.010849586920812726,0.0,8545.783548066482,8545.783548066482,0.8861029594922784,3933.6890003030067,275.6284135252056,2.4784135252056103,1.0,0.002,0.1293450883995313,0.004902339958613527,0.0001997742225283848,0.001800225777479645,0.09988711126419239,0.09988711126419239,0.0,8.029601289427646e-15,0.999999975248621,0.999999975248621,0.0,0.09256356023478643,2.291075812708195e-09,0.0,0.0,0.0,1600073.2366537405,266.595117596197,0.0,1.0,1284567.7542389375,2597.8862710234907,,,,,,,,,,,,,,,,,,2.0,15243.416692310084,1553.4304520133458,0.3716862691160018,6.175347969391544,2.9298202940887403
4580.0,-30.04178899073569,4.9999518933780775,35.05431781127719,24.625369521696143,5.0008869366918995,-26.53752139799358,-40.03667343696577,1.496619343951366,-6.554883189063673,-6.5548831890797805,40.10864948923315,41031.78591205693,25750.02906794603,25750.02906794603,66781.81498000296,77206.16009852519,77196.6025072507,25750.02906794603,102946.63157519673,102946.63157519673,102946.63157519673,130467.13395166074,125954.00121579447,4513.132735866261,0.0,90992.56409030173,54818.18990383951,40193.749096069136,27520.502376464006,67714.25147253314,20878.467021444267,1553.4306843660506,0.0,0.8783493417277224,2.723180529909445,0.0014947059257719628,1.0,1.0,-6.554889381245516,333667.5378745287,1559223.2170636342,4.672984453315203,1559223.2170636342,4.672984453315203,0.758651376920353,0.09256357154332653,3.9141185328984456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141185328984456,1.2847397714862323,1.2850380277336682,3.0466236196381273,6455.429865200142,15243.415518103782,6454.01854963617,0.00033051703837081055,23247.268401685524,2370.5616496648217,19291.493347783853,1967.1848539291047,0.829839145591193,0.829839145591193,35402.69801211869,35382.83765553947,1.000701673153919,0.8,4275.290144539385,4272.891774033241,1.000701673153919,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.645010539548,4632.441516551485,6.184491954228634,4.9999518933780775,-3.7452673451201286,8.745219238498207,2.929820141935407,3.5,0.8370914691244019,0.6,0.0002321409575206655,0.9988032690523767,0.0002324191006512336,198.956817569155,0.0,0.0,0.0,0.014523611921566183,7.852904253189618e-05,0.00015361191498876933,0.0006012552433315626,0.092563571541831,0.092563571541831,0.092563571541831,0.09256357054676628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.0136566951,595.5983118756054,0.0,0.092563571541831,0.09256357154332653,0.09256357154332653,0.3716862967896293,0.3716862967896293,0.5,10.00059597465278,-5.628369251553522e-06,-5.628369251553522e-06,1.6086687537608668e-11,1.6086687537608668e-11,-6.192165756147006e-06,1.6086687537608668e-11,27520.502376464006,20878.467021444267,0.758651376920353,0.9862298338643173,0.6059549506901158,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517459852839796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62952253098376,260.62952253098376,-12.520477469016214,244.86029581740172,276.3987492445648,124062.846508025,124061.74129940159,1.1052086234102871,0.0,nan,276.3987492445648,3.248749244564806,270.0910585591332,-3.058941440866761,263.7833678737003,-9.366632126299692,257.4756771882677,-15.674322811732281,251.16798650283488,-21.9820134971651,244.86029581740172,-28.289704182598257,1.0,1.0,28837.30492052088,28837.30492052088,275.6284140004701,2.4784140004701385,275.6284140004701,275.6284140004701,77196.61402108237,77196.6025072507,0.01151383166143205,0.0,8545.783548066482,8545.783548066482,0.8861029516131812,3933.689125562938,275.6284140004701,2.4784140004701385,1.0,0.002,0.12934508954496823,0.004902339811151984,0.0001997742239751581,0.0018002257760335787,0.09988711198757905,0.09988711198757905,0.0,8.736934786757189e-15,0.9999999876250557,0.9999999876250557,0.0,0.0925635703978575,1.1454690412723784e-09,0.0,0.0,0.0,1600073.2357326634,266.5951168109363,0.0,1.0,1284567.7569187928,2597.8862601807564,,,,,,,,,,,,,,,,,,2.0,15243.415518103782,1553.4306843660506,0.3716862967896293,6.175347969391544,2.929820141935407
4581.0,-30.04177806873503,4.999951649418011,35.05431833208627,24.625378497317456,5.000887706947182,-26.53751149116664,-40.03666442641986,1.4966211293812388,-6.55488401945729,-6.5548840196358436,40.1086506492869,41031.77890684936,25750.02927593968,25750.02927593968,66781.80818278904,77206.16675137296,77196.61330446103,25750.02927593968,102946.64258040072,102946.64258040072,102946.64258040072,130467.14972350407,125954.01653151434,4513.133191989731,0.0,90992.56216452074,54818.174320006765,40193.764271682194,27520.507143103354,67714.27141478554,20878.470431787,1553.4309204038502,0.0,0.8783493328084233,2.723180444513718,0.0014947059257719628,1.0,1.0,-6.554883865520935,333667.52693008445,1559223.2671957195,4.672984756836807,1559223.2671957195,4.672984756836807,0.7586513694395762,0.09256358061031111,3.9141172312338566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141172312338566,1.2847397631343627,1.2850380193798596,3.0466226262699587,6455.427760372193,15243.414390704533,6454.01945248539,0.0003305175410676672,23247.27564070352,2370.5623878392234,19291.49604646059,1967.185129117547,0.8298390032715585,0.8298390032715585,35402.68859340753,35382.83765553947,1.000701340364321,0.8,4275.289007119774,4272.891774033241,1.000701340364321,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.644880211573,4632.441516551485,6.184492197766685,4.999951649418011,-3.7452681159485186,8.74521976536653,2.9298199890895544,3.5,0.8370914254541584,0.6,0.0002321409575206655,0.9988021332559217,0.00023241936494861724,198.95680863072226,0.0,0.0,0.0,0.014523611921566183,7.852912263115137e-05,0.00015361183488951413,0.0006012547298624974,0.09256358060884817,0.09256358060884817,0.09256358060884817,0.0925635807688115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.0192379052,595.5983101175902,0.0,0.09256358060884817,0.09256358061031111,0.09256358061031111,0.3716863244848794,0.3716863244848794,0.5,10.000595980534396,-4.172248679878976e-06,-4.172248679878976e-06,-8.924416761146858e-12,1.7854517864179797e-10,1.5411490039696218e-07,-8.924416761146858e-12,27520.507143103354,20878.470431787,0.7586513694395762,0.9862294430329956,0.6059546687803539,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517459059908977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6295284015511,260.6295284015511,-12.520471598448864,244.8603066178825,276.398750185219,124062.76879916328,124061.66461204556,1.1041871177126887,0.0,nan,276.398750185219,3.2487501852190235,270.0910614717521,-3.058938528247893,263.7833727582853,-9.366627241714696,257.4756840448176,-15.674315955182351,251.16799533135034,-21.982004668649637,244.8603066178825,-28.28969338211749,1.0,1.0,28837.30492052088,28837.30492052088,275.62841443336873,2.478414433368755,275.62841443336873,275.62841443336873,77196.62529457884,77196.61330446103,0.011990117811365053,0.0,8545.783548066482,8545.783548066482,0.8861030338998398,3933.687817390026,275.62841443336873,2.478414433368755,1.0,0.002,0.12934508950096282,0.004902339660514676,0.00019977422356622665,0.001800225776463105,0.09988711178311332,0.09988711178311332,0.0,2.933157189355384e-14,1.0,1.0000000004753282,1.5412382481372333e-07,0.09256358061031111,0.0,2.8851808261007054e-11,3.706210270267402e-05,0.0,1600073.2349686231,266.5951159805427,1.8746959540294483e-10,1.0,1284567.759753315,2597.886248712242,,,,,,,,,,,,,,,,,,2.0,15243.414390704533,1553.4309204038502,0.3716863244848794,6.175347969391544,2.9298199890895544
4582.0,-30.04176708452945,4.999951403002674,35.05431885691473,24.625382373947673,5.000886385238016,-26.537501737553203,-40.03665545079855,1.4966210382641305,-6.554884892125187,-6.554884894520966,40.108651806877575,41031.780385392405,25750.029570586208,25750.029570586208,66781.80995597862,77206.17696380745,77196.62299183103,25750.029570586208,102946.65256241724,102946.65256241724,102946.65256241724,130467.16417752417,125954.03052314727,4513.133654376902,0.0,90992.56568871689,54818.169110311224,40193.77397600629,27520.511615106934,67714.28559111322,20878.47362684588,1553.4311484822722,0.0,0.8783493236582409,2.7231803556596255,0.0014947059257719628,1.0,1.0,-6.554882916022052,333667.51540184586,1559223.317221329,4.672985068215314,1559223.317221329,4.672985068215314,0.7586513622582868,0.09256358973648277,3.914116706884592,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914116706884592,1.2847397635605895,1.2850380198061853,3.04662221712265,6455.426893438142,15243.413216542254,6454.019483125055,0.00033051772257205054,23247.279655373804,2370.562797221661,19291.4961380446,1967.1851384565168,0.8298388639027366,0.8298388639027366,35402.68479926998,35382.83765553947,1.0007012063067595,0.8,4275.288548933257,4272.891774033241,1.0007012063067595,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.644749093615,4632.441516551485,6.184492463289943,4.999951403002674,-3.7452689214266908,8.745220324429365,2.929819835317231,3.5,0.8370913815192089,0.6,0.0002321409575206655,0.9988009909920933,0.00023241963075155096,198.95679964138256,0.0,0.0,0.0,0.014523611921566183,7.852920242001942e-05,0.00015361175510064608,0.0006012543370133033,0.09256358973507732,0.09256358973507732,0.09256358973507732,0.09256359037469922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.0247704483,595.5983083752818,0.0,0.09256358973507732,0.09256358973648277,0.09256358973648277,0.3716863523406111,0.3716863523406111,0.5,10.000595994040598,-2.6264718258062203e-06,-2.6264718258062203e-06,-9.208633855450898e-12,2.3957795747264754e-09,1.978498914922966e-06,-9.208633855450898e-12,27520.511615106934,20878.47362684588,0.7586513622582868,0.9862292627472248,0.6059545637557076,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517458407690407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62953408315167,260.62953408315167,-12.520465916848309,244.8603173398959,276.39875082640674,124062.6908411917,124061.62219665591,1.0686445357862489,0.0,nan,276.39875082640674,3.248750826406763,270.09106412910535,-3.0589358708946293,263.783377431803,-9.366622568196988,257.47569073450035,-15.67430926549963,251.16800403719859,-21.981995962801392,244.8603173398959,-28.28968266010409,1.0,1.0,28837.30492052088,28837.30492052088,275.62841469206836,2.478414692068384,275.62841469206836,275.62841469206836,77196.63045167488,77196.62299183103,0.007459843851393089,0.0,8545.783548066482,8545.783548066482,0.8861030670473553,3933.687290419015,275.62841469206836,2.478414692068384,1.0,0.002,0.12934508920988247,0.004902339502854603,0.00019977422275749892,0.0018002257772873438,0.09988711137874946,0.09988711137874946,0.0,4.4842601854000463e-14,1.0,1.0000000041694197,1.9785081235568214e-06,0.09256358973648277,0.0,3.703745499610252e-10,0.0004757712070189117,0.0,1600073.2339481884,266.5951151078748,2.4049882085819263e-09,1.0,1284567.7627390367,2597.8862366319727,,,,,,,,,,,,,,,,,,2.0,15243.413216542254,1553.4311484822722,0.3716863523406111,6.175347969391544,2.929819835317231
4583.0,-30.041756126895006,4.999951159974784,35.054319371898536,24.625385866407328,5.000886568673981,-26.537491857338285,-40.03664644025264,1.496622299117057,-6.554885454916132,-6.554885454926435,40.10865257249265,41031.78569956562,25750.0291637106,25750.0291637106,66781.81486327622,77206.18721238861,77196.62933105459,25750.0291637106,102946.65849476519,102946.65849476519,102946.65849476519,130467.17282177506,125954.03877566208,4513.134046112991,0.0,90992.57120064893,54818.16968782502,40193.779458693236,27520.514327009878,67714.2937857031,20878.475561774896,1553.4312925884026,0.0,0.8783493177054167,2.723180299863597,0.0014947059257719628,1.0,1.0,-6.554895886834572,333667.50801772403,1559223.3503075265,4.672985270788495,1559223.3503075265,4.672985270788495,0.7586513578085209,0.09256359814302588,3.914116565523864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914116565523864,1.2847397576625816,1.2850380139068083,3.046622121078509,6455.426689932133,15243.412043990216,6454.019059141948,0.0003305177328988134,23247.281903182284,2370.5630264343363,19291.49487073072,1967.1850092264658,0.829838729150092,0.829838729150092,35402.683776398226,35382.83765553947,1.000701170165821,0.8,4275.288425409521,4272.891774033241,1.000701170165821,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.644616997403,4632.441516551485,6.184492561778755,4.999951159974784,-3.74526948869114,8.745220648665924,2.9298196803976344,3.5,0.837091337256467,0.6,0.0002321409575206655,0.9987998514928367,0.00023241989591177908,198.95679067378913,0.0,0.0,0.0,0.014523611921566183,7.852928251942599e-05,0.0001536116750012395,0.0006012540017802196,0.09256359814245568,0.09256359814245568,0.09256359814245568,0.09256359643759299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.02875008225,595.5983071187228,0.0,0.09256359814245568,0.09256359814302588,0.09256359814302588,0.37168638035535495,0.37168638035535495,0.5,10.000595936496286,-3.985376338278002e-06,-3.985376338278002e-06,1.028865881380625e-11,1.028865881380625e-11,-1.0431908151531388e-05,1.028865881380625e-11,27520.514327009878,20878.475561774896,0.7586513578085209,0.9862292158672152,0.6059545689041638,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517457751757261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62953974455826,260.62953974455826,-12.52046025544172,244.8603280068022,276.39875148231374,124062.64631742063,124061.58147107824,1.064846342390514,0.0,nan,276.39875148231374,3.2487514823137644,270.0910667872118,-3.0589332127881903,263.78338209210966,-9.366617907890316,257.47569739700714,-15.674302602992839,251.16801270190493,-21.98198729809505,244.8603280068022,-28.28967199319777,1.0,1.0,28837.30492052088,28837.30492052088,275.6284148734584,2.478414873458405,275.6284148734584,275.6284148734584,77196.6399834347,77196.62933105459,0.010652380107785575,0.0,8545.783548066482,8545.783548066482,0.886103075983683,3933.6871483514833,275.6284148734584,2.478414873458405,1.0,0.002,0.12934509123900415,0.004902339392458469,0.00019977422566144274,0.001800225774359418,0.09988711283072137,0.09988711283072137,0.0,2.0860917160359094e-14,0.9999999790402545,0.9999999790402545,0.0,0.09256359620291642,1.9401094591574408e-09,0.0,0.0,0.0,1600073.2330749168,266.59511454508385,0.0,1.0,1284567.7646514634,2597.8862288942655,,,,,,,,,,,,,,,,,,2.0,15243.412043990216,1553.4312925884026,0.37168638035535495,6.175347969391544,2.9298196803976344
4584.0,-30.041745208928464,4.999950918373859,35.05431988652861,24.625394911877834,5.000887812681411,-26.537481906767024,-40.03663742970673,1.496624510521221,-6.554886117799015,-6.554886117753209,40.10865359224812,41031.77971363133,25750.028992657,25750.028992657,66781.80870628833,77206.19408995064,77196.63926803198,25750.028992657,102946.66826068898,102946.66826068898,102946.66826068898,130467.1866354877,125954.0521688331,4513.134466654586,0.0,90992.57004403343,54818.15566771895,40193.79375146054,27520.51837479872,67714.31212625926,20878.478456675028,1553.431496941102,0.0,0.8783493102294841,2.723180232562855,0.0014947059257719628,1.0,1.0,-6.554894392215942,333667.4992830087,1559223.394376742,4.67298552519269,1559223.394376742,4.67298552519269,0.7586513514147325,0.09256360694898534,3.9141153650676963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141153650676963,1.2847397473180935,1.2850380035599185,3.046621211212971,6455.4247620362385,15243.41087127201,6454.01981875013,0.0003305181882966221,23247.28873760717,2370.5637233517227,19291.49714125041,1967.1852407550398,0.8298385828555795,0.8298385828555795,35402.67509001994,35382.83765553947,1.000700863251637,0.8,4275.2873764276765,4272.891774033241,1.000700863251637,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.644485422333,4632.441516551485,6.184492716131859,4.999950918373859,-3.745270132794161,8.74522105116802,2.9298195260892252,3.5,0.8370912931683501,0.6,0.0002321409575206655,0.9987987161200945,0.00023242016011237353,198.95678173866028,0.0,0.0,0.0,0.014523611921566183,7.852936261890675e-05,0.00015361159490175874,0.0006012535038575286,0.09256360694814629,0.09256360694814629,0.09256360694814629,0.09256360553880352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.0338848582,595.5983054989996,0.0,0.09256360694814629,0.09256360694898534,0.09256360694898534,0.37168640821255844,0.37168640821255844,0.5,10.000595894256339,-4.604094385740609e-06,-4.604094385740609e-06,-4.581579560181126e-11,-4.581579560181126e-11,-8.274462743429467e-06,-4.581579560181126e-11,27520.51837479872,20878.478456675028,0.7586513514147325,0.986228857819124,0.6059543163803243,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517457097410895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62954548225235,260.62954548225235,-12.520454517747623,244.86033863141077,276.3987523330932,124062.5811931803,124061.50199806188,1.079195118380932,0.0,nan,276.3987523330932,3.2487523330932504,270.0910695927572,-3.0589304072427694,263.7833868524207,-9.3666131475793,257.4757041120843,-15.674295887915662,251.16802137174776,-21.98197862825222,244.86033863141077,-28.289661368589208,1.0,1.0,28837.30492052088,28837.30492052088,275.6284153734246,2.478415373424639,275.6284153734246,275.6284153734246,77196.65270529923,77196.63926803198,0.013437267247354612,0.0,8545.783548066482,8545.783548066482,0.8861031518722947,3933.685941893035,275.6284153734246,2.478415373424639,1.0,0.002,0.12934509277476705,0.004902339265651368,0.0001997742277613145,0.0018002257722844273,0.09988711388065726,0.09988711388065726,0.0,4.5741622295425444e-14,0.999999983408857,0.999999983408857,0.0,0.0925636054132493,1.535736040874769e-09,0.0,0.0,0.0,1600073.2322973842,266.59511388220096,0.0,1.0,1284567.7669136813,2597.886219741284,,,,,,,,,,,,,,,,,,2.0,15243.41087127201,1553.431496941102,0.37168640821255844,6.175347969391544,2.9298195260892252
4585.0,-30.04173422870402,4.999950672725547,35.05432040608009,24.62539878850805,5.0008864908552075,-26.537472156748233,-40.03662845408542,1.496624418901456,-6.554887079373032,-6.554887079386754,40.10865476350947,41031.78118164098,25750.029478659297,25750.029478659297,66781.81066030028,77206.20429598783,77196.64984519022,25750.029478659297,102946.67932384952,102946.67932384952,102946.67932384952,130467.20250712986,125954.06758433723,4513.1349227926285,0.0,90992.57356436661,54818.15045002782,40193.80346037644,27520.52318328034,67714.32664365678,20878.481884096007,1553.4317439931065,0.0,0.8783493005570928,2.723180134936882,0.0014947059257719628,1.0,1.0,-6.554889152807334,333667.4866124927,1559223.4449939788,4.672985854341856,1559223.4449939788,4.672985854341856,0.7586513434010731,0.09256361612155357,3.914114841006089,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914114841006089,1.2847397477466718,1.2850380039885962,3.0466208022839845,6455.423895564786,15243.409698124375,6454.0198495588265,0.0003305183697177663,23247.292749585697,2370.5641324596777,19291.497233339665,1967.1852501455305,0.8298384436047277,0.8298384436047277,35402.67129796348,35382.83765553947,1.000700729267619,0.8,4275.286918492476,4272.891774033241,1.000700729267619,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.644353868936,4632.441516551485,6.184493028260661,4.999950672725547,-3.74527100401797,8.745221676743517,2.9298193718062375,3.5,0.8370912490874964,0.6,0.0002321409575206655,0.9987975742744765,0.00023242042581980837,198.95677275258114,0.0,0.0,0.0,0.014523611921566183,7.85294424080008e-05,0.0001536115151126647,0.0006012531110519121,0.09256361612000172,0.09256361612000172,0.09256361612000172,0.0925636159220613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.03957691236,595.5983037054904,0.0,0.09256361612000172,0.09256361612155357,0.09256361612155357,0.3716864360045449,0.3716864360045449,0.5,10.000595888387569,-3.7510103538807016e-06,-3.7510103538807016e-06,1.3699263945454732e-11,1.3699263945454732e-11,-2.073420603210252e-06,1.3699263945454732e-11,27520.52318328034,20878.481884096007,0.7586513434010731,0.9862286752364264,0.6059542081481317,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45174564454334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6295510547654,260.6295510547654,-12.520448945234591,244.86034920883984,276.3987529006901,124062.50549501163,124061.45736853732,1.0481264743046774,0.0,nan,276.3987529006901,3.2487529006901354,270.09107216232087,-3.058927837679107,263.78339142395083,-9.366608576049146,257.47571068558017,-15.67428931441981,251.1680299472102,-21.98197005278979,244.86034920883984,-28.289650791160142,1.0,1.0,28837.30492052088,28837.30492052088,275.628415649496,2.4784156494960143,275.628415649496,275.628415649496,77196.65780591997,77196.64984519022,0.007960729752085172,0.0,8545.783548066482,8545.783548066482,0.8861031850016229,3933.685415211119,275.628415649496,2.4784156494960143,1.0,0.002,0.12934509314831327,0.004902339089485918,0.00019977422794351958,0.001800225772131422,0.09988711397175978,0.09988711397175978,0.0,7.494178888567404e-14,0.9999999959648734,0.9999999959648734,0.0,0.09256361574804767,3.7350590647703536e-10,0.0,0.0,0.0,1600073.2311694995,266.59511292062695,0.0,1.0,1284567.7701952439,2597.8862064640475,,,,,,,,,,,,,,,,,,2.0,15243.409698124375,1553.4317439931065,0.3716864360045449,6.175347969391544,2.9298193718062375
4586.0,-30.041723284187448,4.999950433162599,35.05432091838498,24.625402106344723,5.000887391581834,-26.537462216611157,-40.03661944353951,1.4966263240051563,-6.554887494159743,-6.55488749415222,40.10865559352449,41031.78832315132,25750.02874784692,25750.02874784692,66781.81707099824,77206.21456044898,77196.65726129354,25750.02874784692,102946.68600914047,102946.68600914047,102946.68600914047,130467.21210823517,125954.07679470036,4513.1353135348045,0.0,90992.58002272675,54818.15378542752,40193.80693033247,27520.526099094695,67714.33302942716,20878.4839814323,1553.431888118026,0.0,0.8783492951487323,2.7231800928247134,0.0014947059257719628,1.0,1.0,-6.55489875468237,333667.481146909,1559223.4808632883,4.672986038387075,1559223.4808632883,4.672986038387075,0.7586513392314513,0.09256362452013228,3.914114882255934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914114882255934,1.284739738834993,1.2850379950748487,3.046620855524613,6455.424008375288,15243.408526587908,6454.019208935495,0.0003305182984373773,23247.294154606516,2370.564275731929,19291.49531847366,1967.1850548835391,0.8298383110815069,0.8298383110815069,35402.67159644317,35382.83765553947,1.0007007398137457,0.8,4275.286954537392,4272.891774033241,1.0007007398137457,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.644220931107,4632.441516551485,6.184493050198342,4.999950433162599,-3.7452714607483917,8.74522189391099,2.92981921589962,3.5,0.8370912045427487,0.6,0.0002321409575206655,0.9987964361435606,0.00023242069066343668,198.9567637957257,0.0,0.0,0.0,0.014523611921566183,7.852952250763322e-05,0.00015361143501303227,0.0006012528038691999,0.09256362451981763,0.09256362451981763,0.09256362451981763,0.09256362250857854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.04388134886,595.5983023464695,0.0,0.09256362451981763,0.09256362452013228,0.09256362452013228,0.37168646388978643,0.37168646388978643,0.5,10.00059582806597,-5.103290845909214e-06,-5.103290845909214e-06,-7.503331289626658e-12,-7.503331289626658e-12,-1.1260530129675317e-05,-7.503331289626658e-12,27520.526099094695,20878.4839814323,0.7586513392314513,0.9862286769032537,0.6059542564691556,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517455789738174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62955669093463,260.62955669093463,-12.520443309065342,244.86035976170484,276.3987536201636,124062.47723076145,124061.41713130337,1.0600994580528837,0.0,nan,276.3987536201636,3.2487536201635976,270.09107484847283,-3.0589251515271485,263.78339607678095,-9.366603923219031,257.47571730508866,-15.674282694911312,251.168038533397,-21.981961466602968,244.86035976170484,-28.289640238295135,1.0,1.0,28837.30492052088,28837.30492052088,275.62841610253895,2.478416102538972,275.62841610253895,275.62841610253895,77196.66837796882,77196.65726129354,0.01111667527584359,0.0,8545.783548066482,8545.783548066482,0.886103182393953,3933.6854566672137,275.62841610253895,2.478416102538972,1.0,0.002,0.12934509524373672,0.004902339005175234,0.0001997742310096375,0.0018002257690103425,0.09988711550481875,0.09988711550481875,0.0,1.998011131543187e-14,0.999999977362462,0.999999977362462,0.0,0.09256362242471972,2.0954125633531004e-09,0.0,0.0,0.0,1600073.2306829726,266.59511250584023,0.0,1.0,1284567.7716107871,2597.8862007367425,,,,,,,,,,,,,,,,,,2.0,15243.408526587908,1553.431888118026,0.37168646388978643,6.175347969391544,2.92981921589962
4587.0,-30.041712373124767,4.999950192273586,35.05432143484265,24.62541122166442,5.0008881675901184,-26.537452319053493,-40.0366104329936,1.4966281135209134,-6.554888305169015,-6.554888305170146,40.10865673795244,41031.781094378675,25750.02890738836,25750.02890738836,66781.81000176704,77206.22141403469,77196.66791796335,25750.02890738836,102946.69682535171,102946.69682535171,102946.69682535171,130467.22751578686,125954.09176183162,4513.135753955237,0.0,90992.578241767,54818.13792211903,40193.82257738663,27520.530690435153,67714.35326782177,20878.487261292335,1553.4321213452204,0.0,0.878349286395114,2.7231800104851067,0.0014947059257719628,1.0,1.0,-6.55489386745279,333667.4704603552,1559223.5303192206,4.67298633627062,1559223.5303192206,4.67298633627062,0.7586513318418209,0.09256363356216644,3.914113562850282,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914113562850282,1.284739730464011,1.2850379867019233,3.0466198483926523,6455.421874383517,15243.407354702098,6454.02011041078,0.00033051880705937026,23247.301536010018,2370.565028425611,19291.49801304361,1967.1853296532058,0.8298381635030252,0.8298381635030252,35402.662049357714,35382.83765553947,1.0007004024883857,0.8,4275.285801615082,4272.891774033241,1.0007004024883857,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.644089209478,4632.441516551485,6.184493284169574,4.999950192273586,-3.7452722169293042,8.74522240920289,2.92981906141934,3.5,0.8370911604055257,0.6,0.0002321409575206655,0.9987953014929435,0.00023242095469779857,198.9567548662493,0.0,0.0,0.0,0.014523611921566183,7.852960260734122e-05,0.00015361135491332427,0.0006012522876740507,0.09256363356100805,0.09256363356100805,0.09256363356100805,0.09256363268448449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.0495418405,595.5983005619057,0.0,0.09256363356100805,0.09256363356216644,0.09256363356216644,0.3716864916312463,0.3716864916312463,0.5,10.00059580182925,-4.902499483705469e-06,-4.902499483705469e-06,1.1368683772161603e-12,1.1368683772161603e-12,-5.562282638038596e-06,1.1368683772161603e-12,27520.530690435153,20878.487261292335,0.7586513318418209,0.98622827774244,0.6059539686082654,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517455136175335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6295623648069,260.6295623648069,-12.520437635193105,244.86037028756013,276.398754442053,124062.40307528026,124061.33588432749,1.0671909527750838,0.0,nan,276.398754442053,3.248754442053041,270.0910776111552,-3.058922388844792,263.7834007802566,-9.366599219743364,257.4757239493575,-15.674276050642504,251.16804711845893,-21.981952881541048,244.86037028756013,-28.289629712439847,1.0,1.0,28837.30492052088,28837.30492052088,275.62841653853013,2.478416538530155,275.62841653853013,275.62841653853013,77196.67987537148,77196.66791796335,0.011957408132730052,0.0,8545.783548066482,8545.783548066482,0.8861032658021258,3933.6841306645333,275.62841653853013,2.478416538530155,1.0,0.002,0.1293450962711827,0.00490233885364595,0.0001997742322636029,0.0018002257677987407,0.09988711613180146,0.09988711613180146,0.0,6.234379332226148e-14,0.9999999889005008,0.9999999889005008,0.0,0.09256363253475647,1.0274099774714884e-09,0.0,0.0,0.0,1600073.229731695,266.59511169483096,0.0,1.0,1284567.7743785153,2597.8861895384603,,,,,,,,,,,,,,,,,,2.0,15243.407354702098,1553.4321213452204,0.3716864916312463,6.175347969391544,2.92981906141934
