time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4588.0,-30.04170139953703,4.999949948623128,35.05432195367552,24.625415133219235,5.000886833084544,-26.53744257627481,-40.03660142244769,1.4966280098240383,-6.55488919865121,-6.554889198658834,40.10865783940387,41031.782508989636,25750.029238813946,25750.029238813946,66781.81174780359,77206.23161229602,77196.67771613687,25750.029238813946,102946.70695495082,102946.70695495082,102946.70695495082,130467.24209607071,125954.10589562036,4513.136200450346,0.0,90992.58174135705,54818.1326380575,40193.8323369995,27520.535141119897,67714.3674781194,20878.49043521281,1553.4323497561275,0.0,0.8783492773576519,2.723179919772329,0.0014947059257719628,1.0,1.0,-6.554891908569573,333667.4586870771,1559223.5779198392,4.672986643813306,1559223.5779198392,4.672986643813306,0.7586513244801387,0.09256364258707449,3.9141130357786906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141130357786906,1.2847397309490833,1.2850379871871083,3.0466194369868167,6455.421002663918,15243.406182510915,6454.020145280594,0.00033051898986916886,23247.30556056989,2370.5654388165062,19291.498117271818,1967.1853402815252,0.8298380243253834,0.8298380243253834,35402.65823552096,35382.83765553947,1.0007002677348213,0.8,4275.285341049656,4272.891774033241,1.0007002677348213,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6439568063015,4632.441516551485,6.184493560435303,4.999949948623128,-3.7452730366328324,8.74522298525596,2.929818906139759,3.5,0.8370911160399311,0.6,0.0002321409575206655,0.9987941603416941,0.00023242122024546934,198.95674588560397,0.0,0.0,0.0,0.014523611921566183,7.852968270712424e-05,0.00015361127481354126,0.0006012518931902647,0.09256364258550903,0.09256364258550903,0.09256364258550903,0.09256364225887846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.054915297,595.5982988685761,0.0,0.09256364258550903,0.09256364258707449,0.09256364258707449,0.37168651939377045,0.37168651939377045,0.5,10.000595792024482,-4.141639919907902e-06,-4.141639919907902e-06,7.617018127348274e-12,7.617018127348274e-12,-2.709910745579691e-06,7.617018127348274e-12,27520.535141119897,20878.49043521281,0.7586513244801387,0.9862280965613811,0.6059538623357631,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517454484610288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62956788334606,260.62956788334606,-12.520432116653922,244.86038078292927,276.3987549837623,124062.32818649276,124061.29021189835,1.037974594397658,0.0,nan,276.3987549837623,3.2487549837622964,270.0910801435962,-3.0589198564038043,263.7834053034299,-9.366594696570075,257.47573046326295,-15.674269536737029,251.1680556230961,-21.98194437690387,244.86038078292927,-28.289619217070708,1.0,1.0,28837.30492052088,28837.30492052088,275.6284167915921,2.4784167915921103,275.6284167915921,275.6284167915921,77196.68513513001,77196.67771613687,0.007418993147439323,0.0,8545.783548066482,8545.783548066482,0.8861032991217319,3933.683600957584,275.6284167915921,2.4784167915921103,1.0,0.002,0.12934509676397568,0.004902338689187344,0.00019977423265793784,0.0018002257673745586,0.09988711632896892,0.09988711632896892,0.0,3.249657487547353e-14,0.9999999946760921,0.9999999946760921,0.0,0.09256364209427419,4.9280030525574e-10,0.0,0.0,0.0,1600073.228683679,266.59511080134877,0.0,1.0,1284567.7774277013,2597.8861772014247,,,,,,,,,,,,,,,,,,2.0,15243.406182510915,1553.4323497561275,0.37168651939377045,6.175347969391544,2.929818906139759
4589.0,-30.041690452340156,4.999949708432305,35.05432246361379,24.62541862567889,5.000887014129499,-26.537432705693973,-40.036592446826376,1.496629267482021,-6.554889757486592,-6.554889757477031,40.10865862043671,41031.78778710542,25750.02882325558,25750.02882325558,66781.816610361,77206.24184708405,77196.68401409657,25750.02882325558,102946.71283735214,102946.71283735214,102946.71283735214,130467.25081177332,125954.11423115162,4513.136580621709,0.0,90992.58724243891,54818.13318245536,40193.83784442616,27520.53797442119,67714.37581884736,20878.492463909224,1553.432493449923,0.0,0.8783492713546359,2.7231798630353152,0.0014947059257719628,1.0,1.0,-6.554904908229275,333667.4513233882,1559223.6116714096,4.6729868480945145,1559223.6116714096,4.6729868480945145,0.7586513200910034,0.09256365097088272,3.9141128943542127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141128943542127,1.284739725066021,1.2850379813026802,3.046619340857598,6455.42079897764,15243.405011936018,6454.01972237184,0.00033051900031317926,23247.307805987984,2370.56566778543,19291.49685316925,1967.1852113789369,0.8298378897964346,0.8298378897964346,35402.65721218772,35382.83765553947,1.0007002315775841,0.8,4275.28521747019,4272.891774033241,1.0007002315775841,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.643823350478,4632.441516551485,6.184493658858306,4.999949708432305,-3.7452736028710554,8.74522331130336,2.92981874962566,3.5,0.8370910713216171,0.6,0.0002321409575206655,0.9987930219362562,0.00023242148515479008,198.95673692655737,0.0,0.0,0.0,0.014523611921566183,7.852976249651842e-05,0.00015361119502414706,0.0006012515591611737,0.09256365097025299,0.09256365097025299,0.09256365097025299,0.09256364825992464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.0590840861,595.5982975512608,0.0,0.09256365097025299,0.09256365097088272,0.09256365097088272,0.3716865472387805,0.3716865472387805,0.5,10.000595710708827,-6.141868198028533e-06,-6.141868198028533e-06,-9.549694368615746e-12,-9.549694368615746e-12,-1.5150752233239473e-05,-9.549694368615746e-12,27520.53797442119,20878.492463909224,0.7586513200910034,0.9862280468924178,0.6059538656440631,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517453829311553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.629573410173,260.629573410173,-12.520426589826968,244.8603912625749,276.3987555577704,124062.28636772619,124061.24683433746,1.0395333887068887,0.0,nan,276.3987555577704,3.248755557770437,270.09108269873195,-3.058917301268025,263.7834098396933,-9.366590160306657,257.4757369806533,-15.674263019346654,251.1680641216143,-21.981935878385684,244.8603912625749,-28.289608737425084,1.0,1.0,28837.30492052088,28837.30492052088,275.6284169697408,2.478416969740806,275.6284169697408,275.6284169697408,77196.6946772695,77196.68401409657,0.010663172928616405,0.0,8545.783548066482,8545.783548066482,0.8861033080620881,3933.683458825984,275.6284169697408,2.478416969740806,1.0,0.002,0.1293450995885165,0.0049023385757447305,0.00019977423679104733,0.0018002257632238337,0.09988711839552367,0.09988711839552367,0.0,1.4880891657798045e-14,0.9999999694853774,0.9999999694853774,0.0,0.09256364814633784,2.824544876456588e-09,0.0,0.0,0.0,1600073.2280281885,266.5951102425134,0.0,1.0,1284567.7793348366,2597.8861694851266,,,,,,,,,,,,,,,,,,2.0,15243.405011936018,1553.432493449923,0.3716865472387805,6.175347969391544,2.92981874962566
4590.0,-30.04167953411708,4.999949466978111,35.05432297278757,24.62542204828935,5.000887434565495,-26.537422837248897,-40.03657966442404,1.4966307376967631,-6.554890570123007,-6.554890570127659,40.108659618255686,41031.778340573466,25750.028975134093,25750.028975134093,66781.80731570756,77206.25207862254,77196.6926419065,25750.028975134093,102946.72161704059,102946.72161704059,102946.72161704059,130467.26357274757,125954.12659399703,4513.1369787505455,0.0,90992.59305730525,54818.119319254045,40193.859708945776,27520.541955706987,67714.40166465276,20878.495303716914,1553.4326978059723,0.0,0.8783492631500498,2.7231797805305087,0.0014947059257719628,1.0,1.0,-6.554907442797344,333667.4406153938,1559223.6547930825,4.672987127294635,1559223.6547930825,4.672987127294635,0.7586513135286314,0.09256365975467241,3.914112812966693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914112812966693,1.2847397181886628,1.2850379744237255,3.0466192938170757,6455.420699304417,15243.403841198211,6454.019227987285,0.0003305189839047079,23247.30977499282,2370.5658685680455,19291.49537542073,1967.1850606905246,0.829837755944244,0.829837755944244,35402.65662327584,35382.83765553947,1.0007002107696739,0.8,4275.285146352188,4272.891774033241,1.0007002107696739,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.643690438295,4632.441516551485,6.184493892757536,4.999949466978111,-3.7452743611824806,8.745223828160592,2.9298185937491334,3.5,0.8370910267854667,0.6,0.0002321409575206655,0.9987918865451982,0.0002324217493632598,198.95672799122337,0.0,0.0,0.0,0.014523611921566183,7.85298761266803e-05,0.0001536110813939852,0.000601251101897867,0.0925636597534819,0.0925636597534819,0.0925636597534819,0.09256365676774023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.06434090773,595.5982958907726,0.0,0.0925636597534819,0.09256365975467241,0.09256365975467241,0.3716865748629612,0.3716865748629612,0.5,10.000595621150223,-7.994846839665115e-06,-7.994846839665115e-06,4.661160346586257e-12,4.661160346586257e-12,-1.6872669675649377e-05,4.661160346586257e-12,27520.541955706987,20878.495303716914,0.7586513135286314,0.9862275331979782,0.6059534948529605,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517453175588833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62957896290953,260.62957896290953,-12.520421037090443,244.86040172652767,276.39875619929063,124062.24905924148,124061.2046525555,1.0444066859862566,0.0,nan,276.39875619929063,3.2487561992906535,270.091085304739,-3.0589146952609667,263.7834144101862,-9.36658558981378,257.47574351563304,-15.674256484366936,251.16807262108037,-21.981927378919607,244.86040172652767,-28.289598273472308,1.0,1.0,28837.30492052088,28837.30492052088,275.6284171666886,2.4784171666886436,275.6284171666886,275.6284171666886,77196.70476385368,77196.6926419065,0.01212194717663806,0.0,8545.783548066482,8545.783548066482,0.8861033132071199,3933.6833770315266,275.6284171666886,2.4784171666886436,1.0,0.002,0.12934510273580385,0.004902338414956734,0.00019977424131845185,0.001800225758721478,0.09988712065922592,0.09988712065922592,0.0,3.9929864970034146e-14,0.9999999659987369,0.9999999659987369,0.0,0.09256365660739106,3.14728135236733e-09,0.0,0.0,0.0,1600073.2270750017,266.59510942987697,0.0,1.0,1284567.7821081183,2597.886158264376,,,,,,,,,,,,,,,,,,2.0,15243.403841198211,1553.4326978059723,0.3716865748629612,6.175347969391544,2.9298185937491334
4591.0,-30.041666301177802,4.999949227242787,35.054323484808606,24.625430919136875,5.000888985684454,-26.537410772491093,-40.03657033955676,1.4966334570007773,-6.55489122283268,-6.55489122283776,40.108660718744886,41031.78172788556,25750.028768794655,25750.028768794655,66781.8104966802,77206.25998089577,77196.70322148873,25750.028768794655,102946.73199028338,102946.73199028338,102946.73199028338,130467.27821346761,125954.14082259727,4513.137390870337,0.0,90992.59264397125,54818.11439097289,40193.86472555373,27520.54622318422,67714.41094873795,20878.498360214948,1553.4329118310934,0.0,0.8783492554219287,2.723179714262691,0.0014947059257719628,1.0,1.0,-6.55490324778674,333667.4320147369,1559223.7023522307,4.672987390280767,1559223.7023522307,4.672987390280767,0.7586513069506668,0.09256366856426562,3.914111756877887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914111756877887,1.2847397054683256,1.285037961700435,3.0466185019564547,6455.419021446782,15243.402670244868,6454.0198168055485,0.00033051937482841216,23247.315941881025,2370.566497415634,19291.497135437927,1967.1852401623314,0.8298376115189916,0.8298376115189916,35402.64898152363,35382.83765553947,1.0006999407651185,0.8,4275.284223521167,4272.891774033241,1.0006999407651185,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.643556859798,4632.441516551485,6.184494041611769,4.999949227242787,-3.7452749984496263,8.745224225692414,2.929818437091172,3.5,0.8370909820260491,0.6,0.0002321409575206655,0.9987905104476146,0.00023242206958557304,198.95671716155638,0.0,0.0,0.0,0.014523611921566183,7.852995902091042e-05,0.0001536109984997551,0.0006012506152136428,0.09256366856333301,0.09256366856333301,0.09256366856333301,0.09256366645382477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.0699675631,595.5982941150575,0.0,0.09256366856333301,0.09256366856426562,0.09256366856426562,0.37168660227665373,0.37168660227665373,0.5,10.000595557859878,-8.565392761283874e-06,-8.565392761283874e-06,5.059064278611913e-12,5.059064278611913e-12,-1.2024949000988272e-05,5.059064278611913e-12,27520.54622318422,20878.498360214948,0.7586513069506668,0.9862274449560855,0.6059534617963077,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451745252359637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62958485006294,260.62958485006294,-12.520415149937037,244.86041258773417,276.3987571123909,124062.20567813865,124061.09837144724,1.1073066914051535,0.0,nan,276.3987571123909,3.2487571123909333,270.0910882074606,-3.0589117925393907,263.7834193025292,-9.366580697470795,257.47575039759715,-15.674249602402824,251.16808149266558,-21.9819185073344,244.86041258773417,-28.289587412265803,1.0,1.0,28837.30492052088,28837.30492052088,275.6284177519671,2.478417751967129,275.6284177519671,275.6284177519671,77196.71863183872,77196.70322148873,0.015410349995363504,0.0,8545.783548066482,8545.783548066482,0.8861033799693244,3933.682315662277,275.6284177519671,2.478417751967129,1.0,0.002,0.1293451049744873,0.004902338286928048,0.0001997742445081648,0.001800225755515063,0.0998871222540824,0.0998871222540824,0.0,2.3227947343329447e-14,0.9999999758146092,0.9999999758146092,0.0,0.09256366632557712,2.2386884982175807e-09,0.0,0.0,0.0,1600073.2263094012,266.5951087771673,0.0,1.0,1284567.7843356198,2597.8861492518795,,,,,,,,,,,,,,,,,,2.0,15243.402670244868,1553.4329118310934,0.37168660227665373,6.175347969391544,2.929818437091172
4592.0,-30.041655332401724,4.99994898286736,35.05432400368188,24.62543462114411,5.000887702199899,-26.537401028940995,-40.03656136393545,1.4966333987449618,-6.554892222446313,-6.554892222430304,40.10866194050073,41031.78347134755,25750.029325979103,25750.029325979103,66781.81279732665,77206.26995772187,77196.71443030592,25750.029325979103,102946.74375628502,102946.74375628502,102946.74375628502,130467.29503305416,125954.1571877946,4513.137845259574,0.0,90992.59606109046,54818.10957473881,40193.87387372406,27520.551276769143,67714.4251504932,20878.501961929105,1553.433171428226,0.0,0.8783492453511668,2.723179612774623,0.0014947059257719628,1.0,1.0,-6.554894940642669,333667.41884297505,1559223.7551504623,4.672987732986414,1559223.7551504623,4.672987732986414,0.7586512985135303,0.09256367772184823,3.9141112630260952,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141112630260952,1.2847397057408338,1.2850379619730066,3.046618116911906,6455.418205583587,15243.40154602695,6454.019836395049,0.0003305195449474435,23247.31974807018,2370.5668855389126,19291.497193992254,1967.1852461332112,0.8298374781718092,0.8298374781718092,35402.64540806166,35382.83765553947,1.000699814504682,0.8,4275.28379198381,4272.891774033241,1.000699814504682,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.643423380297,4632.441516551485,6.1844943736977545,4.99994898286736,-3.7452758993183464,8.745224882185706,2.9298182805493127,3.5,0.8370909372998037,0.6,0.0002321409575206655,0.9987893698026343,0.0002324223350179805,198.9567081848523,0.0,0.0,0.0,0.014523611921566183,7.853003881056419e-05,0.0001536109187101013,0.0006012502270469935,0.09256367771996327,0.09256367771996327,0.09256367771996327,0.09256367741133749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.0759201584,595.5982922392998,0.0,0.09256367771996327,0.09256367772184823,0.09256367772184823,0.37168662962642596,0.37168662962642596,0.5,10.000595548595783,-7.0353488581531565e-06,-7.0353488581531565e-06,-1.602984411874786e-11,-1.602984411874786e-11,-2.718212385843799e-06,-1.602984411874786e-11,27520.551276769143,20878.501961929105,0.7586512985135303,0.9862272720901957,0.6059533604568847,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517451733378426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6295905473058,260.6295905473058,-12.520409452694196,244.86042335711412,276.39875773749657,124062.12878816864,124061.05720148234,1.0715866863124708,0.0,nan,276.39875773749657,3.2487577374965895,270.09109086142115,-3.0589091385788265,263.78342398534426,-9.36657601465572,257.47575710926793,-15.674242890732046,251.16809023319098,-21.981909766808997,244.86042335711412,-28.289576642885862,1.0,1.0,28837.30492052088,28837.30492052088,275.62841806399416,2.4784180639941837,275.62841806399416,275.62841806399416,77196.72342787216,77196.71443030592,0.008997566241305321,0.0,8545.783548066482,8545.783548066482,0.8861034111888895,3933.681819341226,275.62841806399416,2.4784180639941837,1.0,0.002,0.12934510546882952,0.004902338103309831,0.00019977424486132412,0.001800225755178399,0.09988712243066206,0.09988712243066206,0.0,3.972299919552391e-14,0.9999999946593311,0.9999999946593311,0.0,0.09256367722749627,4.943519555374463e-10,0.0,0.0,0.0,1600073.2251368985,266.59510777755366,0.0,1.0,1284567.7877469987,2597.8861354493856,,,,,,,,,,,,,,,,,,2.0,15243.40154602695,1553.433171428226,0.37168662962642596,6.175347969391544,2.9298182805493127
4593.0,-30.041644399738118,4.99994874480238,35.05432451577426,24.625437904056184,5.000888646661302,-26.537391095097625,-40.03655235338954,1.49663534202146,-6.554892631310281,-6.554892631404936,40.10866278259606,41031.79069378434,25750.02856809052,25750.02856809052,66781.81926187486,77206.28020743365,77196.72205918349,25750.02856809052,102946.75062727401,102946.75062727401,102946.75062727401,130467.3048612961,125954.16662769648,4513.138233599614,0.0,90992.60256819977,54818.113054553156,40193.877237385124,27520.55423402209,67714.43147140721,20878.504089613598,1553.4333173559996,0.0,0.8783492399289862,2.7231795712638203,0.0014947059257719628,1.0,1.0,-6.55490339572583,333667.41345543996,1559223.7915413955,4.672987917501941,1559223.7915413955,4.672987917501941,0.7586512943043384,0.09256368604360525,3.914111316090634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914111316090634,1.2847396966505915,1.285037952880654,3.046618179772138,6455.418338776876,15243.40037689139,6454.019182935469,0.00033051946849199914,23247.321095374995,2370.5670229257694,19291.49524075784,1967.185046958731,0.8298373460585892,0.829837346058589,35402.64579203133,35382.83765553947,1.0006998280714077,0.8,4275.283838352642,4272.891774033241,1.0006998280714077,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.643288366551,4632.441516551485,6.184494392215953,4.99994874480238,-3.745276352622372,8.74522509742475,2.9298181222081308,3.5,0.837090892059466,0.6,0.0002321409575206655,0.998788232914398,0.0002324225995767827,198.95669923770294,0.0,0.0,0.0,0.014523611921566183,7.853011891075896e-05,0.00015361083860990655,0.0006012499216772073,0.09256368604314587,0.09256368604314587,0.09256368604314587,0.09256368412426132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.0802697814,595.5982908661783,0.0,0.09256368604314587,0.09256368604360525,0.09256368604360525,0.3716866571410788,0.3716866571410788,0.5,10.000595491018169,-7.63355103572394e-06,-7.63355103572394e-06,9.464429240324534e-11,9.464429240324534e-11,-1.0764320904854685e-05,9.464429240324534e-11,27520.55423402209,20878.504089613598,0.7586512943043384,0.9862272754970091,0.6059534105534098,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517451078367276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6295962884248,260.6295962884248,-12.52040371157517,244.86043406538062,276.3987585114684,124062.09923505213,124061.01939572574,1.0798393263729587,0.0,nan,276.3987585114684,3.2487585114683952,270.0910936222515,-3.0589063777484853,263.78342873303376,-9.366571266966218,257.47576384381637,-15.67423615618361,251.1680989545984,-21.98190104540157,244.86043406538062,-28.28956593461936,1.0,1.0,28837.30492052088,28837.30492052088,275.62841854772614,2.4784185477261644,275.62841854772614,275.62841854772614,77196.73393915911,77196.72205918349,0.011879975616466254,0.0,8545.783548066482,8545.783548066482,0.8861034078343369,3933.681872671087,275.62841854772614,2.4784185477261644,1.0,0.002,0.12934510747125402,0.00490233802052908,0.00019977424778623565,0.0018002257522215883,0.09988712389311782,0.09988712389311782,0.0,7.824036557524394e-15,0.9999999783670018,0.9999999783670018,0.0,0.0925636840411752,2.002430050844878e-09,0.0,0.0,0.0,1600073.224657318,266.5951073686897,0.0,1.0,1284567.7891423274,2597.8861298038723,,,,,,,,,,,,,,,,,,2.0,15243.40037689139,1553.4333173559996,0.3716866571410788,6.175347969391544,2.9298181222081308
4594.0,-30.041633500680966,4.999948505542642,35.05432503241076,24.62544705430048,5.000889447304649,-26.537381205882077,-40.03654334284363,1.4966371525082423,-6.554893441362822,-6.554893441355614,40.108663937890164,41031.783495440686,25750.028711878243,25750.028711878243,66781.81220731893,77206.28704580388,77196.73288889145,25750.028711878243,102946.76160076969,102946.76160076969,102946.76160076969,130467.32046954246,125954.18179455814,4513.138674984318,0.0,90992.60081090071,54818.097260547365,40193.892833725935,27520.558868772765,67714.4517024987,20878.50740086838,1553.4335526114915,0.0,0.8783492311390602,2.72317948902136,0.0014947059257719628,1.0,1.0,-6.554897597282377,333667.402781494,1559223.8414684718,4.672988216621051,1559223.8414684718,4.672988216621051,0.7586512868588204,0.09256369503112738,3.914110003625851,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914110003625851,1.284739688181512,1.2850379444096085,3.0466171782753033,6455.41621672526,15243.399207398004,6454.020077358895,0.0003305199741171981,23247.328441614914,2370.5677720337644,19291.497914249314,1967.1853195789913,0.8298371988290796,0.8298371988290797,35402.636295167584,35382.83765553947,1.0006994925205823,0.8,4275.282691495191,4272.891774033241,1.0006994925205823,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.643154628713,4632.441516551485,6.184494625398432,4.999948505542642,-3.7452771088820263,8.745225614424669,2.929817965363307,3.5,0.8370908472466592,0.6,0.0002321409575206655,0.9987870995222784,0.00023242286332262292,198.9566903180575,0.0,0.0,0.0,0.014523611921566183,7.853019901102906e-05,0.00015361075850963644,0.0006012494065471228,0.09256369502942945,0.09256369502942945,0.09256369502942945,0.0925636944204957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.08594484214,595.5982890774133,0.0,0.09256369502942945,0.09256369503112738,0.09256369503112738,0.3716866845938336,0.3716866845938336,0.5,10.000595472658931,-6.6458698029236984e-06,-6.6458698029236984e-06,-7.219114195322618e-12,-7.219114195322618e-12,-4.155926774274121e-06,-7.219114195322618e-12,27520.558868772765,20878.50740086838,0.7586512868588204,0.9862268766602837,0.6059531232079162,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451745042551267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6296020493134,260.6296020493134,-12.520397950686572,244.86044471653247,276.3987593820935,124062.02374285368,124060.94018515146,1.083557702212032,0.0,nan,276.3987593820935,3.2487593820935103,270.09109644898234,-3.058903551017636,263.78343351586943,-9.366566484130544,257.4757705827575,-15.674229417242486,251.16810764964498,-21.981892350354997,244.86044471653247,-28.289555283467507,1.0,1.0,28837.30492052088,28837.30492052088,275.6284190050329,2.478419005032947,275.6284190050329,275.6284190050329,77196.74558260202,77196.73288889145,0.012693710566964,0.0,8545.783548066482,8545.783548066482,0.8861034908037194,3933.6805536439806,275.6284190050329,2.478419005032947,1.0,0.002,0.12934510823501172,0.004902337870113168,0.00019977424863332587,0.0018002257513546201,0.09988712431666294,0.09988712431666294,0.0,-1.2054159753693838e-14,0.9999999917481676,0.9999999917481676,0.0,0.09256369426730728,7.638201013849128e-10,0.0,0.0,0.0,1600073.2237071623,266.59510655863716,0.0,1.0,1284567.7919067936,2597.886118618799,,,,,,,,,,,,,,,,,,2.0,15243.399207398004,1553.4335526114915,0.3716866845938336,6.175347969391544,2.929817965363307
4595.0,-30.04162253926816,4.999948263664317,35.05432555169634,24.625450930930697,5.0008881390123,-26.537371471440455,-40.036534367222316,1.4966370711862724,-6.554894332914955,-6.554894332874043,40.10866504760161,41031.78494399999,25750.02902615887,25750.02902615887,66781.81397015887,77206.29722871009,77196.7428240676,25750.02902615887,102946.77185022646,102946.77185022646,102946.77185022646,130467.33519789243,125954.1960730225,4513.139124869943,0.0,90992.60433609686,54818.09205139336,40193.90253855944,27520.56334766597,67714.46588622541,20878.510595361084,1553.4337822921818,0.0,0.8783492220807024,2.723179398504516,0.0014947059257719628,1.0,1.0,-6.554894969026293,333667.39103364607,1559223.8894251527,4.672988524874835,1559223.8894251527,4.672988524874835,0.7586512794670607,0.09256370401780105,3.914109483893965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914109483893965,1.2847396885619191,1.2850379447901037,3.0466167728306477,6455.415357636686,15243.398037595793,6454.0201047047785,0.0003305201537520611,23247.332429130867,2370.568178647231,19291.49799598799,1967.1853279140166,0.8298370600066834,0.8298370600066834,35402.632534439515,35382.83765553947,1.0006993596435212,0.8,4275.282237343262,4272.891774033241,1.0006993596435212,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.643020245231,4632.441516551485,6.184494900487948,4.999948263664317,-3.7452779279232837,8.745226191587602,2.92981780776129,3.5,0.8370908022175115,0.6,0.0002321409575206655,0.9987859596472091,0.00023242312857768072,198.95668134738182,0.0,0.0,0.0,0.014523611921566183,7.853027880090801e-05,0.00015361067871975747,0.0006012490144043916,0.09256370401640024,0.09256370401640024,0.09256370401640024,0.09256370407500279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.09130235,595.5982873896724,0.0,0.09256370401640024,0.09256370401780105,0.09256370401780105,0.3716867121537687,0.3716867121537687,0.5,10.00059547444723,-5.12231315497047e-06,-5.12231315497047e-06,-4.092726157978177e-11,-4.092726157978177e-11,-6.361522650877305e-07,-4.092726157978177e-11,27520.56334766597,20878.510595361084,0.7586512794670607,0.9862266961149246,0.605953017674865,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517449774664968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6296076403237,260.6296076403237,-12.520392359676293,244.8604553125525,276.3987599680943,124061.94785482477,124060.89624920675,1.0516056180375435,0.0,nan,276.3987599680943,3.248759968094305,270.0910990369871,-3.0589009630128885,263.7834381058776,-9.366561894122356,257.4757771747696,-15.674222825230402,251.1681162436612,-21.98188375633879,244.8604553125525,-28.28954468744749,1.0,1.0,28837.30492052088,28837.30492052088,275.62841927609674,2.4784192760967585,275.62841927609674,275.62841927609674,77196.75076218844,77196.7428240676,0.007938120848848484,0.0,8545.783548066482,8545.783548066482,0.8861035236593301,3933.680031313435,275.62841927609674,2.4784192760967585,1.0,0.002,0.12934510833913931,0.004902337707887255,0.00019977424842815733,0.0018002257516207937,0.09988712421407867,0.09988712421407867,0.0,4.8950860725982537e-14,0.9999999988752262,0.9999999988752262,0.0,0.09256370391368782,1.0411323185288608e-10,0.0,0.0,0.0,1600073.22266141,266.595105667085,0.0,1.0,1284567.7949493907,2597.886106308406,,,,,,,,,,,,,,,,,,2.0,15243.398037595793,1553.4337822921818,0.3716867121537687,6.175347969391544,2.92981780776129
4596.0,-30.04161160427159,4.999948025334941,35.05432606231232,24.625454388465755,5.000888335237548,-26.537361610320737,-40.03652535667641,1.4966383412875601,-6.554894892378854,-6.5548948923693136,40.10866583603202,41031.790227192476,25750.028599883866,25750.028599883866,66781.81882707635,77206.30744767335,77196.74923442803,25750.028599883866,102946.7778343119,102946.7778343119,102946.7778343119,130467.34404351622,125954.20453280554,4513.139510710674,0.0,90992.60984808738,54818.09262760986,40193.908022752796,27520.56620920432,67714.47423195711,20878.512644453454,1553.4339273247128,0.0,0.8783492160460896,2.7231793417037116,0.0014947059257719628,1.0,1.0,-6.554907483843749,333667.3836616785,1559223.9234967846,4.6729887302312925,1559223.9234967846,4.6729887302312925,0.7586512750406489,0.09256371238523387,3.914109347000916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914109347000916,1.28473968262065,1.2850379388474555,3.0466166803665624,6455.415161716385,15243.396869406071,6454.019677611752,0.0003305201622768572,23247.334650425157,2370.568405156211,19291.496719378352,1967.185197736062,0.8298369258011065,0.8298369258011065,35402.631543895055,35382.83765553947,1.0006993246448102,0.8,4275.282117723425,4272.891774033241,1.0006993246448102,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.642884848164,4632.441516551485,6.1844949992205915,4.999948025334941,-3.745278495456276,8.745226520791217,2.929817648970566,3.5,0.8370907568487331,0.6,0.0002321409575206655,0.9987848225205558,0.00023242339319377059,198.95667239832562,0.0,0.0,0.0,0.014523611921566183,7.85303589013292e-05,0.0001536105986193363,0.0006012486798543502,0.09256371238484883,0.09256371238484883,0.09256371238484883,0.09256371015031711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.0954378228,595.5982860835563,0.0,0.09256371238484883,0.09256371238523387,0.09256371238523387,0.3716867398800552,0.3716867398800552,0.5,10.000595407462965,-6.414285735445446e-06,-6.414285735445446e-06,-9.549694368615746e-12,-9.549694368615746e-12,-1.2591474444434425e-05,-9.549694368615746e-12,27520.56620920432,20878.512644453454,0.7586512750406489,0.9862266462900394,0.6059530210134596,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517449120093697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62961322671623,260.62961322671623,-12.520386773283747,244.86046587257954,276.3987605808522,124061.9050629596,124060.85432596134,1.0507369982808556,0.0,nan,276.3987605808522,3.248760580852206,270.0911016391991,-3.0588983608008675,263.78344269754325,-9.366557302456727,257.47578375588887,-15.674216244111108,251.16812481423443,-21.981875185765546,244.86046587257954,-28.28953412742044,1.0,1.0,28837.30492052088,28837.30492052088,275.62841946672114,2.4784194667211636,275.62841946672114,275.62841946672114,77196.76020351076,77196.74923442803,0.010969082723022439,0.0,8545.783548066482,8545.783548066482,0.8861035323132241,3933.6798937359204,275.62841946672114,2.4784194667211636,1.0,0.002,0.12934511068403906,0.004902337596376923,0.00019977425182020065,0.001800225748221802,0.09988712591010032,0.09988712591010032,0.0,4.2002425842957436e-14,0.9999999746675138,0.9999999746675138,0.0,0.0925637100403649,2.344868968455355e-09,0.0,0.0,0.0,1600073.222005183,266.5951051076211,0.0,1.0,1284567.796858672,2597.8860985834353,,,,,,,,,,,,,,,,,,2.0,15243.396869406071,1553.4339273247128,0.3716867398800552,6.175347969391544,2.929817648970566
4597.0,-30.041600708765753,4.999947788780108,35.0543265740709,24.625463399011664,5.00088959005479,-26.5373516788841,-40.0365163461305,1.4966405601746675,-6.554895543801877,-6.554895543741989,40.1086668902238,41031.78420564736,25750.02838711296,25750.02838711296,66781.81259276033,77206.3142959596,77196.75914656016,25750.02838711296,102946.78753367312,102946.78753367312,102946.78753367312,130467.35782511318,125954.21790028419,4513.139924828989,0.0,90992.60868925414,54818.07859894793,40193.92232256245,27520.570291440057,67714.4926140025,20878.5155672357,1553.4341325815535,0.0,0.8783492085012354,2.7231792755665003,0.0014947059257719628,1.0,1.0,-6.55490606584226,333667.37507797324,1559223.9690541986,4.672988986980913,1559223.9690541986,4.672988986980913,0.7586512687104348,0.09256372116822531,3.914108150504059,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914108150504059,1.2847396722411593,1.285037928465555,3.0466157736657324,6455.413240526127,15243.395701052528,6454.020434703654,0.00033052061609884105,23247.3414607964,2370.5690996208086,19291.498982376714,1967.185428497674,0.8298367800425396,0.8298367800425396,35402.622886162746,35382.83765553947,1.000699018742882,0.8,4275.281072200916,4272.891774033241,1.000699018742882,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.64275002023,4632.441516551485,6.184495148386074,4.999947788780108,-3.7452791317327088,8.745226920512817,2.929817490847312,3.5,0.8370907116706606,0.6,0.0002321409575206655,0.9987836895019157,0.00023242365685450077,198.9566634815889,0.0,0.0,0.0,0.014523611921566183,7.853043900182596e-05,0.00015361051851883953,0.0006012481825377446,0.09256372116729548,0.09256372116729548,0.09256372116729548,0.09256371933767833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.10080007394,595.5982843915492,0.0,0.09256372116729548,0.09256372116822531,0.09256372116822531,0.37168676746369456,0.37168676746369456,0.5,10.00059535257903,-7.000878895269125e-06,-7.000878895269125e-06,-5.991296347929165e-11,-5.991296347929165e-11,-1.0522100296839199e-05,-5.991296347929165e-11,27520.570291440057,20878.5155672357,0.7586512687104348,0.9862262864973559,0.6059527675935432,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517448467099956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6296189019757,260.6296189019757,-12.520381098024302,244.86047640596001,276.39876139799054,124061.84136528106,124060.77391338312,1.067451897939899,0.0,nan,276.39876139799054,3.248761397990563,270.0911043995856,-3.0588956004143597,263.7834474011786,-9.366552598821386,257.4757904027726,-15.674209597227389,251.1681334043664,-21.98186659563359,244.86047640596001,-28.289523594039963,1.0,1.0,28837.30492052088,28837.30492052088,275.6284199752342,2.4784199752342033,275.6284199752342,275.6284199752342,77196.77283001675,77196.75914656016,0.013683456592843868,0.0,8545.783548066482,8545.783548066482,0.886103607951518,3933.6786912565794,275.6284199752342,2.4784199752342033,1.0,0.002,0.12934511264104584,0.004902337469773575,0.0001997742545753903,0.0018002257454524514,0.09988712728769515,0.09988712728769515,0.0,2.784187810855876e-14,0.9999999788577737,0.9999999788577737,0.0,0.09256371921122217,1.9570031403869556e-09,0.0,0.0,0.0,1600073.2212410923,266.5951044561981,0.0,1.0,1284567.7990817798,2597.886089588697,,,,,,,,,,,,,,,,,,2.0,15243.395701052528,1553.4341325815535,0.37168676746369456,6.175347969391544,2.929817490847312
4598.0,-30.041589750690484,4.9999475482369,35.05432709101127,24.625467310566478,5.0008882683961975,-26.537341948781258,-40.036507370509185,1.4966404664922908,-6.554896509072762,-6.554896509047812,40.10866806325649,41031.78561152655,25750.028866048684,25750.028866048684,66781.81447757524,77206.32447224179,77196.7697783196,25750.028866048684,102946.79864436829,102946.79864436829,102946.79864436829,130467.37375941148,125954.2333859081,4513.140373503383,0.0,90992.61219308698,54818.073332392756,40193.93206743803,27520.575115043193,67714.50718248122,20878.51900521899,1553.4343804609218,0.0,0.8783491988021486,2.7231791775652456,0.0014947059257719628,1.0,1.0,-6.554900308929689,333667.36235875037,1559224.0197468773,4.672989317038568,1559224.0197468773,4.672989317038568,0.7586512606637517,0.09256373027564896,3.914107627709855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914107627709855,1.2847396726793858,1.2850379289038834,3.04661536570035,6455.412376096437,15243.394532272352,6454.020466205941,0.0003305207971487119,23247.34546104619,2370.569507532765,19291.499076539156,1967.185438099571,0.8298366413001629,0.8298366413001629,35402.6191032757,35382.83765553947,1.0006988850828942,0.8,4275.28061537303,4272.891774033241,1.0006988850828942,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.64261531005,4632.441516551485,6.184495463506821,4.9999475482369,-3.7452800065028096,8.74522755473971,2.9298173328621617,3.5,0.8370906665320462,0.6,0.0002321409575206655,0.9987825499781116,0.00023242392202962785,198.95665451364704,0.0,0.0,0.0,0.014523611921566183,7.853051879193036e-05,0.00015361043872873513,0.0006012477899239995,0.0925637302740755,0.0925637302740755,0.0925637302740755,0.09256372975465285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.1065472017,595.5982825802171,0.0,0.0925637302740755,0.09256373027564896,0.09256373027564896,0.37168679498109486,0.37168679498109486,0.5,10.000595337063086,-6.0124158949292905e-06,-6.0124158949292905e-06,-2.495426087989472e-11,-2.495426087989472e-11,-3.7998818811502133e-06,-2.495426087989472e-11,27520.575115043193,20878.51900521899,0.7586512606637517,0.9862261021498319,0.6059526579873287,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517447816464495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6296244214075,260.6296244214075,-12.52037557859245,244.8604869049237,276.39876193789064,124061.76666607473,124060.72852355233,1.0381425224318483,0.0,nan,276.39876193789064,3.248761937890663,270.0911069312981,-3.0588930687018774,263.7834519247043,-9.366548075295668,257.475796918111,-15.674203081889004,251.1681419115174,-21.981858088482568,244.8604869049237,-28.289513095076273,1.0,1.0,28837.30492052088,28837.30492052088,275.6284202540225,2.4784202540225237,275.6284202540225,275.6284202540225,77196.77806086889,77196.7697783196,0.008282549286377616,0.0,8545.783548066482,8545.783548066482,0.8861036410007148,3933.6781658484047,275.6284202540225,2.4784202540225237,1.0,0.002,0.12934511333816867,0.0049023372916229295,0.0001997742552558436,0.00180022574481854,0.09988712762792179,0.09988712762792179,0.0,7.43836416072785e-14,0.9999999924691388,0.9999999924691388,0.0,0.09256372957856436,6.97084600870781e-10,0.0,0.0,0.0,1600073.2201088704,266.5951034909272,0.0,1.0,1284567.8023759597,2597.886076260419,,,,,,,,,,,,,,,,,,2.0,15243.394532272352,1553.4343804609218,0.37168679498109486,6.175347969391544,2.9298173328621617
4599.0,-30.04157882825422,4.9999473139102975,35.05432760092669,24.625470593478553,5.000889187699384,-26.53733202665908,-40.036498359963275,1.49664238610438,-6.554896923466856,-6.554896923371731,40.10866889444417,41031.79273927605,25750.028119483708,25750.028119483708,66781.82085875975,77206.33470740989,77196.77725099005,25750.028119483708,102946.80537047377,102946.80537047377,102946.80537047377,130467.3834096522,125954.242651659,4513.140757993195,0.0,90992.61865916323,54818.07669102994,40193.935520148094,27520.578039178432,67714.51355932653,20878.521108494075,1553.434524987555,0.0,0.8783491933914096,2.7231791354929085,0.0014947059257719628,1.0,1.0,-6.554909426754023,333667.3568983372,1559224.055667323,4.672989501164755,1559224.055667323,4.672989501164755,0.7586512564805619,0.09256373860945308,3.914107674921204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914107674921204,1.2847396636998412,1.285037919922254,3.046615423742123,6455.412499079988,15243.393365108834,6454.019820703926,0.00033052072339913226,23247.34683263281,2370.569647395677,19291.497147090435,1967.1852413505567,0.8298365093435324,0.8298365093435324,35402.61944489234,35382.83765553947,1.0006988971531663,0.8,4275.2806566272375,4272.891774033241,1.0006988971531663,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.642479237788,4632.441516551485,6.184495486316973,4.9999473139102975,-3.7452804636198147,8.745227777530111,2.9298171732795946,3.5,0.837090620937027,0.6,0.0002321409575206655,0.9987814141617708,0.00023242418634260455,198.9566455748724,0.0,0.0,0.0,0.014523611921566183,7.853059889257768e-05,0.00015361035862808783,0.0006012474836535972,0.09256373860902019,0.09256373860902019,0.09256373860902019,0.092563736366203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.110890862,595.5982812085005,0.0,0.09256373860902019,0.09256373860945308,0.09256373860945308,0.37168682260282815,0.37168682260282815,0.5,10.000595269781519,-7.161166820424114e-06,-7.161166820424114e-06,-9.509903975413181e-11,-9.509903975413181e-11,-1.250338226554959e-05,-9.509903975413181e-11,27520.578039178432,20878.521108494075,0.7586512564805619,0.986226103511035,0.6059527061850186,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517447162092707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6296300138281,260.6296300138281,-12.520369986171886,244.860497389945,276.3987626377107,124061.73961245955,124060.68774158983,1.051870869739825,0.0,nan,276.3987626377107,3.2487626377107404,270.0911095881579,-3.0588904118420714,263.78345653860475,-9.366543461395224,257.4758034890517,-15.674196510948263,251.16815043949842,-21.98184956050156,244.860497389945,-28.289502610054967,1.0,1.0,28837.30492052088,28837.30492052088,275.6284207141263,2.4784207141263437,275.6284207141263,275.6284207141263,77196.78857130537,77196.77725099005,0.01132031531597022,0.0,8545.783548066482,8545.783548066482,0.8861036380161808,3933.6782132958097,275.6284207141263,2.4784207141263437,1.0,0.002,0.12934511566651297,0.004902337206393302,0.00019977425868186982,0.0018002257413336697,0.09988712934093491,0.09988712934093491,0.0,1.5539652897800238e-14,0.9999999748460608,0.9999999748460608,0.0,0.09256373628111043,2.3283426488313798e-09,0.0,0.0,0.0,1600073.2196228046,266.5951030765331,0.0,1.0,1284567.8037901598,2597.886070538529,,,,,,,,,,,,,,,,,,2.0,15243.393365108834,1553.434524987555,0.37168682260282815,6.175347969391544,2.9298171732795946
4600.0,-30.04156793893928,4.99994707826499,35.05432811526457,24.625473911315225,5.000889961586066,-26.537322148887146,-40.036489349417366,1.4966441715353112,-6.554897740450713,-6.554897740460558,40.108670041874284,41031.7993635703,25750.028278147412,25750.028278147412,66781.82764171771,77206.34492425167,77196.7879679067,25750.028278147412,102946.8162460541,102946.8162460541,102946.8162460541,130467.39889734008,125954.25770332989,4513.141194010201,0.0,90992.62492854291,54818.079367867125,40193.93951186198,27520.58265128597,67714.52216314795,20878.524402875435,1553.4347593569491,0.0,0.8783491845938829,2.7231790525467656,0.0014947059257719628,1.0,1.0,-6.554904035072354,333667.34613306297,1559224.1052538985,4.672989800542534,1559224.1052538985,4.672989800542534,0.7586512490461328,0.09256374759779488,3.914107684040392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914107684040392,1.2847396553479682,1.285037911568442,3.0466154506457315,6455.412556085506,15243.392197596619,6454.019220322593,0.0003305206666661449,23247.34838020974,2370.569805204605,19291.495352510457,1967.1850583543267,0.8298363769062426,0.8298363769062426,35402.61951087789,35382.83765553947,1.0006988994846202,0.8,4275.280664595765,4272.891774033241,1.0006988994846202,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.642344422741,4632.441516551485,6.1844957246724,4.99994707826499,-3.745281225088385,8.745228303353375,2.929817015171464,3.5,0.8370905757632754,0.6,0.0002321409575206655,0.9987802817910864,0.00023242444985434958,198.9566366632047,0.0,0.0,0.0,0.014523611921566183,7.853067899330029e-05,0.00015361027852736522,0.000601247171531545,0.09256374759651328,0.09256374759651328,0.09256374759651328,0.09256374658491245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.1165854803,595.5982794129857,0.0,0.09256374759651328,0.09256374759779488,0.09256374759779488,0.37168685010032454,0.37168685010032454,0.5,10.000595239477887,-6.693033412830118e-06,-6.693033412830118e-06,9.833911462919787e-12,9.833911462919787e-12,-6.294611807788897e-06,9.833911462919787e-12,27520.58265128597,20878.524402875435,0.7586512490461328,0.9862260783708544,0.6059527270193291,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517446509849188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6296356497361,260.6296356497361,-12.52036435026389,244.86050785651577,276.3987634429559,124061.70817947712,124060.64812914262,1.0600503345000494,0.0,nan,276.3987634429559,3.2487634429559193,270.09111232566806,-3.0588876743319133,263.7834612083801,-9.36653879161986,257.4758100910925,-15.674189908907465,251.1681589738041,-21.981841026195866,244.86050785651577,-28.28949214348421,1.0,1.0,28837.30492052088,28837.30492052088,275.6284211510965,2.4784211510965406,275.6284211510965,275.6284211510965,77196.79874262003,77196.7879679067,0.010774713329738006,0.0,8545.783548066482,8545.783548066482,0.886103637439698,3933.678222460594,275.6284211510965,2.4784211510965406,1.0,0.002,0.12934511683121014,0.00490233705319862,0.00019977426014536792,0.0018002257399114714,0.09988713007268396,0.09988713007268396,0.0,5.683908205211807e-14,0.9999999874176327,0.9999999874176327,0.0,0.09256374643312382,1.1646710671639255e-09,0.0,0.0,0.0,1600073.2186645183,266.59510225954926,0.0,1.0,1284567.8065782795,2597.886059257757,,,,,,,,,,,,,,,,,,2.0,15243.392197596619,1553.4347593569491,0.37168685010032454,6.175347969391544,2.929817015171464
