time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4601.0,-30.04155708197039,4.999946841590135,35.05432863313257,24.625483026634924,5.000890722414307,-26.537312301532726,-40.03648037379605,1.4966459419775586,-6.554898545342837,-6.554898545355669,40.10867117240392,41031.79191304427,25750.02840167317,25750.02840167317,66781.82031471744,77206.35173504228,77196.79847533874,25750.02840167317,102946.82687701192,102946.82687701192,102946.82687701192,130467.41403027426,125954.27238831842,4513.141641955844,0.0,90992.6231071921,54818.06328519768,40193.955357771585,27520.587153262342,67714.54251103393,20878.527619287575,1553.4349880816578,0.0,0.8783491759261967,2.72317897082829,0.0014947059257719628,1.0,1.0,-6.554899660120498,333667.3355271224,1559224.1541107458,4.672990095501881,1559224.1541107458,4.672990095501881,0.7586512418145336,0.09256375656931054,3.914106360960574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914106360960574,1.284739647066209,1.2850379032847603,3.0466144404422364,6455.410415585522,15243.391029784952,6454.020128211673,0.000330521177112414,23247.355773148,2370.5705590745056,19291.498066251672,1967.1853350789181,0.8298362297416394,0.8298362297416395,35402.60993720302,35382.83765553947,1.000698561219906,0.8,4275.279508462473,4272.891774033241,1.000698561219906,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.642208935481,4632.441516551485,6.184495955587089,4.999946841590135,-3.745281978006169,8.745228819596303,2.9298168562749805,3.5,0.8370905303642802,0.6,0.0002321409575206655,0.9987791527854227,0.00023242471258362214,198.9566277780093,0.0,0.0,0.0,0.014523611921566183,7.853075878363099e-05,0.00015361019873703452,0.0006012466559850448,0.09256375656797085,0.09256375656797085,0.09256375656797085,0.09256375652268654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.12205884454,595.5982776885943,0.0,0.09256375656797085,0.09256375656931054,0.09256375656931054,0.3716868776460545,0.3716868776460545,0.5,10.000595238116041,-5.2870010449623805e-06,-5.2870010449623805e-06,1.2846612662542611e-11,1.2846612662542611e-11,-1.114764813792135e-06,1.2846612662542611e-11,27520.587153262342,20878.527619287575,0.7586512418145336,0.986225673810548,0.6059524349050757,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517445859583604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.629641317097,260.629641317097,-12.520358682902952,244.8605183022848,276.39876433190864,124061.63345776526,124060.56749151545,1.0659662498260163,0.0,nan,276.39876433190864,3.24876433190866,270.0911151259841,-3.0588848740158596,263.7834659200594,-9.36653407994055,257.4758167141351,-15.674183285864899,251.16816750821005,-21.98183249178993,244.8605183022848,-28.28948169771519,1.0,1.0,28837.30492052088,28837.30492052088,275.62842157574715,2.478421575747177,275.62842157574715,275.62842157574715,77196.81022719658,77196.79847533874,0.011751857833587565,0.0,8545.783548066482,8545.783548066482,0.886103721080112,3933.676892765377,275.62842157574715,2.478421575747177,1.0,0.002,0.1293451170250349,0.004902336906096854,0.0001997742601143122,0.0018002257399151221,0.0998871300571561,0.0998871300571561,0.0,2.943435425950547e-14,0.9999999979060021,0.9999999979060021,0.0,0.09256375637548223,1.938283085394381e-10,0.0,0.0,0.0,1600073.2177204145,266.59510145465714,0.0,1.0,1284567.8093251332,2597.886048143951,,,,,,,,,,,,,,,,,,2.0,15243.391029784952,1553.4349880816578,0.3716868776460545,6.175347969391544,2.9298168562749805
4602.0,-30.04154616139798,4.999946602191646,35.05432915323913,24.625486938189738,5.000889373503817,-26.537302607908032,-40.03647136325014,1.4966458200174315,-6.554899444555247,-6.554899446507506,40.1086722727336,41031.793112105566,25750.02872857957,25750.02872857957,66781.82184068514,77206.36189065877,77196.80824666706,25750.02872857957,102946.83697524664,102946.83697524664,102946.83697524664,130467.42869812217,125954.28659938107,4513.142098741089,0.0,90992.62656725383,54818.057788714585,40193.96530948805,27520.591722875528,67714.55703236358,20878.530883241394,1553.4352164531017,0.0,0.878349166851446,2.7231788782421567,0.0014947059257719628,1.0,1.0,-6.554897833688983,333667.32365250675,1559224.2016611423,4.672990404313534,1559224.2016611423,4.672990404313534,0.7586512344459093,0.09256376558359765,3.914105830459328,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914105830459328,1.284739647636713,1.2850379038553967,3.0466140261642516,6455.409537780184,15243.389861688263,6454.020169222824,0.0003305213616388011,23247.35980799366,2370.5709705142594,19291.498188836744,1967.1853475791168,0.8298360909871286,0.8298360909871286,35402.60609854822,35382.83765553947,1.0006984255895002,0.8,4275.279044899977,4272.891774033241,1.0006984255895002,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.642072848511,4632.441516551485,6.184496236239386,4.999946602191646,-3.745282804819162,8.745229407010807,2.929816696675174,3.5,0.8370904847643355,0.6,0.0002321409575206655,0.9987780171670767,0.00023242497685232162,198.95661884076247,0.0,0.0,0.0,0.014523611921566183,7.853083888450442e-05,0.00015361011863616108,0.0006012462609713471,0.09256376558193856,0.09256376558193856,0.09256376558193856,0.09256376602710849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.1273099935,595.5982760349796,0.0,0.09256376558193856,0.09256376558359765,0.09256376558359765,0.37168690534612553,0.37168690534612553,0.5,10.000595252555957,-3.581942735308985e-06,-3.581942735308985e-06,-8.071765478234738e-12,1.9522872207744513e-09,1.6128185507113812e-06,-8.071765478234738e-12,27520.591722875528,20878.530883241394,0.7586512344459093,0.9862254848505817,0.6059523226666724,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517445211249649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62964682417964,260.62964682417964,-12.520353175820333,244.86052872284114,276.3987649255175,124061.55813204781,124060.52231229577,1.0358197520191554,0.0,nan,276.3987649255175,3.2487649255175484,270.0911176849828,-3.058882315017172,263.78347044444706,-9.366529555552916,257.4758232039124,-15.674176796087579,251.168175963377,-21.98182403662298,244.86052872284114,-28.28947127715884,1.0,1.0,28837.30492052088,28837.30492052088,275.6284218180046,2.4784218180046196,275.6284218180046,275.6284218180046,77196.81547581094,77196.80824666706,0.007229143884615041,0.0,8545.783548066482,8545.783548066482,0.8861037546165181,3933.676359611625,275.6284218180046,2.4784218180046196,1.0,0.002,0.1293451167076185,0.004902336743704166,0.00019977425925411682,0.0018002257407657546,0.09988712962705841,0.09988712962705841,0.0,1.9871257417314325e-14,1.0,1.0000000034289713,1.6128266224768595e-06,0.09256376558359765,0.0,3.019199127207992e-10,0.00038783660180392626,0.0,1600073.216878185,266.59510055544473,1.960358986252686e-09,1.0,1284567.812400564,2597.8860357007193,,,,,,,,,,,,,,,,,,2.0,15243.389861688263,1553.4352164531017,0.37168690534612553,6.175347969391544,2.929816696675174
4603.0,-30.041535275241117,4.9999463690094395,35.05432966669671,24.62549601858484,5.0008902492621425,-26.537292722790617,-40.036462352704234,1.4966476968122102,-6.5548998637301565,-6.5548998637307,40.108673121100296,41031.78607536258,25750.02798215573,25750.02798215573,66781.8140575183,77206.36871236887,77196.81548356003,25750.02798215573,102946.84346571576,102946.84346571576,102946.84346571576,130467.43797850583,125954.29548134215,4513.142497163672,0.0,90992.62489850837,54818.042261504204,40193.9807077824,27520.594512790067,67714.57522057247,20878.53288690614,1553.4353601352384,0.0,0.8783491613599779,2.723178836976094,0.0014947059257719628,1.0,1.0,-6.554908380373945,333667.3181549387,1559224.2383246012,4.67299059118692,1559224.2383246012,4.67299059118692,0.7586512303432595,0.09256377401325704,3.914104538023858,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914104538023858,1.284739638857459,1.2850378950741046,3.046613040993067,6455.407450320661,15243.388695227666,6454.021041349058,0.0003305218584429242,23247.367057919324,2370.5717098009336,19291.50079568042,1967.1856134031927,0.8298359443293893,0.8298359443293892,35402.59674661195,35382.83765553947,1.0006980951594617,0.8,4275.277915544216,4272.891774033241,1.0006980951594617,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.641935724609,4632.441516551485,6.184496260645524,4.9999463690094395,-3.7452832645212166,8.745229633530656,2.9298165358592803,3.5,0.8370904388169372,0.6,0.0002321409575206655,0.9987768851289582,0.00023242524028846778,198.95660993168164,0.0,0.0,0.0,0.014523611921566183,7.853091898545344e-05,0.00015361003853521206,0.0006012457489166932,0.09256377401282778,0.09256377401282778,0.09256377401282778,0.0925637726072344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.13163852016,595.5982746690283,0.0,0.09256377401282778,0.09256377401325704,0.09256377401325704,0.371686933233014,0.371686933233014,0.5,10.000595205644336,-4.4183595377944584e-06,-4.4183595377944584e-06,5.684341886080801e-13,5.684341886080801e-13,-8.516643219991238e-06,5.684341886080801e-13,27520.594512790067,20878.53288690614,0.7586512303432595,0.986225105008548,0.6059520559895154,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517444559117612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6296523992398,260.6296523992398,-12.520347600760203,244.8605391370486,276.3987656614302,124061.48812014711,124060.43951465083,1.0486054962623008,0.0,nan,276.3987656614302,3.248765661430241,270.09112035655477,-3.0588796434452092,263.7834750516779,-9.36652494832208,257.47582974680165,-15.674170253198326,251.16818444192535,-21.98181555807463,244.8605391370486,-28.289460862951387,1.0,1.0,28837.30492052088,28837.30492052088,275.62842224761926,2.478422247619278,275.62842224761926,275.62842224761926,77196.82725694177,77196.81548356003,0.011773381746024825,0.0,8545.783548066482,8545.783548066482,0.8861038363196986,3933.675060713977,275.62842224761926,2.478422247619278,1.0,0.002,0.12934511835448972,0.004902336660951011,0.00019977426162644637,0.0018002257383795345,0.09988713081322319,0.09988713081322319,0.0,5.980892864299037e-15,0.9999999829183874,0.9999999829183874,0.0,0.09256377243211851,1.5811385256058636e-09,0.0,0.0,0.0,1600073.216174003,266.5951001362698,0.0,1.0,1284567.8138243908,2597.886029939902,,,,,,,,,,,,,,,,,,2.0,15243.388695227666,1553.4353601352384,0.371686933233014,6.175347969391544,2.9298165358592803
4604.0,-30.041524325906927,4.999946132570974,35.054330182191514,24.62549409773203,5.000888890046774,-26.537283004311114,-40.03644964015109,1.4966475684557459,-6.55490078998298,-6.554900789956827,40.10867420680153,41031.78603831274,25750.028373407502,25750.028373407502,66781.81441172025,77206.38226686008,77196.82542513816,25750.028373407502,102946.85379854566,102946.85379854566,102946.85379854566,130467.45282918564,125954.30989091545,4513.142938270196,0.0,90992.6364145673,54818.040186038656,40193.99580947627,27520.599030639984,67714.59484011625,20878.536104737777,1553.4355929987407,0.0,0.878349152204934,2.723178742936165,0.0014947059257719628,1.0,1.0,-6.554905596341712,333667.3059498426,1559224.2852423564,4.672990902730942,1559224.2852423564,4.672990902730942,0.7586512227256651,0.09256378303667735,3.9141053341078536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141053341078536,1.2847396394578836,1.2850378956746686,3.0466136592153976,6455.4087602595955,15243.387528441628,6454.019581280884,0.00033052147834623856,23247.365271866747,2370.5715276742567,19291.496431438944,1967.1851683744137,0.8298358203535833,0.8298358203535833,35402.60250699772,35382.83765553947,1.0006982986899833,0.8,4275.278611178218,4272.891774033241,1.0006982986899833,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.641799859465,4632.441516551485,6.184496556422466,4.999946132570974,-3.745284109450731,8.745230242021705,2.929816376519634,3.5,0.837090393291324,0.6,0.0002321409575206655,0.9987757465224975,0.00023242550525373268,198.95660097089817,0.0,0.0,0.0,0.014523611921566183,7.853103199622344e-05,0.00015360992552444205,0.0006012454288671288,0.0925637830352719,0.0925637830352719,0.0925637830352719,0.09256378232144291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.1369915698,595.5982729815582,0.0,0.0925637830352719,0.09256378303667735,0.09256378303667735,0.37168696102350346,0.37168696102350346,0.5,10.000595184274994,-4.161827177995292e-06,-4.161827177995292e-06,-2.6147972675971687e-11,-2.6147972675971687e-11,-4.80638487942997e-06,-2.6147972675971687e-11,27520.599030639984,20878.536104737777,0.7586512227256651,0.9862248244917005,0.6059518798745618,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517443909040786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6296578324817,260.6296578324817,-12.520342167518265,244.86054953665592,276.3987661283069,124061.45643945503,124060.43450837878,1.0219310762277019,0.0,nan,276.3987661283069,3.2487661283068974,270.0911228099772,-3.05887719002277,263.7834794916466,-9.366520508353403,257.47583617331696,-15.674163826683014,251.16819285498656,-21.98180714501342,244.86054953665592,-28.289450463344053,1.0,1.0,28837.30492052088,28837.30492052088,275.6284224847245,2.478422484724547,275.6284224847245,275.6284224847245,77196.83105167885,77196.82542513816,0.005626540689263493,0.0,8545.783548066482,8545.783548066482,0.8861037859940961,3933.6758607783927,275.6284224847245,2.478422484724547,1.0,0.002,0.12934511924024703,0.0049023364891119916,0.00019977426261426383,0.0018002257374446304,0.09988713130713192,0.09988713130713192,0.0,5.88942956902816e-14,0.9999999904311313,0.9999999904311313,0.0,0.09256378215094667,8.857306860132479e-10,0.0,0.0,0.0,1600073.215087549,266.595099210017,0.0,1.0,1284567.8169854106,2597.8860171503593,,,,,,,,,,,,,,,,,,2.0,15243.387528441628,1553.4355929987407,0.37168696102350346,6.175347969391544,2.929816376519634
4605.0,-30.041511138171227,4.999945898674705,35.05433068824872,24.625502933654957,5.000890506985044,-26.537270973655822,-40.036440280359216,1.4966503424685453,-6.554901405406952,-6.554901405421411,40.10867496549145,41031.78945574075,25750.02806793137,25750.02806793137,66781.81752367211,77206.39012516203,77196.83128183853,25750.02806793137,102946.8593497699,102946.8593497699,102946.8593497699,130467.4611732155,125954.31786404786,4513.143309167647,0.0,90992.63606412587,54818.035394700215,40194.000743806275,27520.6018234456,67714.60256725187,20878.538100528345,1553.4357361612476,0.0,0.8783491459799704,2.7231786804538585,0.0014947059257719628,1.0,1.0,-6.554919939598847,333667.2978404948,1559224.3180295506,4.672991114565015,1559224.3180295506,4.672991114565015,0.7586512182572008,0.0925637914053363,3.914104295942082,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914104295942082,1.2847396264816315,1.285037882695404,3.0466128819122584,6455.407113247517,15243.386363284115,6454.020151702379,0.00033052186151507663,23247.371348398097,2370.5721473080102,19291.498136466962,1967.1853422388851,0.8298356767891643,0.8298356767891643,35402.5949949319,35382.83765553947,1.0006980332677136,0.8,4275.277704008347,4272.891774033241,1.0006980332677136,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.641662825349,4632.441516551485,6.184496686599587,4.999945898674705,-3.7452847193073544,8.74523061798206,2.929816215809046,3.5,0.8370903473740131,0.6,0.0002321409575206655,0.9987743751495458,0.0002324258243869214,198.95659017823897,0.0,0.0,0.0,0.014523611921566183,7.85311152020512e-05,0.0001536098423186143,0.000601244943718274,0.0925637914047447,0.0925637914047447,0.0925637914047447,0.09256378807214331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.14114215126,595.5982716690696,0.0,0.0925637914047447,0.0925637914053363,0.0925637914053363,0.3716869888388393,0.3716869888388393,0.5,10.000595084325301,-6.814241828578815e-06,-6.814241828578815e-06,1.4438228390645236e-11,1.4438228390645236e-11,-1.8534177456785983e-05,1.4438228390645236e-11,27520.6018234456,20878.538100528345,0.7586512182572008,0.9862247579072276,0.6059518611955133,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451744325519133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6296636237407,260.6296636237407,-12.520336376259252,244.86056033800642,276.3987669094742,124061.41623921161,124060.32696914455,1.0892700670676967,0.0,nan,276.3987669094742,3.2487669094742273,270.09112559518155,-3.0588744048184253,263.78348428088754,-9.366515719112442,257.4758429665942,-15.674157033405777,251.16820165230055,-21.981798347699424,244.86056033800642,-28.289439661993555,1.0,1.0,28837.30492052088,28837.30492052088,275.62842255459213,2.478422554592157,275.62842255459213,275.62842255459213,77196.84684914123,77196.83128183853,0.015567302703857422,0.0,8545.783548066482,8545.783548066482,0.8861038516232482,3933.6748174217923,275.62842255459213,2.478422554592157,1.0,0.002,0.12934512269896392,0.004902336362702798,0.00019977426770363162,0.0018002257323304072,0.0998871338518158,0.0998871338518158,0.0,3.403874404561691e-14,0.999999962634427,0.999999962634427,0.0,0.0925637879466372,3.4586991020500995e-09,0.0,0.0,0.0,1600073.2143656837,266.595098594593,0.0,1.0,1284567.8190856688,2597.8860086526947,,,,,,,,,,,,,,,,,,2.0,15243.386363284115,1553.4357361612476,0.3716869888388393,6.175347969391544,2.929816215809046
4606.0,-30.041500218787576,4.99994566090213,35.05433120231238,24.62550642611461,5.0008901106263135,-26.537261185845637,-40.0364313047379,1.4966510776878201,-6.554902369593208,-6.5549023696015425,40.10867620860807,41031.7933498814,25750.028533612218,25750.028533612218,66781.82188349363,77206.40009311026,77196.84295644845,25750.028533612218,102946.87149006067,102946.87149006067,102946.87149006067,130467.47844595861,125954.33469246805,4513.143753490558,0.0,90992.64063750103,54818.03389428583,40194.00749246133,27520.60695589793,67714.61444835927,20878.541760905537,1553.4359987292196,0.0,0.8783491360199447,2.7231785825626775,0.0014947059257719628,1.0,1.0,-6.554910213223309,333667.2851355587,1559224.3717518111,4.672991453502391,1559224.3717518111,4.672991453502391,0.7586512097775905,0.09256380061662388,3.91410402827875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91410402827875,1.2847396230424295,1.2850378792554036,3.046612681727404,6455.406689079832,15243.385243334224,6454.019904472475,0.00033052193068725915,23247.374106588468,2370.572428565154,19291.497397480234,1967.1852668832105,0.8298355465451425,0.8298355465451425,35402.59305814618,35382.83765553947,1.0006979648356664,0.8,4275.277470118804,4272.891774033241,1.0006979648356664,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.641526109135,4632.441516551485,6.184497001516665,4.99994566090213,-3.745285593827988,8.745231254730118,2.9298160554712895,3.5,0.8370903015632256,0.6,0.0002321409575206655,0.9987732396606772,0.00023242608862801827,198.95658124196834,0.0,0.0,0.0,0.014523611921566183,7.853119499279109e-05,0.00015360976252787442,0.0006012445902932955,0.09256380061497342,0.09256380061497342,0.09256380061497342,0.09256379934059465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.14733734983,595.5982697154691,0.0,0.09256380061497342,0.09256380061662388,0.09256380061662388,0.371687016358779,0.371687016358779,0.5,10.000595046164348,-6.6722785732054035e-06,-6.6722785732054035e-06,8.355982572538778e-12,8.355982572538778e-12,-7.843621744996199e-06,8.355982572538778e-12,27520.60695589793,20878.541760905537,0.7586512097775905,0.9862246492509087,0.6059518123842114,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517442467673767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62966931868203,260.62966931868203,-12.520330681317944,244.86057105794728,276.3987675794162,124061.35863607508,124060.28748224003,1.0711538350457546,0.0,nan,276.3987675794162,3.24876757941621,270.0911282751229,-3.058871724877065,263.78348897082907,-9.366511029170908,257.47584966653545,-15.674150333464524,251.16821036224152,-21.981789637758453,244.86057105794728,-28.289428942052695,1.0,1.0,28837.30492052088,28837.30492052088,275.6284229565371,2.4784229565371447,275.6284229565371,275.6284229565371,77196.853816646,77196.84295644845,0.010860197551664896,0.0,8545.783548066482,8545.783548066482,0.8861038685439727,3933.6745484201438,275.6284229565371,2.4784229565371447,1.0,0.002,0.1293451241540022,0.0049023361815598646,0.0001997742695551346,0.001800225730524904,0.09988713477756729,0.09988713477756729,0.0,8.00384064580939e-14,0.9999999842811345,0.9999999842811345,0.0,0.09256379916162594,1.4549979359977517e-09,0.0,0.0,0.0,1600073.2132347347,266.59509763040677,0.0,1.0,1284567.8223761434,2597.885995339379,,,,,,,,,,,,,,,,,,2.0,15243.385243334224,1553.4359987292196,0.371687016358779,6.175347969391544,2.9298160554712895
4607.0,-30.041489325183182,4.999945424143825,35.05433171286565,24.625509848725073,5.000890311195656,-26.53725136154487,-40.03642232911659,1.4966523475574893,-6.55490307403187,-6.5549030740419765,40.10867713545381,41031.79850565992,25750.028411508854,25750.028411508854,66781.82691716877,77206.41027902413,77196.85093621098,25750.028411508854,102946.87934771983,102946.87934771983,102946.87934771983,130467.48986981928,125954.34571784627,4513.144151973016,0.0,90992.6461390611,54818.03436569755,40194.01308151504,27520.610522099443,67714.62360361448,20878.544308871224,1553.4361806772317,0.0,0.8783491286722815,2.7231785110429514,0.0014947059257719628,1.0,1.0,-6.554915845163407,333667.27585327695,1559224.4118057152,4.672991703541676,1559224.4118057152,4.672991703541676,0.7586512040532478,0.0925638092172187,3.914103892694465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914103892694465,1.2847396171022447,1.2850378733138397,3.0466125902794237,6455.406495312535,15243.38407838127,6454.01947745734,0.00033052193877187725,23247.376317449216,2370.572654010209,19291.49612110342,1967.1851367289973,0.8298354127224001,0.8298354127224001,35402.59207707154,35382.83765553947,1.0006979301715602,0.8,4275.277351642558,4272.891774033241,1.0006979301715602,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.641388063443,4632.441516551485,6.1844971772378035,4.999945424143825,-3.7452862723649925,8.745231696508817,2.929815893574354,3.5,0.8370902553069584,0.6,0.0002321409575206655,0.9987721068539396,0.00023242635224555164,198.95657232679596,0.0,0.0,0.0,0.014523611921566183,7.853127478360568e-05,0.0001536096827370598,0.0006012442571566876,0.09256380921629061,0.09256380921629061,0.09256380921629061,0.09256380697687967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.1521431078,595.5982681981776,0.0,0.09256380921629061,0.0925638092172187,0.0925638092172187,0.37168704388919327,0.37168704388919327,0.5,10.000594978979656,-7.63790961855193e-06,-7.63790961855193e-06,1.0118128557223827e-11,1.0118128557223827e-11,-1.2771121419064002e-05,1.0118128557223827e-11,27520.610522099443,20878.544308871224,0.7586512040532478,0.9862245902464719,0.6059518065972048,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451744181561296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6296749867408,260.6296749867408,-12.520325013259196,244.86058171225386,276.39876826122725,124061.31395383118,124060.2478563148,1.0660975163588282,0.0,nan,276.39876826122725,3.2487682612272692,270.09113095143294,-3.0588690485670327,263.783493641638,-9.36650635836196,257.47585633184366,-15.674143668156319,251.16821902204896,-21.98178097795102,244.86058171225386,-28.289418287746116,1.0,1.0,28837.30492052088,28837.30492052088,275.62842318586274,2.4784231858627663,275.62842318586274,275.62842318586274,77196.86301992131,77196.85093621098,0.012083710331353359,0.0,8545.783548066482,8545.783548066482,0.8861038771151293,3933.6744121579372,275.62842318586274,2.4784231858627663,1.0,0.002,0.12934512653254399,0.0049023360434385784,0.00019977427293962373,0.0018002257270842057,0.09988713646981186,0.09988713646981186,0.0,2.3829462708624405e-14,0.9999999743037192,0.9999999743037192,0.0,0.09256380683867307,2.378545630774452e-09,0.0,0.0,0.0,1600073.2124084586,266.5950969259681,0.0,1.0,1284567.8247801778,2597.8859856126123,,,,,,,,,,,,,,,,,,2.0,15243.38407838127,1553.4361806772317,0.37168704388919327,6.175347969391544,2.929815893574354
4608.0,-30.041478460217398,4.999945186553551,35.054332223060506,24.625519068818562,5.000890771851542,-26.53724153701057,-40.03641331857068,1.4966538486445968,-6.554903879227027,-6.554903879249668,40.108678146219525,41031.79031354116,25750.02851146204,25750.02851146204,66781.8188250032,77206.41707010426,77196.85980860397,25750.02851146204,102946.888320066,102946.888320066,102946.888320066,130467.50286022281,125954.35830330802,4513.144556914789,0.0,90992.64391251981,54818.01715595636,40194.02972951494,27520.61454015681,67714.64426967176,20878.54717592187,1553.4363865469377,0.0,0.8783491204588421,2.7231784292937795,0.0014947059257719628,1.0,1.0,-6.554917435756295,333667.2652433522,1559224.4554861116,4.672991983043133,1559224.4554861116,4.672991983043133,0.7586511974671517,0.0925638179685464,3.9141024945891747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141024945891747,1.2847396100804729,1.2850378662904378,3.04661151869055,6455.404224744299,15243.382913275851,6454.020475921623,0.00033052248288573864,23247.384052489004,2370.573442764757,19291.49910557998,1967.1854410609108,0.829835264992515,0.829835264992515,35402.58196051779,35382.83765553947,1.000697572725486,0.8,4275.276129950286,4272.891774033241,1.000697572725486,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.641249940736,4632.441516551485,6.1844974064056455,4.999945186553551,-3.745287027418511,8.745232213972061,2.9298157315871025,3.5,0.8370902090248864,0.6,0.0002321409575206655,0.9987709770266625,0.0002324266151703249,198.95656343506175,0.0,0.0,0.0,0.014523611921566183,7.853135488496615e-05,0.00015360960263569934,0.0006012437288692426,0.09256381796730843,0.09256381796730843,0.09256381796730843,0.09256381559962475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.1573732098,595.5982665470111,0.0,0.09256381796730843,0.0925638179685464,0.0925638179685464,0.3716870713112524,0.3716870713112524,0.5,10.000594907949434,-8.531132721145696e-06,-8.531132721145696e-06,2.262368070660159e-11,2.262368070660159e-11,-1.3556506644363253e-05,2.262368070660159e-11,27520.61454015681,20878.54717592187,0.7586511974671517,0.9862241697533903,0.6059515006847433,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517441165091647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62968065384536,260.62968065384536,-12.520319346154622,244.8605923102773,276.3987689974129,124061.2327155485,124060.16679750018,1.065918048324811,0.0,nan,276.3987689974129,3.248768997412924,270.0911336599862,-3.058866340013765,263.7834983225587,-9.36650167744125,257.475862985132,-15.674137014867995,251.1682276477049,-21.98177235229508,244.8605923102773,-28.28940768972268,1.0,1.0,28837.30492052088,28837.30492052088,275.62842341887387,2.478423418873888,275.62842341887387,275.62842341887387,77196.87447110855,77196.85980860397,0.014662504574516788,0.0,8545.783548066482,8545.783548066482,0.8861039654983727,3933.6730070621206,275.62842341887387,2.478423418873888,1.0,0.002,0.12934512905829326,0.004902335886572446,0.0001997742765101139,0.0018002257235224962,0.09988713825505695,0.09988713825505695,0.0,3.261019926315001e-14,0.9999999727134122,0.9999999727134122,0.0,0.09256381544279565,2.525750743054063e-09,0.0,0.0,0.0,1600073.211463999,266.59509612077295,0.0,1.0,1284567.8275280665,2597.8859744946362,,,,,,,,,,,,,,,,,,2.0,15243.382913275851,1553.4363865469377,0.3716870713112524,6.175347969391544,2.9298157315871025
4609.0,-30.04146754014754,4.9999449489210095,35.054332735247044,24.625522770825796,5.000890070532387,-26.537231779080315,-40.03640430802477,1.4966543094653892,-6.554904643991904,-6.554904644010378,40.10867922407097,41031.79321262575,25750.028516541777,25750.028516541777,66781.82172916752,77206.42723642696,77196.86976005153,25750.028516541777,102946.8982765933,102946.8982765933,102946.8982765933,130467.5170774011,125954.37210438783,4513.144973013273,0.0,90992.64822287978,54818.0141990796,40194.037804222426,27520.6188008078,67714.65660503022,20878.55022055665,1553.4366029224736,0.0,0.8783491122092716,2.723178351649287,0.0014947059257719628,1.0,1.0,-6.554915090997838,333667.25516615994,1559224.5020662106,4.67299226377412,1559224.5020662106,4.67299226377412,0.7586511906463315,0.09256382677777276,3.9141021300665404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141021300665404,1.2847396079248496,1.285037864134314,3.046611240069664,6455.403634380075,15243.381747959826,6454.0203209628435,0.0003305225933211922,23247.387318770063,2370.5737758327323,19291.49864239782,1967.1853938294748,0.829835128475782,0.8298351284757819,35402.57932286737,35382.83765553947,1.000697479529941,0.8,4275.275811423127,4272.891774033241,1.000697479529941,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6411112675605,4632.441516551485,6.184497613604971,4.9999449489210095,-3.7452877522203867,8.745232701141397,2.9298155689542758,3.5,0.8370901625583645,0.6,0.0002321409575206655,0.998769841470609,0.00023242687942885465,198.95655449823204,0.0,0.0,0.0,0.014523611921566183,7.853143498640193e-05,0.00015360952253426355,0.0006012433593498652,0.0925638267762794,0.0925638267762794,0.0925638267762794,0.09256382498408931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.1628448145,595.5982648206061,0.0,0.0925638267762794,0.09256382677777276,0.09256382677777276,0.3716870986305688,0.3716870986305688,0.5,10.000594854114432,-8.6384072801593e-06,-8.6384072801593e-06,1.8474111129762605e-11,1.8474111129762605e-11,-1.0446987459999946e-05,1.8474111129762605e-11,27520.6188008078,20878.55022055665,0.7586511906463315,0.986224032984413,0.605951433113783,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517440516280569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62968621954434,260.62968621954434,-12.520313780455638,244.86060286120568,276.3987695778826,124061.17048184932,124060.1236369775,1.0468448718406382,0.0,nan,276.3987695778826,3.2487695778826264,270.09113623454766,-3.0588637654523154,263.7835028912122,-9.366497108787769,257.4758695478767,-15.67413045212328,251.16823620454124,-21.981763795458733,244.86060286120568,-28.2893971387943,1.0,1.0,28837.30492052088,28837.30492052088,275.6284238185994,2.478423818599424,275.6284238185994,275.6284238185994,77196.88079985861,77196.86976005153,0.011039807082852349,0.0,8545.783548066482,8545.783548066482,0.8861039885421962,3933.672640716873,275.6284238185994,2.478423818599424,1.0,0.002,0.12934513100119,0.004902335739382151,0.0001997742791969825,0.0018002257208004273,0.09988713959849126,0.09988713959849126,0.0,-2.590375830502367e-15,0.9999999790097079,0.9999999790097079,0.0,0.09256382483483101,1.9429417582605243e-09,0.0,0.0,0.0,1600073.210566963,266.5950953560081,0.0,1.0,1284567.8301379785,2597.8859639348934,,,,,,,,,,,,,,,,,,2.0,15243.381747959826,1553.4366029224736,0.3716870986305688,6.175347969391544,2.9298155689542758
4610.0,-30.041456655579786,4.99994471615519,35.0543332440928,24.6255318512209,5.000891027389286,-26.537221887283675,-40.03639533240346,1.496656259093663,-6.554905140851361,-6.554905140763711,40.10868015205126,41031.78639314002,25750.027932271874,25750.027932271874,66781.81432541189,77206.43404858572,77196.87839581743,25750.027932271874,102946.9063280893,102946.9063280893,102946.9063280893,130467.52854161747,125954.38318121932,4513.145360398145,0.0,90992.64665354158,54817.99899809777,40194.052950493126,27520.622213528164,67714.67516402129,20878.552670599278,1553.436772663159,0.0,0.8783491059829979,2.723178301204528,0.0014947059257719628,1.0,1.0,-6.554919054331663,333667.2486191202,1559224.5421689171,4.672992475652789,1559224.5421689171,4.672992475652789,0.7586511855947835,0.09256383521959151,3.91410085933022,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91410085933022,1.2847395988048966,1.2850378550122439,3.0466102725962787,6455.401584420065,15243.380584109886,6454.021168597591,0.00033052308053931956,23247.39446522904,2370.574504568741,19291.501176034802,1967.1856521885459,0.8298349823628175,0.8298349823628175,35402.57012794229,35382.83765553947,1.0006971546476076,0.8,4275.274701028304,4272.891774033241,1.0006971546476076,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.640972245864,4632.441516551485,6.18449767977529,4.99994471615519,-3.745288273220506,8.745232989375697,2.9298154059127155,3.5,0.8370901159750616,0.6,0.0002321409575206655,0.9987687096077181,0.00023242714282853578,198.95654559045747,0.0,0.0,0.0,0.014523611921566183,7.853151477744169e-05,0.0001536094427432238,0.0006012428518424885,0.09256383521905376,0.09256383521905376,0.09256383521905376,0.09256383272751807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.16769243474,595.598263289756,0.0,0.09256383521905376,0.09256383521959151,0.09256383521959151,0.3716871259359592,0.3716871259359592,0.5,10.000594779384311,-9.514275234323577e-06,-9.514275234323577e-06,-8.765255188336596e-11,-8.765255188336596e-11,-1.3913567954659811e-05,-8.765255188336596e-11,27520.622213528164,20878.552670599278,0.7586511855947835,0.9862236533461944,0.6059511663276997,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517439864178965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62969184979164,260.62969184979164,-12.520308150208336,244.86061338254368,276.3987703170387,124061.10112806641,124060.04214248712,1.0589855792946516,0.0,nan,276.3987703170387,3.2487703170387476,270.0911389301408,-3.0588610698591765,263.7835075432412,-9.366492456758749,257.4758761563422,-15.674123843657753,251.168244769443,-21.981755230556985,244.86061338254368,-28.2893866174563,1.0,1.0,28837.30492052088,28837.30492052088,275.6284243323755,2.478424332375539,275.6284243323755,275.6284243323755,77196.89259603136,77196.87839581743,0.01420021393278148,0.0,8545.783548066482,8545.783548066482,0.8861040688736204,3933.671363626871,275.6284243323755,2.478424332375539,1.0,0.002,0.12934513359385189,0.004902335638299048,0.00019977428299739548,0.0018002257170286766,0.09988714149869773,0.09988714149869773,0.0,2.6072026482193422e-14,0.999999971990643,0.999999971990643,0.0,0.09256383262693801,2.5926535008557014e-09,0.0,0.0,0.0,1600073.2099841684,266.5950948591486,0.0,1.0,1284567.8318336082,2597.885957074347,,,,,,,,,,,,,,,,,,2.0,15243.380584109886,1553.436772663159,0.3716871259359592,6.175347969391544,2.9298154059127155
4611.0,-30.041445709223304,4.999944480845292,35.05433375694584,24.62553569292652,5.000889774467829,-26.537212160854853,-40.036386356782145,1.496656226102028,-6.55490603594194,-6.55490603595481,40.108681285368505,41031.78795532657,25750.028237962648,25750.028237962648,66781.81619328921,77206.44420121828,77196.88871850424,25750.028237962648,102946.91695646688,102946.91695646688,102946.91695646688,130467.54378320617,125954.39799481741,4513.145788388761,0.0,90992.65023268673,54817.9939868052,40194.062495423925,27520.626826739288,67714.6893221632,20878.555960964364,1553.4370089435215,0.0,0.8783490968156267,2.723178210328477,0.0014947059257719628,1.0,1.0,-6.554914480494858,333667.236824652,1559224.5911454686,4.672992787616329,1559224.5911454686,4.672992787616329,0.7586511779840193,0.09256384415240416,3.914100355640488,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914100355640488,1.2847395989592245,1.2850378551666077,3.0466098801744144,6455.400752925224,15243.37941991272,6454.021179691586,0.0003305232532520041,23247.398371265586,2370.5749028736204,19291.501209195496,1967.1856555699956,0.8298348443600603,0.8298348443600603,35402.56648329194,35382.83765553947,1.0006970258719579,0.8,4275.274260894117,4272.891774033241,1.0006970258719579,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.640834138296,4632.441516551485,6.184497958333589,4.999944480845292,-3.745289095813454,8.745233576658746,2.929815243943228,3.5,0.8370900696980651,0.6,0.0002321409575206655,0.9987675713209564,0.00023242740772374,198.95653663211667,0.0,0.0,0.0,0.014523611921566183,7.853159456855694e-05,0.00015360936295210855,0.0006012424621605569,0.09256384415102795,0.09256384415102795,0.09256384415102795,0.09256384275156286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.1733747698,595.5982614975444,0.0,0.09256384415102795,0.09256384415240416,0.09256384415240416,0.3716871531459166,0.3716871531459166,0.5,10.000594737472776,-8.977330935522332e-06,-8.977330935522332e-06,1.2846612662542611e-11,1.2846612662542611e-11,-8.444540071650408e-06,1.2846612662542611e-11,27520.626826739288,20878.555960964364,0.7586511779840193,0.9862234747259091,0.605951062702384,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517439214197456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6296973375789,260.6296973375789,-12.520302662421102,244.86062387025532,276.39877080490146,124061.02857651796,124059.99638603462,1.0321904833524576,0.0,nan,276.39877080490146,3.2487708049014827,270.09114141797346,-3.0588585820265166,263.7835120310434,-9.366487968956562,257.47588264411456,-15.674117355885414,251.16825325718486,-21.98174674281512,244.86062387025532,-28.289376129744653,1.0,1.0,28837.30492052088,28837.30492052088,275.6284246451119,2.478424645111943,275.6284246451119,275.6284246451119,77196.89773661045,77196.88871850424,0.0090181062114425,0.0,8545.783548066482,8545.783548066482,0.8861041007150899,3933.6708574186905,275.6284246451119,2.478424645111943,1.0,0.002,0.1293451351615246,0.004902335469241449,0.00019977428505122766,0.0018002257150235954,0.09988714252561383,0.09988714252561383,0.0,7.482296032756963e-14,0.9999999830643606,0.9999999830643606,0.0,0.09256384258477628,1.567627890336067e-09,0.0,0.0,0.0,1600073.2089342654,266.59509396405804,0.0,1.0,1284567.8348882813,2597.8859447150994,,,,,,,,,,,,,,,,,,2.0,15243.37941991272,1553.4370089435215,0.3716871531459166,6.175347969391544,2.929815243943228
4612.0,-30.041434798620454,4.999944251797048,35.054334263458195,24.625538975838595,5.000890711541492,-26.537202247603823,-40.036377346236236,1.4966581605250984,-6.554906454076615,-6.554906454048692,40.10868212812526,41031.79510599549,25750.027486084993,25750.027486084993,66781.82259208048,77206.45441070359,77196.8963886792,25750.027486084993,102946.9238747642,102946.9238747642,102946.9238747642,130467.55368779224,125954.40752692305,4513.146160869195,0.0,90992.65670631961,54817.9974016124,40194.06589411912,27520.629813028045,67714.69570714717,20878.55810857447,1553.4371565543227,0.0,0.8783490913405424,2.723178167876391,0.0014947059257719628,1.0,1.0,-6.554922413406871,333667.2313149526,1559224.6275661832,4.672992973932199,1559224.6275661832,4.672992973932199,0.7586511736984569,0.09256385241447686,3.914100408981514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914100408981514,1.2847395899103982,1.2850378461156806,3.046609943151589,6455.4008863663,15243.378257316212,6454.020529209119,0.00033052317696683837,23247.399708378143,2370.5750392211553,19291.49926485987,1967.1854573029395,0.8298347129940471,0.8298347129940471,35402.56686926247,35382.83765553947,1.0006970395093715,0.8,4275.2743075045755,4272.891774033241,1.0006970395093715,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.640695045537,4632.441516551485,6.184497984354383,4.999944251797048,-3.745289556421817,8.745233808218865,2.9298150808183343,3.5,0.8370900230909527,0.6,0.0002321409575206655,0.9987664367535267,0.00023242767175400458,198.95652770303698,0.0,0.0,0.0,0.014523611921566183,7.853167467021909e-05,0.0001536092828504464,0.0006012421568282893,0.09256385241403652,0.09256385241403652,0.09256385241403652,0.09256384952719159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.177867562,595.5982600778977,0.0,0.09256385241403652,0.09256385241447686,0.09256385241447686,0.3716871804104028,0.3716871804104028,0.5,10.000594650861581,-1.0222921275726549e-05,-1.0222921275726549e-05,-2.7910118660656735e-11,-2.7910118660656735e-11,-1.595935816567362e-05,-2.7910118660656735e-11,27520.629813028045,20878.55810857447,0.7586511736984569,0.9862234762288354,0.6059511111657355,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517438560526237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62970290464796,260.62970290464796,-12.52029709535202,244.86063434418813,276.39877146510713,124061.0024139049,124059.95531137279,1.0471025321099034,0.0,nan,276.39877146510713,3.248771465107154,270.0911440409241,-3.0588559590758564,263.78351661673986,-9.366483383260118,257.4758891925564,-15.674110807443583,251.16826176837216,-21.981738231627816,244.86063434418813,-28.28936565581185,1.0,1.0,28837.30492052088,28837.30492052088,275.6284251245571,2.478425124557134,275.6284251245571,275.6284251245571,77196.90826675566,77196.8963886792,0.011878076460561715,0.0,8545.783548066482,8545.783548066482,0.8861040973430605,3933.6709110264214,275.6284251245571,2.478425124557134,1.0,0.002,0.12934513813762177,0.004902335380595499,0.0001997742894761763,0.0018002257105352313,0.09988714473808814,0.09988714473808814,0.0,1.1407541578023483e-14,0.9999999678481188,0.9999999678481188,0.0,0.09256384943837488,2.9761019823069817e-09,0.0,0.0,0.0,1600073.208443812,266.59509354592336,0.0,1.0,1284567.8363152498,2597.885938941562,,,,,,,,,,,,,,,,,,2.0,15243.378257316212,1553.4371565543227,0.3716871804104028,6.175347969391544,2.9298150808183343
4613.0,-30.041423912738605,4.999944019183158,35.05433477334293,24.625542433373653,5.000890838539037,-26.537192437610447,-40.03636833569033,1.496659363411573,-6.5549074004853765,-6.554907400495766,40.10868323845818,41031.80005018505,25750.027914462586,25750.027914462586,66781.82796464763,77206.46458130454,77196.90623968426,25750.027914462586,102946.93415414685,102946.93415414685,102946.93415414685,130467.56853533936,125954.4219564526,4513.14657888676,0.0,90992.66210293399,54817.99757181729,40194.07170124078,27520.634381192518,67714.70608243329,20878.561363027624,1553.4373919731672,0.0,0.8783490819823765,2.7231780717901515,0.0014947059257719628,1.0,1.0,-6.554919180007346,333667.218844273,1559224.6755491965,4.672993292388449,1559224.6755491965,4.672993292388449,0.7586511660245718,0.09256386131570066,3.9141002553071456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141002553071456,1.284739584283547,1.2850378404875231,3.0466098368798207,6455.4006611891755,15243.377094368314,6454.0201247182,0.0003305231932302454,23247.401999873826,2370.5752728886855,19291.498055809447,1967.1853340141076,0.8298345791892854,0.8298345791892854,35402.565757289536,35382.83765553947,1.0006970002202706,0.8,4275.27417322083,4272.891774033241,1.0006970002202706,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.640557229017,4632.441516551485,6.1844982919466345,4.999944019183158,-3.745290416966934,8.745234436150092,2.929814919190189,3.5,0.8370899769114827,0.6,0.0002321409575206655,0.9987653047581616,0.00023242793518631037,198.95651879418935,0.0,0.0,0.0,0.014523611921566183,7.853175477195626e-05,0.00015360920274870923,0.0006012418196962499,0.09256386131421868,0.09256386131421868,0.09256386131421868,0.09256385930269294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.18352741253,595.59825829187,0.0,0.09256386131421868,0.09256386131570066,0.09256386131570066,0.37168720753888845,0.37168720753888845,0.5,10.000594590559116,-1.0192778177042783e-05,-1.0192778177042783e-05,1.0402345651527867e-11,1.0402345651527867e-11,-1.1779511567056034e-05,1.0402345651527867e-11,27520.634381192518,20878.561363027624,0.7586511660245718,0.986223404460325,0.605951091336563,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517437908990136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62970846069356,260.62970846069356,-12.520291539306413,244.86064479521258,276.39877212617415,124060.95841665714,124059.91338752593,1.0450291312235278,0.0,nan,276.39877212617415,3.248772126174174,270.0911466599821,-3.0588533400178903,263.7835211937897,-9.366478806210296,257.47589572759773,-15.674104272402246,251.16827026140504,-21.981729738594936,244.86064479521258,-28.289355204787398,1.0,1.0,28837.30492052088,28837.30492052088,275.62842533084284,2.4784253308428674,275.62842533084284,275.62842533084284,77196.91741490517,77196.90623968426,0.011175220904988237,0.0,8545.783548066482,8545.783548066482,0.8861041070578062,3933.6707565836814,275.62842533084284,2.4784253308428674,1.0,0.002,0.12934514033033973,0.004902335199592815,0.00019977429247432753,0.0018002257075880278,0.09988714623716376,0.09988714623716376,0.0,6.235550270572432e-14,0.9999999763115736,0.9999999763115736,0.0,0.09256385912300844,2.19269222002233e-09,0.0,0.0,0.0,1600073.2073337154,266.5950925995146,0.0,1.0,1284567.839545056,2597.885925873724,,,,,,,,,,,,,,,,,,2.0,15243.377094368314,1553.4373919731672,0.37168720753888845,6.175347969391544,2.929814919190189
