time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4614.0,-30.041413065385402,4.999943788575409,35.05433528425417,24.625551408994966,5.000892078886641,-26.53718255095819,-40.03635932514442,1.4966615644615928,-6.554908049379549,-6.554908049265812,40.10868428783735,41031.79383604231,25750.027673455155,25750.027673455155,66781.82150949746,77206.47138396496,77196.91614354661,25750.027673455155,102946.94381700177,102946.94381700177,102946.94381700177,130467.58223705829,125954.43524709395,4513.146989964342,0.0,90992.66090183298,54817.983353918826,40194.08616434906,27520.638420056523,67714.72458440557,20878.564255185353,1553.437595017189,0.0,0.8783490744694785,2.723178005909739,0.0014947059257719628,1.0,1.0,-6.554917364985897,333667.2102938973,1559224.7208994436,4.672993548050656,1559224.7208994436,4.672993548050656,0.7586511597772183,0.09256386997557997,3.9140990559934763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140990559934763,1.2847395739874956,1.2850378301890815,3.046608927788483,6455.3987349337185,15243.375931288858,6454.020887808138,0.00033052364854675644,23247.40881621281,2370.575967961823,19291.500336736335,1967.1855666039205,0.8298344339900104,0.8298344339900104,35402.55707917103,35382.83765553947,1.0006966935981831,0.8,4275.273125236449,4272.891774033241,1.0006966935981831,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.640418169818,4632.441516551485,6.18449844061556,4.999943788575409,-3.745291052519326,8.745234841094735,2.929814756104661,3.5,0.8370899303156174,0.6,0.0002321409575206655,0.9987641767706599,0.00023242819768652017,198.95650991687384,0.0,0.0,0.0,0.014523611921566183,7.853183487376928e-05,0.00015360912264689622,0.0006012413219442026,0.09256386997459744,0.09256386997459744,0.09256386997459744,0.09256386837028296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.18883388286,595.5982566177676,0.0,0.09256386997459744,0.09256386997557997,0.09256386997557997,0.3716872346632344,0.3716872346632344,0.5,10.000594542418757,-9.783367829641065e-06,-9.783367829641065e-06,-1.1374368114047684e-10,-1.1374368114047684e-10,-9.315720092217816e-06,-1.1374368114047684e-10,27520.638420056523,20878.564255185353,0.7586511597772183,0.9862230396618499,0.6059508340006121,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517437258930328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6297141054311,260.6297141054311,-12.520285894568872,244.8606552309605,276.3987729799014,124060.89473272946,124059.83302169069,1.0617110387784092,0.0,nan,276.3987729799014,3.248772979901446,270.0911494301136,-3.058850569886374,263.7835258803254,-9.366474119674592,257.47590233053734,-15.67409766946264,251.1682787807486,-21.98172121925137,244.8606552309605,-28.289344769039474,1.0,1.0,28837.30492052088,28837.30492052088,275.6284258409908,2.4784258409908375,275.6284258409908,275.6284258409908,77196.92987378956,77196.91614354661,0.013730242950259708,0.0,8545.783548066482,8545.783548066482,0.8861041828741386,3933.6695512734436,275.6284258409908,2.4784258409908375,1.0,0.002,0.12934514206122158,0.004902335074322658,0.0001997742948813042,0.0018002257051384831,0.0998871474406521,0.0998871474406521,0.0,1.978712332872945e-14,0.9999999813006145,0.9999999813006145,0.0,0.09256386824469248,1.7308874866094477e-09,0.0,0.0,0.0,1600073.2065725906,266.59509195062043,0.0,1.0,1284567.8417595355,2597.8859169139123,,,,,,,,,,,,,,,,,,2.0,15243.375931288858,1553.437595017189,0.3716872346632344,6.175347969391544,2.929814756104661
4615.0,-30.041402154752024,4.999943554125578,35.05433580040584,24.625555285625182,5.000890761097417,-26.537172863166596,-40.0363503844477,1.4966614695156868,-6.554909016402746,-6.554909016361769,40.108685460866866,41031.79509996654,25750.028134840097,25750.028134840097,66781.82323480664,77206.48151522738,77196.92680277789,25750.028134840097,102946.954937618,102946.954937618,102946.954937618,130467.59818009869,125954.45074154386,4513.14743855483,0.0,90992.66438749968,54817.977972253386,40194.096016940326,27520.6432424807,67714.73925942103,20878.567692267054,1553.4378428708458,0.0,0.87834906476088,2.723177907730553,0.0014947059257719628,1.0,1.0,-6.554911192040663,333667.1975515822,1559224.7715921227,4.672993878432055,1559224.7715921227,4.672993878432055,0.7586511517303136,0.09256387899799996,3.91409853508419,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91409853508419,1.2847395744316328,1.2850378306333217,3.0466085212762146,6455.397873583002,15243.374767800411,6454.0209197353015,0.0003305238289904983,23247.412800644397,2370.576374260772,19291.500432168767,1967.18557633532,0.8298342958677115,0.8298342958677115,35402.553309921306,35382.83765553947,1.0006965604201024,0.8,4275.272670055429,4272.891774033241,1.0006965604201024,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.64027929607,4632.441516551485,6.184498757705734,4.999943554125578,-3.745291929811434,8.745235483937012,2.9298145932366286,3.5,0.8370898837818939,0.6,0.0002321409575206655,0.9987630422042204,0.00023242846171834906,198.95650098777153,0.0,0.0,0.0,0.014523611921566183,7.853191435471233e-05,0.00015360904316595315,0.0006012409308315414,0.0925638789966538,0.0925638789966538,0.0925638789966538,0.09256387877865713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.19453712594,595.5982548207047,0.0,0.0925638789966538,0.09256387899799996,0.09256387899799996,0.3716872618324584,0.3716872618324584,0.5,10.000594536002872,-7.912904379736574e-06,-7.912904379736574e-06,-4.098410499864258e-11,-4.098410499864258e-11,-2.175678901039646e-06,-4.098410499864258e-11,27520.6432424807,20878.567692267054,0.7586511517303136,0.9862228514084607,0.6059507213454693,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451743661117135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6297195959294,260.6297195959294,-12.520280404070604,244.8606656418837,276.39877354997446,124060.82042448582,124059.78772407684,1.0327004089880925,0.0,nan,276.39877354997446,3.248773549974487,270.0911519683569,-3.0588480316430946,263.7835303867386,-9.366469613261359,257.4759088051206,-15.674091194879395,251.16828722350192,-21.981712776498057,244.8606656418837,-28.289334358116264,1.0,1.0,28837.30492052088,28837.30492052088,275.6284261212037,2.478426121203711,275.6284261212037,275.6284261212037,77196.93500467307,77196.92680277789,0.008201895179809071,0.0,8545.783548066482,8545.783548066482,0.8861042158041644,3933.669027759611,275.6284261212037,2.478426121203711,1.0,0.002,0.12934514245395762,0.004902334897230008,0.00019977429509091088,0.0018002257050107075,0.09988714754545544,0.09988714754545544,0.0,1.0161836649924538e-13,0.9999999957579272,0.9999999957579272,0.0,0.09256387860533725,3.926627137430511e-10,0.0,0.0,0.0,1600073.2054383142,266.59509098359723,0.0,1.0,1284567.8450596933,2597.885903561426,,,,,,,,,,,,,,,,,,2.0,15243.374767800411,1553.4378428708458,0.3716872618324584,6.175347969391544,2.9298145932366286
4616.0,-30.041391278886714,4.999943325926693,35.05433630964178,24.625558568537258,5.000891670619169,-26.537162983936355,-40.03634137390179,1.4966633756691765,-6.554909438281015,-6.55490943829534,40.108686293628615,41031.80205352561,25750.027384159264,25750.027384159264,66781.82943768488,77206.49170495514,77196.9343053976,25750.027384159264,102946.96168955686,102946.96168955686,102946.96168955686,130467.6078674677,125954.46004213508,4513.147825332616,0.0,90992.67081714695,54817.981165718855,40194.099612697886,27520.64617791084,67714.74579060872,20878.569803247065,1553.4379881061873,0.0,0.8783490593035965,2.723177864898417,0.0014947059257719628,1.0,1.0,-6.554919971465097,333667.19199255714,1559224.8075802068,4.672994064142174,1559224.8075802068,4.672994064142174,0.7586511475157525,0.092563887277081,3.9140985807444046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140985807444046,1.2847395655150458,1.2850378217146647,3.0466085779612944,6455.397993691884,15243.373605941253,6454.020278758964,0.00033052375617263253,23247.414172139084,2370.576514114309,19291.4985162476,1967.1853809657325,0.8298341644967784,0.8298341644967783,35402.553640314254,35382.83765553947,1.0006965720938044,0.8,4275.272709954244,4272.891774033241,1.0006965720938044,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.640139106319,4632.441516551485,6.18449878564343,4.999943325926693,-3.7452923938171883,8.745235719743881,2.929814428825222,3.5,0.8370898368072063,0.6,0.0002321409575206655,0.9987619112545916,0.00023242872490908506,198.95649208712373,0.0,0.0,0.0,0.014523611921566183,7.853199445667532e-05,0.00015360896306399017,0.0006012406243183836,0.0925638872768408,0.0925638872768408,0.0925638872768408,0.09256388540169593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.1988350209,595.5982534639472,0.0,0.0925638872768408,0.092563887277081,0.092563887277081,0.3716872892044218,0.3716872892044218,0.5,10.000594479793222,-8.28471468139469e-06,-8.28471468139469e-06,1.432454155292362e-11,1.432454155292362e-11,-1.0533169756854477e-05,1.432454155292362e-11,27520.64617791084,20878.569803247065,0.7586511475157525,0.9862228478888682,0.6059507655896164,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517435959633602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62972515955397,260.62972515955397,-12.520274840446007,244.86067604673872,276.39877427236894,124060.79346497725,124059.74701031992,1.046454657294564,0.0,nan,276.39877427236894,3.248774272368962,270.09115462724304,-3.0588453727569345,263.7835349821171,-9.366465017882888,257.47591533699136,-15.674084663008614,251.16829569186487,-21.981704308135107,244.86067604673872,-28.28932395326126,1.0,1.0,28837.30492052088,28837.30492052088,275.62842657720245,2.4784265772024696,275.62842657720245,275.62842657720245,77196.94550735585,77196.9343053976,0.011201958244782872,0.0,8545.783548066482,8545.783548066482,0.8861042129176887,3933.669073648127,275.62842657720245,2.4784265772024696,1.0,0.002,0.12934514441307793,0.004902334812172359,0.00019977429794359628,0.0018002257020912774,0.09988714897179814,0.09988714897179814,0.0,3.487357971843075e-14,0.9999999788352116,0.9999999788352116,0.0,0.09256388531798591,1.959095084584673e-09,0.0,0.0,0.0,1600073.204943469,266.59509056171896,0.0,1.0,1284567.846499437,2597.8858977362042,,,,,,,,,,,,,,,,,,2.0,15243.373605941253,1553.4379881061873,0.3716872892044218,6.175347969391544,2.929814428825222
4617.0,-30.04138043521266,4.99994309645105,35.05433682330164,24.625567683856957,5.000892428854248,-26.53715314880584,-40.03633236335588,1.4966651424509012,-6.554910262484441,-6.554910262473759,40.10868743974193,41031.794571862636,25750.027537788486,25750.027537788486,66781.82210965113,77206.49848438827,77196.94501106476,25750.027537788486,102946.97254885324,102946.97254885324,102946.97254885324,130467.62333865487,125954.47507398528,4513.148264669597,0.0,90992.66897337748,54817.9650608657,40194.11545834642,27520.65078980163,67714.76624814805,20878.573097034816,1553.438222636084,0.0,0.8783490504719362,2.7231777812193116,0.0014947059257719628,1.0,1.0,-6.55491450285507,333667.1811321547,1559224.8571097443,4.672994364681572,1559224.8571097443,4.672994364681572,0.7586511400657654,0.09256389622810648,3.9140972590010934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140972590010934,1.284739557250411,1.2850378134481113,3.046607568757369,6455.395855309867,15243.372443749262,6454.021187878945,0.0003305242662715871,23247.421551451047,2370.577266594714,19291.50123366806,1967.1856580655026,0.8298340179779607,0.8298340179779607,35402.54407630577,35382.83765553947,1.0006962341707875,0.8,4275.271554988281,4272.891774033241,1.0006962341707875,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.640000191275,4632.441516551485,6.1844990288799115,4.99994309645105,-3.7452931617596255,8.745236258210674,2.9298142659087674,3.5,0.8370897902596478,0.6,0.0002321409575206655,0.9987607836538172,0.00023242898732108051,198.95648321282155,0.0,0.0,0.0,0.014523611921566183,7.853207455871443e-05,0.00015360888296195107,0.0006012401077595924,0.09256389622673306,0.09256389622673306,0.09256389622673306,0.09256389560144165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.2044676073,595.5982516885408,0.0,0.09256389622673306,0.09256389622810648,0.09256389622810648,0.3716873165388662,0.3716873165388662,0.5,10.000594461035789,-7.178524754181126e-06,-7.178524754181126e-06,-1.0686562745831907e-11,-1.0686562745831907e-11,-4.240381315412378e-06,-1.0686562745831907e-11,27520.65078980163,20878.573097034816,0.7586511400657654,0.9862224417185751,0.6059504720358512,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517435310172118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62973076632954,260.62973076632954,-12.520269233670433,244.86068643969315,276.3987750929655,124060.71992394469,124059.66535309573,1.0545708489594032,0.0,nan,276.3987750929655,3.248775092965502,270.0911573623112,-3.0588426376887696,263.78353963165694,-9.366460368343041,257.4759219010029,-15.674078098997086,251.1683041703478,-21.981695829652182,244.86068643969315,-28.289313560306823,1.0,1.0,28837.30492052088,28837.30492052088,275.62842700576664,2.4784270057666618,275.62842700576664,275.62842700576664,77196.95699713513,77196.94501106476,0.011986070370767266,0.0,8545.783548066482,8545.783548066482,0.88610429647358,3933.667745296099,275.62842700576664,2.4784270057666618,1.0,0.002,0.12934514519272533,0.004902334659170045,0.000199774298809419,0.0018002257012242587,0.0998871494047095,0.0998871494047095,0.0,3.367748788174474e-14,0.9999999915771689,0.9999999915771689,0.0,0.09256389544845642,7.796500638181138e-10,0.0,0.0,0.0,1600073.203976714,266.59508973751554,0.0,1.0,1284567.8493121932,2597.885886355745,,,,,,,,,,,,,,,,,,2.0,15243.372443749262,1553.438222636084,0.3716873165388662,6.175347969391544,2.9298142659087674
4618.0,-30.041369528104227,4.999942864392973,35.05433733950046,24.625571525562577,5.000891102525678,-26.537143465041854,-40.03632338773457,1.4966650394663774,-6.554911161779955,-6.554911161845133,40.10868854032266,41031.79580496242,25750.027847725098,25750.027847725098,66781.82365268751,77206.50860914089,77196.95484235235,25750.027847725098,102946.98269007745,102946.98269007745,102946.98269007745,130467.63793252007,125954.48922074064,4513.14871177943,0.0,90992.67244407492,54817.95963990863,40194.12533796255,27520.655242442623,67714.78058040517,20878.576271978534,1553.43845128301,0.0,0.8783490414062625,2.723177689916381,0.0014947059257719628,1.0,1.0,-6.55491217421303,333667.1692822829,1559224.9046726262,4.6729946731844025,1559224.9046726262,4.6729946731844025,0.7586511326874003,0.09256390517855702,3.914096736248235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914096736248235,1.284739557732151,1.2850378139299632,3.046607160720948,6455.394990729655,15243.371281274904,6454.021222509234,0.00033052444758503155,23247.42554301144,2370.5776736205985,19291.50133718031,1967.1856686208146,0.8298338799488985,0.8298338799488985,35402.540293715785,35382.83765553947,1.0006961005213704,0.8,4275.271098196268,4272.891774033241,1.0006961005213704,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.639860623516,4632.441516551485,6.184499310626967,4.999942864392973,-3.745293987654655,8.74523685204763,2.9298141022268265,3.5,0.837089743493379,0.6,0.0002321409575206655,0.9987596494580709,0.00023242925126843646,198.9564742866064,0.0,0.0,0.0,0.014523611921566183,7.853215435035554e-05,0.00015360880317030995,0.0006012397151479077,0.0925639051771538,0.0925639051771538,0.0925639051771538,0.09256390516683713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.209790901,595.5982500114799,0.0,0.0925639051771538,0.09256390517855702,0.09256390517855702,0.3716873439929257,0.3716873439929257,0.5,10.000594460762843,-5.620798617655964e-06,-5.620798617655964e-06,6.519940143334679e-11,6.519940143334679e-11,-1.0123678748641396e-06,6.519940143334679e-11,27520.655242442623,20878.576271978534,0.7586511326874003,0.9862222557657133,0.6059503619928426,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517434662633018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6297362246714,260.6297362246714,-12.520263775328601,244.8606968149171,276.39877563442514,124060.64608551368,124059.61943336742,1.0266521462876042,0.0,nan,276.39877563442514,3.248775634425158,270.0911598705239,-3.0588401294760956,263.7835441066223,-9.36645589337769,257.475928342721,-15.674071657279,251.16831257881898,-21.981687421180993,244.8606968149171,-28.289303185082872,1.0,1.0,28837.30492052088,28837.30492052088,275.62842725682077,2.478427256820794,275.62842725682077,275.62842725682077,77196.9620817019,77196.95484235235,0.007239349550218321,0.0,8545.783548066482,8545.783548066482,0.8861043295201473,3933.6672199294762,275.62842725682077,2.478427256820794,1.0,0.002,0.1293451453673937,0.004902334495126426,0.0001997742987100222,0.0018002257013426033,0.09988714935501108,0.09988714935501108,0.0,5.262543872897041e-14,0.9999999981132347,0.9999999981132347,0.0,0.09256390500391065,1.7464636428196478e-10,0.0,0.0,0.0,1600073.2029218785,266.59508883822,0.0,1.0,1284567.8523812168,2597.8858739384414,,,,,,,,,,,,,,,,,,2.0,15243.371281274904,1553.43845128301,0.3716873439929257,6.175347969391544,2.9298141022268265
4619.0,-30.041358655115868,4.99994263832258,35.054337848541564,24.625574808474653,5.000891964725364,-26.537133593131337,-40.03631060533223,1.496666902741547,-6.554911597256819,-6.554911597269633,40.10868936619676,41031.78738770616,25750.027128744856,25750.027128744856,66781.814516451,77206.5187911697,77196.96220012374,25750.027128744856,102946.9893288686,102946.9893288686,102946.9893288686,130467.64749378937,125954.49839134818,4513.149102441186,0.0,90992.67880735842,54817.94740389757,40194.14600384539,27520.65816492077,67714.80416876616,20878.578372657954,1553.4385962526508,0.0,0.8783490359014731,2.723177645703649,0.0014947059257719628,1.0,1.0,-6.554921723046164,333667.16354407545,1559224.9403627955,4.672994860511142,1559224.9403627955,4.672994860511142,0.7586511284555997,0.09256391351713125,3.914096770215599,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914096770215599,1.2847395490161404,1.2850378052119291,3.0466072078290365,6455.395090546041,15243.370120432803,6454.020595951468,0.00033052438004121763,23247.426967000178,2370.5778188270388,19291.499464357217,1967.1854776460075,0.8298337485581343,0.8298337485581343,35402.540539500405,35382.83765553947,1.0006961092056241,0.8,4275.271127877638,4272.891774033241,1.0006961092056241,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.639720065376,4632.441516551485,6.184499346725545,4.99994263832258,-3.745294461587772,8.745237099910351,2.9298139373833916,3.5,0.8370896963952548,0.6,0.0002321409575206655,0.998758518811754,0.0002324295143903743,198.95646538831545,0.0,0.0,0.0,0.014523611921566183,7.853226798371649e-05,0.000153608689536949,0.0006012392755936228,0.09256391351664839,0.09256391351664839,0.09256391351664839,0.09256391172210773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.2140441344,595.598248668908,0.0,0.09256391351664839,0.09256391351713125,0.09256391351713125,0.3716873716166125,0.3716873716166125,0.5,10.000594406908352,-6.364731518715416e-06,-6.364731518715416e-06,1.2789769243681803e-11,1.2789769243681803e-11,-1.0125776555014454e-05,1.2789769243681803e-11,27520.65816492077,20878.578372657954,0.7586511284555997,0.9862217772942257,0.6059500266063281,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517434011305939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6297417574229,260.6297417574229,-12.520258242577086,244.86070718963657,276.3987763252084,124060.6187187209,124059.57807100004,1.0406477208682192,0.0,nan,276.3987763252084,3.248776325208439,270.0911624980948,-3.0588375019052023,263.78354867098,-9.36645132901998,257.475934843866,-15.674065156133963,251.16832101675138,-21.9816789832486,244.86070718963657,-28.289292810363406,1.0,1.0,28837.30492052088,28837.30492052088,275.62842768237897,2.4784276823789924,275.62842768237897,275.62842768237897,77196.97252426788,77196.96220012374,0.010324144139303826,0.0,8545.783548066482,8545.783548066482,0.8861043273728519,3933.6672540666773,275.62842768237897,2.4784276823789924,1.0,0.002,0.12934514725012455,0.004902334407969212,0.00019977430143914117,0.001800225698564847,0.09988715071957059,0.09988715071957059,0.0,3.9881292712706795e-15,0.9999999796601224,0.9999999796601224,0.0,0.09256391163439258,1.882738667413341e-09,0.0,0.0,0.0,1600073.2024110833,266.59508840274316,0.0,1.0,1284567.8538673662,2597.885867925461,,,,,,,,,,,,,,,,,,2.0,15243.370120432803,1553.4385962526508,0.3716873716166125,6.175347969391544,2.9298139373833916
4620.0,-30.041345480416975,4.9999424113682185,35.05433836193293,24.625578021537535,5.00089290876443,-26.537121641499354,-40.036301280464954,1.4966690698476899,-6.554912399397438,-6.554912399401413,40.10869050979411,41031.802938937704,25750.027235211826,25750.027235211826,66781.83017414954,77206.52999313246,77196.97293648098,25750.027235211826,102947.00017169281,102947.00017169281,102947.00017169281,130467.66292102238,125954.5133771275,4513.149543894873,0.0,90992.68561936688,54817.958565175475,40194.14117132378,27520.662749329564,67714.80392065334,20878.581647986382,1553.4388289550218,0.0,0.8783490271990415,2.723177564264511,0.0014947059257719628,1.0,1.0,-6.554916489252946,333667.1529743903,1559224.9897834968,4.6729951566529255,1559224.9897834968,4.6729951566529255,0.7586511210924602,0.09256392250550059,3.91409688996519,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91409688996519,1.284739538878872,1.2850377950723073,3.0466073250776002,6455.395338981678,15243.36895927073,6454.019867225381,0.00033052427412622233,23247.427996136328,2370.5779237697207,19291.49728614618,1967.1852555302962,0.8298336181255141,0.8298336181255141,35402.54140599706,35382.83765553947,1.000696139821359,0.8,4275.2712325172515,4272.891774033241,1.000696139821359,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.639580717625,4632.441516551485,6.1844995792776265,4.9999424113682185,-3.7452952125065453,8.745237623874765,2.929813773959478,3.5,0.837089649702708,0.6,0.0002321409575206655,0.9987571488199699,0.00023242983321314866,198.95645460634012,0.0,0.0,0.0,0.014523611921566183,7.853235088028114e-05,0.00015360860664038437,0.0006012389695230146,0.092563922504162,0.092563922504162,0.092563922504162,0.09256392190271254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.2196610914,595.5982468984605,0.0,0.092563922504162,0.09256392250550059,0.09256392250550059,0.3716873991611622,0.3716873991611622,0.5,10.000594388869068,-5.620378999537934e-06,-5.620378999537934e-06,3.979039320256561e-12,3.979039320256561e-12,-4.089851529442967e-06,3.979039320256561e-12,27520.662749329564,20878.581647986382,0.7586511210924602,0.9862220121378917,0.6059502584843608,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517433362016428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62974756774094,260.62974756774094,-12.520252432259042,244.86071796225536,276.3987771732259,124060.60531764517,124059.5124627483,1.0928548968849303,0.0,nan,276.3987771732259,3.2487771732259034,270.0911653310323,-3.058834668967677,263.78355348883787,-9.36644651116211,257.4759416466443,-15.67405835335569,251.1683298044498,-21.98167019555018,244.86071796225536,-28.289282037744613,1.0,1.0,28837.30492052088,28837.30492052088,275.628428136581,2.4784281365810443,275.628428136581,275.628428136581,77196.98384295368,77196.97293648098,0.010906472700298764,0.0,8545.783548066482,8545.783548066482,0.8861043198027109,3933.6673744150157,275.628428136581,2.4784281365810443,1.0,0.002,0.12934514800156377,0.0049023342591800355,0.0001997743022704533,0.0018002256977641858,0.09988715113522664,0.09988715113522664,0.0,3.4638958368304884e-14,0.9999999918819381,0.9999999918819381,0.0,0.09256392175406095,7.514396516237899e-10,0.0,0.0,0.0,1600073.2014702074,266.59508760060254,0.0,1.0,1284567.8566048304,2597.885856849638,,,,,,,,,,,,,,,,,,2.0,15243.36895927073,1553.4388289550218,0.3716873991611622,6.175347969391544,2.929813773959478
4621.0,-30.041334641880827,4.999942182760057,35.054338879749125,24.62558696223425,5.000893647739631,-26.537111812918937,-40.03629230484364,1.4966708187789484,-6.554913244064267,-6.554913246562118,40.10869166424662,41031.79559943927,25750.027433712676,25750.027433712676,66781.82303315194,77206.53655061875,77196.98367883505,25750.027433712676,102947.01111254773,102947.01111254773,102947.01111254773,130467.67862284435,125954.52861892572,4513.150003918629,0.0,90992.68360137554,54817.942650200865,40194.1566124163,27520.667510296626,67714.82412271292,20878.585053098832,1553.439065140754,0.0,0.8783490182112162,2.7231774771563435,0.0014947059257719628,1.0,1.0,-6.554911203886263,333667.14181163587,1559225.0396733196,4.672995462506597,1559225.0396733196,4.672995462506597,0.7586511135780877,0.09256393155599,3.9140955833437743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140955833437743,1.2847395306977383,1.2850377868892742,3.0466063274460313,6455.393225120096,15243.36784458203,6454.020782347889,0.0003305247796056206,23247.43524112954,2370.5786625534247,19291.500021508593,1967.1855344596365,0.829833477173341,0.829833477173341,35402.53195140836,35382.83765553947,1.0006958057644761,0.8,4275.270090765008,4272.891774033241,1.0006958057644761,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.639440821218,4632.441516551485,6.184499834748862,4.999942182760057,-3.7452959982564105,8.745238181016468,2.9298136098921166,3.5,0.8370896028263191,0.6,0.0002321409575206655,0.9987560217592742,0.00023243009550195974,198.95644573624602,0.0,0.0,0.0,0.014523611921566183,7.853243067218127e-05,0.00015360852684848423,0.0006012384565015957,0.09256393155458496,0.09256393155458496,0.09256393155458496,0.0925639320681047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.2251637953,595.5982451657005,0.0,0.09256393155458496,0.09256393155599,0.09256393155599,0.3716874267854912,0.3716874267854912,0.5,10.000594405416768,-3.7821376395186235e-06,-3.7821376395186235e-06,1.4836132322670892e-11,2.4978703550004866e-09,2.0426758737812634e-06,1.4836132322670892e-11,27520.667510296626,20878.585053098832,0.7586511135780877,0.9862216124512088,0.6059499693166356,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517432575278444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6297533741387,260.6297533741387,-12.520246625861262,244.8607286550449,276.3987780932319,124060.52777919175,124059.43566168865,1.092117503072567,0.0,nan,276.3987780932319,3.2487780932319197,270.0911682055951,-3.0588317944048526,263.78355831795716,-9.366441682042819,257.47594843032016,-15.674051569679818,251.1683385426826,-21.981661457317387,244.8607286550449,-28.28927134495507,1.0,1.0,28837.30492052088,28837.30492052088,275.6284285464559,2.478428546455916,275.6284285464559,275.6284285464559,77196.9950041376,77196.98367883505,0.011325302548357286,0.0,8545.783548066482,8545.783548066482,0.8861044024026439,3933.6660612604933,275.6284285464559,2.478428546455916,1.0,0.002,0.12934514760361365,0.004902334106990349,0.00019977430130805045,0.0018002256987356261,0.09988715065402523,0.09988715065402523,0.0,4.3676433997275055e-14,1.0,1.0000000042993185,2.0426610376489407e-06,0.09256393155599,0.0,3.823852307377643e-10,0.0004911997773516546,0.0,1600073.2006927026,266.5950867559357,2.4830342226778157e-09,1.0,1284567.859495897,2597.8858451523565,,,,,,,,,,,,,,,,,,2.0,15243.36784458203,1553.439065140754,0.3716874267854912,6.175347969391544,2.9298136098921166
4622.0,-30.041323739507366,4.999941951870673,35.054339401510816,24.62559083886447,5.000892294817306,-26.53710213607508,-40.03628332922233,1.4966706913890824,-6.554914128472262,-6.55491413260454,40.10869281371932,41031.79675196727,25750.027707469333,25750.027707469333,66781.8244594366,77206.54666578822,77196.99326314132,25750.027707469333,102947.02097061065,102947.02097061065,102947.02097061065,130467.69294691921,125954.54247837416,4513.150468545054,0.0,90992.68703170319,54817.93711789801,40194.166570894646,27520.671976308557,67714.8385472032,20878.588242697995,1553.439293288149,0.0,0.8783490090313817,2.723177387176957,0.0014947059257719628,1.0,1.0,-6.5549107429459355,333667.1301363544,1559225.089348293,4.672995774894306,1559225.089348293,4.672995774894306,0.758651106363665,0.09256394066923017,3.9140950542931936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140950542931936,1.2847395312936414,1.2850377874853156,3.0466059142369333,6455.392349579602,15243.366683531356,6454.020825184899,0.00033052496379880895,23247.43925978431,2370.579072342167,19291.500149551284,1967.1855475163572,0.8298333392324894,0.8298333392324894,35402.52812324833,35382.83765553947,1.0006956705049543,0.8,4275.269628469879,4272.891774033241,1.0006956705049543,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.639300176879,4632.441516551485,6.18450010940559,4.999941951870673,-3.745296814464208,8.74523876633488,2.929813444947601,3.5,0.8370895556993146,0.6,0.0002321409575206655,0.9987548880617304,0.0002324303593358909,198.9564368139093,0.0,0.0,0.0,0.014523611921566183,7.85325104641569e-05,0.00015360844705650858,0.0006012380629215381,0.09256394066766128,0.09256394066766128,0.09256394066766128,0.09256394163668893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.2306252194,595.5982434461205,0.0,0.09256394066766128,0.09256394066923017,0.09256394066923017,0.3716874546121492,0.3716874546121492,0.5,10.000594425532286,-2.0281271986277716e-06,-2.0281271986277716e-06,1.2107648217352107e-11,4.1322891775052994e-09,3.3896586160153674e-06,1.2107648217352107e-11,27520.671976308557,20878.588242697995,0.758651106363665,0.9862214234311996,0.6059498572586051,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45174319280464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6297589929597,260.6297589929597,-12.520241007040283,244.86073927452878,276.39877871139004,124060.44998262545,124059.39314618058,1.0568364448453762,0.0,nan,276.39877871139004,3.2487787113900595,270.0911708240181,-3.0588291759818844,263.78356293664604,-9.366437063353942,257.47595504927375,-15.674044950726227,251.16834716190112,-21.981652838098853,244.86073927452878,-28.289260725471195,1.0,1.0,28837.30492052088,28837.30492052088,275.62842878193806,2.478428781938078,275.62842878193806,275.62842878193806,77197.00017517964,77196.99326314132,0.006912038312293589,0.0,8545.783548066482,8545.783548066482,0.8861044358473282,3933.6655295646597,275.62842878193806,2.478428781938078,1.0,0.002,0.12934514709342934,0.004902333948150322,0.00019977430015633414,0.001800225699875538,0.09988715007816706,0.09988715007816706,0.0,3.1872074424121877e-14,1.0,1.0000000070267512,3.38964650836715e-06,0.09256394066923017,0.0,6.345403651350348e-10,0.000815110160523982,0.0,1600073.1996576686,266.5950858715277,4.120181529287947e-09,1.0,1284567.8625197005,2597.885832917996,,,,,,,,,,,,,,,,,,2.0,15243.366683531356,1553.439293288149,0.3716874546121492,6.175347969391544,2.929813444947601
4623.0,-30.04131287093958,4.999941726765525,35.05433991475444,24.625594121776544,5.0008931367364005,-26.537092270171897,-40.03627431867642,1.4966725359686628,-6.55491458176914,-6.5549145818061945,40.108693611472475,41031.80351304645,25750.02701292587,25750.02701292587,66781.83052597233,77206.556838491,77197.00060623416,25750.02701292587,102947.02761916003,102947.02761916003,102947.02761916003,130467.70236382529,125954.55149266611,4513.150871159178,0.0,90992.6933629465,54817.940037501736,40194.1703616053,27520.674744665263,67714.84510627056,20878.59022500643,1553.4394374589929,0.0,0.8783490035593913,2.723177342694419,0.0014947059257719628,1.0,1.0,-6.554920631677987,333667.1242176241,1559225.123822449,4.672995961104914,1559225.123822449,4.672995961104914,0.7586511020793061,0.0925639490688974,3.9140950835817625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140950835817625,1.284739522665085,1.2850377788547562,3.046605957495803,6455.392441239956,15243.365524120842,6454.020204913817,0.00033052489841125664,23247.44070337701,2370.579219547655,19291.498295519512,1967.1853584577316,0.829833207950377,0.829833207950377,35402.528335177645,35382.83765553947,1.0006956779930054,0.8,4275.269654062824,4272.891774033241,1.0006956779930054,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.639158620871,4632.441516551485,6.184500152855487,4.999941726765525,-3.7452972992246054,8.74523902599013,2.929813278933904,3.5,0.8370895082668298,0.6,0.0002321409575206655,0.9987537578809096,0.00023243062235200697,198.95642791923942,0.0,0.0,0.0,0.014523611921566183,7.853259056668223e-05,0.00015360836695398327,0.0006012377538916092,0.09256394906836558,0.09256394906836558,0.09256394906836558,0.09256394813864527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.234642535,595.598242178884,0.0,0.09256394906836558,0.0925639490688974,0.0925639490688974,0.3716874826151332,0.3716874826151332,0.5,10.000594392407685,-2.6704091737883573e-06,-2.6704091737883573e-06,3.7061909097246826e-11,3.7061909097246826e-11,-6.049871785762662e-06,3.7061909097246826e-11,27520.674744665263,20878.59022500643,0.7586511020793061,0.9862214174922209,0.6059498984107815,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451743127700232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6297646547665,260.6297646547665,-12.52023534523346,244.8607498481494,276.3987794613833,124060.4194561917,124059.35453458772,1.0649216039390086,0.0,nan,276.3987794613833,3.2487794613833216,270.0911735387367,-3.0588264612632656,263.78356761609035,-9.366432383909626,257.47596169344325,-15.674038306556724,251.16835577079613,-21.98164422920385,244.8607498481494,-28.28925015185058,1.0,1.0,28837.30492052088,28837.30492052088,275.6284291920014,2.4784291920014425,275.6284291920014,275.6284291920014,77197.0106052414,77197.00060623416,0.009999007248552516,0.0,8545.783548066482,8545.783548066482,0.8861044339958097,3933.6655589996712,275.6284291920014,2.4784291920014425,1.0,0.002,0.1293451482847047,0.004902333861473158,0.00019977430181187215,0.0018002256981935736,0.09988715090593607,0.09988715090593607,0.0,5.445730671960192e-15,0.9999999879131392,0.9999999879131392,0.0,0.09256394795008982,1.1188075717083258e-09,0.0,0.0,0.0,1600073.1989103789,266.59508541823084,0.0,1.0,1284567.8640526056,2597.885826715845,,,,,,,,,,,,,,,,,,2.0,15243.365524120842,1553.4394374589929,0.3716874826151332,6.175347969391544,2.929813278933904
4624.0,-30.041302033938145,4.999941500088543,35.054340430793346,24.625603237096243,5.000893852325994,-26.537082445311867,-40.036265343055106,1.4966742637020816,-6.554915424686044,-6.554915424679333,40.10869471861137,41031.79590634489,25750.02720195896,25750.02720195896,66781.82310830386,77206.56360225334,77197.01115701305,25750.02720195896,102947.03835897201,102947.03835897201,102947.03835897201,130467.71764821983,125954.56632458311,4513.151323636722,0.0,90992.6914541485,54817.92375824932,40194.186328776865,27520.67928924781,67714.86561802468,20878.59346722075,1553.439669610587,0.0,0.8783489947744355,2.723177257115431,0.0014947059257719628,1.0,1.0,-6.55491624514508,333667.1131106426,1559225.1716693789,4.672996260054992,1559225.1716693789,4.672996260054992,0.7586510946108046,0.09256395812110359,3.9140937518389602,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140937518389602,1.2847395145831106,1.2850377707709055,3.0466049400753876,6455.390285448182,15243.364364396499,6454.0211271644675,0.0003305254130915399,23247.44812548176,2370.57997639171,19291.501052188425,1967.18563955973,0.8298330615928042,0.8298330615928042,35402.51869881208,35382.83765553947,1.0006953375134724,0.8,4275.268490358895,4272.891774033241,1.0006953375134724,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.63901822458,4632.441516551485,6.1845004067953635,4.999941500088543,-3.7452980815778942,8.745239581666437,2.9298131142803023,3.5,0.8370894612229435,0.6,0.0002321409575206655,0.9987526309839134,0.00023243088460450274,198.95641905040372,0.0,0.0,0.0,0.014523611921566183,7.853267035880834e-05,0.00015360828716185716,0.0006012372370109098,0.09256395811949537,0.09256395811949537,0.09256395811949537,0.09256395813701235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.23999384843,595.5982404930336,0.0,0.09256395811949537,0.09256395812110359,0.09256395812110359,0.37168751054590204,0.37168751054590204,0.5,10.000594392901002,-1.996360992961854e-06,-1.996360992961854e-06,-6.707523425575346e-12,-6.707523425575346e-12,-8.204657433452667e-07,-6.707523425575346e-12,27520.67928924781,20878.59346722075,0.7586510946108046,0.986221009209646,0.6059496025260197,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517430627977033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6297703373894,260.6297703373894,-12.520229662610575,244.86076037764437,276.398780297134,124060.34337053202,124059.27453364838,1.0688368836361481,0.0,nan,276.398780297134,3.248780297134033,270.0911763132363,-3.0588236867636738,263.783572329339,-9.366427670660983,257.47596834544055,-15.674031654559428,251.16836436154233,-21.981635638457647,244.86076037764437,-28.28923962235561,1.0,1.0,28837.30492052088,28837.30492052088,275.62842958374637,2.47842958374639,275.62842958374637,275.62842958374637,77197.02208115063,77197.01115701305,0.010924137575784698,0.0,8545.783548066482,8545.783548066482,0.8861045181838201,3933.664220598155,275.62842958374637,2.47842958374639,1.0,0.002,0.12934514842335246,0.00490233370780657,0.00019977430167998557,0.0018002256983385898,0.09988715083999279,0.09988715083999279,0.0,1.857541898075965e-14,0.9999999985019513,0.9999999985019513,0.0,0.09256395798243827,1.386653157509867e-10,0.0,0.0,0.0,1600073.197921674,266.59508457531393,0.0,1.0,1284567.8669292247,2597.885815077002,,,,,,,,,,,,,,,,,,2.0,15243.364364396499,1553.439669610587,0.37168751054590204,6.175347969391544,2.9298131142803023
4625.0,-30.041291133576994,4.9999412708882005,35.05434094898515,24.625607078801863,5.000892537074888,-26.537072766512384,-40.03625636743379,1.4966741700079313,-6.554916322301608,-6.554916323877256,40.108695812808705,41031.79715437542,25750.027504780162,25750.027504780162,66781.82465915558,77206.57371304416,77197.02088292853,25750.027504780162,102947.0483877087,102947.0483877087,102947.0483877087,130467.73222366889,125954.58044088082,4513.151782788077,0.0,90992.69493087927,54817.91837220125,40194.196176308906,27520.683835960204,67714.8800122691,20878.596714682455,1553.439896868021,0.0,0.878348985733571,2.723177164734216,0.0014947059257719628,1.0,1.0,-6.554915017558869,333667.1012619825,1559225.2189561876,4.672996567713591,1559225.2189561876,4.672996567713591,0.7586510872742634,0.0925639672010022,3.9140932327645315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140932327645315,1.2847395150213923,1.2850377712092889,3.046604535005182,6455.3894271530235,15243.363204402063,6454.021158670712,0.0003305255928712859,23247.452096742967,2370.5803813476537,19291.501146362694,1967.185649162833,0.8298329238869789,0.8298329238869789,35402.514942838185,35382.83765553947,1.0006952048044997,0.8,4275.268036781087,4272.891774033241,1.0006952048044997,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.63887710407,4632.441516551485,6.184500689139987,4.9999412708882005,-3.745298907634618,8.745240178522819,2.929812948777355,3.5,0.8370894139363871,0.6,0.0002321409575206655,0.9987514974997821,0.00023243114839055962,198.95641012971623,0.0,0.0,0.0,0.014523611921566183,7.853275015100884e-05,0.00015360820736965667,0.000601236844962664,0.09256396719960405,0.09256396719960405,0.09256396719960405,0.09256396758556835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.2452236916,595.5982388460488,0.0,0.09256396719960405,0.0925639672010022,0.0925639672010022,0.37168753855337516,0.37168753855337516,0.5,10.000594405609254,-1.0114289352713968e-06,-1.0114289352713968e-06,-1.2221335055073723e-11,1.5756427274027374e-09,1.3063183814665535e-06,-1.2221335055073723e-11,27520.683835960204,20878.596714682455,0.7586510872742634,0.9862208224699731,0.6059494921491548,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517429980836811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62977585818203,260.62977585818203,-12.520224141817948,244.86077086351872,276.39878085284494,124060.2684519766,124059.23005358533,1.0383983912638926,0.0,nan,276.39878085284494,3.248780852844959,270.09117885498,-3.0588211450199765,263.7835768571151,-9.366423142884855,257.4759748592493,-15.6740251407507,251.16837286138403,-21.98162713861595,244.86077086351872,-28.289229136481254,1.0,1.0,28837.30492052088,28837.30492052088,275.6284298226437,2.4784298226437045,275.6284298226437,275.6284298226437,77197.02726035712,77197.02088292853,0.006377428595442325,0.0,8545.783548066482,8545.783548066482,0.8861045509978451,3933.6636989283543,275.6284298226437,2.4784298226437045,1.0,0.002,0.12934514816340636,0.0049023335456248335,0.00019977430090936175,0.0018002256991344794,0.09988715045468087,0.09988715045468087,0.0,4.384123272749285e-14,1.0,1.000000002808365,1.3063306028016086e-06,0.0925639672010022,0.0,2.4454459152524835e-10,0.0003141341250551029,0.0,1600073.1970807847,266.59508367769837,1.587864062457811e-09,1.0,1284567.8699979333,2597.8858026609623,,,,,,,,,,,,,,,,,,2.0,15243.363204402063,1553.439896868021,0.37168753855337516,6.175347969391544,2.929812948777355
4626.0,-30.041280266466558,4.9999410475854065,35.05434146071762,24.62561036171394,5.0008933367503134,-26.537062906145273,-40.036247356887884,1.496675976429654,-6.554916767208908,-6.5549167672016235,40.10869666281893,41031.80380453075,25750.02679663709,25750.02679663709,66781.83060116784,77206.58387876237,77197.02806921041,25750.02679663709,102947.0548658475,102947.0548658475,102947.0548658475,130467.74152156552,125954.58933845158,4513.152183113946,0.0,90992.7012026272,54817.92112839794,40194.20008247696,27520.686655718022,67714.88673819498,20878.5987381909,1553.440042599549,0.0,0.8783489800943693,2.7231771208128457,0.0014947059257719628,1.0,1.0,-6.554925956170791,333667.09542043257,1559225.255689619,4.6729967596143664,1559225.255689619,4.6729967596143664,0.7586510830700118,0.09256397570348007,3.914093251707597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914093251707597,1.2847395065713305,1.2850377627572656,3.0466045697881565,6455.389500853973,15243.362046038166,6454.020551230871,0.0003305255321566646,23247.45358658226,2370.580533268982,19291.49933068436,1967.1854640151696,0.8298327926039538,0.8298327926039538,35402.51507990842,35382.83765553947,1.0006952096475714,0.8,4275.268053333923,4272.891774033241,1.0006952096475714,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6387350123505,4632.441516551485,6.1845007301193515,4.9999410475854065,-3.745299387849375,8.74524043543478,2.9298127821353996,3.5,0.8370893663243999,0.6,0.0002321409575206655,0.9987503674746446,0.00023243141137223048,198.95640123624142,0.0,0.0,0.0,0.014523611921566183,7.853283025376053e-05,0.00015360812726690498,0.0006012365343428345,0.09256397570299185,0.09256397570299185,0.09256397570299185,0.09256397418197203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.24957813515,595.598237471749,0.0,0.09256397570299185,0.09256397570348007,0.09256397570348007,0.37168756667119246,0.37168756667119246,0.5,10.000594354970787,-2.4869993353604514e-06,-2.4869993353604514e-06,-7.275957614183426e-12,-7.275957614183426e-12,-9.188969158913096e-06,-7.275957614183426e-12,27520.686655718022,20878.5987381909,0.7586510830700118,0.9862208122619387,0.6059495301700994,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517429329913072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.629781435811,260.629781435811,-12.520218564188951,244.86078132718637,276.39878154443505,124060.23875581964,124059.18966714123,1.0490886784408446,0.0,nan,276.39878154443505,3.248781544435076,270.0911815009861,-3.058818499013853,263.783581457536,-9.366418542463975,257.475981414086,-15.674018585913984,251.16838137063638,-21.981618629363595,244.86078132718637,-28.289218672813604,1.0,1.0,28837.30492052088,28837.30492052088,275.6284302202348,2.478430220234827,275.6284302202348,275.6284302202348,77197.03758682386,77197.02806921041,0.009517613449133933,0.0,8545.783548066482,8545.783548066482,0.8861045498003325,3933.6637179661348,275.6284302202348,2.478430220234827,1.0,0.002,0.12934514993990084,0.00490233345751702,0.0001997743034711786,0.0018002256965340298,0.0998871517355893,0.0998871517355893,0.0,5.208507236620363e-15,0.9999999815570509,0.9999999815570509,0.0,0.09256397399632739,1.7071526883979065e-09,0.0,0.0,0.0,1600073.196346953,266.59508323279107,0.0,1.0,1284567.8715108512,2597.8857965396874,,,,,,,,,,,,,,,,,,2.0,15243.362046038166,1553.440042599549,0.37168756667119246,6.175347969391544,2.9298127821353996
