time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4627.0,-30.041269430772417,4.999940822773106,35.05434197505614,24.625613714475207,5.00089404088264,-26.537053083607216,-40.036238346341975,1.4966776937193813,-6.554917606773074,-6.5549176067617,40.10869776147724,41031.810087832986,25750.02697818982,25750.02697818982,66781.83706602281,77206.59402850916,77197.03851494801,25750.02697818982,102947.06549313784,102947.06549313784,102947.06549313784,130467.75665995514,125954.60403385648,4513.152626098654,0.0,90992.70734395013,54817.92340328155,40194.20437852064,27520.6911668173,67714.89554533795,20878.601956358954,1553.4402731058437,0.0,0.878348971360041,2.7231770355742864,0.0014947059257719628,1.0,1.0,-6.554921959867613,333667.0843576333,1559225.303168144,4.672997056841617,1559225.303168144,4.672997056841617,0.7586510756507833,0.09256398474392032,3.914093245316542,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914093245316542,1.2847394985382095,1.2850377547222795,3.046604583863141,6455.389530677176,15243.360887371493,6454.0199737631565,0.00033052548275602604,23247.455193569698,2370.580697136096,19291.49760459472,1967.18528800301,0.8298326609929673,0.8298326609929673,35402.51503366336,35382.83765553947,1.000695208013605,0.8,4275.26804774929,4272.891774033241,1.000695208013605,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.638594111897,4632.441516551485,6.184500983011543,4.999940822773106,-3.745300167562534,8.74524099033564,2.929812616890537,3.5,0.837089319111582,0.6,0.0002321409575206655,0.9987492407177204,0.00023243167359390885,198.95639236847796,0.0,0.0,0.0,0.014523611921566183,7.853291035658725e-05,0.00015360804716407826,0.0006012362198311835,0.09256398474247615,0.09256398474247615,0.09256398474247615,0.09256398409920559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.2549838931,595.5982357677757,0.0,0.09256398474247615,0.09256398474392032,0.09256398474392032,0.371687594623416,0.371687594623416,0.5,10.000594335664475,-2.5573389166311244e-06,-2.5573389166311244e-06,-1.1368683772161603e-11,-1.1368683772161603e-11,-4.3531059077395184e-06,-1.1368683772161603e-11,27520.6911668173,20878.601956358954,0.7586510756507833,0.9862207794636497,0.6059495441495657,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517428680974984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62978704840054,260.62978704840054,-12.520212951599433,244.86079176639012,276.3987823304103,124060.2059723763,124059.1503079646,1.0556644116949503,0.0,nan,276.3987823304103,3.248782330410336,270.091184217607,-3.058815782392969,263.7835861048029,-9.36641389519707,257.4759879919984,-15.674012008001569,251.1683898791946,-21.981610120805385,244.86079176639012,-28.289208233609855,1.0,1.0,28837.30492052088,28837.30492052088,275.6284306030012,2.478430603001243,275.6284306030012,275.6284306030012,77197.0478482971,77197.03851494801,0.00933334908040706,0.0,8545.783548066482,8545.783548066482,0.8861045502043521,3933.663711543125,275.6284306030012,2.478430603001243,1.0,0.002,0.12934515074067052,0.004902333301705655,0.00019977430436331935,0.0018002256956664003,0.09988715218165968,0.09988715218165968,0.0,2.9719716271303653e-14,0.9999999913489213,0.9999999913489213,0.0,0.092563983943142,8.007783207171117e-10,0.0,0.0,0.0,1600073.1953621793,266.5950823932269,0.0,1.0,1284567.8743760276,2597.8857849471447,,,,,,,,,,,,,,,,,,2.0,15243.360887371493,1553.4402731058437,0.371687594623416,6.175347969391544,2.929812616890537
4628.0,-30.041258625891082,4.999940596832872,35.054342492389296,24.62562279487031,5.000894742888567,-26.53704328901337,-40.03622937072066,1.4966794060125697,-6.55491842935669,-6.554918429378648,40.108698876556645,41031.802330334314,25750.027113519478,25750.027113519478,66781.82944385379,77206.60077406472,77197.04877764058,25750.027113519478,102947.07589116006,102947.07589116006,102947.07589116006,130467.77151111995,125954.61843165701,4513.153079462935,0.0,90992.70541005186,54817.90696632817,40194.22049302632,27520.69561995989,67714.9161129862,20878.605136414324,1553.4404999468886,0.0,0.87834896265528,2.7231769520596396,0.0014947059257719628,1.0,1.0,-6.554918989224632,333667.0735185759,1559225.3513564826,4.6729973530627,1559225.3513564826,4.6729973530627,0.7586510684443504,0.0925639938003938,3.9140919095407125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140919095407125,1.2847394905284617,1.2850377467106722,3.046603563132242,6455.387367870885,15243.359728437683,6454.020901205839,0.0003305259992747322,23247.462633223942,2370.5814557697017,19291.500376782962,1967.18557068754,0.8298325146767912,0.8298325146767912,35402.50536811427,35382.83765553947,1.0006948665029693,0.8,4275.266880521111,4272.891774033241,1.0006948665029693,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6384525058165,4632.441516551485,6.184501225850256,4.999940596832872,-3.7453009351755124,8.745241532008384,2.9298124508181353,3.5,0.8370892716623244,0.6,0.0002321409575206655,0.9987481171662514,0.00023243193507019484,198.95638352593204,0.0,0.0,0.0,0.014523611921566183,7.853299014901321e-05,0.0001536079673716523,0.000601235702330378,0.0925639937991234,0.0925639937991234,0.0925639937991234,0.09256399385975264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.26036711485,595.5982340719381,0.0,0.0925639937991234,0.0925639938003938,0.0925639938003938,0.37168762256830923,0.37168762256830923,0.5,10.000594337503358,-1.8610548409014882e-06,-1.8610548409014882e-06,2.1941559680271894e-11,2.1941559680271894e-11,-5.59846000669495e-07,2.1941559680271894e-11,27520.69561995989,20878.605136414324,0.7586510684443504,0.9862203673474909,0.6059492455380201,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517428033913002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62979268659996,260.62979268659996,-12.520207313400022,244.86080218023628,276.3987831929631,124060.13027539848,124059.06979406987,1.060481328595995,0.0,nan,276.3987831929631,3.248783192963117,270.09118699041863,-3.0588130095813426,263.78359078787287,-9.36640921212711,257.47599458532693,-15.674005414673047,251.1683983827821,-21.981601617217876,244.86080218023628,-28.2891978197637,1.0,1.0,28837.30492052088,28837.30492052088,275.62843098129144,2.478430981291467,275.62843098129144,275.62843098129144,77197.05919200524,77197.04877764058,0.010414364660391584,0.0,8545.783548066482,8545.783548066482,0.8861046346473092,3933.662369088416,275.62843098129144,2.478430981291467,1.0,0.002,0.1293451508305037,0.004902333151932814,0.00019977430416438506,0.0018002256958765824,0.09988715208219252,0.09988715208219252,0.0,4.0967229608668276e-14,0.9999999990296071,0.9999999990296071,0.0,0.09256399371057036,8.982344026578001e-11,0.0,0.0,0.0,1600073.194397325,266.5950815706433,0.0,1.0,1284567.877183256,2597.885773589049,,,,,,,,,,,,,,,,,,2.0,15243.359728437683,1553.4404999468886,0.37168762256830923,6.175347969391544,2.9298124508181353
4629.0,-30.04124775601885,4.999940368110436,35.054343011537725,24.625626706425123,5.000893344499437,-26.53703364596725,-40.03622039509935,1.496679234451251,-6.554919344949383,-6.554919346205283,40.10869996360352,41031.80325224363,25750.02744745354,25750.02744745354,66781.83069969717,77206.6108647274,77197.05834474422,25750.02744745354,102947.08579219776,102947.08579219776,102947.08579219776,130467.78594271276,125954.6324047114,4513.153538001355,0.0,90992.70876956517,54817.90115709494,40194.23068052248,27520.700150514996,67714.93083103748,20878.608371134545,1553.4407268588789,0.0,0.8783489535460243,2.7231768578928497,0.0014947059257719628,1.0,1.0,-6.554918323652885,333667.0614375804,1559225.3983341237,4.67299766304865,1559225.3983341237,4.67299766304865,0.7586510610902406,0.09256400288276076,3.9140913687872523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140913687872523,1.2847394913309893,1.2850377475133863,3.0466031403240015,6455.386471990959,15243.35856924778,6454.020958896221,0.00033052618878383295,23247.466703302453,2370.581870802206,19291.500549223372,1967.1855882715681,0.8298323768104544,0.8298323768104544,35402.50145527257,35382.83765553947,1.0006947282514351,0.8,4275.266407999678,4272.891774033241,1.0006947282514351,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.638310290114,4632.441516551485,6.184501517294218,4.999940368110436,-3.745301775154976,8.745242143265411,2.9298122840307865,3.5,0.8370892240087962,0.6,0.0002321409575206655,0.9987469868580492,0.00023243219811952176,198.9563746301994,0.0,0.0,0.0,0.014523611921566183,7.853306994151383e-05,0.00015360788757915166,0.0006012353069512001,0.09256400288102,0.09256400288102,0.09256400288102,0.09256400321981982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.26556954184,595.5982324335163,0.0,0.09256400288102,0.09256400288276076,0.09256400288276076,0.37168765059193654,0.37168765059193654,0.5,10.000594348726304,-9.535787057757261e-07,-9.535787057757261e-07,1.3017142919125035e-11,1.2558984963106923e-09,1.0225523965345928e-06,1.3017142919125035e-11,27520.700150514996,20878.608371134545,0.7586510610902406,0.9862201715354537,0.6059491274476279,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517427388691089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6297981607164,260.6297981607164,-12.520201839283573,244.86081256546677,276.39878375596544,124060.05427150284,124059.02465238013,1.0296191227123974,0.0,nan,276.39878375596544,3.248783755965462,270.09118951786604,-3.0588104821339357,263.7835952797668,-9.366404720233163,257.47600104166634,-15.673998958333641,251.1684068035668,-21.98159319643318,244.86081256546677,-28.289187434533204,1.0,1.0,28837.30492052088,28837.30492052088,275.6284311839764,2.4784311839763973,275.6284311839764,275.6284311839764,77197.06443271314,77197.05834474422,0.006087968926294707,0.0,8545.783548066482,8545.783548066482,0.8861046688318022,3933.6618256311885,275.6284311839764,2.4784311839763973,1.0,0.002,0.1293451506237085,0.004902332986178138,0.00019977430346861496,0.0018002256965438418,0.09988715173430748,0.09988715173430748,0.0,1.2456615600120458e-14,1.0,1.0000000022337323,1.0225393793916737e-06,0.09256400288276076,0.0,1.914190517188021e-10,0.00024589076551778135,0.0,1600073.1935348567,266.5950806550506,1.2428813533915672e-09,1.0,1284567.8803121392,2597.8857609295487,,,,,,,,,,,,,,,,,,2.0,15243.35856924778,1553.4407268588789,0.37168765059193654,6.175347969391544,2.9298122840307865
4630.0,-30.04123691045435,4.999940143160026,35.05434352252199,24.625630129035585,5.000893487735586,-26.537023870635483,-40.036211419478036,1.4966804479172442,-6.554919909982175,-6.554919910037218,40.108700766340576,41031.808113732535,25750.026994399766,25750.026994399766,66781.8351081323,77206.62099313029,77197.06437715738,25750.026994399766,102947.09137155715,102947.09137155715,102947.09137155715,130467.79421688442,125954.64028946338,4513.153927421043,0.0,90992.71416490129,54817.901285505555,40194.236532661926,27520.702845327272,67714.9393779892,20878.610297586263,1553.4408694443132,0.0,0.8783489474334777,2.7231768017359257,0.0014947059257719628,1.0,1.0,-6.554933049976171,333667.05400861474,1559225.4330242027,4.672997871057254,1559225.4330242027,4.672997871057254,0.7586510568036322,0.09256401137256295,3.9140912204059903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140912204059903,1.2847394856546503,1.2850377418357295,3.0466030382895335,6455.386255792166,15243.357411720026,6454.020550847777,0.0003305262029235591,23247.46896304145,2370.5821012314555,19291.499329539267,1967.1854638984023,0.8298322436824699,0.8298322436824698,35402.50038159956,35382.83765553947,1.0006946903155944,0.8,4275.266278341095,4272.891774033241,1.0006946903155944,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.638167037669,4632.441516551485,6.1845016212636725,4.999940143160026,-3.7453023477143677,8.745242490874393,2.9298121160275734,3.5,0.8370891760078781,0.6,0.0002321409575206655,0.9987458590788693,0.00023243246058087907,198.95636575436055,0.0,0.0,0.0,0.014523611921566183,7.853314973408996e-05,0.00015360780778657553,0.0006012349718432461,0.09256401137170904,0.09256401137170904,0.09256401137170904,0.09256400916297264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.26980150986,595.5982310967229,0.0,0.09256401137170904,0.09256401137256295,0.09256401137256295,0.3716876787161942,0.3716876787161942,0.5,10.000594276075947,-3.18742183935683e-06,-3.18742183935683e-06,5.502442945726216e-11,5.502442945726216e-11,-1.3139938971562515e-05,5.502442945726216e-11,27520.702845327272,20878.610297586263,0.7586510568036322,0.9862201121579945,0.6059491227584257,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517426739588255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6298036385204,260.6298036385204,-12.520196361479577,244.8608229371004,276.3987843399398,124060.0120259046,124058.9817130971,1.0303128074760914,0.0,nan,276.3987843399398,3.2487843399398457,270.09119205937225,-3.05880794062773,263.78359977880484,-9.366400221195136,257.47600749823636,-15.673992501763621,251.16841521766858,-21.981584782331396,244.8608229371004,-28.28917706289957,1.0,1.0,28837.30492052088,28837.30492052088,275.62843132603797,2.4784313260379918,275.62843132603797,275.62843132603797,77197.07375820298,77197.06437715738,0.009381045601912774,0.0,8545.783548066482,8545.783548066482,0.8861046782119327,3933.6616765080203,275.62843132603797,2.4784313260379918,1.0,0.002,0.12934515315912928,0.00490233287301845,0.00019977430715314287,0.0018002256928294994,0.09988715357657144,0.09988715357657144,0.0,-1.7357643100623932e-14,0.9999999735568337,0.9999999735568337,0.0,0.0925640089248774,2.4476855482742557e-09,0.0,0.0,0.0,1600073.1926606146,266.5950800900178,0.0,1.0,1284567.8822361843,2597.885753144847,,,,,,,,,,,,,,,,,,2.0,15243.357411720026,1553.4408694443132,0.3716876787161942,6.175347969391544,2.9298121160275734
4631.0,-30.04122610183349,4.99993991954476,35.05434403300026,24.625639139581494,5.000894652231956,-26.537014026427325,-40.03620244385672,1.4966825768262402,-6.554920601618903,-6.554920601588445,40.10870177370582,41031.80158237162,25750.02683438593,25750.02683438593,66781.82841675755,77206.62775137028,77197.07414122779,25750.02683438593,102947.10097561372,102947.10097561372,102947.10097561372,130467.80785161682,125954.65351223317,4513.154339383642,0.0,90992.71284103388,54817.88667203691,40194.251298885516,27520.70687600309,67714.9581748886,20878.613178081585,1553.4410737265894,0.0,0.8783489398487235,2.723176731515955,0.0014947059257719628,1.0,1.0,-6.5549322144277085,333667.0448950238,1559225.4765583817,4.672998129164764,1559225.4765583817,4.672998129164764,0.758651050358262,0.09256402017469095,3.914090002984061,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914090002984061,1.2847394756960613,1.2850377318748285,3.046602114302932,6455.384297975432,15243.356254067634,6454.021338196347,0.00033052666657889087,23247.47585560424,2370.582804077258,19291.501682976832,1967.1857038822466,0.8298320988825225,0.8298320988825225,35402.49157244734,35382.83765553947,1.0006943790638652,0.8,4275.265214532862,4272.891774033241,1.0006943790638652,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.638024430432,4632.441516551485,6.18450179465551,4.99993991954476,-3.7453030162024374,8.745242935747196,2.92981194878105,3.5,0.8370891282231572,0.6,0.0002321409575206655,0.998744735142652,0.0002324327221484762,198.95635690875665,0.0,0.0,0.0,0.014523611921566183,7.853322952674104e-05,0.00015360772799392447,0.0006012344725221146,0.09256402017355465,0.09256402017355465,0.09256402017355465,0.09256401814925302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.2749657157,595.5982294668196,0.0,0.09256402017355465,0.09256402017469095,0.09256402017469095,0.371687706584771,0.371687706584771,0.5,10.000594215303986,-4.623055986030522e-06,-4.623055986030522e-06,-3.0468072509393096e-11,-3.0468072509393096e-11,-1.1612839273311693e-05,-3.0468072509393096e-11,27520.70687600309,20878.613178081585,0.758651050358262,0.9862197395777601,0.6059488581001272,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517426091937027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62980920882546,260.62980920882546,-12.520190791174514,244.86083330051233,276.3987851171377,124059.94799511218,124058.90028395587,1.0477111562743793,0.0,nan,276.3987851171377,3.248785117137743,270.0911947538132,-3.0588052461867505,263.78360439048856,-9.366395609511414,257.47601402716293,-15.673985972837045,251.16842366383787,-21.981576336162107,244.86083330051233,-28.28916669948765,1.0,1.0,28837.30492052088,28837.30492052088,275.6284317770467,2.478431777046751,275.6284317770467,275.6284317770467,77197.08628739686,77197.07414122779,0.01214616907236632,0.0,8545.783548066482,8545.783548066482,0.8861047551729742,3933.6604529989813,275.6284317770467,2.478431777046751,1.0,0.002,0.12934515532054847,0.004902332738350819,0.00019977431020754043,0.0018002256897978062,0.0998871551037702,0.0998871551037702,0.0,5.3464177529605195e-15,0.9999999766491438,0.9999999766491438,0.0,0.09256401801324182,2.161449128892192e-09,0.0,0.0,0.0,1600073.1918493544,266.5950793983811,0.0,1.0,1284567.8845965308,2597.885743594843,,,,,,,,,,,,,,,,,,2.0,15243.356254067634,1553.4410737265894,0.371687706584771,6.175347969391544,2.92981194878105
4632.0,-30.041215228491186,4.99993969193159,35.05434454809341,24.625642981287115,5.00089326763647,-26.537004378879136,-40.036193433310814,1.4966824180275538,-6.554921584273302,-6.554921584267677,40.10870292781935,41031.8025582501,25750.02731444219,25750.02731444219,66781.8298726923,77206.63783876853,77197.0845022857,25750.02731444219,102947.11181672789,102947.11181672789,102947.11181672789,130467.82345473184,125954.6686713603,4513.154783371539,0.0,90992.71621578427,54817.880935278146,40194.26142278458,27520.711638003955,67714.97306078853,20878.616570474685,1553.4413191180513,0.0,0.8783489301273242,2.723176631749821,0.0014947059257719628,1.0,1.0,-6.554927720553678,333667.03194674535,1559225.5264338516,4.672998459981837,1559225.5264338516,4.672998459981837,0.7586510423532415,0.09256402930867565,3.9140894663306844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140894663306844,1.284739476438888,1.2850377326178277,3.046601694827635,6455.383409157613,15243.355096036656,6454.021391595089,0.00033052685430658065,23247.479905227257,2370.5832170238828,19291.501842589245,1967.1857201581831,0.8298319611947056,0.8298319611947057,35402.48768927309,35382.83765553947,1.0006942418605773,0.8,4275.264745594121,4272.891774033241,1.0006942418605773,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.63788184694,4632.441516551485,6.18450212174066,4.99993969193159,-3.7453039059864115,8.745243597918002,2.9298117815623783,3.5,0.8370890804463939,0.6,0.0002321409575206655,0.9987436044777381,0.00023243298528260052,198.95634801018653,0.0,0.0,0.0,0.014523611921566183,7.853330962994435e-05,0.00015360764789072116,0.0006012340765569044,0.09256402930699499,0.09256402930699499,0.09256402930699499,0.09256402835560455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.2806839671,595.5982276639496,0.0,0.09256402930699499,0.09256402930867565,0.09256402930867565,0.37168773429573804,0.37168773429573804,0.5,10.000594186801312,-4.571175395540195e-06,-4.571175395540195e-06,-5.6274984672199935e-12,-5.6274984672199935e-12,-6.136286003766145e-06,-5.6274984672199935e-12,27520.711638003955,20878.616570474685,0.7586510423532415,0.9862195442762927,0.6059487393049003,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451742544649198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6298146289612,260.6298146289612,-12.520185371038792,244.86084364520318,276.3987856127184,124059.87346627882,124058.85400028377,1.0194659950558902,0.0,nan,276.3987856127184,3.24878561271845,270.09119721921576,-3.0588027807842195,263.7836088257137,-9.366391174286264,257.47602043220957,-15.673979567790411,251.16843203870653,-21.98156796129345,244.86084364520318,-28.289156354796802,1.0,1.0,28837.30492052088,28837.30492052088,275.62843200678503,2.478432006785056,275.62843200678503,275.62843200678503,77197.09124860929,77197.0845022857,0.0067463235900504515,0.0,8545.783548066482,8545.783548066482,0.8861047890982716,3933.6599136623377,275.62843200678503,2.478432006785056,1.0,0.002,0.12934515645556768,0.004902332555226454,0.0001997743115571906,0.0018002256885041668,0.0998871557785953,0.0998871557785953,0.0,6.135716934529967e-14,0.9999999877382513,0.9999999877382513,0.0,0.09256402817367877,1.1349968685862892e-09,0.0,0.0,0.0,1600073.1906967435,266.5950784157267,0.0,1.0,1284567.8879500325,2597.885730026531,,,,,,,,,,,,,,,,,,2.0,15243.355096036656,1553.4413191180513,0.37168773429573804,6.175347969391544,2.9298117815623783
4633.0,-30.041204388639027,4.999939470458861,35.05434505576892,24.62564626419919,5.000894120903628,-26.536994537684865,-40.0361844576895,1.496684269949425,-6.554922019627156,-6.554922019580502,40.10870374398171,41031.80925622261,25750.02657702142,25750.02657702142,66781.83583324403,77206.6479851787,77197.09175230956,25750.02657702142,102947.11832933097,102947.11832933097,102947.11832933097,130467.83285070627,125954.67769065298,4513.15516005328,0.0,90992.72254835951,54817.883819403076,40194.265254396036,27520.714521375292,67714.97977577132,20878.618642923993,1553.4414622381512,0.0,0.8783489246601481,2.723176587549617,0.0014947059257719628,1.0,1.0,-6.554937769006983,333667.02621016325,1559225.5617044934,4.672998646028633,1559225.5617044934,4.672998646028633,0.758651038173722,0.09256403765069193,3.9140894989863684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140894989863684,1.284739467775987,1.2850377239529154,3.046601740788777,6455.383506543758,15243.353939662553,6454.020768855055,0.00033052678754983214,23247.48132916324,2370.583362224944,19291.49998117761,1967.1855303470209,0.829831830297118,0.829831830297118,35402.4879255666,35382.83765553947,1.0006942502094807,0.8,4275.2647741293285,4272.891774033241,1.0006942502094807,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.637737917302,4632.441516551485,6.1845021584182955,4.999939470458861,-3.745304380861905,8.745243851320765,2.92981161276498,3.5,0.8370890322185657,0.6,0.0002321409575206655,0.9987424772966743,0.00023243324760653845,198.95633913902498,0.0,0.0,0.0,0.014523611921566183,7.853338942274563e-05,0.00015360756809791988,0.0006012337692569017,0.0925640376503144,0.0925640376503144,0.0925640376503144,0.09256403480504943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.2850420502,595.5982262868043,0.0,0.0925640376503144,0.09256403765069193,0.09256403765069193,0.3716877620094229,0.3716877620094229,0.5,10.000594101457448,-6.649797967384075e-06,-6.649797967384075e-06,-4.666844688472338e-11,-4.666844688472338e-11,-1.5749426495403895e-05,-4.666844688472338e-11,27520.714521375292,20878.618642923993,0.758651038173722,0.9862195345015642,0.6059487781299455,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45174247971821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6298201266283,260.6298201266283,-12.52017987337166,244.86085398913627,276.39878626411974,124059.8464372875,124058.81238846462,1.0340488228736195,0.0,nan,276.39878626411974,3.248786264119758,270.0911998091232,-3.0588001908767524,263.7836133541274,-9.36638664587258,257.47602689912986,-15.673973100870114,251.16844044413338,-21.981559555866596,244.86085398913627,-28.289146010863703,1.0,1.0,28837.30492052088,28837.30492052088,275.6284324198466,2.4784324198466265,275.6284324198466,275.6284324198466,77197.10171607694,77197.09175230956,0.009963767384761013,0.0,8545.783548066482,8545.783548066482,0.8861047870338967,3933.6599464813003,275.6284324198466,2.4784324198466265,1.0,0.002,0.12934515939233387,0.004902332463681404,0.00019977431591432367,0.0018002256841068375,0.09988715795716184,0.09988715795716184,0.0,2.116102432170308e-14,0.9999999682732391,0.9999999682732391,0.0,0.09256403471393485,2.9367570891068184e-09,0.0,0.0,0.0,1600073.1901860917,266.5950779803728,0.0,1.0,1284567.8894357618,2597.8857240152533,,,,,,,,,,,,,,,,,,2.0,15243.353939662553,1553.4414622381512,0.3716877620094229,6.175347969391544,2.92981161276498
4634.0,-30.041193579996637,4.999939247665487,35.05434556751733,24.625649582035862,5.0008948441728975,-26.536984737580138,-40.03617548206819,1.4966860017580614,-6.55492285367751,-6.554922853665725,40.108704876846836,41031.815498207965,25750.026735916057,25750.026735916057,66781.84223412402,77206.658114518,77197.10226904703,25750.026735916057,102947.12900496309,102947.12900496309,102947.12900496309,130467.84809671373,125954.69251157515,4513.155585138575,0.0,90992.7287048778,54817.88608857448,40194.269573670346,27520.719091750638,67714.98866542098,20878.621906020428,1553.4416950623715,0.0,0.878348915825417,2.7231765028708086,0.0014947059257719628,1.0,1.0,-6.554933116589666,333667.01522001345,1559225.6106625113,4.672998946672594,1559225.6106625113,4.672998946672594,0.7586510307530014,0.09256404662027527,3.9140894975442726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140894975442726,1.28473945967495,1.2850377158499977,3.046601758876909,6455.383544870339,15243.352782979975,6454.020186505119,0.00033052673602534504,23247.48291064046,2370.58352349074,19291.498240494682,1967.1853528467605,0.82983169896922,0.82983169896922,35402.48791513174,35382.83765553947,1.0006942498407878,0.8,4275.264772869196,4272.891774033241,1.0006942498407878,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.637595243663,4632.441516551485,6.184502408502516,4.999939247665487,-3.7453051570685996,8.745244404734086,2.929811445440593,3.5,0.837088984411598,0.6,0.0002321409575206655,0.9987413533623231,0.00023243350917547266,198.95633029340578,0.0,0.0,0.0,0.014523611921566183,7.853346921562186e-05,0.00015360748830504364,0.000601233456718926,0.09256404661915571,0.09256404661915571,0.09256404661915571,0.09256404486883898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.2907729081,595.5982244787915,0.0,0.09256404661915571,0.09256404662027527,0.09256404662027527,0.3716877894971044,0.3716877894971044,0.5,10.000594049027114,-7.0714995672460645e-06,-7.0714995672460645e-06,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.026292392225514e-05,-1.1766587704187259e-11,27520.719091750638,20878.621906020428,0.7586510307530014,0.9862194995570681,0.6059487907610192,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517424149872165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6298256730753,260.6298256730753,-12.520174326924689,244.8608643258767,276.39878702027323,124059.81527385164,124058.77205011333,1.0432237382946894,0.0,nan,276.39878702027323,3.248787020273255,270.0912024813942,-3.058797518605786,263.7836179425157,-9.366382057484259,257.4760334036354,-15.67396659636455,251.16844886475633,-21.98155113524365,244.8608643258767,-28.289135674123287,1.0,1.0,28837.30492052088,28837.30492052088,275.628432816396,2.4784328163960367,275.628432816396,275.628432816396,77197.11187811772,77197.10226904703,0.009609070693841204,0.0,8545.783548066482,8545.783548066482,0.8861047871250608,3933.659945031994,275.628432816396,2.4784328163960367,1.0,0.002,0.12934516130082205,0.004902332304290163,0.00019977431851960487,0.0018002256815545681,0.09988715925980243,0.09988715925980243,0.0,7.417287270494732e-14,0.9999999793824722,0.9999999793824722,0.0,0.09256404471183347,1.908441804116787e-09,0.0,0.0,0.0,1600073.1892077867,266.59507714632247,0.0,1.0,1284567.8922821246,2597.8857124988313,,,,,,,,,,,,,,,,,,2.0,15243.352782979975,1553.4416950623715,0.3716877894971044,6.175347969391544,2.929811445440593
4635.0,-30.041182801761305,4.999939023797276,35.054346082545784,24.62565869735556,5.000895549470822,-26.536974966638454,-40.03616647152228,1.4966877143491069,-6.554923677837678,-6.5549236778718605,40.10870599498214,41031.80765948104,25750.02686487986,25750.02686487986,66781.8345243609,77206.6648394895,77197.11260289687,25750.02686487986,102947.13946777672,102947.13946777672,102947.13946777672,130467.86303134577,125954.70701136181,4513.156019983951,0.0,90992.72676543727,54817.86958543306,40194.28575556023,27520.72356356904,67715.00931912927,20878.625099336427,1553.441922847403,0.0,0.878348907100494,2.723176419196208,0.0014947059257719628,1.0,1.0,-6.554929248248072,333667.00436019455,1559225.65898273,4.672999243579809,1559225.65898273,4.672999243579809,0.7586510235135973,0.09256405555296549,3.91408816269072,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91408816269072,1.2847394516638093,1.2850377078369974,3.0466007388671357,6455.381383592027,15243.351626033489,6454.021113847642,0.00033052725222003593,23247.490343417503,2370.5842814230655,19291.50101238354,1967.1856355007612,0.8298315528861334,0.8298315528861334,35402.47825625431,35382.83765553947,1.000693908565946,0.8,4275.263606446698,4272.891774033241,1.000693908565946,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.637451915578,4632.441516551485,6.184502652370217,4.999939023797276,-3.745305926476033,8.745244950273309,2.9298112773486897,3.5,0.8370889363853399,0.6,0.0002321409575206655,0.9987402325912058,0.0002324337700088258,198.956321472672,0.0,0.0,0.0,0.014523611921566183,7.8533549319051e-05,0.00015360740820161449,0.0006012329381435407,0.09256405555156429,0.09256405555156429,0.09256405555156429,0.09256405467806648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.29630609433,595.598222734336,0.0,0.09256405555156429,0.09256405555296549,0.09256405555296549,0.3716878169351381,0.3716878169351381,0.5,10.000594022824611,-6.473910104887182e-06,-6.473910104887182e-06,3.416289473534562e-11,3.416289473534562e-11,-5.570376231389673e-06,3.416289473534562e-11,27520.72356356904,20878.625099336427,0.7586510235135973,0.9862190848948941,0.6059484901804435,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517423504426001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62983125503496,260.62983125503496,-12.52016874496502,244.8608746513168,276.39878785875237,124059.74064352595,124058.69074025894,1.0499032670016393,0.0,nan,276.39878785875237,3.2487878587523937,270.09120521726567,-3.05879478273431,263.7836225757791,-9.3663774242209,257.47603993429135,-15.673960065708627,251.16845729280442,-21.98154270719556,244.8608746513168,-28.28912534868317,1.0,1.0,28837.30492052088,28837.30492052088,275.62843320142366,2.478433201423684,275.62843320142366,275.62843320142366,77197.12333312152,77197.11260289687,0.010730224646977149,0.0,8545.783548066482,8545.783548066482,0.886104871509701,3933.6586035041737,275.62843320142366,2.478433201423684,1.0,0.002,0.12934516232975907,0.004902332150144139,0.00019977431977047472,0.0018002256802645848,0.09988715988523736,0.09988715988523736,0.0,3.505962881122926e-14,0.9999999888840487,0.9999999888840487,0.0,0.09256405452402795,1.0289375309329416e-09,0.0,0.0,0.0,1600073.1882410815,266.5950763221623,0.0,1.0,1284567.8950947342,2597.88570111899,,,,,,,,,,,,,,,,,,2.0,15243.351626033489,1553.441922847403,0.3716878169351381,6.175347969391544,2.9298112773486897
4636.0,-30.04117195819249,4.999938797223765,35.05434659958849,24.62566253906118,5.000894158759413,-26.53696534649641,-40.03615753082556,1.496687547066663,-6.554924594786428,-6.554924594862649,40.108707083160525,41031.8085129501,25750.027189583074,25750.027189583074,66781.83570253316,77206.67490970362,77197.12221780578,25750.027189583074,102947.14940738885,102947.14940738885,102947.14940738885,130467.87738473053,125954.7209230827,4513.156461647832,0.0,90992.73012512006,54817.86372837948,40194.295996378416,27520.72797734169,67715.0239737201,20878.62824517672,1553.4421500703136,0.0,0.8783488979864331,2.723176326100938,0.0014947059257719628,1.0,1.0,-6.554927771167115,333666.9922777033,1559225.706007906,4.672999553729302,1559225.706007906,4.672999553729302,0.7586510161492265,0.09256406450421743,3.9140876239921254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140876239921254,1.2847394524463214,1.2850377086196911,3.04660031770579,6455.380491201674,15243.350468838138,6454.021170099194,0.000330527440899471,23247.494401342283,2370.584695216234,19291.50118052319,1967.1856526462343,0.8298314152689643,0.8298314152689643,35402.474358280684,35382.83765553947,1.0006937708397683,0.8,4275.26313572076,4272.891774033241,1.0006937708397683,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.637307994397,4632.441516551485,6.184502944130533,4.999938797223765,-3.745306767142214,8.74524556436598,2.9298111085612217,3.5,0.8370888881603491,0.6,0.0002321409575206655,0.9987391050277679,0.00023243403242352397,198.95631259847121,0.0,0.0,0.0,0.014523611921566183,7.853362880159856e-05,0.00015360732871906694,0.0006012325442937901,0.09256406450265443,0.09256406450265443,0.09256406450265443,0.09256406409256922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.30162735126,595.5982210573264,0.0,0.09256406450265443,0.09256406450421743,0.09256406450421743,0.37168784443811526,0.37168784443811526,0.5,10.000594010533897,-5.483553252361162e-06,-5.483553252361162e-06,7.622702469234355e-11,7.622702469234355e-11,-3.176304460339452e-06,7.622702469234355e-11,27520.72797734169,20878.62824517672,0.7586510161492265,0.98621888886063,0.6059483716475439,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517422860795675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62983668144363,260.62983668144363,-12.520163318556342,244.8608849597415,276.3987884031448,124059.66562754607,124058.64498167658,1.0206458695060179,0.0,nan,276.3987884031448,3.248788403144829,270.091207714465,-3.0587922855349916,263.7836270257846,-9.36637297421538,257.4760463371034,-15.673953662896565,251.16846564842263,-21.981534351577352,244.8608849597415,-28.28911504025848,1.0,1.0,28837.30492052088,28837.30492052088,275.62843340953845,2.478433409538468,275.62843340953845,275.62843340953845,77197.1283406185,77197.12221780578,0.006122812716057524,0.0,8545.783548066482,8545.783548066482,0.8861049055642871,3933.658062112086,275.62843340953845,2.478433409538468,1.0,0.002,0.1293451629099973,0.004902331981156366,0.00019977432029023552,0.0018002256797522139,0.09988716014511775,0.09988716014511775,0.0,4.244955081889046e-14,0.9999999937315815,0.9999999937315815,0.0,0.09256406392398714,5.802302898352022e-10,0.0,0.0,0.0,1600073.1871655404,266.59507540521355,0.0,1.0,1284567.8982240008,2597.885688457915,,,,,,,,,,,,,,,,,,2.0,15243.350468838138,1553.4421500703136,0.37168784443811526,6.175347969391544,2.9298111085612217
4637.0,-30.04116114722312,4.999938576648838,35.05434710898306,24.625665821973257,5.000894983258646,-26.536955534174485,-40.03614852027965,1.496689370211427,-6.55492504076517,-6.554925040768972,40.108707896571715,41031.81503278956,25750.026469289092,25750.026469289092,66781.84150207865,77206.68503840435,77197.12938593389,25750.026469289092,102947.15585522298,102947.15585522298,102947.15585522298,130467.88670988963,125954.72986574213,4513.156844147501,0.0,90992.73641262835,54817.86640701905,40194.30000623255,27520.73085466665,67715.0308608992,20878.630312675676,1553.4422931438037,0.0,0.8783488924720138,2.723176280821978,0.0014947059257719628,1.0,1.0,-6.554938025093975,333666.98640111426,1559225.7411607148,4.672999741383788,1559225.7411607148,4.672999741383788,0.7586510119565126,0.09256407282387331,3.9140876488698644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140876488698644,1.2847394439180335,1.2850377000894233,3.046600357293602,6455.380575083497,15243.349313310908,6454.020557035943,0.0003305273776583907,23247.495859961433,2370.584843953994,19291.49934803611,1967.1854657845556,0.8298312843776593,0.8298312843776593,35402.47453829371,35382.83765553947,1.000693777200126,0.8,4275.26315745944,4272.891774033241,1.000693777200126,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.637163059198,4632.441516551485,6.18450298641524,4.999938576648838,-3.745307250456749,8.745245827105588,2.9298109385845414,3.5,0.8370888395955832,0.6,0.0002321409575206655,0.9987379808555421,0.00023243429404958463,198.95630375095,0.0,0.0,0.0,0.014523611921566183,7.853370890517878e-05,0.0001536072486154867,0.0006012322345827591,0.0925640728233248,0.0925640728233248,0.0925640728233248,0.09256407049758761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.3058972073,595.5982197087377,0.0,0.0925640728233248,0.09256407282387331,0.09256407282387331,0.3716878720485773,0.3716878720485773,0.5,10.00059394073139,-6.822872137490776e-06,-6.822872137490776e-06,3.808509063674137e-12,3.808509063674137e-12,-1.2984324996523355e-05,3.808509063674137e-12,27520.73085466665,20878.630312675676,0.7586510119565126,0.98621887420036,0.6059484063010687,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451742221326397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6298421790024,260.6298421790024,-12.520157820997554,244.86089526875185,276.3987890892521,124059.63775230119,124058.60372390263,1.0340283985489718,0.0,nan,276.3987890892521,3.2487890892521136,270.09121032515264,-3.0587896748473327,263.783631561053,-9.36636843894695,257.4760527969525,-15.673947203047476,251.16847403285237,-21.981525967147604,244.86089526875185,-28.28910473124813,1.0,1.0,28837.30492052088,28837.30492052088,275.62843380242333,2.4784338024233534,275.62843380242333,275.62843380242333,77197.13876784424,77197.12938593389,0.00938191034947522,0.0,8545.783548066482,8545.783548066482,0.886104903991606,3933.6580871142137,275.62843380242333,2.4784338024233534,1.0,0.002,0.12934516532849,0.004902331889851802,0.00019977432384253048,0.0018002256761563316,0.09988716192126525,0.09988716192126525,0.0,-1.1379786002407855e-15,0.999999973872033,0.999999973872033,0.0,0.09256407040536227,2.4185110412551385e-09,0.0,0.0,0.0,1600073.1866424268,266.5950749592348,0.0,1.0,1284567.899745991,2597.885682299922,,,,,,,,,,,,,,,,,,2.0,15243.349313310908,1553.4422931438037,0.3716878720485773,6.175347969391544,2.9298109385845414
4638.0,-30.041150281366996,4.999938353166951,35.05434762122677,24.625675426237308,5.000893798114055,-26.536945873419093,-40.03613954465834,1.496689390167487,-6.554925964886138,-6.5549259649245375,40.10870899757026,41031.80259095106,25750.026818594153,25750.026818594153,66781.82940954521,77206.69172819713,77197.13917826551,25750.026818594153,102947.16599685967,102947.16599685967,102947.16599685967,130467.90135657345,125954.74408644454,4513.1572701289115,0.0,90992.73197557766,54817.84283833677,40194.32126360098,27520.73535971379,67715.05662331477,20878.633523147026,1553.4425250089416,0.0,0.878348883270211,2.7231761869986197,0.0014947059257719628,1.0,1.0,-6.554935667027564,333666.9742241261,1559225.7887405728,4.673000054519125,1559225.7887405728,4.673000054519125,0.7586510044244748,0.09256408178501295,3.9140858358342343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140858358342343,1.2847394438246833,1.2850376999960516,3.046598946306154,6455.377585370408,15243.348157492053,6454.022053555582,0.0003305281077157225,23247.505494775076,2370.585826431562,19291.50382123346,1967.1859219237415,0.829831132874418,0.829831132874418,35402.4614193334,35382.83765553947,1.0006933136710396,0.8,4275.261573191436,4272.891774033241,1.0006933136710396,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.637019344988,4632.441516551485,6.184503283776904,4.999938353166951,-3.7453080956621783,8.745246448829128,2.9298107700398113,3.5,0.8370887914399461,0.6,0.0002321409575206655,0.9987368509773205,0.00023243455700418228,198.95629485851117,0.0,0.0,0.0,0.014523611921566183,7.853378869835454e-05,0.00015360716882231094,0.0006012316437700052,0.09256408178369234,0.09256408178369234,0.09256408178369234,0.09256408015470703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.31145645236,595.5982179549682,0.0,0.09256408178369234,0.09256408178501295,0.09256408178501295,0.3716878995143153,0.3716878995143153,0.5,10.00059389193479,-7.065300621889037e-06,-7.065300621889037e-06,3.842615114990622e-11,3.842615114990622e-11,-9.702103000108764e-06,3.842615114990622e-11,27520.73535971379,20878.633523147026,0.7586510044244748,0.9862183204104678,0.6059479920278694,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517421567679025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62984755706975,260.62984755706975,-12.520152442930225,244.86090556945211,276.3987895446865,124059.5263856204,124058.51483220754,1.0115534128631536,0.0,nan,276.3987895446865,3.248789544686531,270.09121274964014,-3.058787250359842,263.7836359545937,-9.366364045406272,257.47605915954654,-15.67394084045344,251.1684823644995,-21.981517635500467,244.86090556945211,-28.289094430547863,1.0,1.0,28837.30492052088,28837.30492052088,275.6284340241348,2.478434024134799,275.6284340241348,275.6284340241348,77197.1456987533,77197.13917826551,0.006520487790112384,0.0,8545.783548066482,8545.783548066482,0.8861050186051865,3933.6562650134056,275.6284340241348,2.478434024134799,1.0,0.002,0.1293451671318707,0.004902331714603404,0.00019977432624849748,0.001800225673826268,0.09988716312424874,0.09988716312424874,0.0,7.47652807719934e-14,0.9999999805179445,0.9999999805179445,0.0,0.09256407998167437,1.803338580898687e-09,0.0,0.0,0.0,1600073.1855584725,266.59507403511384,0.0,1.0,1284567.902899738,2597.885669539833,,,,,,,,,,,,,,,,,,2.0,15243.348157492053,1553.4425250089416,0.3716878995143153,6.175347969391544,2.9298107700398113
4639.0,-30.041139438290163,4.9999381347355625,35.05434812694721,24.62567874407398,5.000894383651607,-26.53693605609607,-40.03613056903703,1.4966910014572377,-6.554926459167348,-6.554926459148664,40.10870983384024,41031.80861131556,25750.026212100838,25750.026212100838,66781.8348234164,77206.70185699839,77197.14655406486,25750.026212100838,102947.1727661657,102947.1727661657,102947.1727661657,130467.91114944272,125954.7535087237,4513.157640719019,0.0,90992.73794728392,54817.84470160008,40194.32582853761,27520.738383277014,67715.06421181462,20878.63569280982,1553.4426762249611,0.0,0.8783488774069116,2.7231761368156,0.0014947059257719628,1.0,1.0,-6.554944569548411,333666.9677110574,1559225.824880506,4.673000254045928,1559225.824880506,4.673000254045928,0.7586509999127324,0.09256409011603257,3.9140858012987882,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140858012987882,1.2847394362874087,1.285037692457027,3.046598937298574,6455.377566284427,15243.347003133129,6454.021511732166,0.00033052807109317634,23247.50722559284,2370.5860029258556,19291.50220168701,1967.1857567759644,0.829831001426651,0.829831001426651,35402.46116943805,35382.83765553947,1.0006933048415474,0.8,4275.2615430136475,4272.891774033241,1.0006933048415474,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.636874569569,4632.441516551485,6.184503353156328,4.9999381347355625,-3.7453086149229877,8.74524674965855,2.9298106002505238,3.5,0.837088742928721,0.6,0.0002321409575206655,0.9987357234691641,0.00023243481940779187,198.95628598471538,0.0,0.0,0.0,0.014523611921566183,7.853386849160578e-05,0.00015360708902905973,0.0006012313261474816,0.09256409011544119,0.09256409011544119,0.09256409011544119,0.09256408684144714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.31597392296,595.5982165269776,0.0,0.09256409011544119,0.09256409011603257,0.09256409011603257,0.371687926947833,0.371687926947833,0.5,10.000593793698114,-9.096047108414496e-06,-9.096047108414496e-06,-1.8701484805205837e-11,-1.8701484805205837e-11,-1.811039976473694e-05,-1.8701484805205837e-11,27520.738383277014,20878.63569280982,0.7586509999127324,0.9862182898405139,0.605948013029522,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451742091881653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6298529962716,260.6298529962716,-12.520147003728368,244.8609158755161,276.39879011702607,124059.49472568472,124058.47167356478,1.0230521199428477,0.0,nan,276.39879011702607,3.2487901170260898,270.0912152687251,-3.0587847312748977,263.78364042042296,-9.366359579577022,257.47606557212083,-15.673934427879146,251.1684907238186,-21.981509276181384,244.8609158755161,-28.289084124483878,1.0,1.0,28837.30492052088,28837.30492052088,275.6284343930029,2.478434393002942,275.6284343930029,275.6284343930029,77197.15548683472,77197.14655406486,0.008932769851526245,0.0,8545.783548066482,8545.783548066482,0.8861050207883929,3933.6562303052824,275.6284343930029,2.478434393002942,1.0,0.002,0.12934517051113756,0.004902331610421962,0.00019977433126488458,0.0018002256687437183,0.09988716563244229,0.09988716563244229,0.0,8.60292739823798e-15,0.9999999634925849,0.9999999634925849,0.0,0.09256408673675691,3.3792756603849306e-09,0.0,0.0,0.0,1600073.184978702,266.59507354083263,0.0,1.0,1284567.9045865685,2597.885662714877,,,,,,,,,,,,,,,,,,2.0,15243.347003133129,1553.4426762249611,0.371687926947833,6.175347969391544,2.9298106002505238
