time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4640.0,-30.041128626396514,4.999937915664762,35.05434863540352,24.625682061910652,5.000895096464989,-26.536926254110085,-40.03611778663469,1.4966927241808607,-6.554927257021177,-6.554927257026733,40.108710924217824,41031.79960677698,25750.026289154077,25750.026289154077,66781.82589593105,77206.71197710377,77197.15660567317,25750.026289154077,102947.18289482725,102947.18289482725,102947.18289482725,130467.92564203842,125954.76759420597,4513.158047832441,0.0,90992.74408346818,54817.83171315055,40194.3470781307,27520.74274721117,67715.08982534187,20878.638809291697,1553.442898398386,0.0,0.8783488689301987,2.723176055811821,0.0014947059257719628,1.0,1.0,-6.554941492129387,333666.9571978753,1559225.8720022056,4.673000542506624,1559225.8720022056,4.673000542506624,0.7586509928554688,0.09256409893097518,3.9140857982352957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140857982352957,1.28473942822887,1.2850376843966176,3.0465989540238665,6455.377601723315,15243.345848680057,6454.020932437215,0.00033052802039394875,23247.508811506676,2370.586164644061,19291.500470135634,1967.1855802068633,0.8298308703333855,0.8298308703333855,35402.4611472709,35382.83765553947,1.0006933040583208,0.8,4275.2615403367045,4272.891774033241,1.0006933040583208,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.63673077566,4632.441516551485,6.184503585248419,4.999937915664762,-3.7453093635340124,8.745247279198775,2.9298104316123332,3.5,0.8370886947463809,0.6,0.0002321409575206655,0.9987345992049338,0.00023243508105703635,198.95627713644018,0.0,0.0,0.0,0.014523611921566183,7.853398212726014e-05,0.00015360697539340535,0.0006012308808972064,0.09256409892983017,0.09256409892983017,0.09256409892983017,0.09256409643323649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.3216075104,595.5982147485109,0.0,0.09256409892983017,0.09256409893097518,0.09256409893097518,0.3716879541568785,0.3716879541568785,0.5,10.000593718828075,-9.836001254370785e-06,-9.836001254370785e-06,5.5706550483591855e-12,5.5706550483591855e-12,-1.4235102639759134e-05,5.5706550483591855e-12,27520.74274721117,20878.638809291697,0.7586509928554688,0.9862177849602208,0.6059476508502117,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451742027131438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62985849422824,260.62985849422824,-12.520141505771733,244.86092618173933,276.39879080671625,124059.46440046825,124058.43029722535,1.0341032429270172,0.0,nan,276.39879080671625,3.248790806716272,270.09121788172183,-3.0587821182781454,263.7836449567264,-9.366355043273586,257.47607203173067,-15.673927968269311,251.16849910673503,-21.98150089326495,244.86092618173933,-28.289073818260647,1.0,1.0,28837.30492052088,28837.30492052088,275.62843477133157,2.4784347713315924,275.62843477133157,275.62843477133157,77197.16568933034,77197.15660567317,0.009083657176233828,0.0,8545.783548066482,8545.783548066482,0.8861050209820559,3933.6562272264723,275.62843477133157,2.4784347713315924,1.0,0.002,0.12934517316409583,0.00490233145443324,0.00019977433503486297,0.0018002256650114419,0.09988716751743149,0.09988716751743149,0.0,4.630497374424891e-14,0.9999999713394015,0.9999999713394015,0.0,0.0925640962780327,2.6529424703542473e-09,0.0,0.0,0.0,1600073.1840428533,266.5950727429788,0.0,1.0,1284567.9073094004,2597.885651698273,,,,,,,,,,,,,,,,,,2.0,15243.345848680057,1553.442898398386,0.3716879541568785,6.175347969391544,2.9298104316123332
4641.0,-30.041115524529427,4.999937695845429,35.05434914743382,24.625685240048938,5.000895988980016,-26.536914373179084,-40.03610849669201,1.4966948376307712,-6.554928063213879,-6.554928063190166,40.108712044248676,41031.81478282051,25750.02637899757,25750.02637899757,66781.84116181808,77206.72311517924,77197.16704748233,25750.02637899757,102947.1934264799,102947.1934264799,102947.1934264799,130467.94064624466,125954.78217596242,4513.158470282242,0.0,90992.75079619925,54817.842463845,40194.34259150472,27520.747219764762,67715.08981126948,20878.642004091143,1553.4431258212467,0.0,0.8783488602955517,2.723175973961301,0.0014947059257719628,1.0,1.0,-6.554936889185967,333666.9465747988,1559225.920403644,4.673000836341783,1559225.920403644,4.673000836341783,0.7586509856497133,0.0925641077767862,3.9140859055523856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140859055523856,1.2847394183425962,1.2850376745080485,3.0465990610001135,6455.377828393146,15243.344693963718,6454.020221753955,0.0003305279203274453,23247.509889121266,2370.5862745301674,19291.498345855813,1967.1853635906057,0.829830740490762,0.829830740490762,35402.46192380759,35382.83765553947,1.000693331495505,0.8,4275.2616341125995,4272.891774033241,1.000693331495505,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6365865068565,4632.441516551485,6.18450382111781,4.999937695845429,-3.7453101188998965,8.745247814745326,2.9298102624172007,3.5,0.8370886464049144,0.6,0.0002321409575206655,0.9987332368218715,0.000232435398124303,198.95626641408955,0.0,0.0,0.0,0.014523611921566183,7.853406471501625e-05,0.00015360689280564924,0.0006012305741262879,0.09256410777526092,0.09256410777526092,0.09256410777526092,0.09256410629239435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.3272382155,595.5982129724358,0.0,0.09256410777526092,0.0925641077767862,0.0925641077767862,0.3716879812790998,0.3716879812790998,0.5,10.000593674298557,-9.34317824885511e-06,-9.34317824885511e-06,-2.3703705664956942e-11,-2.3703705664956942e-11,-8.825995791994501e-06,-2.3703705664956942e-11,27520.747219764762,20878.642004091143,0.7586509856497133,0.9862180106080862,0.6059478750922632,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517419625674413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6298642647731,260.6298642647731,-12.520135735226859,244.86093688526734,276.39879164427776,124059.45021263997,124058.36483868216,1.0853739578079455,0.0,nan,276.39879164427776,3.2487916442777873,270.09122069247695,-3.058779307523025,263.7836497406746,-9.366350259325372,257.4760787888721,-15.67392121112789,251.1685078370698,-21.98149216293018,244.86093688526734,-28.28906311473264,1.0,1.0,28837.30492052088,28837.30492052088,275.62843518703494,2.478435187034961,275.62843518703494,275.62843518703494,77197.17684373178,77197.16704748233,0.009796249447390437,0.0,8545.783548066482,8545.783548066482,0.8861050141978564,3933.6563350801475,275.62843518703494,2.478435187034961,1.0,0.002,0.12934517480318714,0.004902331300999403,0.00019977433723549536,0.001800225662777128,0.09988716861774768,0.09988716861774768,0.0,1.2623149053814231e-14,0.9999999822920496,0.9999999822920496,0.0,0.09256410613766557,1.6391206329708605e-09,0.0,0.0,0.0,1600073.1830972247,266.5950719367861,0.0,1.0,1284567.9100606935,2597.885640566495,,,,,,,,,,,,,,,,,,2.0,15243.344693963718,1553.4431258212467,0.3716879812790998,6.175347969391544,2.9298102624172007
4642.0,-30.04110465820994,4.999937472826101,35.054349662682746,24.625694704614602,5.0008948038861325,-26.536904712000865,-40.036099521070696,1.4966948576753651,-6.55492900651052,-6.554929006509022,40.10871316118065,41031.80255350432,25750.02676311083,25750.02676311083,66781.82931661516,77206.72958700244,77197.17701239548,25750.02676311083,102947.2037755063,102947.2037755063,102947.2037755063,130467.95555533975,125954.79664771713,4513.158907622625,0.0,90992.74621192056,54817.81917841587,40194.363370560764,27520.751779833452,67715.11515039421,20878.645253670198,1553.44336063051,0.0,0.8783488509289746,2.7231758781911055,0.0014947059257719628,1.0,1.0,-6.554933536893657,333666.9341451377,1559225.96867369,4.673001155084373,1559225.96867369,4.673001155084373,0.7586509780219584,0.09256411670163836,3.9140841126408072,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140841126408072,1.2847394182488319,1.2850376744142624,3.0465976656775364,6455.374871872039,15243.343585483575,6454.021718243833,0.00033052864352115424,23247.519366804907,2370.5872409849344,19291.5028189642,1967.1858197207202,0.8298305945928366,0.8298305945928366,35402.44895046192,35382.83765553947,1.0006928731114266,0.8,4275.260067429267,4272.891774033241,1.0006928731114266,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.636441734181,4632.441516551485,6.184504128411792,4.999937472826101,-3.7453109791698784,8.74524845199598,2.9298100926311434,3.5,0.8370885978946124,0.6,0.0002321409575206655,0.998732106901263,0.00023243566109126348,198.95625752127484,0.0,0.0,0.0,0.014523611921566183,7.853414450852707e-05,0.00015360681301213844,0.0006012299864041983,0.0925641167001622,0.0925641167001622,0.0925641167001622,0.09256411604139957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.332734376,595.5982112399626,0.0,0.0925641167001622,0.09256411670163836,0.09256411670163836,0.3716880084527997,0.3716880084527997,0.5,10.00059365456939,-8.040293892008776e-06,-8.040293892008776e-06,-1.4779288903810084e-12,-1.4779288903810084e-12,-4.530384615009098e-06,-1.4779288903810084e-12,27520.751779833452,20878.645253670198,0.7586509780219584,0.9862174666364187,0.6059474677459136,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451741884328712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62986986623906,260.62986986623906,-12.520130133760915,244.86094750883532,276.3987922236417,124059.33481905425,124058.28124683788,1.0535722163591705,0.0,nan,276.3987922236417,3.248792223641715,270.09122328068196,-3.0587767193180184,263.7836543377197,-9.366345662280253,257.47608539475857,-15.673914605241407,251.16851645179707,-21.981483548202903,244.86094750883532,-28.289052491164654,1.0,1.0,28837.30492052088,28837.30492052088,275.62843540977804,2.478435409778058,275.62843540977804,275.62843540977804,77197.18357014077,77197.17701239548,0.006557745291502215,0.0,8545.783548066482,8545.783548066482,0.8861051275392582,3933.6545332040114,275.62843540977804,2.478435409778058,1.0,0.002,0.12934517563721157,0.004902331126251622,0.00019977433813641443,0.0018002256619179073,0.09988716906820722,0.09988716906820722,0.0,5.432156460760673e-14,0.9999999909899403,0.9999999909899403,0.0,0.09256411586763014,8.340082174052568e-10,0.0,0.0,0.0,1600073.1819907776,266.59507099348946,0.0,1.0,1284567.91327988,2597.8856275416338,,,,,,,,,,,,,,,,,,2.0,15243.343585483575,1553.44336063051,0.3716880084527997,6.175347969391544,2.9298100926311434
4643.0,-30.041093815135422,4.999937254892538,35.05435017132223,24.625698022451274,5.000895401353737,-26.536894893486885,-40.03609051052479,1.4966964797052322,-6.554929502566495,-6.55492950261326,40.108714000974366,41031.8086118021,25750.026152362196,25750.026152362196,66781.83476416429,77206.73970917298,77197.18441964804,25750.026152362196,102947.21057201023,102947.21057201023,102947.21057201023,130467.96538031631,125954.80608972971,4513.159290586594,0.0,90992.75219466545,54817.82109729478,40194.367885967404,27520.754808306076,67715.12269427348,20878.647427019776,1553.4435120720625,0.0,0.8783488450428618,2.7231758278279705,0.0014947059257719628,1.0,1.0,-6.554942283210494,333666.9276086919,1559226.0049634068,4.67300135538752,1559226.0049634068,4.67300135538752,0.7586509735088502,0.09256412501252859,3.914084081792291,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914084081792291,1.2847394106613177,1.2850376668249868,3.0465976596588735,6455.374859119214,15243.34243265469,6454.021172808873,0.00033052860531869465,23247.521078545436,2370.5874155338915,19291.501188622606,1967.1856534721446,0.8298304633618014,0.8298304633618014,35402.448727244846,35382.83765553947,1.0006928652245521,0.8,4275.260040473192,4272.891774033241,1.0006928652245521,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.636295825995,4632.441516551485,6.184504198451807,4.999937254892538,-3.7453115004532225,8.745248755345761,2.9298099215133884,3.5,0.8370885490038252,0.6,0.0002321409575206655,0.9987309793991201,0.0002324359234959664,198.95624864748424,0.0,0.0,0.0,0.014523611921566183,7.853422461259346e-05,0.00015360673290807205,0.0006012296681316048,0.09256412501188016,0.09256412501188016,0.09256412501188016,0.09256412273304937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.3371249782,595.5982098533996,0.0,0.09256412501188016,0.09256412501252859,0.09256412501252859,0.37168803576669596,0.37168803576669596,0.5,10.000593586183145,-8.809356643268984e-06,-8.809356643268984e-06,4.6782133722444996e-11,4.6782133722444996e-11,-1.2780597216988099e-05,4.6782133722444996e-11,27520.754808306076,20878.647427019776,0.7586509735088502,0.9862174372137981,0.6059474897070825,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45174181943972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.629875489306,260.629875489306,-12.520124510693961,244.86095807917178,276.3987928994394,124059.29960032729,124058.24196522713,1.0576351001481106,0.0,nan,276.3987928994394,3.2487928994394224,270.09122593538706,-3.058774064612919,263.7836589713331,-9.366341028666852,257.47609200727936,-15.673907992720615,251.1685250432257,-21.981474956774264,244.86095807917178,-28.289041920828197,1.0,1.0,28837.30492052088,28837.30492052088,275.6284357804466,2.4784357804466026,275.6284357804466,275.6284357804466,77197.19340435459,77197.18441964804,0.008984706553746946,0.0,8545.783548066482,8545.783548066482,0.88610512948939,3933.6545022012524,275.6284357804466,2.4784357804466026,1.0,0.002,0.1293451780175351,0.004902331025998637,0.00019977434160919962,0.0018002256583970265,0.0998871708045998,0.0998871708045998,0.0,6.225922555280761e-15,0.9999999742844629,0.9999999742844629,0.0,0.0925641226321924,2.3803361949748866e-09,0.0,0.0,0.0,1600073.1814089252,266.5950704974335,0.0,1.0,1284567.9149727689,2597.885620692189,,,,,,,,,,,,,,,,,,2.0,15243.34243265469,1553.4435120720625,0.37168803576669596,6.175347969391544,2.9298099215133884
4644.0,-30.04108300315291,4.999937036279376,35.05435068262563,24.625707102846377,5.000896104457022,-26.53688509239225,-40.036081534903474,1.4966981936981885,-6.554930306456981,-6.554930306450194,40.10871509511427,41031.800909944315,25750.026234241992,25750.026234241992,66781.8271441863,77206.74643074295,77197.19449151447,25750.026234241992,102947.22072575646,102947.22072575646,102947.22072575646,130467.97991057087,125954.82019867895,4513.159711891922,0.0,90992.75024506012,54817.80472426877,40194.383911990386,27520.759184814404,67715.1430968048,20878.650552380583,1553.4437349488455,0.0,0.8783488365189223,2.7231757462112824,0.0014947059257719628,1.0,1.0,-6.554939236773464,333666.91701596254,1559226.0522496027,4.673001645455338,1559226.0522496027,4.673001645455338,0.7586509664275959,0.09256413384559688,3.9140827490304826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140827490304826,1.2847394026436194,1.2850376588054273,3.0465966412927328,6455.372701323563,15243.341279722343,6454.022099679973,0.00033052912075717567,23247.52849632497,2370.5881719368967,19291.50395910235,1967.1859359824557,0.8298303177540787,0.8298303177540787,35402.43908350042,35382.83765553947,1.0006925244844953,0.8,4275.258875878181,4272.891774033241,1.0006925244844953,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6361509090475,4632.441516551485,6.184504433371295,4.999937036279376,-3.7453122541773616,8.745249290456737,2.9298097515581403,3.5,0.8370885004451829,0.6,0.0002321409575206655,0.9987298551314152,0.0002324361851485053,198.95623979913958,0.0,0.0,0.0,0.014523611921566183,7.853430440625392e-05,0.00015360665311441157,0.0006012291510914278,0.09256413384407515,0.09256413384407515,0.09256413384407515,0.09256413234093508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.34263338655,595.5982081158281,0.0,0.09256413384407515,0.09256413384559688,0.09256413384559688,0.37168806299746976,0.37168806299746976,0.5,10.000593541052115,-8.543577507680311e-06,-8.543577507680311e-06,-6.764366844436154e-12,-6.764366844436154e-12,-8.930323247113847e-06,-6.764366844436154e-12,27520.759184814404,20878.650552380583,0.7586509664275959,0.9862170275371901,0.6059471933963977,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517417546895428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6298811368233,260.6298811368233,-12.520118863176663,244.8609686015451,276.3987936721007,124059.22386885759,124058.16163496385,1.0622338937280813,0.0,nan,276.3987936721007,3.248793672100703,270.09122865799077,-3.0587713420092086,263.7836636438792,-9.366336356120769,257.4760986297677,-15.673901370232272,251.1685336156565,-21.98146638434349,244.8609686015451,-28.28903139845488,1.0,1.0,28837.30492052088,28837.30492052088,275.62843615518693,2.478436155186955,275.62843615518693,275.62843615518693,77197.20480312579,77197.19449151447,0.01031161131686531,0.0,8545.783548066482,8545.783548066482,0.8861052137417775,3933.653162775635,275.62843615518693,2.478436155186955,1.0,0.002,0.12934517967619247,0.004902330873019501,0.0001997743438409969,0.0018002256561751072,0.09988717192049845,0.09988717192049845,0.0,1.610430538923069e-14,0.9999999820807695,0.9999999820807695,0.0,0.09256413218691882,1.6586780544700347e-09,0.0,0.0,0.0,1600073.1804659953,266.595069693543,0.0,1.0,1284567.9177162019,2597.8856095922224,,,,,,,,,,,,,,,,,,2.0,15243.341279722343,1553.4437349488455,0.37168806299746976,6.175347969391544,2.9298097515581403
4645.0,-30.041072126473267,4.999936814887011,35.0543511960852,24.625710979476594,5.000894708823063,-26.536875442942726,-40.03607255928216,1.4966980252968818,-6.554931227906025,-6.554931227856783,40.108716179937325,41031.801890823335,25750.026567845547,25750.026567845547,66781.82845866888,77206.75649704786,77197.20407828507,25750.026567845547,102947.23064613061,102947.23064613061,102947.23064613061,130467.9942424105,125954.83409987118,4513.160142539319,0.0,90992.75359074093,54817.79898453363,40194.394006897004,27520.763596279874,67715.15760317688,20878.653696088877,1553.4439622073007,0.0,0.8783488273932782,2.7231756526591204,0.0014947059257719628,1.0,1.0,-6.554937509634215,333666.90487417346,1559226.0991291583,4.67300195599904,1559226.0991291583,4.67300195599904,0.7586509590493759,0.09256414273050043,3.914082211711569,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914082211711569,1.2847394034313655,1.2850376595933561,3.046596221192861,6455.3718111823455,15243.340126528554,6454.022156307757,0.0003305293089990825,23247.532542488723,2370.588584530775,19291.504128366585,1967.1859532426045,0.82983018060554,0.8298301806055399,35402.43519550895,35382.83765553947,1.000692387111053,0.8,4275.258406357706,4272.891774033241,1.000692387111053,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.636005507577,4632.441516551485,6.184504729468165,4.999936814887011,-3.7453130978675766,8.745249912754588,2.9298095810346574,3.5,0.8370884517241878,0.6,0.0002321409575206655,0.9987287241376488,0.0002324364483670051,198.95623089784877,0.0,0.0,0.0,0.014523611921566183,7.853438419998959e-05,0.0001536065733206759,0.0006012287562364264,0.0925641427288988,0.0925641427288988,0.0925641427288988,0.09256414174079602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.3480221254,595.5982064167079,0.0,0.0925641427288988,0.09256414273050043,0.09256414273050043,0.3716880902543366,0.3716880902543366,0.5,10.000593511398735,-7.758825347536913e-06,-7.758825347536913e-06,-4.922640073345974e-11,-4.922640073345974e-11,-6.281777416461409e-06,-4.922640073345974e-11,27520.763596279874,20878.653696088877,0.7586509590493759,0.986216835675441,0.6059470780719015,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517416901250393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6298866194323,260.6298866194323,-12.520113380567693,244.8609790767711,276.39879416209266,124059.14788210401,124058.11666553291,1.0312165711207297,0.0,nan,276.39879416209266,3.248794162092679,270.0912311450291,-3.0587688549708787,263.78366812796486,-9.366331872035119,257.47610511090005,-15.673894889099927,251.1685420938356,-21.981457906164366,244.8609790767711,-28.28902092322889,1.0,1.0,28837.30492052088,28837.30492052088,275.6284363555933,2.478436355593317,275.6284363555933,275.6284363555933,77197.20997880114,77197.20407828507,0.005900516072870232,0.0,8545.783548066482,8545.783548066482,0.886105247709137,3933.6526227701265,275.6284363555933,2.478436355593317,1.0,0.002,0.12934518083844543,0.00490233070078789,0.0001997743452578352,0.0018002256547735773,0.09988717262891761,0.09988717262891761,0.0,3.141237270298802e-14,0.9999999874437432,0.9999999874437432,0.0,0.09256414156824128,1.1622591477131279e-09,0.0,0.0,0.0,1600073.179385176,266.59506877209395,0.0,1.0,1284567.9208608293,2597.885596869008,,,,,,,,,,,,,,,,,,2.0,15243.340126528554,1553.4439622073007,0.3716880902543366,6.175347969391544,2.9298095810346574
4646.0,-30.04106128289907,4.9999365993950535,35.05435170201864,24.625714227464073,5.000895519073678,-26.536865602701255,-40.03606358366085,1.4966998388773711,-6.5549316796053745,-6.554931679613511,40.10871698970269,41031.80851187021,25750.02585933322,25750.02585933322,66781.83437120343,77206.76662119018,77197.21121101355,25750.02585933322,102947.23707034677,102947.23707034677,102947.23707034677,130468.00353895487,125954.84302457377,4513.160514381097,0.0,90992.75985171412,54817.80174240018,40194.3978992377,27520.7664686081,67715.1643678458,20878.655759494177,1553.4441052061252,0.0,0.8783488218616757,2.723175606799377,0.0014947059257719628,1.0,1.0,-6.554947507795646,333666.89892220666,1559226.1341248092,4.67300214423828,1559226.1341248092,4.67300214423828,0.7586509548456679,0.09256415097778556,3.91408223558054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91408223558054,1.284739394947818,1.2850376511078394,3.0465962598893586,6455.37189317558,15243.338974991266,6454.021546460666,0.00033052924638860156,23247.534000321786,2370.588733188376,19291.50230549282,1967.1857673612112,0.8298300501561066,0.8298300501561066,35402.4353682227,35382.83765553947,1.0006923932135048,0.8,4275.2584272149115,4272.891774033241,1.0006923932135048,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.635859080547,4632.441516551485,6.184504776798513,4.9999365993950535,-3.745313585323103,8.745250184718156,2.929809409308426,3.5,0.8370884026595503,0.6,0.0002321409575206655,0.9987275965876711,0.00023243671078461835,198.95622202365158,0.0,0.0,0.0,0.014523611921566183,7.853446399380021e-05,0.0001536064935268653,0.0006012284475833207,0.09256415097746572,0.09256415097746572,0.09256415097746572,0.09256414811980795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.3523509855,595.598205048753,0.0,0.09256415097746572,0.09256415097778556,0.09256415097778556,0.37168811759370607,0.37168811759370607,0.5,10.0005934257,-9.209693871525815e-06,-9.209693871525815e-06,8.128608897095546e-12,8.128608897095546e-12,-1.5828182142740843e-05,8.128608897095546e-12,27520.7664686081,20878.655759494177,0.7586509548456679,0.9862168244682639,0.6059471153163729,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517416251741988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6298921646421,260.6298921646421,-12.520107835357862,244.86098952775762,276.39879480152587,124059.11900502015,124058.07601399485,1.042991025293471,0.0,nan,276.39879480152587,3.2487948015258894,270.09123374677296,-3.05876625322702,263.7836726920193,-9.366327307980669,257.4761116372652,-15.673888362734772,251.1685505825117,-21.981449417488278,244.86098952775762,-28.289010472242353,1.0,1.0,28837.30492052088,28837.30492052088,275.62843673848545,2.4784367384854704,275.62843673848545,275.62843673848545,77197.22030477466,77197.21121101355,0.009093761109397747,0.0,8545.783548066482,8545.783548066482,0.886105246200227,3933.6526467584426,275.62843673848545,2.4784367384854704,1.0,0.002,0.12934518378999152,0.004902330606315528,0.00019977434963108537,0.0018002256503983612,0.09988717481554268,0.09988717481554268,0.0,2.9446497323837306e-14,0.9999999681136629,0.9999999681136629,0.0,0.09256414802625383,2.9515317238829895e-09,0.0,0.0,0.0,1600073.1788553523,266.5950683203946,0.0,1.0,1284567.9224023423,2597.885590632028,,,,,,,,,,,,,,,,,,2.0,15243.338974991266,1553.4441052061252,0.37168811759370607,6.175347969391544,2.929809409308426
4647.0,-30.04105046218821,4.999936380222659,35.05435221042325,24.625717719923728,5.000895577140899,-26.536855858254757,-40.03605457311494,1.4967009732080148,-6.554932646850318,-6.554932646834107,40.1087180728751,41031.81308450829,25750.02630147771,25750.02630147771,66781.83938598601,77206.77670931662,77197.22065488667,25750.02630147771,102947.24695636437,102947.24695636437,102947.24695636437,130468.01789796543,125954.85697028767,4513.1609276777535,0.0,90992.76511273801,54817.80148793181,40194.40402756244,27520.770941601062,67715.1749691635,20878.65894397929,1553.4443366203884,0.0,0.8783488124938884,2.7231755085977265,0.0014947059257719628,1.0,1.0,-6.55494587021019,333666.88617697736,1559226.1809339204,4.673002463022072,1559226.1809339204,4.673002463022072,0.7586509472530294,0.09256415986057066,3.9140820672366496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140820672366496,1.2847393896416583,1.2850376458004478,3.046596141438749,6455.371642192952,15243.33782315332,6454.021165022807,0.00033052926970960684,23247.53634432072,2370.5889722097477,19291.50116534953,1967.1856510989514,0.829829917442515,0.829829917442515,35402.434150101384,35382.83765553947,1.000692350173926,0.8,4275.258280112506,4272.891774033241,1.000692350173926,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.635713856614,4632.441516551485,6.184505098700496,4.999936380222659,-3.745314463034732,8.745250843257391,2.929809238993164,3.5,0.8370883539980468,0.6,0.0002321409575206655,0.9987264714164561,0.00023243697264920668,198.9562131681662,0.0,0.0,0.0,0.014523611921566183,7.853454409816767e-05,0.00015360641342249782,0.0006012281081895377,0.09256415985885973,0.09256415985885973,0.09256415985885973,0.09256415758373669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.35791789996,595.5982032916119,0.0,0.09256415985885973,0.09256415986057066,0.09256415986057066,0.37168814477408,0.37168814477408,0.5,10.000593357432189,-9.663502225976117e-06,-9.663502225976117e-06,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.3223376072346582e-05,-1.6200374375330284e-11,27520.770941601062,20878.65894397929,0.7586509472530294,0.9862167441256332,0.6059470879783383,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451741560421055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6298976906119,260.6298976906119,-12.52010230938805,244.86099994812466,276.39879543309854,124059.07375700542,124058.03438483934,1.0393721660887423,0.0,nan,276.39879543309854,3.2487954330985644,270.09123633610454,-3.0587636638954336,263.78367723910947,-9.366322760890512,257.47611814211473,-15.673881857885249,251.1685590451198,-21.981440954880185,244.86099994812466,-28.28900005187532,1.0,1.0,28837.30492052088,28837.30492052088,275.6284368763564,2.4784368763563975,275.6284368763564,275.6284368763564,77197.22960452917,77197.22065488667,0.008949642506195232,0.0,8545.783548066482,8545.783548066482,0.886105256842319,3933.652477572833,275.6284368763564,2.4784368763563975,1.0,0.002,0.12934518625329283,0.004902330420265516,0.00019977435303860044,0.0018002256469961248,0.09988717651930022,0.09988717651930022,0.0,3.472526086123473e-14,0.9999999733880338,0.9999999733880338,0.0,0.09256415739725637,2.463314292268316e-09,0.0,0.0,0.0,1600073.1777208159,266.59506735314966,0.0,1.0,1284567.9257032576,2597.885577276482,,,,,,,,,,,,,,,,,,2.0,15243.33782315332,1553.4443366203884,0.37168814477408,6.175347969391544,2.929809238993164
4648.0,-30.041039677446744,4.999936162655999,35.054352719238544,24.625720898062013,5.000896691059901,-26.53684604059538,-40.03604556256903,1.496703054211732,-6.554933332197038,-6.554933332207904,40.10871910152638,41031.82027843064,25750.02610853698,25750.02610853698,66781.84638696762,77206.78682034463,77197.2302030428,25750.02610853698,102947.25631157978,102947.25631157978,102947.25631157978,130468.03123741879,125954.8699061587,4513.161331260099,0.0,90992.77176895518,54817.80522705373,40194.40726877939,27520.774925839007,67715.18219461839,20878.66179440337,1553.4445379602196,0.0,0.8783488048621804,2.723175439016424,0.0014947059257719628,1.0,1.0,-6.55494529110149,333666.87714627606,1559226.2253885174,4.673002722727461,1559226.2253885174,4.673002722727461,0.7586509409951456,0.09256416850457645,3.914082166560852,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914082166560852,1.2847393799071616,1.285037636063691,3.0465962418336496,6455.371854917699,15243.336671218798,6454.020465250136,0.0003305291733420923,23247.53745497042,2370.589085464498,19291.499073682193,1967.1854378082417,0.8298297878237245,0.8298297878237245,35402.43486880242,35382.83765553947,1.0006923755676116,0.8,4275.258366904068,4272.891774033241,1.0006923755676116,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.635567379738,4632.441516551485,6.1845052699321625,4.999936162655999,-3.7453151278384897,8.745251290494489,2.9298090672084833,3.5,0.8370883049167095,0.6,0.0002321409575206655,0.9987253499868306,0.00023243723364359037,198.95620434211833,0.0,0.0,0.0,0.014523611921566183,7.853462420261045e-05,0.00015360633331805505,0.0006012278099110013,0.09256416850371489,0.09256416850371489,0.09256416850371489,0.09256416641143429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.36319454573,595.5982016261906,0.0,0.09256416850371489,0.09256416850457645,0.09256416850457645,0.37168817189633113,0.37168817189633113,0.5,10.000593294687777,-9.875310070128762e-06,-9.875310070128762e-06,1.0857093002414331e-11,1.0857093002414331e-11,-1.19588935945103e-05,1.0857093002414331e-11,27520.774925839007,20878.66179440337,0.7586509409951456,0.9862167422813942,0.6059471295595452,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517414958044472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62990329355625,260.62990329355625,-12.520096706443724,244.86101034682494,276.3987962402872,124059.04990666767,124057.99605644551,1.0538502221520212,0.0,nan,276.3987962402872,3.24879624028722,270.0912390615951,-3.0587609384048733,263.78368188290244,-9.366318117097535,257.47612470421035,-15.673875295789628,251.16856752551766,-21.981432474482318,244.86101034682494,-28.288989653175037,1.0,1.0,28837.30492052088,28837.30492052088,275.628437308277,2.478437308277023,275.628437308277,275.628437308277,77197.24058877683,77197.2302030428,0.010385734029114246,0.0,8545.783548066482,8545.783548066482,0.8861052505634021,3933.652577393656,275.628437308277,2.478437308277023,1.0,0.002,0.12934518847962645,0.004902330286413075,0.00019977435619584043,0.0018002256438415778,0.0998871780979202,0.0998871780979202,0.0,3.7418419057688723e-14,0.9999999759483567,0.9999999759483567,0.0,0.09256416627825609,2.226320367271328e-09,0.0,0.0,0.0,1600073.1769169334,266.59506666780294,0.0,1.0,1284567.9280421373,2597.8855678133377,,,,,,,,,,,,,,,,,,2.0,15243.336671218798,1553.4445379602196,0.37168817189633113,6.175347969391544,2.9298090672084833
4649.0,-30.041028922744534,4.9999359428837895,35.054353233504436,24.625730013381713,5.000897393603124,-26.536836291110447,-40.03603662187231,1.4967047619700737,-6.554934224828969,-6.554934224855183,40.10872027642266,41031.81236600017,25750.026373446606,25750.026373446606,66781.83873944677,77206.79351380913,77197.2411636997,25750.026373446606,102947.26753714631,102947.26753714631,102947.26753714631,130468.04723752901,125954.88546535054,4513.161772178466,0.0,90992.76980831505,54817.78866051035,40194.423497560776,27520.779700382704,67715.20319794348,20878.665201502547,1553.4447817816595,0.0,0.8783487955499614,2.7231753483900656,0.0014947059257719628,1.0,1.0,-6.554938371688081,333666.8653842153,1559226.27616101,4.673003039620283,1559226.27616101,4.673003039620283,0.7586509331787649,0.09256417747394684,3.9140808323048804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140808323048804,1.284739371918628,1.285037628073303,3.0465952222353065,6455.369694511159,15243.335518924378,6454.0213942177215,0.000330529689476967,23247.54487881443,2370.5898424859083,19291.50185042847,1967.1857209575617,0.8298296422694029,0.829829642269403,35402.42521424542,35382.83765553947,1.00069203444555,0.8,4275.257201003311,4272.891774033241,1.00069203444555,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.635421004421,4632.441516551485,6.184505550977073,4.9999359428837895,-3.7453159499879503,8.745251892871739,2.9298088955429122,3.5,0.8370882558694035,0.6,0.0002321409575206655,0.9987242316821188,0.0002324374939112852,198.95619554065482,0.0,0.0,0.0,0.014523611921566183,7.853470368616372e-05,0.0001536062538345018,0.0006012272938557815,0.09256417747223657,0.09256417747223657,0.09256417747223657,0.09256417687800955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.36896195426,595.5981998083537,0.0,0.09256417747223657,0.09256417747394684,0.09256417747394684,0.37168819899357997,0.37168819899357997,0.5,10.000593276834444,-8.407572295254795e-06,-8.407572295254795e-06,2.6204816094832495e-11,2.6204816094832495e-11,-4.14683290728135e-06,2.6204816094832495e-11,27520.779700382704,20878.665201502547,0.7586509331787649,0.9862163234485419,0.6059468247633688,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451741431402639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6299089193512,260.6299089193512,-12.520091080648797,244.86102071886936,276.3987971198325,124058.9741783026,124057.91603013549,1.0581481671346464,0.0,nan,276.3987971198325,3.2487971198325454,270.09124183964013,-3.0587581603598437,263.7836865594475,-9.36631344055246,257.47613127925496,-15.67386872074502,251.1685759990623,-21.981424000937665,244.86102071886936,-28.288979281130622,1.0,1.0,28837.30492052088,28837.30492052088,275.6284376982104,2.4784376982104277,275.6284376982104,275.6284376982104,77197.25203504777,77197.2411636997,0.010871348073123954,0.0,8545.783548066482,8545.783548066482,0.8861053349102381,3933.651236466405,275.6284376982104,2.4784376982104277,1.0,0.002,0.12934518924172828,0.004902330121023277,0.00019977435700647324,0.0018002256430183106,0.09988717850323661,0.09988717850323661,0.0,2.4783994301280643e-14,0.9999999917665159,0.9999999917665159,0.0,0.09256417671182116,7.621256850085591e-10,0.0,0.0,0.0,1600073.175869914,266.595065775171,0.0,1.0,1284567.9310884194,2597.8855554880424,,,,,,,,,,,,,,,,,,2.0,15243.335518924378,1553.4447817816595,0.37168819899357997,6.175347969391544,2.9298088955429122
4650.0,-30.041018102333297,4.999935720480172,35.05435374987978,24.625733855087333,5.000895999080664,-26.536826692191823,-40.0360276113264,1.4967045889411312,-6.55493514626221,-6.554935146265522,40.10872136582282,41031.81314451741,25750.02668919758,25750.02668919758,66781.83983371498,77206.80355233177,77197.25081356036,25750.02668919758,102947.27750275793,102947.27750275793,102947.27750275793,130468.06162138788,125954.8994058166,4513.1622155712885,0.0,90992.77314516771,54817.78273736093,40194.43378645198,27520.784118629952,67715.21790508192,20878.668350389213,1553.4450093041892,0.0,0.8783487864068165,2.723175254839634,0.0014947059257719628,1.0,1.0,-6.554936546254851,333666.85324264923,1559226.323240295,4.673003350759551,1559226.323240295,4.673003350759551,0.7586509258017682,0.09256418636912195,3.9140802939554376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140802939554376,1.2847393727280207,1.2850376288828835,3.0465948012819624,6455.368802561536,15243.334366387664,6454.021452401622,0.00033052987820879294,23247.548928847722,2370.5902554743693,19291.50202434404,1967.1857386920144,0.8298295051830324,0.8298295051830324,35402.421318796754,35382.83765553947,1.000691896808638,0.8,4275.256730582292,4272.891774033241,1.000691896808638,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.635273752589,4632.441516551485,6.184505845534755,4.999935720480172,-3.745316795104038,8.74525251558421,2.929808722849389,3.5,0.8370882065283969,0.6,0.0002321409575206655,0.9987231065461559,0.0002324377557694337,198.95618668541698,0.0,0.0,0.0,0.014523611921566183,7.853478379075729e-05,0.0001536061737299082,0.0006012268976261291,0.09256418636732812,0.09256418636732812,0.09256418636732812,0.09256418629181515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.3742410349,595.5981981451207,0.0,0.09256418636732812,0.09256418636912195,0.09256418636912195,0.37168822625022124,0.37168822625022124,0.5,10.000593274517925,-6.67365344497739e-06,-6.67365344497739e-06,3.296918293926865e-12,3.296918293926865e-12,-1.3999893440086453e-06,3.296918293926865e-12,27520.784118629952,20878.668350389213,0.7586509258017682,0.986216125411052,0.6059467046540808,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517413671802173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62991437917316,260.62991437917316,-12.52008562082682,244.86103106139012,276.3987976969558,124058.89826193564,124057.87133136818,1.0269305674689704,0.0,nan,276.3987976969558,3.248797696955819,270.0912443698429,-3.0587556301570658,263.7836910427299,-9.366308957270064,257.47613771561674,-15.673862284383233,251.1685843885036,-21.981415611496374,244.86103106139012,-28.288968938609855,1.0,1.0,28837.30492052088,28837.30492052088,275.6284379059956,2.4784379059956336,275.6284379059956,275.6284379059956,77197.25704860459,77197.25081356036,0.006235044231289066,0.0,8545.783548066482,8545.783548066482,0.8861053689427411,3933.650695425215,275.6284379059956,2.4784379059956336,1.0,0.002,0.12934518948897786,0.0049023299525638355,0.00019977435701009046,0.001800225643000847,0.09988717850504523,0.09988717850504523,0.0,1.0937431516033769e-14,0.9999999973284877,0.9999999973284877,0.0,0.09256418612183558,2.472863665600298e-10,0.0,0.0,0.0,1600073.1747891114,266.59506485373777,0.0,1.0,1284567.9342329917,2597.8855427650738,,,,,,,,,,,,,,,,,,2.0,15243.334366387664,1553.4450093041892,0.37168822625022124,6.175347969391544,2.929808722849389
4651.0,-30.041007314075134,4.999935504119228,35.054354258652424,24.62574290055784,5.000896813608217,-26.536816901305905,-40.03601867062969,1.4967064008404987,-6.554935598105999,-6.55493559809583,40.10872217921039,41031.80565472579,25750.025963612326,25750.025963612326,66781.83161833811,77206.81025813297,77197.25799072285,25750.025963612326,102947.28395433517,102947.28395433517,102947.28395433517,130468.07095291157,125954.90835177379,4513.162601137777,0.0,90992.7713335823,54817.76673018094,40194.44955933485,27520.786998576397,67715.23655791124,20878.670419456164,1553.4451526341977,0.0,0.8783487808608257,2.723175208965222,0.0014947059257719628,1.0,1.0,-6.554946636987779,333666.8472887787,1559226.3583904097,4.673003539488434,1559226.3583904097,4.673003539488434,0.7586509215937822,0.0925641946517304,3.9140789897539427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140789897539427,1.284739364252338,1.2850376204052332,3.046593806232259,6455.366694170617,15243.33321552581,6454.022346350051,0.00033053038096906255,23247.556212273204,2370.590998177074,19291.50469641572,1967.1860111674955,0.8298293601385531,0.8298293601385531,35402.411881710366,35382.83765553947,1.0006915633704432,0.8,4275.255590943657,4272.891774033241,1.0006915633704432,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.635125511567,4632.441516551485,6.184505891459098,4.999935504119228,-3.7453172839805435,8.745252788099771,2.9298085489957706,3.5,0.8370881568559344,0.6,0.0002321409575206655,0.998721984754922,0.00023243801684973516,198.95617785649347,0.0,0.0,0.0,0.014523611921566183,7.853486327445925e-05,0.00015360609424620625,0.0006012263861872399,0.09256419465126388,0.09256419465126388,0.09256419465126388,0.09256419268854331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.37845812744,595.5981968136866,0.0,0.09256419465126388,0.0925641946517304,0.0925641946517304,0.3716882536965017,0.3716882536965017,0.5,10.000593215636158,-7.3837026661749405e-06,-7.3837026661749405e-06,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.103889195519514e-05,-1.0174971976084635e-11,27520.786998576397,20878.670419456164,0.7586509215937822,0.9862157324256726,0.605946427132905,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517413025654156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6299199010991,260.6299199010991,-12.520080098900905,244.86104139428414,276.3987984079135,124058.82745539624,124057.78884381524,1.0386115810048744,0.0,nan,276.3987984079135,3.2487984079135117,270.09124700518834,-3.058752994811641,263.783695602462,-9.366304397537988,257.4761441997362,-15.673855800263766,251.1685927970103,-21.981407202989686,244.86104139428414,-28.288958605715834,1.0,1.0,28837.30492052088,28837.30492052088,275.6284382940137,2.4784382940136993,275.6284382940137,275.6284382940137,77197.26868529641,77197.25799072285,0.010694573560613208,0.0,8545.783548066482,8545.783548066482,0.886105451389635,3933.6493847027123,275.6284382940137,2.4784382940136993,1.0,0.002,0.1293451915428592,0.004902329861854402,0.00019977435999683332,0.0018002256400171468,0.09988717999841666,0.09988717999841666,0.0,1.3980136492897088e-14,0.9999999778112582,0.9999999778112582,0.0,0.09256419259784737,2.053883019115587e-09,0.0,0.0,0.0,1600073.174259118,266.595064401894,0.0,1.0,1284567.9357749973,2597.885536526097,,,,,,,,,,,,,,,,,,2.0,15243.33321552581,1553.4451526341977,0.3716882536965017,6.175347969391544,2.9298085489957706
4652.0,-30.04099646072085,4.99993528479926,35.054354770196554,24.625746777188056,5.000895417024242,-26.5368072729461,-40.03600966008378,1.4967062292534647,-6.554936533349462,-6.5549365333454945,40.108723276725456,41031.80655592144,25750.026319176628,25750.026319176628,66781.83287509807,77206.82030475198,77197.26772557799,25750.026319176628,102947.29404475461,102947.29404475461,102947.29404475461,130468.08554291558,125954.92251232674,4513.163030588838,0.0,90992.77466826483,54817.76091944983,40194.45972090556,27520.79149816097,67715.25121906653,20878.67362529066,1553.4453845072126,0.0,0.8783487716119062,2.7231751140126286,0.0014947059257719628,1.0,1.0,-6.554944423368738,333666.8349652317,1559226.4058203183,4.673003854227198,1559226.4058203183,4.673003854227198,0.7586509140438727,0.0925642035912673,3.914078452401904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914078452401904,1.2847393650549859,1.2850376212080674,3.046593386071255,6455.365803899867,15243.332064380505,6454.022404049091,0.00033053056931735926,23247.560255831464,2370.5914105052657,19291.504868882013,1967.186028754163,0.829829223221086,0.8298292232210859,35402.40799347847,35382.83765553947,1.000691425988532,0.8,4275.255121394147,4272.891774033241,1.000691425988532,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6349785088,4632.441516551485,6.184506195209016,4.99993528479926,-3.745318138662647,8.745253423461907,2.9298083765943526,3.5,0.8370881075983865,0.6,0.0002321409575206655,0.9987208561961947,0.00023243827950566233,198.95616897429724,0.0,0.0,0.0,0.014523611921566183,7.853494337920389e-05,0.0001536060141414616,0.000601225990110437,0.09256420358961226,0.09256420358961226,0.09256420358961226,0.09256420230276853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.3839512936,595.598195081234,0.0,0.09256420358961226,0.0925642035912673,0.0925642035912673,0.3716882810676717,0.3716882810676717,0.5,10.000593177051998,-7.147559074383025e-06,-7.147559074383025e-06,-3.979039320256561e-12,-3.979039320256561e-12,-7.890023255185952e-06,-3.979039320256561e-12,27520.79149816097,20878.67362529066,0.7586509140438727,0.9862155374577473,0.605946309246921,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517412381426242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6299252787449,260.6299252787449,-12.520074721255071,244.86105171044386,276.3987988470454,124058.75348681837,124057.74201269544,1.0114741229568227,0.0,nan,276.3987988470454,3.248798847045407,270.09124941972584,-3.058750580274136,263.78369999240516,-9.366300007594816,257.47615056508477,-15.673849434915212,251.16860113776443,-21.98139886223555,244.86105171044386,-28.288948289556117,1.0,1.0,28837.30492052088,28837.30492052088,275.62843849790534,2.4784384979053584,275.62843849790534,275.62843849790534,77197.27384832587,77197.26772557799,0.006122747887275182,0.0,8545.783548066482,8545.783548066482,0.886105485359083,3933.648844663913,275.62843849790534,2.4784384979053584,1.0,0.002,0.1293451930065707,0.004902329685908171,0.00019977436187361333,0.001800225638177334,0.09988718093680667,0.09988718093680667,0.0,5.094709376596285e-14,0.9999999841872084,0.9999999841872084,0.0,0.09256420212756883,1.4636984639386213e-09,0.0,0.0,0.0,1600073.1731621176,266.5950634666505,0.0,1.0,1284567.9389666994,2597.8855236124273,,,,,,,,,,,,,,,,,,2.0,15243.332064380505,1553.4453845072126,0.3716882810676717,6.175347969391544,2.9298083765943526
