time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4653.0,-30.040985640154954,4.999935071470803,35.05435527432903,24.625749990250938,5.000896232082814,-26.5367974529316,-40.036000684462465,1.4967080448598973,-6.554936984343783,-6.554936984247987,40.10872408596259,41031.813113543365,25750.025599712335,25750.025599712335,66781.8387132557,77206.83040940836,77197.27487785391,25750.025599712335,102947.30047756624,102947.30047756624,102947.30047756624,130468.09485041682,125954.93145148047,4513.163398936352,0.0,90992.78092579609,54817.763629932684,40194.46366207045,27520.79437285057,67715.25803492102,20878.675690324973,1553.4455276254146,0.0,0.8783487660862805,2.723175068224437,0.0014947059257719628,1.0,1.0,-6.5549544197178875,333666.82902255177,1559226.4407914835,4.673004042263066,1559226.4407914835,4.673004042263066,0.7586509098342711,0.09256421184937311,3.914078477717594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914078477717594,1.2847393565619618,1.2850376127130716,3.0465934259162872,6455.36588832671,15243.330914898901,6454.021793520738,0.0003305305061522787,23247.561704193646,2370.5915581971058,19291.50304397191,1967.185842665121,0.8298290930223404,0.8298290930223404,35402.408176660574,35382.83765553947,1.0006914324608587,0.8,4275.25514351553,4272.891774033241,1.0006914324608587,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.634830437419,4632.441516551485,6.184506242351496,4.999935071470803,-3.745318625991675,8.745253697462479,2.929808202939695,3.5,0.83708805798277,0.6,0.0002321409575206655,0.9987197310482594,0.0002324385413683673,198.9561601189352,0.0,0.0,0.0,0.014523611921566183,7.853502317353948e-05,0.000153605934347126,0.0006012256816777876,0.09256421184895428,0.09256421184895428,0.09256421184895428,0.09256420869195178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.38832098985,595.598193699971,0.0,0.09256421184895428,0.09256421184937311,0.09256421184937311,0.37168830845957634,0.37168830845957634,0.5,10.000593082352923,-9.042512147061643e-06,-9.042512147061643e-06,-9.57811607804615e-11,-9.57811607804615e-11,-1.7435469885640487e-05,-9.57811607804615e-11,27520.79437285057,20878.675690324973,0.7586509098342711,0.9862155244068633,0.6059463450967447,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451741173331113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62993073642093,260.62993073642093,-12.520069263579046,244.86106202735485,276.3987994454866,124058.72639326364,124057.69986635678,1.0265269068481222,0.0,nan,276.3987994454866,3.248799445486611,270.09125196186096,-3.058748038139015,263.78370447823414,-9.366295521765835,257.4761569946077,-15.673843005392257,251.16860951098133,-21.98139048901865,244.86106202735485,-28.28893797264513,1.0,1.0,28837.30492052088,28837.30492052088,275.62843888393905,2.478438883939077,275.62843888393905,275.62843888393905,77197.28406217466,77197.27487785391,0.009184320748317987,0.0,8545.783548066482,8545.783548066482,0.8861054837587168,3933.6488701061817,275.62843888393905,2.478438883939077,1.0,0.002,0.12934519625934535,0.004902329590219318,0.00019977436671240196,0.0018002256333081,0.09988718335620098,0.09988718335620098,0.0,2.0501829400831895e-14,0.9999999648593713,0.9999999648593713,0.0,0.09256420859660851,3.2527646032294877e-09,0.0,0.0,0.0,1600073.1726331206,266.5950630156562,0.0,1.0,1284567.940505806,2597.8855173851734,,,,,,,,,,,,,,,,,,2.0,15243.330914898901,1553.4455276254146,0.37168830845957634,6.175347969391544,2.929808202939695
4654.0,-30.04097484212322,4.999934854515278,35.0543557810759,24.625753482710593,5.000896293568645,-26.536787728554337,-40.03599170884115,1.4967091799981211,-6.554937952487535,-6.554937952502673,40.10872516966557,41031.81762035845,25750.026035454022,25750.026035454022,66781.84365581247,77206.84047815058,77197.28435001691,25750.026035454022,102947.31038547093,102947.31038547093,102947.31038547093,130468.109237928,125954.9454294158,4513.16380851219,0.0,90992.78618159986,54817.763323801126,40194.469841998594,27520.798852457076,67715.26869445568,20878.678879435665,1553.4457593904426,0.0,0.878348756711489,2.723174969931565,0.0014947059257719628,1.0,1.0,-6.554952677694587,333666.8162654828,1559226.4876247589,4.673004361285231,1559226.4876247589,4.673004361285231,0.7586509022274113,0.09256422073271052,3.9140783104772257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140783104772257,1.2847393512520249,1.285037607401902,3.046593308333566,6455.365639183033,15243.329765122213,6454.021411811317,0.0003305305290722628,23247.564040308003,2370.591796414474,19291.501903016906,1967.1857263200895,0.8298289605555299,0.8298289605555299,35402.40696652402,35382.83765553947,1.0006913897034115,0.8,4275.254997377378,4272.891774033241,1.0006913897034115,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6346835955155,4632.441516551485,6.184506565119093,4.999934854515278,-3.7453195049762504,8.745254359491529,2.9298080307269423,3.5,0.8370880087791264,0.6,0.0002321409575206655,0.998718608244831,0.00023243880268600868,198.95615128201544,0.0,0.0,0.0,0.014523611921566183,7.853510296795001e-05,0.0001536058545527155,0.0006012253436671032,0.09256422073130909,0.09256422073130909,0.09256422073130909,0.09256421817293528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.39393101406,595.5981919288403,0.0,0.09256422073130909,0.09256422073271052,0.09256422073271052,0.37168833564270715,0.37168833564270715,0.5,10.000593005675041,-9.829687371620821e-06,-9.829687371620821e-06,1.5120349416974932e-11,1.5120349416974932e-11,-1.4725191931574955e-05,1.5120349416974932e-11,27520.798852457076,20878.678879435665,0.7586509022274113,0.9862154421500562,0.6059463162658618,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517411087154053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62993618902095,260.62993618902095,-12.520063810979025,244.86107233413722,276.39880004390426,124058.68260474193,124057.65703254384,1.0255721981185506,0.0,nan,276.39880004390426,3.248800043904282,270.0912545019519,-3.058745498048097,263.7837089599978,-9.366291040002181,257.47616341804417,-15.673836581955811,251.16861787609085,-21.98138212390913,244.86107233413722,-28.288927665862758,1.0,1.0,28837.30492052088,28837.30492052088,275.62843902408633,2.478439024086356,275.62843902408633,275.62843902408633,77197.29336966833,77197.28435001691,0.00901965142111294,0.0,8545.783548066482,8545.783548066482,0.8861054943310465,3933.6487020296117,275.62843902408633,2.478439024086356,1.0,0.002,0.12934519900419397,0.004902329402965086,0.00019977437055439931,0.0018002256295239541,0.09988718527719966,0.09988718527719966,0.0,7.835355628205143e-14,0.999999970347032,0.999999970347032,0.0,0.09256421798790665,2.744803872552583e-09,0.0,0.0,0.0,1600073.1714975298,266.59506204751244,0.0,1.0,1284567.9438097882,2597.8855040172207,,,,,,,,,,,,,,,,,,2.0,15243.329765122213,1553.4457593904426,0.37168833564270715,6.175347969391544,2.9298080307269423
4655.0,-30.040964079739506,4.999934639226643,35.054356288351464,24.625756625924282,5.000897411021061,-26.5367779306637,-40.03598269829524,1.4967112619459446,-6.554938638349313,-6.554938638365369,40.10872619840616,41031.82474999375,25750.02583517375,25750.02583517375,66781.8505851675,77206.85056986765,77197.29391952172,25750.02583517375,102947.31975469546,102947.31975469546,102947.31975469546,130468.12259691254,125954.95838871397,4513.164208198566,0.0,90992.79283273206,54817.76701286085,40194.47313319022,27520.802842217072,67715.27597540729,20878.681733699315,1553.4459610262245,0.0,0.8783487490767146,2.723174900298027,0.0014947059257719628,1.0,1.0,-6.554951985188438,333666.8072280026,1559226.5320824666,4.6730046210949885,1559226.5320824666,4.6730046210949885,0.7586508959568322,0.09256422936785481,3.914078410947464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914078410947464,1.284739341513112,1.2850375976607282,3.046593409630958,6455.365853820052,15243.328615254777,6454.020711721155,0.00033053043228515873,23247.56514285206,2370.5919088426795,19291.49981040056,1967.1855129326082,0.8298288311854511,0.8298288311854511,35402.4076935178,35382.83765553947,1.0006914153900979,0.8,4275.255085170385,4272.891774033241,1.0006914153900979,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.634535517471,4632.441516551485,6.184506736966397,4.999934639226643,-3.7453201706147534,8.745254809841397,2.9298078570644766,3.5,0.837087959161279,0.6,0.0002321409575206655,0.9987174891495253,0.00023243906314121828,198.95614247427025,0.0,0.0,0.0,0.014523611921566183,7.85351830729202e-05,0.0001536057744477453,0.0006012250455627855,0.09256422936692003,0.09256422936692003,0.09256422936692003,0.0925642270161631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.39924552344,595.598190251109,0.0,0.09256422936692003,0.09256422936785481,0.09256422936785481,0.37168836273017336,0.37168836273017336,0.5,10.000592935166347,-1.0285679138632986e-05,-1.0285679138632986e-05,1.602984411874786e-11,1.602984411874786e-11,-1.3346823095616855e-05,1.602984411874786e-11,27520.802842217072,20878.681733699315,0.7586508959568322,0.986215438439935,0.6059463564011112,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451741044234267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6299417302245,260.6299417302245,-12.520058269775461,244.86108263607517,276.398800824373,124058.65997602015,124057.61773855853,1.0422374616218677,0.0,nan,276.398800824373,3.2488008243730064,270.091257186715,-3.0587428132849936,263.78371354905426,-9.366286450945722,257.4761699113946,-15.67383008860537,251.168626273735,-21.98137372626499,244.86108263607517,-28.28891736392481,1.0,1.0,28837.30492052088,28837.30492052088,275.6284394580162,2.4784394580162257,275.6284394580162,275.6284394580162,77197.30424146648,77197.29391952172,0.01032194476283621,0.0,8545.783548066482,8545.783548066482,0.8861054879796824,3933.6488030022015,275.6284394580162,2.4784394580162257,1.0,0.002,0.12934520149065779,0.004902329267796182,0.00019977437411320082,0.001800225625920505,0.09988718705660041,0.09988718705660041,0.0,3.370567713822936e-14,0.9999999731380095,0.9999999731380095,0.0,0.09256422688139536,2.486459451846432e-09,0.0,0.0,0.0,1600073.170693043,266.59506136165066,0.0,1.0,1284567.9461504256,2597.8854945469775,,,,,,,,,,,,,,,,,,2.0,15243.328615254777,1553.4459610262245,0.37168836273017336,6.175347969391544,2.9298078570644766
4656.0,-30.040953338915234,4.999934419501287,35.05435679982241,24.625765915866964,5.000897479662561,-26.536768257057666,-40.035973757598526,1.4967123978027688,-6.5549396571523175,-6.5549396571370275,40.10872733401305,41031.81514145502,25750.026367909322,25750.026367909322,66781.84150936434,77206.85722488712,77197.30397023281,25750.026367909322,102947.33033814213,102947.33033814213,102947.33033814213,130468.13789704895,125954.97325862908,4513.164638419869,0.0,90992.79002319045,54817.74793974952,40194.49120382326,27520.807558906814,67715.29876273008,20878.685091092786,1553.4462051489925,0.0,0.8783487392296521,2.7231747968618425,0.0014947059257719628,1.0,1.0,-6.554947767393401,333666.7938034018,1559226.5811588052,4.673004956188446,1559226.5811588052,4.673004956188446,0.7586508879291816,0.09256423832253471,3.9140769158366755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140769158366755,1.2847393361998138,1.2850375923461965,3.04659225848435,6455.3634146785225,15243.327465033128,6454.0218330003145,0.0003305310204360305,23247.573305222024,2370.592741172778,19291.503161979006,1967.185854698496,0.8298286839962613,0.8298286839962613,35402.396875027596,35382.83765553947,1.000691033143149,0.8,4275.253778711071,4272.891774033241,1.000691033143149,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.634387559866,4632.441516551485,6.184507084686738,4.999934419501287,-3.74532108921614,8.745255508717428,2.929807683543264,3.5,0.8370879095837898,0.6,0.0002321409575206655,0.9987163722973667,0.00023243932307494584,198.95613368416974,0.0,0.0,0.0,0.014523611921566183,7.853526255699618e-05,0.0001536056949636693,0.0006012245047983479,0.09256423832068866,0.09256423832068866,0.09256423832068866,0.09256423700889957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.4049265939,595.5981884594208,0.0,0.09256423832068866,0.09256423832253471,0.09256423832253471,0.3716883897651131,0.3716883897651131,0.5,10.000592895813506,-9.483071607974125e-06,-9.483071607974125e-06,-1.5290879673557356e-11,-1.5290879673557356e-11,-8.110256374038727e-06,-1.5290879673557356e-11,27520.807558906814,20878.685091092786,0.7586508879291816,0.9862149725332158,0.6059460105939691,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517409799660093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6299472466149,260.6299472466149,-12.520052753385073,244.8610929207906,276.3988015724385,124058.57247189463,124057.53490143841,1.0375704562186114,0.0,nan,276.3988015724385,3.2488015724385377,270.0912598421103,-3.0587401578897015,263.78371811177976,-9.366281888220215,257.4761763814502,-15.673823618549761,251.16863465112039,-21.981365348879592,244.8610929207906,-28.288907079209366,1.0,1.0,28837.30492052088,28837.30492052088,275.6284396153463,2.4784396153463035,275.6284396153463,275.6284396153463,77197.31482046406,77197.30397023281,0.010850231250515208,0.0,8545.783548066482,8545.783548066482,0.886105582495162,3933.647300415859,275.6284396153463,2.4784396153463035,1.0,0.002,0.1293452029956313,0.004902329076427494,0.0001997743760194076,0.001800225624025581,0.0998871880097038,0.0998871880097038,0.0,4.4988318625982515e-14,0.9999999837412935,0.9999999837412935,0.0,0.09256423681755993,1.5049747825642911e-09,0.0,0.0,0.0,1600073.1694980313,266.59506034284766,0.0,1.0,1284567.9496272919,2597.885480479523,,,,,,,,,,,,,,,,,,2.0,15243.327465033128,1553.4462051489925,0.3716883897651131,6.175347969391544,2.929807683543264
4657.0,-30.040942537749313,4.99993419996044,35.054357310758235,24.625769617874198,5.000896520105704,-26.53675863196398,-40.03596478197721,1.496712614323425,-6.554940432101432,-6.554940432090552,40.108728341511565,41031.816993591514,25750.02634550122,25750.02634550122,66781.84333909274,77206.86726044431,77197.31295605347,25750.02634550122,102947.33930155469,102947.33930155469,102947.33930155469,130468.15081820897,125954.9857670652,4513.165051143783,0.0,90992.79392710867,54817.74366026795,40194.50029648968,27520.811516654285,67715.31181314396,20878.687917056275,1553.4464073345775,0.0,0.8783487311926871,2.7231747181835297,0.0014947059257719628,1.0,1.0,-6.554949003209799,333666.7835920339,1559226.6246976384,4.673005229684673,1559226.6246976384,4.673005229684673,0.7586508815127594,0.09256424698017951,3.9140764885985586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140764885985586,1.2847393351869758,1.2850375913331233,3.0465919283376808,6455.362715137347,15243.326314738313,6454.021760191577,0.0003305311595864226,23247.576840198333,2370.5931016400436,19291.502944348817,1967.185832506393,0.8298285484528904,0.8298285484528904,35402.39378356999,35382.83765553947,1.0006909239134731,0.8,4275.253405381383,4272.891774033241,1.0006909239134731,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.634238155072,4632.441516551485,6.18450730122519,4.99993419996044,-3.745321824160606,8.745256024121046,2.929807508324826,3.5,0.8370878595213789,0.6,0.0002321409575206655,0.9987152491721234,0.00023243958446924365,198.9561248446874,0.0,0.0,0.0,0.014523611921566183,7.853534235163155e-05,0.00015360561516903395,0.0006012241268498338,0.09256424697915837,0.09256424697915837,0.09256424697915837,0.0925642455350581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.41000712785,595.5981868567318,0.0,0.09256424697915837,0.09256424698017951,0.09256424698017951,0.3716884168822803,0.3716884168822803,0.5,10.000592852530906,-9.021103494433191e-06,-9.021103494433191e-06,-1.0857093002414331e-11,-1.0857093002414331e-11,-8.571119224143331e-06,-1.0857093002414331e-11,27520.811516654285,20878.687917056275,0.7586508815127594,0.9862148094861165,0.6059459211650117,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517409158265009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6299526547171,260.6299526547171,-12.520047345282876,244.8611031924905,276.3988021169427,124058.50711024915,124057.4899076022,1.0172026469801263,0.0,nan,276.3988021169427,3.248802116942727,270.091262332054,-3.058737667945991,263.78372254716203,-9.366277452837949,257.476182762272,-15.673817237727974,251.16864297738124,-21.981357022618738,244.8611031924905,-28.288896807509474,1.0,1.0,28837.30492052088,28837.30492052088,275.62843989188445,2.478439891884477,275.62843989188445,275.62843989188445,77197.32068692437,77197.31295605347,0.007730870900559239,0.0,8545.783548066482,8545.783548066482,0.8861056095036045,3933.6468710415515,275.62843989188445,2.478439891884477,1.0,0.002,0.12934520458700877,0.004902328928972091,0.00019977437815917135,0.001800225621889584,0.09988718907958567,0.09988718907958567,0.0,4.875527065406615e-14,0.9999999828081096,0.9999999828081096,0.0,0.09256424538882513,1.5913543849468343e-09,0.0,0.0,0.0,1600073.168589049,266.59505956789855,0.0,1.0,1284567.9522719593,2597.885469779179,,,,,,,,,,,,,,,,,,2.0,15243.326314738313,1553.4464073345775,0.3716884168822803,6.175347969391544,2.929807508324826
4658.0,-30.04093176871722,4.999933985405181,35.05435781669715,24.625772900786274,5.000897356788767,-26.536748856166664,-40.0359558063559,1.4967144442388578,-6.554940944527402,-6.554940944543767,40.10872921920562,41031.82342033499,25750.025746988296,25750.025746988296,66781.8491673233,77206.87733963554,77197.32089904064,25750.025746988296,102947.34664602893,102947.34664602893,102947.34664602893,130468.1613796745,125954.9959482779,4513.165431396598,0.0,90992.8002033361,54817.74628403823,40194.50435477541,27520.814733645562,67715.31908842098,20878.690224935606,1553.4465681789934,0.0,0.8783487250733268,2.72317466615839,0.0014947059257719628,1.0,1.0,-6.554955523293529,333666.7768398824,1559226.6626277496,4.673005437925214,1559226.6626277496,4.673005437925214,0.7586508766911748,0.09256425531915127,3.9140765182807606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140765182807606,1.2847393266270177,1.2850375827711782,3.046591971740183,6455.36280710204,15243.325166010376,6454.021144851574,0.0003305310945024189,23247.578267402972,2370.5932471744145,19291.501105056366,1967.1856449507598,0.829828418390844,0.829828418390844,35402.39399834781,35382.83765553947,1.0006909315021624,0.8,4275.253431318319,4272.891774033241,1.0006909315021624,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.634088485476,4632.441516551485,6.1845073797911185,4.999933985405181,-3.745322359389061,8.745256344794242,2.929807332795839,3.5,0.8370878093702397,0.6,0.0002321409575206655,0.9987141293895654,0.00023243984508615576,198.95611603150365,0.0,0.0,0.0,0.014523611921566183,7.853542214634242e-05,0.00015360553537432307,0.0006012238190865826,0.09256425531864328,0.09256425531864328,0.09256425531864328,0.09256425270590697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.41462911345,595.598185396789,0.0,0.09256425531864328,0.09256425531915127,0.09256425531915127,0.3716884440490983,0.3716884440490983,0.5,10.000592774164737,-9.947745695626509e-06,-9.947745695626509e-06,1.6370904631912708e-11,1.6370904631912708e-11,-1.4578749755855824e-05,1.6370904631912708e-11,27520.814733645562,20878.690224935606,0.7586508766911748,0.9862147895976273,0.6059459509709563,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451740851326664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.629958134593,260.629958134593,-12.520041865406995,244.86111346432048,276.39880280486454,124058.47963762727,124057.44893516219,1.030702465068927,0.0,nan,276.39880280486454,3.2488028048645674,270.09126493675717,-3.058735063242807,263.7837270686476,-9.366272931352398,257.47618920053856,-15.673810799461421,251.1686513324296,-21.981348667570387,244.86111346432048,-28.288886535679495,1.0,1.0,28837.30492052088,28837.30492052088,275.62844030889397,2.478440308893994,275.62844030889397,275.62844030889397,77197.3310983408,77197.32089904064,0.010199300159001723,0.0,8545.783548066482,8545.783548066482,0.8861056076272035,3933.646900872164,275.62844030889397,2.478440308893994,1.0,0.002,0.12934520730437196,0.004902328824394488,0.00019977438214579572,0.001800225617879336,0.09988719107289785,0.09988719107289785,0.0,2.5131806358213993e-14,0.9999999706435524,0.9999999706435524,0.0,0.09256425260179356,2.717357711479395e-09,0.0,0.0,0.0,1600073.1679879944,266.5950590554726,0.0,1.0,1284567.9540207123,2597.885462703695,,,,,,,,,,,,,,,,,,2.0,15243.325166010376,1553.4465681789934,0.3716884440490983,6.175347969391544,2.929807332795839
4659.0,-30.040920943371614,4.999933768213407,35.0543583259035,24.625782470125728,5.000896176463823,-26.536739231388076,-40.03594679580999,1.496714464480516,-6.5549418666655015,-6.554941866687145,40.10873032536225,41031.81087115575,25750.026063778772,25750.026063778772,66781.83693493452,77206.88398125074,77197.33083283575,25750.026063778772,102947.35689661452,102947.35689661452,102947.35689661452,130468.17615749963,125955.01030634626,4513.165851153369,0.0,90992.79574637907,54817.72263628509,40194.52567788219,27520.819260885106,67715.3449387673,20878.69345148095,1553.4468010589355,0.0,0.878348715862688,2.7231745725363377,0.0014947059257719628,1.0,1.0,-6.554952265301267,333666.76468902256,1559226.7104299266,4.67300575136132,1559226.7104299266,4.67300575136132,0.7586508691314833,0.09256426418731326,3.9140747081918614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140747081918614,1.2847393265323317,1.2850375826764702,3.046590563049414,6455.359822255339,15243.324016998726,6454.022641275181,0.0003305318235445462,23247.587879694285,2370.594227355344,19291.50557796667,1967.1861010606751,0.8298282676809203,0.8298282676809203,35402.380900702316,35382.83765553947,1.0006904687264506,0.8,4275.251849624328,4272.891774033241,1.0006904687264506,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.633939786297,4632.441516551485,6.184507676748456,4.999933768213407,-3.745323204713489,8.745256972926896,2.929807158404937,3.5,0.8370877595442677,0.6,0.0002321409575206655,0.9987130037527983,0.00023244010706615883,198.95610717223468,0.0,0.0,0.0,0.014523611921566183,7.853550225161338e-05,0.00015360545526905213,0.0006012232275088932,0.09256426418565387,0.09256426418565387,0.09256426418565387,0.09256426242938529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.4202321209,595.5981836290398,0.0,0.09256426418565387,0.09256426418731326,0.09256426418731326,0.3716884711145562,0.3716884711145562,0.5,10.000592721464661,-9.705240586299624e-06,-9.705240586299624e-06,2.1657342585967854e-11,2.1657342585967854e-11,-1.039861410845333e-05,2.1657342585967854e-11,27520.819260885106,20878.69345148095,0.7586508691314833,0.9862142324656704,0.6059455343284367,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517407870187224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6299634949479,260.6299634949479,-12.520036505052076,244.861123727647,276.39880326224795,124058.36852254023,124057.3603006187,1.0082219215322876,0.0,nan,276.39880326224795,3.248803262247975,270.0912673553287,-3.058732644671295,263.78373144840845,-9.366268551591531,257.4761955414875,-15.67380445851245,251.1686596345675,-21.981340365432487,244.861123727647,-28.28887627235298,1.0,1.0,28837.30492052088,28837.30492052088,275.6284405491712,2.478440549171239,275.6284405491712,275.6284405491712,77197.33788444601,77197.33083283575,0.007051610256894492,0.0,8545.783548066482,8545.783548066482,0.8861057220544462,3933.645081732821,275.6284405491712,2.478440549171239,1.0,0.002,0.12934520923824946,0.004902328648774666,0.0001997743847541296,0.0018002256152797923,0.0998871923770648,0.0998871923770648,0.0,3.3921650210988474e-14,0.9999999791076565,0.9999999791076565,0.0,0.09256426225342886,1.9338844052506804e-09,0.0,0.0,0.0,1600073.1669063661,266.5950581333345,0.0,1.0,1284567.95716769,2597.8854499709773,,,,,,,,,,,,,,,,,,2.0,15243.324016998726,1553.4468010589355,0.3716884711145562,6.175347969391544,2.929807158404937
4660.0,-30.040910141635106,4.999933556328198,35.05435882891886,24.625785753037803,5.000896804341807,-26.536729447038073,-40.03593782018868,1.4967161097441084,-6.554942359150743,-6.5549423591483,40.10873116514449,41031.816879466896,25750.025426556705,25750.025426556705,66781.84230602361,77206.89406178008,77197.3383195071,25750.025426556705,102947.3637460638,102947.3637460638,102947.3637460638,130468.186046407,125955.0198285932,4513.166217813809,0.0,90992.80174680782,54817.72456449185,40194.530202573296,27520.822300343214,67715.3525029165,20878.695632655847,1553.446952996263,0.0,0.8783487099956021,2.7231745225357513,0.0014947059257719628,1.0,1.0,-6.554960447357473,333666.75819963036,1559226.7467234305,4.673005951017022,1559226.7467234305,4.673005951017022,0.7586508645999094,0.0925642724360142,3.9140746861677354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140746861677354,1.284739318836136,1.2850375749784877,3.046590564157056,6455.3598246023,15243.322869474192,6454.022088027488,0.0003305317816345514,23247.589543545153,2370.594397020915,19291.503924272292,1967.1859324307784,0.8298281371553511,0.8298281371553511,35402.380741337656,35382.83765553947,1.0006904630956606,0.8,4275.251830379179,4272.891774033241,1.0006904630956606,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.633790104026,4632.441516551485,6.184507746036271,4.999933556328198,-3.745323724169888,8.745257280498086,2.9298069828610935,3.5,0.8370877093888839,0.6,0.0002321409575206655,0.9987118805723072,0.00023244036847507832,198.95609833228778,0.0,0.0,0.0,0.014523611921566183,7.853558204647418e-05,0.0001536053754741913,0.0006012229118028225,0.09256427243549807,0.09256427243549807,0.09256427243549807,0.09256426916489485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.4247660432,595.5981821958742,0.0,0.09256427243549807,0.0925642724360142,0.0925642724360142,0.37168849820108857,0.37168849820108857,0.5,10.000592623338497,-1.1204182442270394e-05,-1.1204182442270394e-05,-2.4442670110147446e-12,-2.4442670110147446e-12,-1.808820917403864e-05,-2.4442670110147446e-12,27520.822300343214,20878.695632655847,0.7586508645999094,0.9862142016191574,0.6059455553701748,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517407223745065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6299689197487,260.6299689197487,-12.520031080251272,244.8611339963769,276.39880384311977,124058.33786693358,124057.31752347485,1.020343458746905,0.0,nan,276.39880384311977,3.248803843119788,270.0912698737723,-3.0587301262276583,263.78373590442357,-9.366264095576412,257.47620193507396,-15.673798064926018,251.16866796572566,-21.981332034274317,244.8611339963769,-28.28886600362307,1.0,1.0,28837.30492052088,28837.30492052088,275.6284409327762,2.478440932776209,275.6284409327762,275.6284409327762,77197.34767725808,77197.3383195071,0.009357750983326696,0.0,8545.783548066482,8545.783548066482,0.8861057234467313,3933.645059598574,275.6284409327762,2.478440932776209,1.0,0.002,0.1293452126133704,0.004902328545057583,0.00019977438976485028,0.001800225610247158,0.09988719488242513,0.09988719488242513,0.0,1.2008189581580453e-14,0.9999999635374884,0.9999999635374884,0.0,0.09256426906088834,3.3751258542630408e-09,0.0,0.0,0.0,1600073.166328702,266.59505764084923,0.0,1.0,1284567.9588483935,2597.8854431708373,,,,,,,,,,,,,,,,,,2.0,15243.322869474192,1553.446952996263,0.37168849820108857,6.175347969391544,2.9298069828610935
4661.0,-30.04089937056987,4.9999333438602145,35.05435933512192,24.62578903594988,5.000897524178119,-26.536719681094986,-40.035928844567366,1.4967178347059824,-6.554943165631755,-6.5549431656673915,40.10873226314884,41031.82301374275,25750.02549682298,25750.02549682298,66781.84851056573,77206.90413262116,77197.3485034148,25750.02549682298,102947.37400023779,102947.37400023779,102947.37400023779,130468.20070688127,125955.0340825253,4513.16662435598,0.0,90992.80786499426,54817.72674612658,40194.53457651965,27520.826706643486,67715.36128316313,20878.698779065122,1553.447177401236,0.0,0.878348701443197,2.7231744406560776,0.0014947059257719628,1.0,1.0,-6.554956593086388,333666.7475727698,1559226.7941732698,4.673006242053581,1559226.7941732698,4.673006242053581,0.7586508574622519,0.09256428119584592,3.914074686633796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914074686633796,1.284739310767129,1.2850375669076075,3.046590583654413,6455.35986591486,15243.321721837534,6454.021507979903,0.0003305317296631782,23247.591103901595,2370.594556132991,19291.50219047124,1967.1857556322743,0.8298280068782519,0.8298280068782519,35402.380744710026,35382.83765553947,1.0006904632148157,0.8,4275.251830786433,4272.891774033241,1.0006904632148157,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.633641478073,4632.441516551485,6.184507983675966,4.9999333438602145,-3.745324480789412,8.745257824649627,2.9298068085560782,3.5,0.8370876595874509,0.6,0.0002321409575206655,0.9987107605824171,0.00023244062914200313,198.95608951744248,0.0,0.0,0.0,0.014523611921566183,7.853566184140992e-05,0.00015360529567925557,0.0006012225995510738,0.09256428119443538,0.09256428119443538,0.09256428119443538,0.09256427885188512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.4304144618,595.5981804129565,0.0,0.09256428119443538,0.09256428119584592,0.09256428119584592,0.3716885251218416,0.3716885251218416,0.5,10.00059255304143,-1.1357849416526733e-05,-1.1357849416526733e-05,3.5640823625726625e-11,3.5640823625726625e-11,-1.3427418991796003e-05,3.5640823625726625e-11,27520.826706643486,20878.698779065122,0.7586508574622519,0.9862141653694535,0.605945567389965,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517406578712797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62997440284954,260.62997440284954,-12.520025597150436,244.8611442650657,276.39880454063274,124058.3077803172,124057.27647129445,1.031309022784433,0.0,nan,276.39880454063274,3.2488045406327615,270.0912724855201,-3.0587275144798696,263.78374043040685,-9.366259569593126,257.4762083752925,-15.673791624707462,251.16867632017932,-21.98132367982066,244.8611442650657,-28.288855734934288,1.0,1.0,28837.30492052088,28837.30492052088,275.6284413179451,2.478441317945112,275.6284413179451,275.6284413179451,77197.3577843307,77197.3485034148,0.009280915895942599,0.0,8545.783548066482,8545.783548066482,0.8861057234172687,3933.645060066965,275.6284413179451,2.478441317945112,1.0,0.002,0.12934521511492694,0.00490232838806915,0.00019977439329744632,0.0018002256067268002,0.09988719664872316,0.09988719664872316,0.0,2.4246663704596827e-14,0.9999999729747762,0.9999999729747762,0.0,0.0925642786942755,2.501570418589336e-09,0.0,0.0,0.0,1600073.165382734,266.5950568343682,0.0,1.0,1284567.9616006692,2597.885432035102,,,,,,,,,,,,,,,,,,2.0,15243.321721837534,1553.447177401236,0.3716885251218416,6.175347969391544,2.9298068085560782
4662.0,-30.040888629333743,4.99993313034962,35.05435984487661,24.625792318861954,5.000898222183216,-26.536709944181858,-40.03591986894605,1.4967195370337418,-6.554943999567172,-6.554943999561688,40.10873337802915,41031.82897956175,25750.02562196714,25750.02562196714,66781.85460152889,77206.91419065447,77197.3588369348,25750.02562196714,102947.38445890194,102947.38445890194,102947.38445890194,130468.21564117607,125955.04859493117,4513.167046244895,0.0,90992.81395060557,54817.72873952246,40194.539123425675,27520.831182274127,67715.3703056998,20878.701974298063,1553.447405644506,0.0,0.8783486926776485,2.723174355988984,0.0014947059257719628,1.0,1.0,-6.554952099109414,333666.736584141,1559226.8423527176,4.673006540343366,1559226.8423527176,4.673006540343366,0.7586508501874686,0.0925642899925549,3.9140746805907636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140746805907636,1.2847393028039993,1.285037558942629,3.0465905978342267,6455.359895960184,15243.320573946487,6454.020935543408,0.0003305316805905781,23247.592694596144,2370.594718338693,19291.500479420254,1967.185581153631,0.8298278764968436,0.8298278764968436,35402.38070098316,35382.83765553947,1.000690461669826,0.8,4275.251825505902,4272.891774033241,1.000690461669826,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.633492401095,4632.441516551485,6.184508235165901,4.99993313034962,-3.745325258668182,8.745258389017803,2.9298066337221167,3.5,0.8370876096348905,0.6,0.0002321409575206655,0.9987096436955519,0.00023244088908731082,198.95608072700955,0.0,0.0,0.0,0.014523611921566183,7.853574163642033e-05,0.00015360521588424518,0.0006012222862992022,0.09256428999077058,0.09256428999077058,0.09256428999077058,0.09256428865037443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.4359999095,595.5981786513469,0.0,0.09256428999077058,0.0925642899925549,0.0925642899925549,0.37168855202061807,0.37168855202061807,0.5,10.000592512733608,-1.0405367561361345e-05,-1.0405367561361345e-05,-5.4569682106375694e-12,-5.4569682106375694e-12,-8.099547699202958e-06,-5.4569682106375694e-12,27520.831182274127,20878.701974298063,0.7586508501874686,0.9862141239137203,0.6059455747539194,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451740593551214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62997992895396,260.62997992895396,-12.52002007104602,244.86115452837007,276.3988053295372,124058.27607716955,124057.23667965959,1.0393975099360064,0.0,nan,276.3988053295372,3.2488053295372197,270.09127516930465,-3.0587248306953256,263.7837450090711,-9.366254990928894,257.47621484883695,-15.673785151163031,251.16868468860383,-21.981315311396145,244.86115452837007,-28.288845471629912,1.0,1.0,28837.30492052088,28837.30492052088,275.6284416932459,2.4784416932459408,275.6284416932459,275.6284416932459,77197.36783326887,77197.3588369348,0.008996334072435275,0.0,8545.783548066482,8545.783548066482,0.8861057237992872,3933.6450539937173,275.6284416932459,2.4784416932459408,1.0,0.002,0.1293452166178345,0.004902328230161188,0.00019977439527635307,0.0018002256047114679,0.09988719763817654,0.09988719763817654,0.0,-1.2179059843964168e-14,0.9999999837629575,0.9999999837629575,0.0,0.09256428848958459,1.502970309510352e-09,0.0,0.0,0.0,1600073.164404564,266.5950560004328,0.0,1.0,1284567.964446637,2597.8854205202683,,,,,,,,,,,,,,,,,,2.0,15243.320573946487,1553.447405644506,0.37168855202061807,6.175347969391544,2.9298066337221167
4663.0,-30.04087791718998,4.999932915793583,35.05436035788365,24.625801399257057,5.000898905374386,-26.536700234933768,-40.03591089332474,1.496721223120977,-6.55494483678973,-6.554944836798364,40.1087344913783,41031.820877567974,25750.025747421147,25750.025747421147,66781.84662498912,77206.92084587636,77197.36911958334,25750.025747421147,102947.39486700448,102947.39486700448,102947.39486700448,130468.23050925173,125955.06302745278,4513.167481798957,0.0,90992.81194547687,54817.71197717945,40194.55552033047,27520.835642247264,67715.39116257773,20878.705158311106,1553.4476331696396,0.0,0.8783486838999855,2.7231742709882005,0.0014947059257719628,1.0,1.0,-6.554947997679392,333666.7255522027,1559226.890467329,4.673006839045403,1559226.890467329,4.673006839045403,0.7586508429366216,0.09256429881667512,3.91407334196318,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91407334196318,1.28473929491684,1.2850375510536387,3.0465895745926685,6455.357727834108,15243.319425816899,6454.021871798284,0.0003305321988654716,23247.60013307202,2370.5954768521383,19291.503277948734,1967.1858665241173,0.8298277313581566,0.8298277313581566,35402.37101478987,35382.83765553947,1.000690119430098,0.8,4275.250655784693,4272.891774033241,1.000690119430098,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.633342753985,4632.441516551485,6.1845084875771255,4.999932915793583,-3.745326039693516,8.745258955487099,2.929806458219521,3.5,0.8370875594912918,0.6,0.0002321409575206655,0.9987085298350766,0.0002324411483288327,198.95607196038608,0.0,0.0,0.0,0.014523611921566183,7.853582143150568e-05,0.00015360513608915982,0.0006012217683552068,0.09256429881524385,0.09256429881524385,0.09256429881524385,0.09256429839345234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.4414446009,595.5981769354347,0.0,0.09256429881524385,0.09256429881667512,0.09256429881667512,0.37168857902138636,0.37168857902138636,0.5,10.000592500087095,-8.654418820697174e-06,-8.654418820697174e-06,8.640199666842818e-12,8.640199666842818e-12,-3.160881021813111e-06,8.640199666842818e-12,27520.835642247264,20878.705158311106,0.7586508429366216,0.9862137023568651,0.6059452684701292,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517405294092802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6299854862517,260.6299854862517,-12.520014513748265,244.8611647821091,276.3988061903936,124058.20107722904,124057.15581261767,1.0452646113695958,0.0,nan,276.3988061903936,3.2488061903936227,270.0912779087377,-3.0587220912622683,263.7837496270807,-9.366250372919296,257.47622134542286,-15.67377865457712,251.16869306376626,-21.98130693623372,244.8611647821091,-28.288835217890863,1.0,1.0,28837.30492052088,28837.30492052088,275.6284420592516,2.47844205925162,275.6284420592516,275.6284420592516,77197.37917893384,77197.36911958334,0.010059350504889153,0.0,8545.783548066482,8545.783548066482,0.8861058084224528,3933.643708672996,275.6284420592516,2.47844205925162,1.0,0.002,0.12934521719516504,0.004902328075783905,0.0001997743958243517,0.001800225604213266,0.09988719791217585,0.09988719791217585,0.0,3.761747857655706e-14,0.9999999937629493,0.9999999937629493,0.0,0.09256429823934689,5.773282204459997e-10,0.0,0.0,0.0,1600073.1634225373,266.59505516321025,0.0,1.0,1284567.9673038241,2597.885408960057,,,,,,,,,,,,,,,,,,2.0,15243.319425816899,1553.4476331696396,0.37168857902138636,6.175347969391544,2.929806458219521
4664.0,-30.04086713829699,4.99993269853979,35.05436087286261,24.625805275887274,5.0008974829466055,-26.536690676174203,-40.03590191770343,1.4967210208245536,-6.554945767879985,-6.554945767902945,40.10873557429237,41031.821448222436,25750.02607122015,25750.02607122015,66781.84751944258,77206.9308459373,77197.37867128463,25750.02607122015,102947.40474250479,102947.40474250479,102947.40474250479,130468.24478840973,125955.07686251622,4513.167925893513,0.0,90992.81522633287,54817.705828621016,40194.56599745761,27520.840045904944,67715.40604336256,20878.70829596166,1553.4478602540362,0.0,0.878348674729247,2.7231741764572965,0.0014947059257719628,1.0,1.0,-6.554946478117756,333666.7132833852,1559226.9372652092,4.673007151123726,1559226.9372652092,4.673007151123726,0.7586508355535599,0.09256430769171398,3.9140727971089087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140727971089087,1.2847392958631396,1.285037552000158,3.0465891482514955,6455.356824468322,15243.318277462535,6454.021939823871,0.00033053239069284524,23247.60420744954,2370.59589232302,19291.503481281765,1967.1858872583161,0.8298275946688705,0.8298275946688705,35402.36707227133,35382.83765553947,1.0006899801301312,0.8,4275.250179679436,4272.891774033241,1.0006899801301312,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.633192534531,4632.441516551485,6.184508788475989,4.99993269853979,-3.7453268927824395,8.74525959132223,2.929806282045699,3.5,0.837087509155914,0.6,0.0002321409575206655,0.9987074090353099,0.00023244140918599916,198.95606313913706,0.0,0.0,0.0,0.014523611921566183,7.853590122666626e-05,0.00015360505629399924,0.0006012213723387249,0.09256430768988479,0.09256430768988479,0.09256430768988479,0.09256430774490175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.44667343836,595.5981752882211,0.0,0.09256430768988479,0.09256430769171398,0.09256430769171398,0.3716886062142729,0.3716886062142729,0.5,10.000592501686663,-6.729662175075646e-06,-6.729662175075646e-06,2.2964741219766438e-11,2.2964741219766438e-11,-7.102148060766922e-07,2.2964741219766438e-11,27520.840045904944,20878.70829596166,0.7586508355535599,0.9862134988406899,0.6059451437380011,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517404654410793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62999088371924,260.62999088371924,-12.520009116280733,244.8611750204094,276.39880674702835,124058.1255807361,124057.1103783294,1.0152024067425602,0.0,nan,276.39880674702835,3.248806747028368,270.09128040170543,-3.0587195982945445,263.78375405638155,-9.366245943618424,257.4762277110571,-15.673772288942871,251.16870136573343,-21.98129863426655,244.8611750204094,-28.288824979590572,1.0,1.0,28837.30492052088,28837.30492052088,275.62844224585626,2.478442245856286,275.62844224585626,275.62844224585626,77197.38429552873,77197.37867128463,0.005624244091450237,0.0,8545.783548066482,8545.783548066482,0.8861058428661561,3933.6431610944533,275.62844224585626,2.478442245856286,1.0,0.002,0.1293452173131401,0.004902327906080527,0.0001997743956243393,0.001800225604387175,0.09988719781216965,0.09988719781216965,0.0,1.1514227071796057e-14,0.9999999987251321,0.9999999987251321,0.0,0.09256430757370672,1.1800726251915605e-10,0.0,0.0,0.0,1600073.1623304076,266.59505423212,0.0,1.0,1284567.970481353,2597.8853961037335,,,,,,,,,,,,,,,,,,2.0,15243.318277462535,1553.4478602540362,0.3716886062142729,6.175347969391544,2.929806282045699
4665.0,-30.04085638216763,4.999932484951071,35.054361378677136,24.625808698497735,5.000897616110723,-26.536680982340165,-40.035892942082114,1.4967222162821885,-6.554946356286393,-6.554946356284041,40.10873633983088,41031.826000885856,25750.0256310033,25750.0256310033,66781.85163188915,77206.94088441739,77197.38479181967,25750.0256310033,102947.41042282297,102947.41042282297,102947.41042282297,130468.25326268276,125955.08495825736,4513.168304425406,0.0,90992.8205613106,54817.70567777492,40194.57209281742,27520.842839859786,67715.4149326772,20878.710294399578,1553.4480027975799,0.0,0.8783486686246847,2.723174116718101,0.0014947059257719628,1.0,1.0,-6.5549598365796555,333666.70553005557,1559226.9703487612,4.6730073588607155,1559226.9703487612,4.6730073588607155,0.7586508311496885,0.09256431595795155,3.914072648249623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914072648249623,1.2847392902710415,1.2850375464067616,3.046589045645106,6455.356607057694,15243.31713080245,6454.021537831034,0.0003305324055336749,23247.606454622826,2370.596121470923,19291.502279698274,1967.1857647308993,0.8298274627692747,0.8298274627692747,35402.36599513836,35382.83765553947,1.0006899420720767,0.8,4275.2500496030225,4272.891774033241,1.0006899420720767,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.633041316234,4632.441516551485,6.184508907361114,4.999932484951071,-3.7453274862268167,8.745259971177887,2.929806104700461,3.5,0.837087458485846,0.6,0.0002321409575206655,0.9987062906038747,0.00023244166949253905,198.9560543365181,0.0,0.0,0.0,0.014523611921566183,7.853598102190178e-05,0.00015360497649876371,0.0006012210371488372,0.09256431595719322,0.09256431595719322,0.09256431595719322,0.09256431356461219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.4507214369,595.5981740094273,0.0,0.09256431595719322,0.09256431595795155,0.09256431595795155,0.37168863361785365,0.37168863361785365,0.5,10.00059242988528,-7.867532985983416e-06,-7.867532985983416e-06,-2.3305801732931286e-12,-2.3305801732931286e-12,-1.348029559267161e-05,-2.3305801732931286e-12,27520.842839859786,20878.710294399578,0.7586508311496885,0.9862134301072185,0.605945131425094,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517404010742867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.62999628976485,260.62999628976485,-12.52000371023513,244.8611852562882,276.39880732324065,124058.08406105828,124057.06724521938,1.0168158388970703,0.0,nan,276.39880732324065,3.248807323240669,270.0912829098509,-3.0587170901490595,263.7837584964605,-9.36624150353947,257.4762340830695,-15.67376591693045,251.168709669679,-21.981290330320974,244.8611852562882,-28.288814743711782,1.0,1.0,28837.30492052088,28837.30492052088,275.6284423736804,2.478442373680423,275.6284423736804,275.6284423736804,77197.3936637862,77197.38479181967,0.008871966536389664,0.0,8545.783548066482,8545.783548066482,0.8861058522764981,3933.643011490871,275.6284423736804,2.478442373680423,1.0,0.002,0.1293452198245995,0.0049023277886185495,0.0001997743992617528,0.0018002256007451196,0.0998871996308764,0.0998871996308764,0.0,6.8725407309511155e-15,0.9999999728677876,0.9999999728677876,0.0,0.09256431344647686,2.5114746780588743e-09,0.0,0.0,0.0,1600073.161640232,266.5950536437136,0.0,1.0,1284567.972489403,2597.885387979128,,,,,,,,,,,,,,,,,,2.0,15243.31713080245,1553.4480027975799,0.37168863361785365,6.175347969391544,2.929806104700461
