time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4666.0,-30.040845661187156,4.999932272958207,35.054361885340406,24.625817674119048,5.000898748697141,-26.53667122019838,-40.0358839664608,1.4967243077104166,-6.554947052383852,-6.554947052360936,40.10873737594237,41031.81911016739,25750.025439690013,25750.025439690013,66781.8445498574,77206.94755357067,77197.39443683719,25750.025439690013,102947.4198765272,102947.4198765272,102947.4198765272,130468.2667657026,125955.0980550616,4513.168710641005,0.0,90992.81914920961,54817.69070581437,40194.58715932804,27520.8468891754,67715.43404850343,20878.71319049413,1553.4482075943913,0.0,0.8783486609063635,2.7231740460453855,0.0014947059257719628,1.0,1.0,-6.554959100793155,333666.69635770406,1559227.0151248106,4.6730076215135865,1559227.0151248106,4.6730076215135865,0.7586508247573669,0.0925643246584979,3.914071424829258,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914071424829258,1.2847392804877829,1.2850375366212319,3.046588116573492,6455.3546384664305,15243.315984045632,6454.022337783153,0.00033053287235667276,23247.613360346113,2370.596825658723,19291.50467080869,1967.186008556305,0.8298273191223391,0.8298273191223391,35402.357142573615,35382.83765553947,1.0006896292867598,0.8,4275.248980552218,4272.891774033241,1.0006896292867598,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.632890731933,4632.441516551485,6.184509085084917,4.999932272958207,-3.745328160388954,8.74526043334716,2.9298059280987636,3.5,0.8370874080282181,0.6,0.0002321409575206655,0.9987051758285923,0.00023244192894871692,198.9560455626651,0.0,0.0,0.0,0.014523611921566183,7.853606081721225e-05,0.00015360489670345325,0.0006012205369008363,0.09256432465735363,0.09256432465735363,0.09256432465735363,0.0925643225520576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.45603628387,595.5981723319476,0.0,0.09256432465735363,0.0925643246584979,0.0925643246584979,0.37168866089570207,0.37168866089570207,0.5,10.000592366699554,-8.452601662156667e-06,-8.452601662156667e-06,-2.290789780090563e-11,-2.290789780090563e-11,-1.2048432211031468e-05,-2.290789780090563e-11,27520.8468891754,20878.71319049413,0.7586508247573669,0.9862130471174811,0.6059448586089987,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451740336843434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6300017904901,260.6300017904901,-12.519998209509879,244.86119549320034,276.3988080877795,124058.0202429231,124056.98561893207,1.034623991037226,0.0,nan,276.3988080877795,3.248808087779537,270.0912855688638,-3.0587144311361953,263.78376304994833,-9.366236950051643,257.47624053103243,-15.673759468967546,251.16871801211653,-21.98128198788345,244.86119549320034,-28.288804506799636,1.0,1.0,28837.30492052088,28837.30492052088,275.62844280623233,2.4784428062323514,275.62844280623233,275.62844280623233,77197.40605000584,77197.39443683719,0.01161316865182016,0.0,8545.783548066482,8545.783548066482,0.8861059296166757,3933.641781953404,275.62844280623233,2.4784428062323514,1.0,0.002,0.12934522206768298,0.004902327652756518,0.00019977440244045005,0.0018002255975741158,0.09988720122022503,0.09988720122022503,0.0,1.456560566603926e-14,0.9999999757671263,0.9999999757671263,0.0,0.0925643224153983,2.2430995892855772e-09,0.0,0.0,0.0,1600073.1608237391,266.5950529476161,0.0,1.0,1284567.9748649742,2597.885378367555,,,,,,,,,,,,,,,,,,2.0,15243.315984045632,1553.4482075943913,0.37168866089570207,6.175347969391544,2.9298059280987636
4667.0,-30.04083487374522,4.999932057057697,35.054362396636634,24.62582151582467,5.000897334105922,-26.536661652959612,-40.03587499083949,1.4967241133235616,-6.554948048333188,-6.554948048349953,40.10873852294926,41031.819738452985,25750.025908924064,25750.025908924064,66781.84564737705,77206.95755196213,77197.40473477101,25750.025908924064,102947.43064369509,102947.43064369509,102947.43064369509,130468.28228003482,125955.11313209395,4513.1691479408755,0.0,90992.82243785971,54817.684624363435,40194.597570551414,27520.85163633974,67715.44920689115,20878.716571259134,1553.4484526197807,0.0,0.878348651139888,2.723173944929513,0.0014947059257719628,1.0,1.0,-6.554954339522112,333666.6832342484,1559227.0646933054,4.673007953864728,1559227.0646933054,4.673007953864728,0.7586508167388963,0.09256433366398474,3.9140708827422386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140708827422386,1.284739281397083,1.2850375375307432,3.0465876924739956,6455.353739850488,15243.314836943202,6454.022403149006,0.00033053306300280045,23247.617420282688,2370.597239657038,19291.504866191597,1967.1860284798172,0.829827182606699,0.829827182606699,35402.3532200783,35382.83765553947,1.0006894906942816,0.8,4275.248506864999,4272.891774033241,1.0006894906942816,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.632740254585,4632.441516551485,6.184509421296744,4.999932057057697,-3.745329062420421,8.745261119478117,2.9298057516225016,3.5,0.837087357606429,0.6,0.0002321409575206655,0.9987040541439549,0.00023244219001358364,198.9560367344221,0.0,0.0,0.0,0.014523611921566183,7.853614061259741e-05,0.0001536048169080681,0.000601220141308822,0.09256433366209069,0.09256433366209069,0.09256433366209069,0.09256433268592919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.46172398113,595.5981705386646,0.0,0.09256433366209069,0.09256433366398474,0.09256433366398474,0.37168868810682554,0.37168868810682554,0.5,10.000592337406308,-7.66098094118206e-06,-7.66098094118206e-06,1.6768808563938364e-11,1.6768808563938364e-11,-6.2911721556702105e-06,1.6768808563938364e-11,27520.85163633974,20878.716571259134,0.7586508167388963,0.9862128425573659,0.6059447322440169,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517402728224806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63000714316087,260.63000714316087,-12.51999285683911,244.86120571928126,276.3988085670399,124057.94593906926,124056.93916245288,1.0067766163945502,0.0,nan,276.3988085670399,3.24880856703993,270.09128799748805,-3.0587120025119248,263.7837674279373,-9.3662325720627,257.47624685838537,-15.673753141614611,251.1687262888334,-21.98127371116658,244.86120571928126,-28.28879428071872,1.0,1.0,28837.30492052088,28837.30492052088,275.6284430152743,2.4784430152743084,275.6284430152743,275.6284430152743,77197.41100598406,77197.40473477101,0.006271213045693003,0.0,8545.783548066482,8545.783548066482,0.8861059638854404,3933.64123715595,275.6284430152743,2.4784430152743084,1.0,0.002,0.12934522323171332,0.0049023274670087595,0.00019977440382945016,0.0018002255962093951,0.09988720191472508,0.09988720191472508,0.0,3.884522911667965e-14,0.9999999874245885,0.9999999874245885,0.0,0.09256433249995015,1.1640345851141561e-09,0.0,0.0,0.0,1600073.1596555333,266.5950519516668,0.0,1.0,1284567.9782638492,2597.8853646156667,,,,,,,,,,,,,,,,,,2.0,15243.314836943202,1553.4484526197807,0.37168868810682554,6.175347969391544,2.9298057516225016
4668.0,-30.040824118055415,4.99993184735517,35.05436290053299,24.625824763812147,5.00089815477876,-26.53665189077156,-40.035866015218176,1.496725927496828,-6.5549484985321556,-6.5549484985216,40.10873933203011,41031.826088824266,25750.025164598475,25750.025164598475,66781.85125342273,77206.96760937426,77197.41191707637,25750.025164598475,102947.43708167484,102947.43708167484,102947.43708167484,130468.29158729556,125955.12206791187,4513.16951938369,0.0,90992.82868054164,54817.687159999026,40194.60168949179,27520.854505620726,67715.45619511252,20878.718632536784,1553.4485954437112,0.0,0.8783486456191482,2.723173899222068,0.0014947059257719628,1.0,1.0,-6.554964219831049,333666.67730204907,1559227.0996579283,4.673008141734365,1559227.0996579283,4.673008141734365,0.7586508125419077,0.09256434189780334,3.9140709093815405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140709093815405,1.2847392729107647,1.2850375290424547,3.046587733333348,6455.353826426553,15243.313691529584,6454.021793102588,0.0003305329994283172,23247.618856991878,2370.597386160603,19291.50304272203,1967.185842537669,0.8298270528863209,0.8298270528863209,35402.35341283802,35382.83765553947,1.000689497505009,0.8,4275.248530142991,4272.891774033241,1.000689497505009,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.632588470822,4632.441516551485,6.184509467982548,4.99993184735517,-3.7453295506763733,8.745261398031543,2.9298055736141113,3.5,0.8370873067468889,0.6,0.0002321409575206655,0.9987029357622725,0.0002324424503102927,198.95602793216526,0.0,0.0,0.0,0.014523611921566183,7.853622040805777e-05,0.00015360473711260772,0.0006012198330756569,0.09256434189735784,0.09256434189735784,0.09256434189735784,0.09256433906082885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.4660466733,595.5981691726797,0.0,0.09256434189735784,0.09256434189780334,0.09256434189780334,0.3716887153998599,0.3716887153998599,0.5,10.000592252300674,-9.110652740673686e-06,-9.110652740673686e-06,-1.057287590811029e-11,-1.057287590811029e-11,-1.5721309466698585e-05,-1.057287590811029e-11,27520.854505620726,20878.718632536784,0.7586508125419077,0.9862128235686733,0.6059447634908766,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517402084046547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6300125750154,260.6300125750154,-12.51998742498455,244.86121595133648,276.39880919869387,124057.91905747532,124056.89738729874,1.0216701766011893,0.0,nan,276.39880919869387,3.248809198693891,270.0912905492222,-3.0587094507777692,263.7837718997515,-9.366228100248463,257.4762532502802,-15.673746749719783,251.16873460080834,-21.981265399191642,244.86121595133648,-28.2887840486635,1.0,1.0,28837.30492052088,28837.30492052088,275.62844340555284,2.4784434055528664,275.62844340555284,275.62844340555284,77197.42134557499,77197.41191707637,0.009428498611669056,0.0,8545.783548066482,8545.783548066482,0.8861059622014009,3933.641263928448,275.62844340555284,2.4784434055528664,1.0,0.002,0.1293452261632082,0.004902327372817126,0.00019977440817234697,0.0018002255918365831,0.09988720408617348,0.09988720408617348,0.0,8.929922773459609e-15,0.9999999683301055,0.9999999683301055,0.0,0.0925643389663004,2.931502940945883e-09,0.0,0.0,0.0,1600073.1591274696,266.5950515014678,0.0,1.0,1284567.979800241,2597.8853583993928,,,,,,,,,,,,,,,,,,2.0,15243.313691529584,1553.4485954437112,0.3716887153998599,6.175347969391544,2.9298055736141113
4669.0,-30.040813391842732,4.999931636387363,35.05436340848717,24.625828011799626,5.000898843359893,-26.536642168321993,-40.03585703959686,1.496727619842723,-6.554949347438196,-6.554949347409306,40.10874045690202,41031.83198427783,25750.025316849868,25750.025316849868,66781.85730112769,77206.97765027679,77197.42235172963,25750.025316849868,102947.4476685795,102947.4476685795,102947.4476685795,130468.30672799332,125955.13678787027,4513.169940123048,0.0,90992.834744573,54817.689078588024,40194.60629553886,27520.859059413826,67715.46535495268,20878.721882633003,1553.4488278605754,0.0,0.8783486367343841,2.723173813035128,0.0014947059257719628,1.0,1.0,-6.554959533869862,333666.6661161638,1559227.1482692072,4.673008444081055,1559227.1482692072,4.673008444081055,0.7586508051059981,0.09256435077515711,3.9140709014510278,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140709014510278,1.2847392649943286,1.2850375211241807,3.0465877459332624,6455.353853124259,15243.312545839444,6454.021224022669,0.0003305329512984966,23247.62045338526,2370.597548947425,19291.50134170407,1967.1856690821096,0.8298269227332851,0.8298269227332851,35402.3533554535,35382.83765553947,1.0006894954774572,0.8,4275.248523213139,4272.891774033241,1.0006894954774572,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.632437974506,4632.441516551485,6.184509728091309,4.999931636387363,-3.745330340187532,8.745261976574895,2.929805397115612,3.5,0.8370872563187463,0.6,0.0002321409575206655,0.9987018204469861,0.0002324427098938969,198.95601915403267,0.0,0.0,0.0,0.014523611921566183,7.853630020359307e-05,0.0001536046573170724,0.0006012195195321098,0.09256435077355933,0.09256435077355933,0.09256435077355933,0.09256434904377568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.4717363965,595.5981673776499,0.0,0.09256435077355933,0.09256435077515711,0.09256435077515711,0.371688742534363,0.371688742534363,0.5,10.000592200385197,-9.019573496971134e-06,-9.019573496971134e-06,-2.887645678129047e-11,-2.887645678129047e-11,-1.0186460542627174e-05,-2.887645678129047e-11,27520.859059413826,20878.721882633003,0.7586508051059981,0.9862127794746565,0.6059447685871479,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517401441764444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63001805696854,260.63001805696854,-12.51998194303144,244.8612261819871,276.3988099319495,124057.88798160969,124056.85688845032,1.031093159351118,0.0,nan,276.3988099319495,3.248809931949495,270.09129318195716,-3.058706818042822,263.78377643196495,-9.366223568035025,257.47625968197264,-15.673740318027342,251.1687429319799,-21.981257068020085,244.8612261819871,-28.288773818012885,1.0,1.0,28837.30492052088,28837.30492052088,275.62844377769454,2.478443777694565,275.62844377769454,275.62844377769454,77197.43125695159,77197.42235172963,0.008905221955501474,0.0,8545.783548066482,8545.783548066482,0.8861059627027391,3933.6412559582827,275.62844377769454,2.478443777694565,1.0,0.002,0.12934522805730395,0.004902327210691723,0.00019977441074930038,0.0018002255892772638,0.09988720537465019,0.09988720537465019,0.0,2.656425426850184e-14,0.9999999795373377,0.9999999795373377,0.0,0.09256434888104405,1.8941130548505597e-09,0.0,0.0,0.0,1600073.1581317387,266.5950506525618,0.0,1.0,1284567.9826972985,2597.885346677863,,,,,,,,,,,,,,,,,,2.0,15243.312545839444,1553.4488278605754,0.371688742534363,6.175347969391544,2.929805397115612
4670.0,-30.040802694473342,4.999931424430208,35.05436391972139,24.62583709219473,5.000899524643332,-26.53663247256116,-40.03584806397555,1.496729302734116,-6.554950184578843,-6.554950184592102,40.108741567448554,41031.82383238419,25750.025435553307,25750.025435553307,66781.84926793749,77206.98428894358,77197.43261506293,25750.025435553307,102947.45805061625,102947.45805061625,102947.45805061625,130468.32156441182,125955.15119312027,4513.17037129155,0.0,90992.83272806756,54817.67227151991,40194.62272949739,27520.86351379557,67715.48624329295,20878.725062474405,1553.4490551467895,0.0,0.8783486279678444,2.7231737280426507,0.0014947059257719628,1.0,1.0,-6.554955655779565,333666.6550853042,1559227.196262527,4.6730087424046,1559227.196262527,4.6730087424046,0.7586507978577193,0.0925643596282603,3.914069562851062,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914069562851062,1.2847392571221188,1.2850375132501433,3.046586722677702,6455.351684968515,15243.311399917302,6454.0221613521835,0.00033053346965931756,23247.62788880715,2370.5983071494497,19291.504143444716,1967.1859547801457,0.8298267778422607,0.8298267778422608,35402.343669458176,35382.83765553947,1.0006891532447901,0.8,4275.247353515837,4272.891774033241,1.0006891532447901,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6322868547095,4632.441516551485,6.1845099810688104,4.999931424430208,-3.7453311214770744,8.745262545907282,2.9298052198859157,3.5,0.8370872056816901,0.6,0.0002321409575206655,0.9987007081321756,0.00023244296877973397,198.9560103995057,0.0,0.0,0.0,0.014523611921566183,7.853637999920334e-05,0.00015360457752146216,0.0006012190015913515,0.09256435962682935,0.09256435962682935,0.09256435962682935,0.09256435877406512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.4772298831,595.5981656457327,0.0,0.09256435962682935,0.0925643596282603,0.0925643596282603,0.37168876967430725,0.37168876967430725,0.5,10.000592174805655,-8.007851874936023e-06,-8.007851874936023e-06,1.3244516594568267e-11,1.3244516594568267e-11,-5.471187478178763e-06,1.3244516594568267e-11,27520.86351379557,20878.725062474405,0.7586507978577193,0.9862123566239925,0.6059444612855939,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517400801242635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63002357662606,260.63002357662606,-12.519976423373919,244.8612364064405,276.39881074681125,124057.81364053463,124056.77545564555,1.0381848890905574,0.0,nan,276.39881074681125,3.248810746811273,270.0912958787369,-3.0587041212630766,263.78378101066346,-9.366218989336517,257.47626614258934,-15.673733857410639,251.1687512745149,-21.981248725485074,244.8612364064405,-28.28876359355948,1.0,1.0,28837.30492052088,28837.30492052088,275.6284441414939,2.478444141493924,275.6284441414939,275.6284441414939,77197.44261063403,77197.43261506293,0.009995571090257727,0.0,8545.783548066482,8545.783548066482,0.8861060473241447,3933.639910665317,275.6284441414939,2.478444141493924,1.0,0.002,0.12934522906765314,0.0049023270543983675,0.00019977441196613238,0.0018002255880699535,0.09988720598306619,0.09988720598306619,0.0,3.608571774726954e-14,0.9999999890849346,0.9999999890849346,0.0,0.09256435861791426,1.0103460397059072e-09,0.0,0.0,0.0,1600073.1571498087,266.59504981542113,0.0,1.0,1284567.9855542064,2597.885335118776,,,,,,,,,,,,,,,,,,2.0,15243.311399917302,1553.4490551467895,0.37168876967430725,6.175347969391544,2.9298052198859157
4671.0,-30.040791930117393,4.999931209804891,35.054364433000515,24.625840968824946,5.000898100908222,-26.536622927014847,-40.03583908835424,1.4967290978069854,-6.554951116987581,-6.554951116981506,40.108742648923254,41031.82435565453,25750.025755803097,25750.025755803097,66781.85011145762,77206.99427242088,77197.4421626818,25750.025755803097,102947.4679184849,102947.4679184849,102947.4679184849,130468.335836088,125955.16502610537,4513.1708099826155,0.0,90992.83599823572,54817.66608147453,40194.633240845775,27520.867917603104,67715.50115844888,20878.728200032972,1553.4492822924922,0.0,0.8783486187953481,2.723173633377895,0.0014947059257719628,1.0,1.0,-6.554954196851554,333666.6427991152,1559227.2429991527,4.673009054542767,1559227.2429991527,4.673009054542767,0.7586507904671991,0.09256436851414897,3.914069018189953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914069018189953,1.2847392580807246,1.2850375142089718,3.046586296457688,6455.35078185945,15243.310253774875,6454.0222302624115,0.0003305336614992734,23247.63195931456,2370.59872222569,19291.504349421997,1967.1859757839832,0.8298266414051917,0.8298266414051917,35402.339728336585,35382.83765553947,1.0006890139942082,0.8,4275.246877579278,4272.891774033241,1.0006890139942082,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.632135180613,4632.441516551485,6.184510283276046,4.999931209804891,-3.7453319758247297,8.745263185629621,2.9298050420061528,3.5,0.8370871548589008,0.6,0.0002321409575206655,0.9986995888534245,0.0002324432292869763,198.9560015901589,0.0,0.0,0.0,0.014523611921566183,7.853645979488826e-05,0.00015360449772577723,0.0006012186056030938,0.09256436851244292,0.09256436851244292,0.09256436851244292,0.09256436812442548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.48251569737,595.598163979922,0.0,0.09256436851244292,0.09256436851414897,0.09256436851414897,0.37168879692370455,0.37168879692370455,0.5,10.000592163142848,-6.685890809876582e-06,-6.685890809876582e-06,-6.0822458181064576e-12,-6.0822458181064576e-12,-3.079870054989442e-06,-6.0822458181064576e-12,27520.867917603104,20878.728200032972,0.7586507904671991,0.9862121518556498,0.6059443355464995,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517400162443277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6300289418566,260.6300289418566,-12.51997105814337,244.8612466182571,276.3988112654555,124057.73870522868,124056.72956624591,1.0091389827572352,0.0,nan,276.3988112654555,3.2488112654555152,270.0912983360166,-3.0587016639833564,263.7837854065765,-9.366214593423479,257.4762724771367,-15.67372752286326,251.1687595476971,-21.98124045230287,244.8612466182571,-28.28875338174288,1.0,1.0,28837.30492052088,28837.30492052088,275.628444326336,2.478444326336046,275.628444326336,275.628444326336,77197.44773609152,77197.4421626818,0.005573409725911915,0.0,8545.783548066482,8545.783548066482,0.8861060817556311,3933.6393632809027,275.628444326336,2.478444326336046,1.0,0.002,0.12934522962977854,0.004902326882630714,0.0001997744124515711,0.0018002255875743034,0.09988720622578555,0.09988720622578555,0.0,2.5874268005932066e-14,0.9999999939270141,0.9999999939270141,0.0,0.09256436795200686,5.621421040834347e-10,0.0,0.0,0.0,1600073.1560561329,266.5950488830124,0.0,1.0,1284567.9887362353,2597.8853222442503,,,,,,,,,,,,,,,,,,2.0,15243.310253774875,1553.4492822924922,0.37168879692370455,6.175347969391544,2.9298050420061528
4672.0,-30.040781196720484,4.999931001225996,35.0543649386104,24.625844216812425,5.000898890742409,-26.53661318797428,-40.03583014765752,1.4967308819963474,-6.554951577503232,-6.554951577558929,40.10874345419809,41031.83054740768,25750.025029766093,25750.025029766093,66781.85557717377,77207.0043143898,77197.44924543022,25750.025029766093,102947.47427519632,102947.47427519632,102947.47427519632,130468.34505289968,125955.1738634031,4513.171189496567,0.0,90992.84219369931,54817.668426717864,40194.63751886827,27520.870777703356,67715.50829657163,20878.730254081147,1553.4494249210675,0.0,0.8783486132331361,2.7231735866230955,0.0014947059257719628,1.0,1.0,-6.554964577388148,333666.6367309821,1559227.2777994443,4.673009243823701,1559227.2777994443,4.673009243823701,0.7586507862606046,0.09256437677429206,3.9140690367620414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140690367620414,1.2847392497346646,1.2850375058609742,3.0465863307051673,6455.350854425748,15243.30910933099,6454.021630298561,0.0003305336015753344,23247.63343187584,2370.598872385151,19291.502556089898,1967.1857929150015,0.8298265117015514,0.8298265117015515,35402.339862722656,35382.83765553947,1.0006890187424344,0.8,4275.246893807967,4272.891774033241,1.0006890187424344,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.631982518978,4632.441516551485,6.184510335658304,4.999931001225996,-3.7453324722415178,8.745263473467514,2.9298048629682323,3.5,0.8370871037052092,0.6,0.0002321409575206655,0.9986984727951514,0.0002324434890452478,198.95599280614923,0.0,0.0,0.0,0.014523611921566183,7.853653928015888e-05,0.00015360441824050663,0.0006012182973450136,0.09256437677372678,0.09256437677372678,0.09256437677372678,0.09256437444771082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.4867462513,595.5981626437126,0.0,0.09256437677372678,0.09256437677429206,0.09256437677429206,0.37168882431622013,0.37168882431622013,0.5,10.000592093331557,-7.782491422858584e-06,-7.782491422858584e-06,5.5706550483591855e-11,5.5706550483591855e-11,-1.2999829209547897e-05,5.5706550483591855e-11,27520.870777703356,20878.730254081147,0.7586507862606046,0.9862121286115322,0.6059443631095814,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517399519643837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63003437915717,260.63003437915717,-12.519965620842811,244.86125683451044,276.39881192380324,124057.71086869795,124056.68817416717,1.0226945308186042,0.0,nan,276.39881192380324,3.2488119238032596,270.0913009059455,-3.058699094054475,263.7837898880865,-9.36621011191346,257.4762788702278,-15.673721129772161,251.1687678523693,-21.981232147630664,244.86125683451044,-28.288743165489535,1.0,1.0,28837.30492052088,28837.30492052088,275.62844469455894,2.4784446945589593,275.62844469455894,275.62844469455894,77197.45803787636,77197.44924543022,0.00879244614043273,0.0,8545.783548066482,8545.783548066482,0.8861060805815715,3933.6393819458517,275.62844469455894,2.4784446945589593,1.0,0.002,0.12934523205119325,0.0049023267887184615,0.00019977441600241137,0.001800225583996471,0.09988720800120568,0.09988720800120568,0.0,-1.117595599398058e-15,0.999999973840539,0.999999973840539,0.0,0.09256437435285786,2.421434208084285e-09,0.0,0.0,0.0,1600073.1555159679,266.59504842249675,0.0,1.0,1284567.9903078356,2597.8853158855395,,,,,,,,,,,,,,,,,,2.0,15243.30910933099,1553.4494249210675,0.37168882431622013,6.175347969391544,2.9298048629682323
4673.0,-30.040770492073083,4.999930791319178,35.05436544794169,24.625853297207527,5.000899552452573,-26.536603487620553,-40.03582113711161,1.4967325480023628,-6.554952432217874,-6.554952432221007,40.10874457279082,41031.82237674951,25750.025189531687,25750.025189531687,66781.8475662812,77207.01095005893,77197.4595652121,25750.025189531687,102947.4847547438,102947.4847547438,102947.4847547438,130468.36006107884,125955.18844418116,4513.171616897687,0.0,90992.84014861789,54817.651575317635,40194.65397033362,27520.875306335045,67715.52927666866,20878.733485754667,1553.4496562679335,0.0,0.8783486043407172,2.7231734998463932,0.0014947059257719628,1.0,1.0,-6.554960510702074,333666.6254685549,1559227.3261399406,4.6730095464309,1559227.3261399406,4.6730095464309,0.7586507788489045,0.09256438568121103,3.9140676939003782,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140676939003782,1.2847392419414412,1.2850374980659416,3.046585303945112,6455.348678844399,15243.307964625705,6454.022573306096,0.00033053412189589383,23247.640885317265,2370.5996324246576,19291.505374802528,1967.1860803436982,0.8298263668975826,0.8298263668975826,35402.33014588911,35382.83765553947,1.0006886754202018,0.8,4275.24572038659,4272.891774033241,1.0006886754202018,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.631831107616,4632.441516551485,6.184510598931036,4.999930791319178,-3.745333266447146,8.745264057766324,2.929804685396607,3.5,0.8370870529704592,0.6,0.0002321409575206655,0.9986973597275999,0.00023244374810801863,198.95598404566837,0.0,0.0,0.0,0.014523611921566183,7.853661938648349e-05,0.000153604338134182,0.0006012177775339516,0.09256438567945728,0.09256438567945728,0.09256438567945728,0.09256438434604286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.4923485472,595.5981608768057,0.0,0.09256438567945728,0.09256438568121103,0.09256438568121103,0.37168885158997156,0.37168885158997156,0.5,10.000592053253042,-7.53338076719956e-06,-7.53338076719956e-06,3.126388037344441e-12,3.126388037344441e-12,-8.078481073425792e-06,3.126388037344441e-12,27520.875306335045,20878.733485754667,0.7586507788489045,0.9862117047542718,0.6059440547101652,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517398878693188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6300398611628,260.6300398611628,-12.519960138837178,244.86126704826316,276.3988126740618,124057.63695594341,124056.60585288082,1.0311030625459594,0.0,nan,276.3988126740618,3.24881267406181,270.0913035489026,-3.0586964510973758,263.78379442374273,-9.366205576257244,257.476285298583,-15.673714701416998,251.16877617342328,-21.981223826576695,244.86126704826316,-28.28873295173682,1.0,1.0,28837.30492052088,28837.30492052088,275.62844504748443,2.478445047484456,275.62844504748443,275.62844504748443,77197.46936884678,77197.4595652121,0.00980363467533607,0.0,8545.783548066482,8545.783548066482,0.8861061654723791,3933.63803236988,275.62844504748443,2.478445047484456,1.0,0.002,0.12934523355017,0.0049023266271504325,0.00019977441796671669,0.0018002255820317055,0.09988720898335834,0.09988720898335834,0.0,-1.577731001400906e-15,0.9999999838055977,0.9999999838055977,0.0,0.09256438418218614,1.4990248970079001e-09,0.0,0.0,0.0,1600073.154513424,266.5950475677821,0.0,1.0,1284567.9932247177,2597.885304083798,,,,,,,,,,,,,,,,,,2.0,15243.307964625705,1553.4496562679335,0.37168885158997156,6.175347969391544,2.929804685396607
4674.0,-30.040759720467157,4.999930578714548,35.05436595926281,24.625857138913148,5.000898118528915,-26.536593936566742,-40.035812196414895,1.4967323346329193,-6.5549533655516825,-6.554953365597362,40.108745648870205,41031.82290567163,25750.025513318495,25750.025513318495,66781.84841899012,77207.02093079576,77197.46904834722,25750.025513318495,102947.49456166572,102947.49456166572,102947.49456166572,130468.37425452276,125955.20220600723,4513.172048515523,0.0,90992.8434025901,54817.64537748318,40194.66447234101,27520.879692857037,67715.54416519805,20878.736610684387,1553.449882636885,0.0,0.8783485951837441,2.7231734050877368,0.0014947059257719628,1.0,1.0,-6.5549592952395415,333666.61317017896,1559227.3726433408,4.6730098580408255,1559227.3726433408,4.6730098580408255,0.7586507714760078,0.09256439456912557,3.914067147368337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914067147368337,1.2847392429395383,1.2850374990642703,3.0465848761751713,6455.347772451226,15243.30681970225,6454.02264505518,0.00033053431462700956,23247.644962802966,2370.600048212485,19291.50558926534,1967.186102212819,0.8298262305765773,0.8298262305765773,35402.326191229244,35382.83765553947,1.0006885356912887,0.8,4275.245242815125,4272.891774033241,1.0006885356912887,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.631679058259,4632.441516551485,6.184510902545227,4.999930578714548,-3.7453341212891895,8.745264700003737,2.9298045070767604,3.5,0.8370870020219315,0.6,0.0002321409575206655,0.9986962396990569,0.00023244400879151995,198.9559752303907,0.0,0.0,0.0,0.014523611921566183,7.853669887190339e-05,0.0001536042586487621,0.0006012173824729884,0.09256439456734634,0.09256439456734634,0.09256439456734634,0.09256439364856063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.4976851817,595.5981591942034,0.0,0.09256439456734634,0.09256439456912557,0.09256439456912557,0.37168887888726104,0.37168887888726104,0.5,10.00059202563736,-6.875884821511136e-06,-6.875884821511136e-06,4.5702108764089644e-11,4.5702108764089644e-11,-5.929642156843329e-06,4.5702108764089644e-11,27520.879692857037,20878.736610684387,0.7586507714760078,0.9862115005096895,0.6059439292929681,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517398239459394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6300451953205,260.6300451953205,-12.519954804679458,244.86127725248465,276.39881313815596,124057.5625183124,124056.55922380627,1.0032945061382665,0.0,nan,276.39881313815596,3.248813138155981,270.09130596102233,-3.0586940389776487,263.78379878388796,-9.366201216112017,257.4762916067532,-15.673708393246784,251.16878442961917,-21.98121557038081,244.86127725248465,-28.288722747515322,1.0,1.0,28837.30492052088,28837.30492052088,275.6284452237939,2.4784452237939263,275.6284452237939,275.6284452237939,77197.47437570257,77197.46904834722,0.005327355349436402,0.0,8545.783548066482,8545.783548066482,0.8861062000221364,3933.6374831051785,275.6284452237939,2.4784452237939263,1.0,0.002,0.1293452346464117,0.004902326453030798,0.0001997744192767214,0.0018002255807344403,0.09988720963836069,0.09988720963836069,0.0,1.1161644525303771e-14,0.9999999881565712,0.9999999881565712,0.0,0.09256439347284576,1.096279815868303e-09,0.0,0.0,0.0,1600073.1534186632,266.5950466344483,0.0,1.0,1284567.9964099019,2597.885291196501,,,,,,,,,,,,,,,,,,2.0,15243.30681970225,1553.449882636885,0.37168887888726104,6.175347969391544,2.9298045070767604
4675.0,-30.040748979878583,4.999930372115517,35.054366462918075,24.625860386900627,5.000898900558961,-26.536584191835175,-40.035803185868986,1.496734112515245,-6.554953827815268,-6.554953827832194,40.10874645032683,41031.829109088096,25750.024792182052,25750.024792182052,66781.85390127015,77207.03097002005,77197.47608708474,25750.024792182052,102947.5008792668,102947.5008792668,102947.5008792668,130468.38342237432,125955.21100235824,4513.172420016075,0.0,90992.84958496378,54817.6477240305,40194.66873437031,27520.88254310752,67715.55127747783,20878.738657413105,1553.4500248618338,0.0,0.8783485896265766,2.723173358155441,0.0014947059257719628,1.0,1.0,-6.55496975235377,333666.60707900923,1559227.4072786956,4.673010047150102,1559227.4072786956,4.673010047150102,0.7586507672749794,0.09256440281550483,3.9140671646748952,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140671646748952,1.2847392346229813,1.2850374907457827,3.046584909367631,6455.3478427820655,15243.305676477019,6454.0220472121855,0.00033053425532377786,23247.6464395372,2370.600198797469,19291.503802272622,1967.1859199902742,0.8298261009967711,0.8298261009967711,35402.32631645805,35382.83765553947,1.0006885401159638,0.8,4275.245257937969,4272.891774033241,1.0006885401159638,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.631526016649,4632.441516551485,6.184510956668908,4.999930372115517,-3.7453346187207117,8.74526499083623,2.929804327593229,3.5,0.8370869507409225,0.6,0.0002321409575206655,0.9986951228970318,0.00023244426872464047,198.95596644049783,0.0,0.0,0.0,0.014523611921566183,7.853677897837851e-05,0.00015360417854228697,0.0006012170715892256,0.09256440281505401,0.09256440281505401,0.09256440281505401,0.0925643999422919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.50197618606,595.5981578381497,0.0,0.09256440281505401,0.09256440281550483,0.09256440281550483,0.3716889062529693,0.3716889062529693,0.5,10.00059193945672,-8.518866820850235e-06,-8.518866820850235e-06,1.693933882052079e-11,1.693933882052079e-11,-1.5924521562737937e-05,1.693933882052079e-11,27520.88254310752,20878.738657413105,0.7586507672749794,0.9862114778866428,0.6059439572595677,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517397596227186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6300506071421,260.6300506071421,-12.519949392857882,244.8612874636949,276.3988137505888,124057.5351146763,124056.51721246437,1.017902211926626,0.0,nan,276.3988137505888,3.248813750588795,270.0913084932107,-3.0586915067892733,263.7838032358316,-9.366196764168365,257.4762979784527,-15.673702021547285,251.16879272107386,-21.98120727892612,244.8612874636949,-28.28871253630507,1.0,1.0,28837.30492052088,28837.30492052088,275.6284455852094,2.4784455852094425,275.6284455852094,275.6284455852094,77197.48468322172,77197.47608708474,0.008596136976848356,0.0,8545.783548066482,8545.783548066482,0.886106198928079,3933.6375004982697,275.6284455852094,2.4784455852094425,1.0,0.002,0.1293452376160126,0.004902326356581476,0.0001997744236735204,0.001800225576342287,0.09988721183676019,0.09988721183676019,0.0,1.580723399396966e-14,0.9999999679185787,0.9999999679185787,0.0,0.09256439984590722,2.9695976038564494e-09,0.0,0.0,0.0,1600073.1528764477,266.5950461721847,0.0,1.0,1284567.9979874676,2597.885284813646,,,,,,,,,,,,,,,,,,2.0,15243.305676477019,1553.4500248618338,0.3716889062529693,6.175347969391544,2.929804327593229
4676.0,-30.040738268121846,4.999930164151876,35.054366970321624,24.625863669812702,5.000899556419152,-26.536574485666964,-40.03579047331584,1.496735773968083,-6.554954684005452,-6.554954683993658,40.10874756578572,41031.81963435957,25750.02495634981,25750.02495634981,66781.84459070938,77207.04099319052,77197.4863736627,25750.02495634981,102947.51133001251,102947.51133001251,102947.51133001251,130468.39839406108,125955.22555526478,4513.1728387963,0.0,90992.85559660192,54817.63423778597,40194.69039868439,27520.887064048577,67715.57746273297,20878.74188334996,1553.4502558987156,0.0,0.8783485807381028,2.7231732712289682,0.0014947059257719628,1.0,1.0,-6.554965651915836,333666.5957971436,1559227.455483545,4.673010349623056,1559227.455483545,4.673010349623056,0.7586507598668408,0.09256441169427335,3.914067148943973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914067148943973,1.2847392268510571,1.2850374829720541,3.046584915553248,6455.347855888645,15243.304532989461,6454.021488520591,0.00033053421078067444,23247.648068876915,2370.6003649438817,19291.502132306057,1967.1857497010762,0.8298259710036131,0.8298259710036131,35402.32620263041,35382.83765553947,1.0006885360941231,0.8,4275.245244191949,4272.891774033241,1.0006885360941231,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.631374217685,4632.441516551485,6.184511221574712,4.999930164151876,-3.745335413835258,8.745265577987134,2.9298041495670453,3.5,0.8370868998762987,0.6,0.0002321409575206655,0.9986940090942802,0.00023244452796026595,198.95595767420116,0.0,0.0,0.0,0.014523611921566183,7.853689199694482e-05,0.00015360406552372067,0.0006012166268106326,0.09256441169278525,0.09256441169278525,0.09256441169278525,0.09256440981747514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.50764130097,595.5981560506602,0.0,0.09256441169278525,0.09256441169427335,0.09256441169427335,0.371688933438332,0.371688933438332,0.5,10.000591883204283,-8.699817556134803e-06,-8.699817556134803e-06,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.0967922150939557e-05,-1.1766587704187259e-11,27520.887064048577,20878.74188334996,0.7586507598668408,0.986210959028778,0.6059435830247669,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517396954847255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6300560684161,260.6300560684161,-12.519943931583896,244.8612976744966,276.3988144623348,124057.50366614506,124056.47646255426,1.0272035907775516,0.0,nan,276.3988144623348,3.248814462334849,270.0913111047683,-3.0586888952316826,263.78380774719994,-9.366192252800033,257.4763043896322,-15.673695610367758,251.16880103206444,-21.98119896793554,244.8612976744966,-28.28870232550338,1.0,1.0,28837.30492052088,28837.30492052088,275.6284459327501,2.4784459327501054,275.6284459327501,275.6284459327501,77197.49469118677,77197.4863736627,0.00831752407248132,0.0,8545.783548066482,8545.783548066482,0.8861061999225304,3933.637484688693,275.6284459327501,2.4784459327501054,1.0,0.002,0.12934523965660255,0.004902326192536844,0.00019977442647374467,0.0018002255735670763,0.09988721323687233,0.09988721323687233,0.0,4.082107915581723e-14,0.9999999779549671,0.9999999779549671,0.0,0.09256440965368784,2.0405855021187566e-09,0.0,0.0,0.0,1600073.1518721732,266.5950453159945,0.0,1.0,1284568.0009093846,2597.885272991538,,,,,,,,,,,,,,,,,,2.0,15243.304532989461,1553.4502558987156,0.371688933438332,6.175347969391544,2.9298041495670453
4677.0,-30.04072528527092,4.999929955569526,35.054367481026,24.625872645434015,5.000900414687629,-26.53656271527642,-40.03578118337316,1.496737844693899,-6.554955502838823,-6.554955502845903,40.108748675829275,41031.82040910675,25750.025030558183,25750.025030558183,66781.84543966493,77207.04863645176,77197.49669357672,25750.025030558183,102947.5217241349,102947.5217241349,102947.5217241349,130468.41322738306,125955.23995949389,4513.173267889168,0.0,90992.8541447888,54817.62591744672,40194.69803038009,27520.891503248156,67715.58953362824,20878.745053347364,1553.4504820345496,0.0,0.878348572072805,2.723173188095219,0.0014947059257719628,1.0,1.0,-6.554961682736803,333666.5850075211,1559227.503454572,4.673010644501384,1559227.503454572,4.673010644501384,0.7586507526794016,0.09256442054212956,3.914065920956766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914065920956766,1.2847392171646408,1.2850374732833891,3.0465839826972245,6455.3458792786705,15243.303389282326,6454.022295434232,0.0003305346797815322,23247.654991601736,2370.6010708653553,19291.50454422493,1967.1859956483538,0.8298258276455851,0.8298258276455851,35402.3173170179,35382.83765553947,1.000688222141226,0.8,4275.24417115024,4272.891774033241,1.000688222141226,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.631221774102,4632.441516551485,6.184511465832035,4.999929955569526,-3.7453361812730024,8.745266136842528,2.929803970784873,3.5,0.8370868487956781,0.6,0.0002321409575206655,0.9986926591461572,0.0002324448421590851,198.95594704928547,0.0,0.0,0.0,0.014523611921566183,7.853697458753036e-05,0.00015360398293313515,0.000601216114921809,0.09256442054072918,0.09256442054072918,0.09256442054072918,0.09256441955306102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.5131519606,595.5981543131326,0.0,0.09256442054072918,0.09256442054212956,0.09256442054212956,0.37168896059859524,0.37168896059859524,0.5,10.000591853558138,-7.900410992078832e-06,-7.900410992078832e-06,7.105427357601002e-12,7.105427357601002e-12,-6.179890874591365e-06,7.105427357601002e-12,27520.891503248156,20878.745053347364,0.7586507526794016,0.9862107957651376,0.6059434864512246,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517396315189088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63006179501434,260.63006179501434,-12.519938204985635,244.86130827908332,276.3988153109448,124057.44677285246,124056.36966468675,1.0771081656917234,0.0,nan,276.3988153109448,3.248815310944849,270.0913139045734,-3.0586860954265944,263.7838124982008,-9.366187501799175,257.47631109182794,-15.67368890817204,251.16880968545573,-21.98119031454425,244.86130827908332,-28.28869172091666,1.0,1.0,28837.30492052088,28837.30492052088,275.62844632150086,2.4784463215008827,275.62844632150086,275.62844632150086,77197.50716506873,77197.49669357672,0.010471492016222328,0.0,8545.783548066482,8545.783548066482,0.8861062775513883,3933.63625056155,275.62844632150086,2.4784463215008827,1.0,0.002,0.12934524079976523,0.004902326038940677,0.0001997744279032232,0.0018002255721214617,0.0998872139516116,0.0998872139516116,0.0,2.468468138228097e-14,0.9999999876499353,0.9999999876499353,0.0,0.09256441939895298,1.1431765871161234e-09,0.0,0.0,0.0,1600073.150911716,266.59504449716115,0.0,1.0,1284568.0037038135,2597.8852616852423,,,,,,,,,,,,,,,,,,2.0,15243.303389282326,1553.4504820345496,0.37168896059859524,6.175347969391544,2.929803970784873
4678.0,-30.04071450497633,4.999929743678435,35.054367994668524,24.625876312516652,5.000898976261388,-26.53655315685216,-40.035772242676444,1.496737628141923,-6.554956471652872,-6.554956471656856,40.10874978201804,41031.82116795485,25750.025427740293,25750.025427740293,66781.84659569514,77207.05840379157,77197.50648532785,25750.025427740293,102947.53191306815,102947.53191306815,102947.53191306815,130468.42795503404,125955.2542443564,4513.1737106776445,0.0,90992.8572474046,54817.62001158642,40194.70803979797,27520.896041965905,67715.60408176389,20878.748285864225,1553.4507164574416,0.0,0.8783485626088311,2.7231730897343205,0.0014947059257719628,1.0,1.0,-6.554959124689617,333666.57224162354,1559227.5512590911,4.673010966558501,1559227.5512590911,4.673010966558501,0.7586507450203206,0.09256442948334179,3.9140653935125376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140653935125376,1.2847392181776247,1.2850374742966082,3.0465835697493193,6455.345004291612,15243.302291429834,6454.0223682534825,0.00033053486610057364,23247.658917048986,2370.601471149576,19291.504761886543,1967.1860178436616,0.8298256968893697,0.8298256968893696,35402.313500475495,35382.83765553947,1.0006880872923918,0.8,4275.243710258075,4272.891774033241,1.0006880872923918,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.631068875824,4632.441516551485,6.1845117883349765,4.999929743678435,-3.745337063300155,8.74526680697859,2.92980379146945,3.5,0.8370867975627,0.6,0.0002321409575206655,0.998691538219859,0.00023244510305399257,198.95593822690049,0.0,0.0,0.0,0.014523611921566183,7.853705407328243e-05,0.00015360390344738308,0.0006012157227918433,0.09256442948141357,0.09256442948141357,0.09256442948141357,0.09256442918068113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.518544787,595.5981526137349,0.0,0.09256442948141357,0.09256442948334179,0.09256442948334179,0.3716889878449218,0.3716889878449218,0.5,10.000591844487541,-6.5014240249183786e-06,-6.5014240249183786e-06,3.979039320256561e-12,3.979039320256561e-12,-2.6530327659202158e-06,3.979039320256561e-12,27520.896041965905,20878.748285864225,0.7586507450203206,0.9862106009577752,0.6059433674756939,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517395539911417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6300673296738,260.6300673296738,-12.51993267032617,244.86131880453763,276.39881585480947,124057.36874706332,124056.3277404335,1.0410066298112644,0.0,nan,276.39881585480947,3.248815854809493,270.09131644475593,-3.058683555244045,263.78381703470114,-9.366182965298833,257.4763176246464,-15.673682375353565,251.16881821459214,-21.98118178540784,244.86131880453763,-28.288681195462345,1.0,1.0,28837.30492052088,28837.30492052088,275.62844649848904,2.4784464984890633,275.62844649848904,275.62844649848904,77197.51183222247,77197.50648532785,0.005346894628019072,0.0,8545.783548066482,8545.783548066482,0.8861063108944811,3933.6357204801,275.62844649848904,2.4784464984890633,1.0,0.002,0.12934524128187644,0.004902325860898955,0.0001997744282501346,0.001800225571765291,0.0998872141250673,0.0998872141250673,0.0,1.5425594829254763e-14,0.9999999947912719,0.9999999947912719,0.0,0.09256442900119884,4.821429463442768e-10,0.0,0.0,0.0,1600073.1497753381,266.5950435283471,0.0,1.0,1284568.0070100822,2597.885248308031,,,,,,,,,,,,,,,,,,2.0,15243.302291429834,1553.4507164574416,0.3716889878449218,6.175347969391544,2.92980379146945
