time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4679.0,-30.040703747431735,4.999929535460573,35.054368499115114,24.625879735127114,5.000899097657225,-26.536543462923206,-40.035763232130535,1.4967388131476067,-6.554957065014605,-6.5549570649100835,40.10875054397427,41031.82571789402,25750.024986500284,25750.024986500284,66781.85070439431,77207.06841887574,77197.51256495363,25750.024986500284,102947.53755145392,102947.53755145392,102947.53755145392,130468.43637818214,125955.26229447304,4513.1740837091065,0.0,90992.8625510585,54817.619850072515,40194.714112206646,27520.898826728226,67715.61293893488,20878.750277322502,1553.4508586928944,0.0,0.8783485564911386,2.72317302949206,0.0014947059257719628,1.0,1.0,-6.554972616699217,333666.56442300277,1559227.5841865775,4.673011174742342,1559227.5841865775,4.673011174742342,0.758650740616259,0.09256443774340394,3.9140652438697745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140652438697745,1.2847392126344195,1.2850374687521162,3.0465834664171227,6455.344785343087,15243.301149885561,6454.021969775298,0.000330534881521367,23247.66116087919,2370.6016999565795,19291.50357080858,1967.1858963875109,0.8298255655614952,0.8298255655614952,35402.31241767294,35382.83765553947,1.00068804903403,0.8,4275.243579496993,4272.891774033241,1.00068804903403,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6309148300315,4632.441516551485,6.184511911174398,4.999929535460573,-3.745337660924861,8.745267196385434,2.929803610808254,3.5,0.8370867459452154,0.6,0.0002321409575206655,0.9986904196604386,0.00023244536339859452,198.9559294231344,0.0,0.0,0.0,0.014523611921566183,7.853713418009257e-05,0.00015360382334057292,0.0006012153862628493,0.09256443774277026,0.09256443774277026,0.09256443774277026,0.09256443496354107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.5226312505,595.5981513222567,0.0,0.09256443774277026,0.09256443774340394,0.09256443774340394,0.3716890152423149,0.3716890152423149,0.5,10.00059176111397,-8.097519923921936e-06,-8.097519923921936e-06,-1.0453504728502594e-10,-1.0453504728502594e-10,-1.555178914713906e-05,-1.0453504728502594e-10,27520.898826728226,20878.750277322502,0.758650740616259,0.9862105326376854,0.6059433554104579,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517394896160605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63007284702616,260.63007284702616,-12.519927152973821,244.8613292754981,276.39881641855385,124057.3247216154,124056.28697026541,1.0377513499974813,0.0,nan,276.39881641855385,3.248816418553872,270.0913189899432,-3.058681010056773,263.783821561332,-9.366178438667987,257.4763241327207,-15.673675867279258,251.16882670410928,-21.9811732958907,244.8613292754981,-28.288670724501884,1.0,1.0,28837.30492052088,28837.30492052088,275.628446616654,2.4784466166540255,275.628446616654,275.628446616654,77197.5212229851,77197.51256495363,0.008658031467348337,0.0,8545.783548066482,8545.783548066482,0.8861063203543486,3933.6355700891236,275.628446616654,2.4784466166540255,1.0,0.002,0.12934524418159166,0.004902325740929335,0.0001997744324851773,0.0018002255675349456,0.09988721624258866,0.09988721624258866,0.0,2.0122792321330962e-14,0.9999999686735492,0.9999999686735492,0.0,0.09256443484368863,2.8997153017211426e-09,0.0,0.0,0.0,1600073.1490793505,266.5950429349854,0.0,1.0,1284568.0090350453,2597.885240115009,,,,,,,,,,,,,,,,,,2.0,15243.301149885561,1553.4508586928944,0.3716890152423149,6.175347969391544,2.929803610808254
4680.0,-30.040693015093563,4.999929326060446,35.05436900272547,24.62588888537141,5.000899443267204,-26.536533769257698,-40.03575425650922,1.4967401974304595,-6.554957918684295,-6.554957918697331,40.10875152874046,41031.81683847826,25750.02512865404,25750.02512865404,66781.8419671323,77207.07504143166,77197.52103784277,25750.02512865404,102947.54616649682,102947.54616649682,102947.54616649682,130468.44895947754,125955.27448411689,4513.174475360652,0.0,90992.86008158783,54817.60187863109,40194.7313366186,27520.902792980727,67715.63412959932,20878.75310357031,1553.4510633482073,0.0,0.8783485481136402,2.7231729428214684,0.0014947059257719628,1.0,1.0,-6.55497541185423,333666.5531743469,1559227.6267446724,4.673011459826923,1559227.6267446724,4.673011459826923,0.7586507339757578,0.09256444642675268,3.9140638226328623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140638226328623,1.2847392061590377,1.285037462275231,3.046582375527147,6455.342473878132,15243.30000824487,6454.023007516984,0.0003305354370229508,23247.668971422117,2370.6024964103053,19291.506672687927,1967.1862126911767,0.8298254201917009,0.8298254201917009,35402.3021337207,35382.83765553947,1.0006876856740181,0.8,4275.242337589395,4272.891774033241,1.0006876856740181,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.630761427954,4632.441516551485,6.184512173174272,4.999929326060446,-3.7453384556116314,8.745267781672077,2.9298034309019965,3.5,0.8370866945434275,0.6,0.0002321409575206655,0.9986893037232982,0.00023244562313344213,198.9559206399975,0.0,0.0,0.0,0.014523611921566183,7.85372139764861e-05,0.0001536037435441794,0.0006012148556272486,0.0925644464257072,0.0925644464257072,0.0925644464257072,0.09256444332928615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.5278406342,595.5981496765527,0.0,0.0925644464257072,0.09256444642675268,0.09256444642675268,0.3716890424625552,0.3716890424625552,0.5,10.000591668302881,-9.668579536992183e-06,-9.668579536992183e-06,1.3017142919125035e-11,1.3017142919125035e-11,-1.7493156917680608e-05,1.3017142919125035e-11,27520.902792980727,20878.75310357031,0.7586507339757578,0.9862100949881109,0.6059430346609243,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517394253768374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63007836830957,260.63007836830957,-12.519921631690409,244.86133969955682,276.3988170370619,124057.2432732093,124056.20478243506,1.0384907742241571,0.0,nan,276.3988170370619,3.24881703706194,270.0913215695613,-3.058678430438704,263.7838261020603,-9.366173897939689,257.4763306345593,-15.673669365440674,251.16883516705798,-21.981164832942,244.86133969955682,-28.288660300443155,1.0,1.0,28837.30492052088,28837.30492052088,275.6284467543369,2.4784467543369146,275.6284467543369,275.6284467543369,77197.53243345096,77197.52103784277,0.011395608191378415,0.0,8545.783548066482,8545.783548066482,0.8861064101997378,3933.6341417460267,275.6284467543369,2.4784467543369146,1.0,0.002,0.12934524744524506,0.0049023255722813,0.00019977443717546426,0.0018002255629001236,0.09988721858773213,0.09988721858773213,0.0,7.55879733804754e-14,0.9999999647423489,0.9999999647423489,0.0,0.09256444316314773,3.2636049593404483e-09,0.0,0.0,0.0,1600073.148078032,266.5950420813157,0.0,1.0,1284568.011948361,2597.885228327697,,,,,,,,,,,,,,,,,,2.0,15243.30000824487,1553.4510633482073,0.3716890424625552,6.175347969391544,2.9298034309019965
4681.0,-30.04068222348712,4.999929116212118,35.05436950763871,24.625892552454047,5.000898565183038,-26.53652414462066,-40.03574528088791,1.4967404863167586,-6.554958735569016,-6.554958735553989,40.10875257354986,41031.818905580265,25750.02518244838,25750.02518244838,66781.84408802865,77207.08503665689,77197.5304924665,25750.02518244838,102947.55567491488,102947.55567491488,102947.55567491488,130468.46264460222,125955.28777140059,4513.174873201633,0.0,90992.86406581455,54817.597934738595,40194.740145639946,27520.906969687334,67715.64711532727,20878.756084130506,1553.451277048888,0.0,0.8783485397072006,2.7231728598855702,0.0014947059257719628,1.0,1.0,-6.554974514753326,333666.5424104027,1559227.6718964407,4.673011745896369,1559227.6718964407,4.673011745896369,0.7586507271409053,0.0925644551388305,3.914063419467051,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914063419467051,1.2847392048076889,1.2850374609235684,3.046582064920283,6455.341815739458,15243.298866457799,6454.022910374092,0.0003305355657910545,23247.6723839606,2370.602844392387,19291.506382321324,1967.1861830820235,0.8298252858910393,0.8298252858910393,35402.29921644625,35382.83765553947,1.0006875825987795,0.8,4275.24198529436,4272.891774033241,1.0006875825987795,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.630607425862,4632.441516551485,6.18451241484368,4.999929116212118,-3.745339222838332,8.745268339050451,2.929803250292059,3.5,0.8370866429405882,0.6,0.0002321409575206655,0.9986881816248729,0.00023244588430291671,198.95591180835743,0.0,0.0,0.0,0.014523611921566183,7.853729377295458e-05,0.00015360366374771091,0.0006012144813710324,0.09256445513741007,0.09256445513741007,0.09256445513741007,0.092564452357908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.5332950129,595.5981479541255,0.0,0.09256445513741007,0.0925644551388305,0.0925644551388305,0.3716890695024393,0.3716890695024393,0.5,10.000591584899025,-1.059602260511383e-05,-1.059602260511383e-05,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5779199316057202e-05,-1.5006662579253316e-11,27520.906969687334,20878.756084130506,0.7586507271409053,0.9862099371847064,0.6059429489863475,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517393612881413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6300837869524,260.6300837869524,-12.519916213047566,244.8613500843544,276.3988174895501,124057.17952821667,124056.16034293022,1.0191852864657909,0.0,nan,276.3988174895501,3.248817489550106,270.0913240085108,-3.0586759914891672,263.78383052747245,-9.366169472527531,257.4763370464332,-15.673662953566804,251.16884356539367,-21.981156434606305,244.8613500843544,-28.28864991564558,1.0,1.0,28837.30492052088,28837.30492052088,275.62844704382974,2.4784470438297603,275.62844704382974,275.62844704382974,77197.53847514979,77197.5304924665,0.007982683295267634,0.0,8545.783548066482,8545.783548066482,0.8861064356864019,3933.6337365643863,275.62844704382974,2.4784470438297603,1.0,0.002,0.1293452503875872,0.004902325411379677,0.0001997744413845851,0.0018002255586410144,0.09988722069229256,0.09988722069229256,0.0,2.5599314334989742e-14,0.9999999682128997,0.9999999682128997,0.0,0.09256445219647488,2.9423556183508087e-09,0.0,0.0,0.0,1600073.1471198604,266.59504126443096,0.0,1.0,1284568.0147361406,2597.8852170483096,,,,,,,,,,,,,,,,,,2.0,15243.298866457799,1553.451277048888,0.3716890695024393,6.175347969391544,2.929803250292059
4682.0,-30.040671463962788,4.999928911167003,35.05437000832003,24.625895800441526,5.000899396894865,-26.536514377877285,-40.035736305266596,1.4967423108099525,-6.554959266249284,-6.554959266262221,40.10875346127081,41031.82532196524,25750.02460578345,25750.02460578345,66781.84992774868,77207.09507225732,77197.53859219613,25750.02460578345,102947.56319797957,102947.56319797957,102947.56319797957,130468.47345268056,125955.29821645244,4513.175236228116,0.0,90992.87030754061,54817.60055725089,40194.74416698858,27520.91025470098,67715.65442168956,20878.758439655627,1553.4514416066731,0.0,0.8783485334507168,2.723172806007152,0.0014947059257719628,1.0,1.0,-6.554980041660826,333666.53541772213,1559227.710259466,4.673011958803257,1559227.710259466,4.673011958803257,0.7586507221754857,0.09256446343912916,3.9140634512226904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140634512226904,1.2847391962730967,1.285037452386995,3.046582109876469,6455.341910996222,15243.297726215811,6454.022296857406,0.0003305355001612991,23247.673790039327,2370.6029877725146,19291.504548478893,1967.1859960821375,0.8298251568182495,0.8298251568182495,35402.29944622744,35382.83765553947,1.0006875907175734,0.8,4275.242013043128,4272.891774033241,1.0006875907175734,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.630453010892,4632.441516551485,6.18451250570582,4.999928911167003,-3.7453397725895328,8.745268683756535,2.929803069197914,3.5,0.837086591199404,0.6,0.0002321409575206655,0.9986870628636629,0.00023244614469623557,198.95590300297349,0.0,0.0,0.0,0.014523611921566183,7.853737356949828e-05,0.00015360358395116722,0.0006012141739200798,0.0925644634385597,0.0925644634385597,0.0925644634385597,0.0925644596725613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.53813227976,595.5981464246655,0.0,0.0925644634385597,0.09256446343912916,0.09256446343912916,0.3716890964348731,0.3716890964348731,0.5,10.000591471935067,-1.244042493908637e-05,-1.244042493908637e-05,1.2960299500264227e-11,1.2960299500264227e-11,-2.0775398581918125e-05,1.2960299500264227e-11,27520.91025470098,20878.758439655627,0.7586507221754857,0.9862099170137862,0.6059429783613316,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517392968455276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6300892741365,260.6300892741365,-12.519910725863497,244.8613604470312,276.39881810124143,124057.1518334554,124056.11975640697,1.0320770484309414,0.0,nan,276.39881810124143,3.2488181012414543,270.0913265703998,-3.0586734296001623,263.7838350395576,-9.366164960442404,257.47634350871573,-15.673656491284248,251.1688519778734,-21.981148022126575,244.8613604470312,-28.28863955296879,1.0,1.0,28837.30492052088,28837.30492052088,275.6284474609257,2.478447460925736,275.6284474609257,275.6284474609257,77197.54879398603,77197.53859219613,0.010201789904385805,0.0,8545.783548066482,8545.783548066482,0.8861064336789268,3933.6337684788036,275.6284474609257,2.478447460925736,1.0,0.002,0.12934525426638704,0.004902325298671642,0.00019977444715756095,0.0018002255528702692,0.09988722357878048,0.09988722357878048,0.0,2.7830168725095916e-14,0.999999958096329,0.999999958096329,0.0,0.09256445956033835,3.878790820167752e-09,0.0,0.0,0.0,1600073.1464973954,266.5950407337507,0.0,1.0,1284568.016547191,2597.885209720774,,,,,,,,,,,,,,,,,,2.0,15243.297726215811,1553.4514416066731,0.3716890964348731,6.175347969391544,2.929803069197914
4683.0,-30.040660734437676,4.999928705068362,35.05437051344734,24.625899048429005,5.000900111991284,-26.53650464979424,-40.03572732964528,1.4967440273517902,-6.554960110189427,-6.554960110127844,40.10875459091281,41031.83132184584,25750.02473254613,25750.02473254613,66781.85605439197,77207.10509171586,77197.54915600584,25750.02473254613,102947.57388855197,102947.57388855197,102947.57388855197,130468.48871455558,125955.31307269237,4513.175641863212,0.0,90992.87639109071,54817.60262123625,40194.74863317163,27520.91482600362,67715.66345917525,20878.7617026525,1553.4516747411228,0.0,0.8783485245746412,2.7231727203243605,0.0014947059257719628,1.0,1.0,-6.554974410275122,333666.5242972692,1559227.759077788,4.67301226085433,1559227.759077788,4.67301226085433,0.7586507147256906,0.09256447221679072,3.9140634523294695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140634523294695,1.2847391882434782,1.2850374443555124,3.0465821297790856,6455.341953167479,15243.296585690832,6454.021719641202,0.0003305354482226806,23247.675337745473,2370.6031455946195,19291.502823141032,1967.1858201466387,0.829825027357419,0.829825027357419,35402.299454235996,35382.83765553947,1.0006875910005377,0.8,4275.242014010256,4272.891774033241,1.0006875910005377,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.630299533201,4632.441516551485,6.184512764121508,4.999928705068362,-3.7453405590125324,8.745269264080894,2.9298028892029913,3.5,0.8370865397722832,0.6,0.0002321409575206655,0.9986859472230704,0.00023244640436380706,198.9558942221411,0.0,0.0,0.0,0.014523611921566183,7.853745336611693e-05,0.00015360350415454855,0.0006012138617610564,0.09256447221529417,0.09256447221529417,0.09256447221529417,0.09256446971630505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.543956242,595.5981445862183,0.0,0.09256447221529417,0.09256447221679072,0.09256447221679072,0.3716891231620303,0.3716891231620303,0.5,10.000591396959866,-1.2507965266195242e-05,-1.2507965266195242e-05,-6.156142262625508e-11,-6.156142262625508e-11,-1.4300147256562923e-05,-6.156142262625508e-11,27520.91482600362,20878.7617026525,0.7586507147256906,0.9862098758679924,0.6059429860948392,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517392325944996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.630094804071,260.630094804071,-12.51990519592897,244.86137078536763,276.3988188227739,124057.12043517195,124056.08031727855,1.0401178934104593,0.0,nan,276.3988188227739,3.2488188227738988,270.091329215293,-3.058670784706976,263.7838396078115,-9.366160392188476,257.4763500003306,-15.673649999669351,251.1688603928491,-21.98113960715088,244.86137078536763,-28.28862921463235,1.0,1.0,28837.30492052088,28837.30492052088,275.628447853203,2.478447853203022,275.628447853203,275.628447853203,77197.558763635,77197.54915600584,0.009607629152014852,0.0,8545.783548066482,8545.783548066482,0.8861064336089604,3933.633769591117,275.628447853203,2.478447853203022,1.0,0.002,0.1293452569315131,0.0049023251341769394,0.00019977445092741328,0.001800225549107619,0.09988722546370664,0.09988722546370664,0.0,3.5032306916482625e-14,0.9999999712078406,0.9999999712078406,0.0,0.09256446955165967,2.665131042027837e-09,0.0,0.0,0.0,1600073.1455074893,266.59503988981055,0.0,1.0,1284568.0194273035,2597.885198067804,,,,,,,,,,,,,,,,,,2.0,15243.296585690832,1553.4516747411228,0.3716891231620303,6.175347969391544,2.9298028892029913
4684.0,-30.04065003430998,4.999928498129101,35.05437102227635,24.62590809389951,5.0009008230418095,-26.53649494857492,-40.03571835402397,1.4967457373088768,-6.5549609453431685,-6.554960945338785,40.1087557079717,41031.82328060056,25750.024833404976,25750.024833404976,66781.84811400554,77207.11170932656,77197.55955669784,25750.024833404976,102947.58439010283,102947.58439010283,102947.58439010283,130468.50369949207,125955.32763903626,4513.176060455802,0.0,90992.8743988121,54817.58597009424,40194.76492079762,27520.91930938924,67715.68423018686,20878.764903453117,1553.4519033698666,0.0,0.8783485157941056,2.723172635533673,0.0014947059257719628,1.0,1.0,-6.55496953052068,333666.5132925993,1559227.8073523412,4.673012559654199,1559227.8073523412,4.673012559654199,0.7586507074394846,0.09256448097037163,3.914062123560846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914062123560846,1.2847391802446622,1.2850374363548394,3.0465811144760626,6455.339801862206,15243.29544492352,6454.022647869437,0.00033053596241757935,23247.682720996436,2370.6038984766906,19291.50559767734,1967.1861030706043,0.8298248831593859,0.8298248831593859,35402.28983937576,35382.83765553947,1.000687251281397,0.8,4275.240852903347,4272.891774033241,1.000687251281397,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.630145493117,4632.441516551485,6.184513017151117,4.999928498129101,-3.745341339447446,8.745269837576547,2.9298027085485128,3.5,0.8370864881567179,0.6,0.0002321409575206655,0.9986848346405242,0.00023244666332018996,198.95588546536777,0.0,0.0,0.0,0.014523611921566183,7.853753316280997e-05,0.00015360342435785554,0.0006012133453283258,0.09256448096927013,0.09256448096927013,0.09256448096927013,0.09256447953196166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.54956535005,595.598142817021,0.0,0.09256448096927013,0.09256448097037163,0.09256448097037163,0.37168914987620727,0.37168914987620727,0.5,10.000591353929636,-1.1422068553201825e-05,-1.1422068553201825e-05,-4.376943252282217e-12,-4.376943252282217e-12,-8.585181888065563e-06,-4.376943252282217e-12,27520.91930938924,20878.764903453117,0.7586507074394846,0.9862094560987241,0.6059426814786442,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517391685226189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6301003659425,260.6301003659425,-12.51989963405748,244.8613810986744,276.39881963321034,124057.04595922281,124055.99983429669,1.046124926127867,0.0,nan,276.39881963321034,3.24881963321036,270.0913319263029,-3.0586680736970493,263.7838442193962,-9.366155780603776,257.4763565124892,-15.673643487510788,251.16886880558187,-21.98113119441811,244.8613810986744,-28.288618901325577,1.0,1.0,28837.30492052088,28837.30492052088,275.6284482350475,2.4784482350474946,275.6284482350475,275.6284482350475,77197.57007231546,77197.55955669784,0.010515617614146322,0.0,8545.783548066482,8545.783548066482,0.8861065176088367,3933.6324341786503,275.6284482350475,2.4784482350474946,1.0,0.002,0.12934525852556344,0.004902324975882805,0.00019977445304659026,0.0018002255470321808,0.09988722652329513,0.09988722652329513,0.0,7.877119095889284e-14,0.9999999827796253,0.9999999827796253,0.0,0.09256447937637659,1.5939950445333748e-09,0.0,0.0,0.0,1600073.1445278898,266.5950390546568,0.0,1.0,1284568.0222774297,2597.8851865361644,,,,,,,,,,,,,,,,,,2.0,15243.29544492352,1553.4519033698666,0.37168914987620727,6.175347969391544,2.9298027085485128
4685.0,-30.040639267541366,4.999928288595347,35.05437153352314,24.62591193560513,5.000899413698729,-26.536485399417316,-40.03570937840266,1.4967455455764178,-6.554961879529287,-6.554961879553719,40.10875679539457,41031.82387317256,25750.025144817682,25750.025144817682,66781.84901799024,77207.12167082253,77197.56921750391,25750.025144817682,102947.5943623216,102947.5943623216,102947.5943623216,130468.5181054823,125955.34161642865,4513.176489053662,0.0,90992.8776725477,54817.57987490454,40194.77533071461,27520.923743160703,67715.69907387532,20878.768062421226,1553.4521319947858,0.0,0.8783485065893141,2.723172540688541,0.0014947059257719628,1.0,1.0,-6.554967164880793,333666.500982999,1559227.854346191,4.673012872891418,1559227.854346191,4.673012872891418,0.7586507000009353,0.09256448976093186,3.9140615848112765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140615848112765,1.2847391811415458,1.2850374372519313,3.0465806930037465,6455.338908812943,15243.294303924931,6454.022712342716,0.00033053615184469684,23247.686757318887,2370.604310067035,19291.505790392286,1967.1861227220597,0.8298247473727205,0.8298247473727206,35402.285941028094,35382.83765553947,1.0006871135421866,0.8,4275.2403821322405,4272.891774033241,1.0006871135421866,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6299909439085,4632.441516551485,6.184513321506763,4.999928288595347,-3.7453421957678668,8.745270484363214,2.92980252729695,3.5,0.8370864363705571,0.6,0.0002321409575206655,0.9986837151301106,0.00023244692388963377,198.95587665405762,0.0,0.0,0.0,0.014523611921566183,7.853761295957823e-05,0.00015360334456108728,0.0006012129502450818,0.0925644897591222,0.0925644897591222,0.0925644897591222,0.09256448896091439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.55493938824,595.5981411228116,0.0,0.0925644897591222,0.09256448976093186,0.09256448976093186,0.3716891767073701,0.3716891767073701,0.5,10.00059132993322,-9.857675991042925e-06,-9.857675991042925e-06,2.4442670110147446e-11,2.4442670110147446e-11,-5.285327063120349e-06,2.4442670110147446e-11,27520.923743160703,20878.768062421226,0.7586507000009353,0.986209253265387,0.605942557403245,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517391046262922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6301057672396,260.6301057672396,-12.51989423276035,244.8613913837368,276.3988201507424,124056.97067570183,124055.95475297896,1.0159227228995227,0.0,nan,276.3988201507424,3.2488201507424037,270.0913343973406,-3.058665602659403,263.78384864394025,-9.366151356059731,257.4763628905395,-15.673637109460458,251.16887713713814,-21.981122862861838,244.8613913837368,-28.28860861626319,1.0,1.0,28837.30492052088,28837.30492052088,275.62844843130887,2.478448431308891,275.62844843130887,275.62844843130887,77197.57512021926,77197.56921750391,0.005902715347474441,0.0,8545.783548066482,8545.783548066482,0.8861065516666062,3933.6318927353327,275.62844843130887,2.478448431308891,1.0,0.002,0.12934525950104084,0.004902324801902257,0.0001997744541697239,0.001800225545843161,0.09988722708486196,0.09988722708486196,0.0,1.2884658617817735e-14,0.9999999894612511,0.9999999894612511,0.0,0.09256448878541795,9.755139122014022e-10,0.0,0.0,0.0,1600073.1434321282,266.5950381204707,0.0,1.0,1284568.0254655224,2597.8851736371053,,,,,,,,,,,,,,,,,,2.0,15243.294303924931,1553.4521319947858,0.3716891767073701,6.175347969391544,2.92980252729695
4686.0,-30.040628531976097,4.999928085166763,35.05437203735641,24.625915148668014,5.000900210421872,-26.536475657736332,-40.03570043770594,1.4967473361827188,-6.554962342591239,-6.554962342600192,40.10875760398314,41031.83011378815,25750.024411729293,25750.024411729293,66781.85452551744,77207.13169025027,77197.57637222667,25750.024411729293,102947.60078395596,102947.60078395596,102947.60078395596,130468.52740413604,125955.35054375394,4513.1768603821,0.0,90992.883861415,54817.58228495512,40194.77952939987,27520.926620180082,67715.70614957996,20878.77012848852,1553.4522754907732,0.0,0.8783485010006435,2.7231724936752055,0.0014947059257719628,1.0,1.0,-6.554976828216979,333666.4948813128,1559227.8892900757,4.673013063072762,1559227.8892900757,4.673013063072762,0.7586506957646871,0.09256449792855728,3.914061607381114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914061607381114,1.2847391727654696,1.2850374288739106,3.046580730434091,6455.338988123352,15243.293164618051,6454.022110221079,0.00033053609036406837,23247.688204452676,2370.6044576336135,19291.50399061042,1967.185939195385,0.8298246182997018,0.8298246182997018,35402.28610434159,35382.83765553947,1.0006871193124958,0.8,4275.240401854256,4272.891774033241,1.0006871193124958,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.629835433242,4632.441516551485,6.184513376427446,4.999928085166763,-3.745342694613538,8.745270779780302,2.9298023449178157,3.5,0.837086384262233,0.6,0.0002321409575206655,0.9986825988655097,0.00023244718370418646,198.9558678682844,0.0,0.0,0.0,0.014523611921566183,7.853769244592765e-05,0.00015360326507473786,0.0006012126425974158,0.09256449792810736,0.09256449792810736,0.09256449792810736,0.09256449532430125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.55922601453,595.5981397685314,0.0,0.09256449792810736,0.09256449792855728,0.09256449792855728,0.3716892037080284,0.3716892037080284,0.5,10.000591251814432,-1.0616219924486359e-05,-1.0616219924486359e-05,8.981260180007666e-12,8.981260180007666e-12,-1.4485616759429831e-05,8.981260180007666e-12,27520.926620180082,20878.77012848852,0.7586506957646871,0.9862092315481479,0.6059425862465538,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517390403320216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63011123487274,260.63011123487274,-12.519888765127234,244.86140166035574,276.39882080938935,124056.94244338798,124055.91404365431,1.0283997336872441,0.0,nan,276.39882080938935,3.248820809389372,270.0913369795826,-3.0586630204173844,263.78385314977635,-9.366146850223629,257.4763693199697,-15.673630680030271,251.16888549016267,-21.98111450983731,244.86140166035574,-28.28859833964424,1.0,1.0,28837.30492052088,28837.30492052088,275.62844880548494,2.478448805484959,275.62844880548494,275.62844880548494,77197.5853363383,77197.57637222667,0.008964111635577865,0.0,8545.783548066482,8545.783548066482,0.886106550239824,3933.6319154180196,275.62844880548494,2.478448805484959,1.0,0.002,0.12934526220094464,0.004902324706426375,0.00019977445814964637,0.0018002255418620371,0.09988722907482318,0.09988722907482318,0.0,1.1683362610703796e-14,0.9999999708321509,0.9999999708321509,0.0,0.09256449522864997,2.6999073109279257e-09,0.0,0.0,0.0,1600073.142888977,266.59503765740874,0.0,1.0,1284568.027045813,2597.8851672432306,,,,,,,,,,,,,,,,,,2.0,15243.293164618051,1553.4522754907732,0.3716892037080284,6.175347969391544,2.9298023449178157
4687.0,-30.04061782547809,4.999927880491119,35.05437254511552,24.625924229063116,5.000900885106732,-26.536465954419604,-40.03569142716003,1.4967490140509412,-6.554963198384996,-6.554963198375188,40.10875872492113,41031.82200650713,25750.02456178944,25750.02456178944,66781.84656829658,77207.1383039651,77197.58675187893,25750.02456178944,102947.61131366837,102947.61131366837,102947.61131366837,130468.54247385521,125955.36519236691,4513.177281488303,0.0,90992.88181823363,54817.565520786164,40194.795886052736,27520.931160186836,67715.72704623957,20878.773368278664,1553.4525074064595,0.0,0.8783484920935553,2.723172406788994,0.0014947059257719628,1.0,1.0,-6.554972147774777,333666.48360467143,1559227.9377306434,4.673013366179203,1559227.9377306434,4.673013366179203,0.758650688334374,0.0925645067504854,3.9140602700417153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140602700417153,1.2847391649167583,1.2850374210233773,3.0465797081038763,6455.336821928303,15243.292025044957,6454.02304923973,0.0003305366084444205,23247.695625612796,2370.605214381343,19291.50679740001,1967.1862254082698,0.8298244741360896,0.8298244741360896,35402.27642746302,35382.83765553947,1.0006867774021109,0.8,4275.239233257908,4272.891774033241,1.0006867774021109,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.629681195196,4632.441516551485,6.184513641568078,4.999927880491119,-3.745343490187832,8.745271370678951,2.9298021640311855,3.5,0.8370863325803387,0.6,0.0002321409575206655,0.9986814856246132,0.00023244744281553968,198.95585910630004,0.0,0.0,0.0,0.014523611921566183,7.853777255334015e-05,0.00015360318496732535,0.000601212123632477,0.09256450674894479,0.09256450674894479,0.09256450674894479,0.09256450525124522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.56486314023,595.598137990413,0.0,0.09256450674894479,0.0925645067504854,0.0925645067504854,0.3716892306270495,0.3716892306270495,0.5,10.000591206863412,-9.974130762202549e-06,-9.974130762202549e-06,-9.833911462919787e-12,-9.833911462919787e-12,-8.94939961426644e-06,-9.833911462919787e-12,27520.931160186836,20878.773368278664,0.758650688334374,0.9862088097008056,0.6059422795311438,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517389762240887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6301167430437,260.6301167430437,-12.519883256956291,244.86141192393615,276.39882156215066,124056.86835338738,124055.83232893792,1.0360244494607023,0.0,nan,276.39882156215066,3.248821562150681,270.09133963450796,-3.058660365492017,263.7838577068653,-9.366142293134658,257.4763757792227,-15.673624220777299,251.16889385157936,-21.981106148420622,244.86141192393615,-28.28858807606383,1.0,1.0,28837.30492052088,28837.30492052088,275.6284491643034,2.478449164303413,275.6284491643034,275.6284491643034,77197.59672514147,77197.58675187893,0.009973262538551353,0.0,8545.783548066482,8545.783548066482,0.8861066347815064,3933.6305713919237,275.6284491643034,2.478449164303413,1.0,0.002,0.1293452638631906,0.004902324544016066,0.00019977446036567888,0.0018002255396603693,0.09988723018283943,0.09988723018283943,0.0,2.604817403439874e-14,0.999999982042154,0.999999982042154,0.0,0.09256450508822625,1.6622591561817688e-09,0.0,0.0,0.0,1600073.1418851663,266.595036801615,0.0,1.0,1284568.0299663756,2597.8851554265934,,,,,,,,,,,,,,,,,,2.0,15243.292025044957,1553.4525074064595,0.3716892306270495,6.175347969391544,2.9298021640311855
4688.0,-30.04060705216527,4.999927673131306,35.054373055057376,24.62592803584414,5.000899451127006,-26.53645640183644,-40.035682486463315,1.4967488008017529,-6.554964136357512,-6.554964136366405,40.108759803422515,41031.82256434201,25750.0248839423,25750.0248839423,66781.8474482843,77207.14826196902,77197.59628276831,25750.0248839423,102947.62116671061,102947.62116671061,102947.62116671061,130468.55672818284,125955.37901938174,4513.177708801108,0.0,90992.88505656792,54817.55935895513,40194.806330680876,27520.935561472234,67715.7418921531,20878.77650354318,1553.4527345905444,0.0,0.8783484829022228,2.7231723115593853,0.0014947059257719628,1.0,1.0,-6.554970404219773,333666.47124517296,1559227.9843384812,4.673013678958425,1559227.9843384812,4.673013678958425,0.7586506809300588,0.09256451556672027,3.9140597257161667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140597257161667,1.2847391659142926,1.285037422021143,3.0465792820527127,6455.335919177012,15243.290885247403,6454.023120948367,0.0003305368004185371,23247.699686013017,2370.6056284269366,19291.507011741924,1967.1862472650625,0.8298243384204014,0.8298243384204014,35402.27248876765,35382.83765553947,1.00068663823732,0.8,4275.238757614345,4272.891774033241,1.00068663823732,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.629526347273,4632.441516551485,6.184513948947,4.999927673131306,-3.7453443490277807,8.745272022159087,2.9298019824293102,3.5,0.8370862806940886,0.6,0.0002321409575206655,0.9986803654377903,0.00023244770354416866,198.9558502896366,0.0,0.0,0.0,0.014523611921566183,7.853785203983883e-05,0.00015360310548082667,0.0006012117289074359,0.092564515565041,0.092564515565041,0.092564515565041,0.09256451458269047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.57022049266,595.5981363011916,0.0,0.092564515565041,0.09256451556672027,0.09256451556672027,0.37168925761300387,0.37168925761300387,0.5,10.000591177379812,-8.894473069176456e-06,-8.894473069176456e-06,8.86757334228605e-12,8.86757334228605e-12,-6.267853393637779e-06,8.86757334228605e-12,27520.935561472234,20878.77650354318,0.7586506809300588,0.9862086064809544,0.6059421549230161,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517389122897382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63012209875944,260.63012209875944,-12.519877901240534,244.8614221692199,276.39882202829847,124056.79354632109,124055.786196999,1.007349322123948,0.0,nan,276.39882202829847,3.248822028298491,270.0913420564832,-3.0586579435167778,263.7838620846677,-9.366137915332274,257.4763821128518,-15.673617887148168,251.1689021410358,-21.981097858964176,244.8614221692199,-28.28857783078007,1.0,1.0,28837.30492052088,28837.30492052088,275.6284493415861,2.4784493415860993,275.6284493415861,275.6284493415861,77197.60163818482,77197.59628276831,0.005355416506063193,0.0,8545.783548066482,8545.783548066482,0.886106669191766,3933.6300243447477,275.6284493415861,2.4784493415860993,1.0,0.002,0.1293452650228436,0.004902324368766925,0.0001997744617717183,0.0018002255382596627,0.09988723088585914,0.09988723088585914,0.0,3.138114768042044e-14,0.9999999874718226,0.9999999874718226,0.0,0.0925645144070556,1.1596646705206118e-09,0.0,0.0,0.0,1600073.1407849647,266.59503586364247,0.0,1.0,1284568.0331673918,2597.885142475241,,,,,,,,,,,,,,,,,,2.0,15243.290885247403,1553.4527345905444,0.37168925761300387,6.175347969391544,2.9298019824293102
4689.0,-30.04059631010441,4.999927471839043,35.05437355745525,24.62593128383162,5.00090024031361,-26.53644665506321,-40.035673475917406,1.4967505852730274,-6.554964600503126,-6.554964600508307,40.108760605636846,41031.828814683875,25750.024155368697,25750.024155368697,66781.85297005257,77207.15827842262,77197.60335226876,25750.024155368697,102947.62750763746,102947.62750763746,102947.62750763746,130468.5659245573,125955.38784721363,4513.17807734368,0.0,90992.89123264227,54817.561768905995,40194.81051526253,27520.93841691985,67715.74893218238,20878.778553888955,1553.4528771093835,0.0,0.8783484773319911,2.7231722644360317,0.0014947059257719628,1.0,1.0,-6.554980470285955,333666.4651292075,1559228.0190062642,4.673013868512305,1559228.0190062642,4.673013868512305,0.7586506767172118,0.09256452374937585,3.9140597470632104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140597470632104,1.284739157566915,1.2850374136718274,3.04657931846321,6455.335996326487,15243.289747145252,6454.022520889728,0.000330536739538881,23247.701137141783,2370.6057764008897,19291.505218126495,1967.1860643671891,0.8298242094701288,0.8298242094701288,35402.272643233126,35382.83765553947,1.0006866436950042,0.8,4275.238776267858,4272.891774033241,1.0006866436950042,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.629370518042,4632.441516551485,6.184514005425236,4.999927471839043,-3.7453448483857463,8.745272320224789,2.9298017996765853,3.5,0.8370862284790244,0.6,0.0002321409575206655,0.9986792485018355,0.0002324479635167255,198.95584149854986,0.0,0.0,0.0,0.014523611921566183,7.853793214740104e-05,0.00015360302537326446,0.0006012114186406234,0.0925645237489615,0.0925645237489615,0.0925645237489615,0.09256452088605444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.57451363234,595.5981349444792,0.0,0.0925645237489615,0.09256452374937585,0.09256452374937585,0.37168928471409374,0.37168928471409374,0.5,10.000591091516384,-1.0122089634023723e-05,-1.0122089634023723e-05,5.172751116333529e-12,5.172751116333529e-12,-1.5869777655552753e-05,5.172751116333529e-12,27520.93841691985,20878.778553888955,0.7586506767172118,0.9862085854936772,0.6059421842292172,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451738847956406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6301275290039,260.6301275290039,-12.519872470996063,244.861432414346,276.3988226436613,124056.76599608635,124055.74462875926,1.0213673270904315,0.0,nan,276.3988226436613,3.248822643661299,270.09134459779904,-3.058655402200941,263.7838665519356,-9.366133448064375,257.4763885060727,-15.673611493927297,251.1689104602093,-21.981089539790673,244.861432414346,-28.288567585653965,1.0,1.0,28837.30492052088,28837.30492052088,275.6284497046943,2.478449704694299,275.6284497046943,275.6284497046943,77197.61199722982,77197.60335226876,0.00864496105350554,0.0,8545.783548066482,8545.783548066482,0.8861066678422844,3933.630045798526,275.6284497046943,2.478449704694299,1.0,0.002,0.12934526798219798,0.004902324271995137,0.00019977446615191883,0.0018002255338753893,0.09988723307595941,0.09988723307595941,0.0,2.7308016958826897e-14,0.999999968029453,0.999999968029453,0.0,0.0925645207900374,2.959338455910408e-09,0.0,0.0,0.0,1600073.140240542,266.59503539949685,0.0,1.0,1284568.0347513808,2597.8851360664044,,,,,,,,,,,,,,,,,,2.0,15243.289747145252,1553.4528771093835,0.37168928471409374,6.175347969391544,2.9298017996765853
4690.0,-30.040585596952337,4.9999272691842656,35.05437406372169,24.625934531819098,5.000900891366822,-26.53643694812028,-40.03566453522069,1.4967522425374076,-6.554965461728386,-6.554965461711996,40.1087617220515,41031.83459648572,25750.024319287306,25750.024319287306,66781.85891577303,77207.16827838036,77197.61366062191,25750.024319287306,102947.63797990921,102947.63797990921,102947.63797990921,130468.58092741892,125955.40243276281,4513.178494656109,0.0,90992.8972221302,54817.56354024595,40194.8152020936,27520.942947509713,67715.75814960332,20878.78178643251,1553.4531087302507,0.0,0.8783484684123881,2.7231721769984056,0.0014947059257719628,1.0,1.0,-6.554976055356633,333666.4537810005,1559228.0672544907,4.673014172044632,1559228.0672544907,4.673014172044632,0.758650669283182,0.0925645325783494,3.9140597323226256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140597323226256,1.2847391498145844,1.2850374059176972,3.046579325373177,6455.336010967878,15243.288608776133,6454.02196360657,0.0003305366947829189,23247.70275494352,2370.6059413707558,19291.503552369843,1967.1858945072827,0.8298240800703455,0.8298240800703455,35402.27253657144,35382.83765553947,1.0006866399263579,0.8,4275.238763387211,4272.891774033241,1.0006866399263579,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.629215954844,4632.441516551485,6.18451427437735,4.9999272691842656,-3.7453456477842217,8.745272916968487,2.9298016184086384,3.5,0.8370861766881824,0.6,0.0002321409575206655,0.9986781345730863,0.00023244822278991904,198.95583273112226,0.0,0.0,0.0,0.014523611921566183,7.853801163404954e-05,0.00015360294588661596,0.0006012111052609349,0.09256453257657096,0.09256453257657096,0.09256453257657096,0.09256453077536615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.58017310087,595.5981331588756,0.0,0.09256453257657096,0.0925645325783494,0.0925645325783494,0.3716893116809549,0.3716893116809549,0.5,10.000591037394138,-9.90571805914442e-06,-9.90571805914442e-06,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.0593644617529208e-05,-1.6370904631912708e-11,27520.942947509713,20878.78178643251,0.758650669283182,0.9862085390557536,0.6059421871321998,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517387838097013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63013300504065,260.63013300504065,-12.51986699495933,244.86144265309414,276.3988233569865,124056.73421288507,124055.70423252006,1.0299803649984631,0.0,nan,276.3988233569865,3.24882335698652,270.0913472162083,-3.058652783791672,263.7838710754302,-9.36612892456975,257.47639493465186,-15.673605065348113,251.1689187938729,-21.981081206127072,244.86144265309414,-28.288557346905833,1.0,1.0,28837.30492052088,28837.30492052088,275.62845004974076,2.478450049740786,275.62845004974076,275.62845004974076,77197.62190621842,77197.61366062191,0.008245596516644582,0.0,8545.783548066482,8545.783548066482,0.8861066687741299,3933.6300309842386,275.62845004974076,2.478450049740786,1.0,0.002,0.1293452699525758,0.004902324107172068,0.00019977446884163292,0.0018002255311522345,0.09988723442081646,0.09988723442081646,0.0,-6.132681168447007e-15,0.9999999787128314,0.9999999787128314,0.0,0.09256453060791259,1.9704368098394965e-09,0.0,0.0,0.0,1600073.1392303607,266.5950345382716,0.0,1.0,1284568.0376904814,2597.8851241747766,,,,,,,,,,,,,,,,,,2.0,15243.288608776133,1553.4531087302507,0.3716893116809549,6.175347969391544,2.9298016184086384
4691.0,-30.0405749122517,4.999927065506384,35.054374573093234,24.6259436122142,5.0009015480628385,-26.536427266220063,-40.03565552467478,1.4967539020336178,-6.554966307884797,-6.5549663078749685,40.10876282417513,41031.82636595791,25750.024442038786,25750.024442038786,66781.8508079967,77207.17487740629,77197.62381085982,25750.024442038786,102947.64825289861,102947.64825289861,102947.64825289861,130468.59562803246,125955.41670619418,4513.178921838271,0.0,90992.89514893643,54817.54663749766,40194.8316793764,27520.947375133845,67715.77905451025,20878.784946386462,1553.4533349704607,0.0,0.8783484596291489,2.7231720910906403,0.0014947059257719628,1.0,1.0,-6.554972425420942,333666.44263134914,1559228.114882208,4.67301447093653,1559228.114882208,4.67301447093653,0.7586506620499259,0.09256454138409666,3.914058390202408,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914058390202408,1.2847391420518137,1.2850373981531245,3.0465782991179027,6455.333836456099,15243.287470185944,6454.022908803123,0.00033053721504468545,23247.71019684019,2370.6067002330246,19291.506377625592,1967.186182603192,0.8298239359611286,0.8298239359611287,35402.262825098325,35382.83765553947,1.0006862967936867,0.8,4275.237590613168,4272.891774033241,1.0006862967936867,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.629060755108,4632.441516551485,6.184514534387654,4.999927065506384,-3.745346436452908,8.745273501959293,2.929801436394179,3.5,0.8370861246840511,0.6,0.0002321409575206655,0.9986770236039997,0.0002324484813748105,198.9558239869795,0.0,0.0,0.0,0.014523611921566183,7.853809174176256e-05,0.00015360286577890294,0.0006012105855610494,0.09256454138273114,0.09256454138273114,0.09256454138273114,0.09256454041043609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.5856430811,595.5981314341865,0.0,0.09256454138273114,0.09256454138409666,0.09256454138409666,0.3716893386668825,0.3716893386668825,0.5,10.00059100824196,-8.842815361731482e-06,-8.842815361731482e-06,-9.833911462919787e-12,-9.833911462919787e-12,-6.117545979122951e-06,-9.833911462919787e-12,27520.947375133845,20878.784946386462,0.7586506620499259,0.9862081148654918,0.6059418785232887,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517387198356326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6301385164705,260.6301385164705,-12.519861483529496,244.86145288176098,276.39882415117927,124056.6595010603,124055.62286367462,1.0366373857064377,0.0,nan,276.39882415117927,3.248824151179292,270.0913498972957,-3.0586501027042914,263.78387564341267,-9.366124356587306,257.4764013895292,-15.673598610470776,251.16892713564502,-21.981072864354957,244.86145288176098,-28.288547118238995,1.0,1.0,28837.30492052088,28837.30492052088,275.6284503913259,2.4784503913259073,275.6284503913259,275.6284503913259,77197.63328709379,77197.62381085982,0.009476233972236514,0.0,8545.783548066482,8545.783548066482,0.8861067536180313,3933.62868215342,275.6284503913259,2.4784503913259073,1.0,0.002,0.12934527108407165,0.004902323948837522,0.00019977447024187536,0.0018002255298004328,0.09988723512093768,0.09988723512093768,0.0,4.230817085559835e-14,0.999999987776209,0.999999987776209,0.0,0.09256454025260705,1.1314896059856713e-09,0.0,0.0,0.0,1600073.1382378552,266.5950336921152,0.0,1.0,1284568.0405781555,2597.885112491208,,,,,,,,,,,,,,,,,,2.0,15243.287470185944,1553.4533349704607,0.3716893386668825,6.175347969391544,2.929801436394179
