time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4692.0,-30.040564161313313,4.99992685942471,35.05437508460683,24.625947384070628,5.000900188345533,-26.536417726349004,-40.035646583978064,1.4967537533766737,-6.554967232899173,-6.554967232906094,40.10876390472582,41031.82703917173,25750.02473054176,25750.02473054176,66781.8517697135,77207.18482363618,77197.6334008744,25750.02473054176,102947.65813141616,102947.65813141616,102947.65813141616,130468.6099026365,125955.43054522484,4513.179357411662,0.0,90992.89847936606,54817.5406948835,40194.8419827584,27520.951771220345,67715.79375397874,20878.78807878842,1553.4535615823152,0.0,0.8783484505002476,2.723171997176678,0.0014947059257719628,1.0,1.0,-6.554970719181824,333666.4304426023,1559228.1615790664,4.673014781591242,1559228.1615790664,4.673014781591242,0.7586506546849199,0.09256455022746093,3.9140578645647963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140578645647963,1.2847391427471995,1.2850373988486716,3.0465778883293297,6455.332966044406,15243.28633138288,6454.022958791541,0.000330537398707264,23247.71416977596,2370.6071053597266,19291.50652704432,1967.1861978396619,0.8298238005749806,0.8298238005749806,35402.25902162699,35382.83765553947,1.0006861624067405,0.8,4275.237131299487,4272.891774033241,1.0006861624067405,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.628905004201,4632.441516551485,6.184514835026053,4.99992685942471,-3.7453472857477568,8.745274145172466,2.929801253733325,3.5,0.8370860724952357,0.6,0.0002321409575206655,0.9986759057490143,0.00023244874156301795,198.95581518862994,0.0,0.0,0.0,0.014523611921566183,7.853817122856004e-05,0.00015360278629210545,0.0006012101937056811,0.09256455022598438,0.09256455022598438,0.09256455022598438,0.09256454975908017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.5909356123,595.5981297661461,0.0,0.09256455022598438,0.09256455022746093,0.09256455022746093,0.3716893657676657,0.3716893657676657,0.5,10.000590994259408,-7.437781050612102e-06,-7.437781050612102e-06,6.934897101018578e-12,6.934897101018578e-12,-3.486275716113596e-06,6.934897101018578e-12,27520.951771220345,20878.78807878842,0.7586506546849199,0.9862079149857065,0.6059417569296505,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517386560314687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63014387956923,260.63014387956923,-12.519856120430745,244.86146309528925,276.3988246638487,124056.58601637317,124055.57727830824,1.0087380649281448,0.0,nan,276.3988246638487,3.2488246638487226,270.0913523501366,-3.05864764986336,263.78388003642544,-9.366119963574533,257.4764077227139,-15.673592277286104,251.16893540900145,-21.98106459099853,244.86146309528925,-28.288536904710725,1.0,1.0,28837.30492052088,28837.30492052088,275.6284505884873,2.4784505884873056,275.6284505884873,275.6284505884873,77197.63827476332,77197.6334008744,0.004873888916336,0.0,8545.783548066482,8545.783548066482,0.8861067868469054,3933.62815388762,275.6284505884873,2.4784505884873056,1.0,0.002,0.1293452717224031,0.004902323778139136,0.00019977447084805025,0.0018002255292011084,0.09988723542402513,0.09988723542402513,0.0,4.915859386223076e-14,0.9999999931040815,0.9999999931040815,0.0,0.09256454958914334,6.383175946253884e-10,0.0,0.0,0.0,1600073.1371528518,266.5950327671008,0.0,1.0,1284568.0437349477,2597.8850997187883,,,,,,,,,,,,,,,,,,2.0,15243.28633138288,1553.4535615823152,0.3716893657676657,6.175347969391544,2.929801253733325
4693.0,-30.040553440102247,4.999926658945152,35.05437558873708,24.625950666982703,5.000900888575171,-26.536408007234918,-40.03563760835675,1.4967554557074998,-6.554967724456731,-6.554967724455956,40.10876471471978,41031.83298466353,25750.02405786152,25750.02405786152,66781.85704252505,77207.19482316443,77197.64048712426,25750.02405786152,102947.66454498578,102947.66454498578,102947.66454498578,130468.61922413095,125955.43948789989,4513.179736231067,0.0,90992.9045313539,54817.54269285167,40194.8464872247,27520.954679145172,67715.80116636987,20878.79016531387,1553.4537072354776,0.0,0.878348444751717,2.723171947270233,0.0014947059257719628,1.0,1.0,-6.554980815379395,333666.4239654305,1559228.1965834291,4.673014977212609,1559228.1965834291,4.673014977212609,0.7586506503400987,0.09256455847552535,3.9140578630999365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140578630999365,1.2847391347840575,1.285037390883681,3.046577906072599,6455.333003640264,15243.285194262937,6454.022386354015,0.0003305373480715227,23247.715724694845,2370.6072639173262,19291.504815990247,1967.186023360704,0.8298236714714247,0.8298236714714247,35402.25901102739,35382.83765553947,1.0006861620322276,0.8,4275.237130019461,4272.891774033241,1.0006861620322276,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.628748345524,4632.441516551485,6.184514906160557,4.999926658945152,-3.7453478061793946,8.745274465124547,2.929801070007864,3.5,0.8370860200022469,0.6,0.0002321409575206655,0.9986747909863426,0.00023244900103204882,198.95580641460938,0.0,0.0,0.0,0.014523611921566183,7.853825102592728e-05,0.00015360270649473822,0.0006012098811491619,0.09256455847513453,0.09256455847513453,0.09256455847513453,0.09256455613581324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.59519062715,595.5981284222144,0.0,0.09256455847513453,0.09256455847552535,0.09256455847552535,0.37168939302087883,0.37168939302087883,0.5,10.000590924107387,-8.391079404646007e-06,-8.391079404646007e-06,-7.958078640513122e-13,-7.958078640513122e-13,-1.3090923459913029e-05,-7.958078640513122e-13,27520.954679145172,20878.79016531387,0.7586506503400987,0.9862078848989732,0.6059417784019578,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517385918317687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63014930587224,260.63014930587224,-12.51985069412774,244.86147331002368,276.39882530172014,124056.55643697482,124055.53581098278,1.0206259920369851,0.0,nan,276.39882530172014,3.24882530172016,270.0913549033807,-3.058645096619273,263.7838845050421,-9.366115494957853,257.4764141067032,-15.673585893296774,251.16894370836343,-21.98105629163655,244.86147331002368,-28.288526689976294,1.0,1.0,28837.30492052088,28837.30492052088,275.62845092614754,2.478450926147559,275.62845092614754,275.62845092614754,77197.64851995207,77197.64048712426,0.00803282781271264,0.0,8545.783548066482,8545.783548066482,0.8861067869395085,3933.628152415436,275.62845092614754,2.478450926147559,1.0,0.002,0.12934527416092087,0.00490232367853328,0.00019977447441256297,0.0018002255256159476,0.09988723720628148,0.09988723720628148,0.0,2.851061400854782e-14,0.9999999736562053,0.9999999736562053,0.0,0.09256455603702363,2.4385017250895625e-09,0.0,0.0,0.0,1600073.136576277,266.59503227554325,0.0,1.0,1284568.045412485,2597.8850929314412,,,,,,,,,,,,,,,,,,2.0,15243.285194262937,1553.4537072354776,0.37168939302087883,6.175347969391544,2.929801070007864
4694.0,-30.04054274725441,4.999926457270985,35.054376096134575,24.62595971245321,5.000901524869695,-26.536398320042384,-40.03562863273544,1.4967570976593871,-6.554968579232934,-6.554968579209397,40.108765817249584,41031.82473649561,25750.024201600176,25750.024201600176,66781.84893809579,77207.20141947213,77197.65061228469,25750.024201600176,102947.67481388486,102947.67481388486,102947.67481388486,130468.63395530886,125955.453796381,4513.180158927862,0.0,90992.90242856514,54817.52574559542,40194.862981077466,27520.959141424,67715.82212250147,20878.793349116564,1553.4539354421242,0.0,0.8783484359201122,2.7231718604873736,0.0014947059257719628,1.0,1.0,-6.554977388155237,333666.4127022034,1559228.244229562,4.673015277750387,1559228.244229562,4.673015277750387,0.7586506430181141,0.09256456732664295,3.914056516538469,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914056516538469,1.284739127103356,1.2850373832011963,3.0465768761657612,6455.3308213912605,15243.284056905823,6454.023337450146,0.00033053787037403044,23247.723185417326,2370.6080246992938,19291.507658880226,1967.1863132548044,0.8298235274489707,0.8298235274489707,35402.2492674168,35382.83765553947,1.0006858177640858,0.8,4275.235953364442,4272.891774033241,1.0006858177640858,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.628592834975,4632.441516551485,6.184515171673184,4.999926457270985,-3.7453486010602877,8.745275058331273,2.929800887628905,3.5,0.8370859678939728,0.6,0.0002321409575206655,0.9986736791741333,0.00023244925981491532,198.95579766380143,0.0,0.0,0.0,0.014523611921566183,7.853833082337031e-05,0.00015360262669729518,0.000601209361981974,0.09256456732521556,0.09256456732521556,0.09256456732521556,0.09256456585321032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.6007349714,595.5981266733637,0.0,0.09256456732521556,0.09256456732664295,0.09256456732664295,0.3716894201706899,0.3716894201706899,0.5,10.000590879937693,-8.166297448042314e-06,-8.166297448042314e-06,-2.3533175408374518e-11,-2.3533175408374518e-11,-8.808945835880877e-06,-2.3533175408374518e-11,27520.959141424,20878.793349116564,0.7586506430181141,0.9862074600125791,0.6059414690744932,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517385278095927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63015477549675,260.63015477549675,-12.519845224503229,244.86148352026464,276.3988260307281,124056.4822289989,124055.4534547295,1.0287742693957744,0.0,nan,276.3988260307281,3.2488260307281394,270.0913575286356,-3.058642471364351,263.7838890265433,-9.36611097345667,257.47642052445104,-15.673579475548934,251.16895202235776,-21.98104797764222,244.86148352026464,-28.288516479735335,1.0,1.0,28837.30492052088,28837.30492052088,275.62845125620765,2.478451256207677,275.62845125620765,275.62845125620765,77197.65975609845,77197.65061228469,0.009143813760601915,0.0,8545.783548066482,8545.783548066482,0.8861068720641622,3933.626799121161,275.62845125620765,2.478451256207677,1.0,0.002,0.12934527579684152,0.0049023235163821914,0.00019977447658835355,0.0018002255234411423,0.09988723829417677,0.09988723829417677,0.0,2.9495936942902645e-14,0.9999999823265787,0.9999999823265787,0.0,0.09256456569071035,1.6359325941502862e-09,0.0,0.0,0.0,1600073.13557366,266.59503142076704,0.0,1.0,1284568.0483295773,2597.8850811288635,,,,,,,,,,,,,,,,,,2.0,15243.284056905823,1553.4539354421242,0.3716894201706899,6.175347969391544,2.929800887628905
4695.0,-30.04053198824824,4.9999262531785424,35.05437660561608,24.625963519234233,5.000900157710897,-26.53638877365186,-40.03561969203872,1.496756943114231,-6.55496950435446,-6.554969504358515,40.108766892177115,41031.82542562538,25750.02449183115,25750.02449183115,66781.84991745654,77207.21136334662,77197.66013690858,25750.02449183115,102947.68462873973,102947.68462873973,102947.68462873973,130468.64814833402,125955.46756097012,4513.180587363897,0.0,90992.90574651083,54817.51980878861,40194.87326413581,27520.96351959428,67715.83678373009,20878.79646846352,1553.454161232765,0.0,0.8783484268121153,2.7231717665625115,0.0014947059257719628,1.0,1.0,-6.554975957446402,333666.4005120431,1559228.2906824402,4.673015587693741,1559228.2906824402,4.673015587693741,0.7586506356726321,0.09256457617680258,3.9140559897590923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140559897590923,1.2847391278262852,1.2850373839242935,3.0465764644231554,6455.329948958087,15243.282919337871,6454.023389418563,0.0003305380546024709,23247.7271619488,2370.608430192655,19291.507814217304,1967.186329094778,0.8298233921891978,0.8298233921891978,35402.24545568339,35382.83765553947,1.0006856830852306,0.8,4275.235493053019,4272.891774033241,1.0006856830852306,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.628436732233,4632.441516551485,6.184515473249267,4.9999262531785424,-3.7453494501846074,8.74527570336315,2.92980070455544,3.5,0.8370859155872685,0.6,0.0002321409575206655,0.9986725604843194,0.00023244952019917887,198.95578885885166,0.0,0.0,0.0,0.014523611921566183,7.85384103103911e-05,0.0001536025472102744,0.0006012089699506283,0.09256457617533748,0.09256457617533748,0.09256457617533748,0.0925645751547509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.60608039825,595.5981249878449,0.0,0.09256457617533748,0.09256457617680258,0.09256457617680258,0.37168944734128795,0.37168944734128795,0.5,10.000590849342998,-7.489882420941285e-06,-7.489882420941285e-06,4.035882739117369e-12,4.035882739117369e-12,-6.453087905811117e-06,4.035882739117369e-12,27520.96351959428,20878.79646846352,0.7586506356726321,0.9862072609505439,0.6059413480582432,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451738463956794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63016010444824,260.63016010444824,-12.51983989555174,244.86149372004337,276.3988264888525,124056.40937342976,124055.40705812645,1.0023153033457537,0.0,nan,276.3988264888525,3.248826488852501,270.091359935091,-3.058640064908957,263.78389338132945,-9.366106618670528,257.47642682756776,-15.673573172432214,251.16896027380548,-21.981039726194496,244.86149372004337,-28.288506279956607,1.0,1.0,28837.30492052088,28837.30492052088,275.6284514455993,2.478451445599319,275.6284514455993,275.6284514455993,77197.66487634047,77197.66013690858,0.004739431882626377,0.0,8545.783548066482,8545.783548066482,0.8861069053652117,3933.626269707888,275.6284514455993,2.478451445599319,1.0,0.002,0.1293452769912349,0.004902323343359351,0.00019977447805332517,0.0018002255219954362,0.09988723902666258,0.09988723902666258,0.0,4.876134218623207e-14,0.9999999870967623,0.9999999870967623,0.0,0.09256457498241985,1.1943827290585145e-09,0.0,0.0,0.0,1600073.1344885319,266.5950304956455,0.0,1.0,1284568.0514867369,2597.8850683549595,,,,,,,,,,,,,,,,,,2.0,15243.282919337871,1553.454161232765,0.37168944734128795,6.175347969391544,2.92980070455544
4696.0,-30.04052125917338,4.999926054682046,35.05437710775246,24.625966767221712,5.000900860322195,-26.53637904722317,-40.03561068149281,1.4967586483738422,-6.5549699956216045,-6.5549699955933685,40.108767699209984,41031.83141191392,25750.02381989295,25750.02381989295,66781.85523180687,77207.2213607319,77197.66719693455,25750.02381989295,102947.6910168275,102947.6910168275,102947.6910168275,130468.65743751547,125955.47647932968,4513.18095818579,0.0,90992.91179896978,54817.521850159064,40194.8777209008,27520.966420687975,67715.84414158878,20878.798549947176,1553.45430658146,0.0,0.8783484210764487,2.723171716685634,0.0014947059257719628,1.0,1.0,-6.554986089646206,333666.3940387074,1559228.3255586538,4.6730157828773535,1559228.3255586538,4.6730157828773535,0.7586506313329255,0.09256458441533987,3.9140559896469407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140559896469407,1.2847391198494436,1.2850373759456,3.046576483251808,6455.329988853742,15243.28178345172,6454.022815996198,0.0003305380034174192,23247.728708954317,2370.608587943316,19291.50610021948,1967.1861543156413,0.8298232632415821,0.829823263241582,35402.24545487186,35382.83765553947,1.0006856830565574,0.8,4275.235492955017,4272.891774033241,1.0006856830565574,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.628279720841,4632.441516551485,6.184515545085934,4.999926054682046,-3.7453499701200483,8.745276024802095,2.929800520416338,3.5,0.8370858629760967,0.6,0.0002321409575206655,0.9986714449080255,0.00023244977985932596,198.95578007839782,0.0,0.0,0.0,0.014523611921566183,7.853849041848039e-05,0.0001536024671021851,0.0006012086563858547,0.09256458441482318,0.09256458441482318,0.09256458441482318,0.09256458151570085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.6104021612,595.5981236220609,0.0,0.09256458441482318,0.09256458441533987,0.09256458441533987,0.3716894745825242,0.3716894745825242,0.5,10.000590762375484,-9.033510309564008e-06,-9.033510309564008e-06,-2.8251179173821583e-11,-2.8251179173821583e-11,-1.60940528530773e-05,-2.8251179173821583e-11,27520.966420687975,20878.798549947176,0.7586506313329255,0.9862072322715344,0.6059413706210236,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451738399708934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63016550374385,260.63016550374385,-12.519834496256124,244.86150392490822,276.39882708257875,124056.38048899431,124055.36494280388,1.015546190435425,0.0,nan,276.39882708257875,3.248827082578771,270.09136245104526,-3.058637548954721,263.7838978195114,-9.366102180488554,257.4764331879769,-15.673566812023068,251.16896855644256,-21.981031443557413,244.86150392490822,-28.288496075091757,1.0,1.0,28837.30492052088,28837.30492052088,275.6284517805059,2.4784517805059068,275.6284517805059,275.6284517805059,77197.67502861984,77197.66719693455,0.007831685288692825,0.0,8545.783548066482,8545.783548066482,0.8861069053723016,3933.6262695951755,275.6284517805059,2.4784517805059068,1.0,0.002,0.12934527999260836,0.004902323241415574,0.00019977448248729033,0.001800225517532203,0.09988724124364516,0.09988724124364516,0.0,1.949308769955138e-14,0.9999999675754001,0.9999999675754001,0.0,0.09256458141397025,3.001369614016525e-09,0.0,0.0,0.0,1600073.133912296,266.5950300043784,0.0,1.0,1284568.0531632812,2597.8850615716415,,,,,,,,,,,,,,,,,,2.0,15243.28178345172,1553.45430658146,0.3716894745825242,6.175347969391544,2.929800520416338
4697.0,-30.040510558453796,4.999925854902901,35.05437761323189,24.62597001520919,5.000901482744766,-26.536369354334184,-40.035601740796096,1.4967602786268188,-6.554970854529415,-6.554970854524606,40.10876879993924,41031.83708299711,25750.02397419998,25750.02397419998,66781.8610571971,77207.23134381404,77197.67729999725,25750.02397419998,102947.70127419723,102947.70127419723,102947.70127419723,130468.67215661152,125955.4907841346,4513.1813724769145,0.0,90992.91774166674,54817.52348085639,40194.88251201149,27520.970882414284,67715.85339442578,20878.8017330081,1553.4545348770948,0.0,0.8783484122292453,2.7231716294832493,0.0014947059257719628,1.0,1.0,-6.554982581059846,333666.3827210326,1559228.3731274547,4.673016083945963,1559228.3731274547,4.673016083945963,0.758650623999225,0.09256459324381092,3.914055968220281,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914055968220281,1.2847391122234666,1.2850373683178524,3.046576484657901,6455.329991833084,15243.280647324576,6454.022267796069,0.00033053796175169293,23247.730354515385,2370.608755743846,19291.50446161261,1967.185987224242,0.8298231340190007,0.8298231340190007,35402.24529983027,35382.83765553947,1.0006856775785185,0.8,4275.235474231931,4272.891774033241,1.0006856775785185,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.628123858818,4632.441516551485,6.184515813658943,4.999925854902901,-3.745350767925733,8.745276622828634,2.9298003376251924,3.5,0.837085810750055,0.6,0.0002321409575206655,0.9986703322813624,0.00023245003883349847,198.95577132115014,0.0,0.0,0.0,0.014523611921566183,7.853856990565156e-05,0.00015360238761501395,0.0006012083419774303,0.09256459324274514,0.09256459324274514,0.09256459324274514,0.09256459122249341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.6160164863,595.5981218503675,0.0,0.09256459324274514,0.09256459324381092,0.09256459324381092,0.3716895016539515,0.3716895016539515,0.5,10.000590701883914,-9.262233163553901e-06,-9.262233163553901e-06,-4.831690603168681e-12,-4.831690603168681e-12,-1.1726535262823745e-05,-4.831690603168681e-12,27520.970882414284,20878.8017330081,0.758650623999225,0.9862071835410765,0.6059413715721518,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517383356398152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6301709507257,260.6301709507257,-12.519829049274279,244.86151412830716,276.39882777314335,124056.34861469334,124055.3240992139,1.0245154794335773,0.0,nan,276.39882777314335,3.2488277731433755,270.09136504417654,-3.058634955823436,263.7839023152099,-9.366097684790077,257.4764395862424,-15.67356041375757,251.1689768572748,-21.981023142725178,244.86151412830716,-28.288485871692814,1.0,1.0,28837.30492052088,28837.30492052088,275.62845210380243,2.4784521038024536,275.62845210380243,275.62845210380243,77197.68491836515,77197.67729999725,0.007618367904797196,0.0,8545.783548066482,8545.783548066482,0.8861069067268159,3933.6262480613827,275.62845210380243,2.4784521038024536,1.0,0.002,0.1293452821754561,0.004902323076413759,0.00019977448550611676,0.001800225514587893,0.09988724275305838,0.09988724275305838,0.0,9.400986933361111e-14,0.9999999764188839,0.9999999764188839,0.0,0.0925645910610345,2.1827764163126277e-09,0.0,0.0,0.0,1600073.132904834,266.59502914547056,0.0,1.0,1284568.056094473,2597.8850497120006,,,,,,,,,,,,,,,,,,2.0,15243.280647324576,1553.4545348770948,0.3716895016539515,6.175347969391544,2.9298003376251924
4698.0,-30.040499885704808,4.999925654049525,35.05437812160081,24.625979095604293,5.00090211569168,-26.53635968556545,-40.03559273025019,1.4967619155542293,-6.554971705437936,-6.554971705444249,40.108769894267716,41031.828756231494,25750.024103097097,25750.024103097097,66781.85285932859,77207.23792654402,77197.68733510049,25750.024103097097,102947.71143819758,102947.71143819758,102947.71143819758,130468.68672403264,125955.5049282437,4513.181795788949,0.0,90992.91562841588,54817.50645811061,40194.89907811696,27520.97528583506,67715.87436395203,20878.804875107035,1553.4547601034965,0.0,0.8783484034497373,2.7231715430930383,0.0014947059257719628,1.0,1.0,-6.554979422201598,333666.37150876597,1559228.420420169,4.673016382710912,1559228.420420169,4.673016382710912,0.7586506167844014,0.0925646020534194,3.914054620668134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914054620668134,1.2847391045662686,1.285037360658877,3.0465754539241874,6455.32780783203,15243.27951098702,6454.023220581773,0.0003305384845425638,23247.73781845775,2370.60951685415,19291.50730955284,1967.1862776333244,0.829822990099113,0.829822990099113,35402.23554905027,35382.83765553947,1.0006853330570948,0.8,4275.234296711121,4272.891774033241,1.0006853330570948,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.627967384774,4632.441516551485,6.18451607703822,4.999925654049525,-3.745351560318424,8.745277214367949,2.929800154116287,3.5,0.8370857583189392,0.6,0.0002321409575206655,0.998669222564322,0.00023245029713100409,198.9557625867938,0.0,0.0,0.0,0.014523611921566183,7.853865001389082e-05,0.00015360230750677468,0.000601207821442179,0.09256460205214853,0.09256460205214853,0.09256460205214853,0.09256460078114173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.6214917887,595.5981201235671,0.0,0.09256460205214853,0.0925646020534194,0.0925646020534194,0.3716895286948593,0.3716895286948593,0.5,10.00059066380922,-8.646151229640964e-06,-8.646151229640964e-06,6.30961949354969e-12,6.30961949354969e-12,-7.716757352227432e-06,6.30961949354969e-12,27520.97528583506,20878.804875107035,0.7586506167844014,0.9862067570802769,0.6059410609644944,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517382717400273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.630176435138,260.630176435138,-12.519823564861952,244.86152432577188,276.39882854450303,124056.27388064415,124055.24232498016,1.031555663972454,0.0,nan,276.39882854450303,3.2488285445030556,270.09136770075764,-3.0586322992423334,263.7839068570115,-9.366093142988461,257.47644601326533,-15.673553986734646,251.16898516951858,-21.9810148304814,244.86152432577188,-28.288475674228096,1.0,1.0,28837.30492052088,28837.30492052088,275.62845242715815,2.4784524271581745,275.62845242715815,275.62845242715815,77197.69628549648,77197.68733510049,0.008950395989813842,0.0,8545.783548066482,8545.783548066482,0.8861069919140897,3933.6248937714745,275.62845242715815,2.4784524271581745,1.0,0.002,0.1293452836067162,0.0049023229157385256,0.00019977448736739576,0.0018002255126954817,0.09988724368369788,0.09988724368369788,0.0,6.287722079112434e-14,0.9999999845380276,0.9999999845380276,0.0,0.09256460062218809,1.4312313193089346e-09,0.0,0.0,0.0,1600073.1319067539,266.59502829456204,0.0,1.0,1284568.0589983654,2597.8850379628193,,,,,,,,,,,,,,,,,,2.0,15243.27951098702,1553.4547601034965,0.3716895286948593,6.175347969391544,2.929800154116287
4699.0,-30.04048914522976,4.999925450450204,35.0543786317761,24.625977139826887,5.000900652935524,-26.536350165412554,-40.03558378955347,1.4967616731223912,-6.554972651278376,-6.5549726512857,40.108770963128954,41031.843052842334,25750.024432682196,25750.024432682196,66781.86748552453,77207.2512434384,77197.6967101796,25750.024432682196,102947.7211428618,102947.7211428618,102947.7211428618,130468.70079649921,125955.51857124238,4513.182225256825,0.0,90992.9268801201,54817.518689540004,40194.897989533434,27520.979653637412,67715.87764317085,20878.807985723477,1553.4549858915266,0.0,0.878348394252476,2.7231714470646557,0.0014947059257719628,1.0,1.0,-6.5549784141008445,333666.35904559755,1559228.466610815,4.673016695691929,1559228.466610815,4.673016695691929,0.7586506094075016,0.09256461088948578,3.9140553973937964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140553973937964,1.2847391057003132,1.2850373617931847,3.0465760558134787,6455.329083163213,15243.27837444581,6454.021798873368,0.00033053811446506624,23247.736079746963,2370.6093395549924,19291.50305997128,1967.185844296603,0.8298228693665236,0.8298228693665236,35402.241169375375,35382.83765553947,1.0006855316383754,0.8,4275.234975431159,4272.891774033241,1.0006855316383754,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.627810350494,4632.441516551485,6.18451638944994,4.999925450450204,-3.7453524255763897,8.745277876026595,2.9297999699503574,3.5,0.8370857057001021,0.6,0.0002321409575206655,0.9986681058066949,0.00023245055706785472,198.95575379701262,0.0,0.0,0.0,0.014523611921566183,7.853872950121013e-05,0.00015360222801945537,0.0006012076296312619,0.09256461088774404,0.09256461088774404,0.09256461088774404,0.09256461000161383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.6267886654,595.5981184535367,0.0,0.09256461088774404,0.09256461088948578,0.09256461088948578,0.3716895558006563,0.3716895558006563,0.5,10.000590637200249,-7.728257173766906e-06,-7.728257173766906e-06,7.332801033044234e-12,7.332801033044234e-12,-5.762815135312849e-06,7.332801033044234e-12,27520.979653637412,20878.807985723477,0.7586506094075016,0.9862069253156831,0.6059412427475256,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517382080072725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63018176581335,260.63018176581335,-12.51981823418663,244.8615345110274,276.3988290205984,124056.24083819553,124055.23819868937,1.0026395061625297,0.0,nan,276.3988290205984,3.248829020598407,270.09137011868495,-3.058629881315028,263.7839112167706,-9.366088783229372,257.47645231485666,-15.673547685143319,251.16899341294197,-21.981006587058005,244.8615345110274,-28.288465488972577,1.0,1.0,28837.30492052088,28837.30492052088,275.6284525783582,2.478452578358201,275.6284525783582,275.6284525783582,77197.69998316046,77197.6967101796,0.0032729808590374887,0.0,8545.783548066482,8545.783548066482,0.8861069428123604,3933.6256743807653,275.6284525783582,2.478452578358201,1.0,0.002,0.1293452846717028,0.004902322739342552,0.00019977448862399242,0.001800225511401683,0.0998872443119962,0.0998872443119962,0.0,2.5675642167932722e-14,0.9999999884944488,0.9999999884944488,0.0,0.09256460982447891,1.0650068679031194e-09,0.0,0.0,0.0,1600073.1307973235,266.5950273487216,0.0,1.0,1284568.0622262307,2597.885024902832,,,,,,,,,,,,,,,,,,2.0,15243.27837444581,1553.4549858915266,0.3716895558006563,6.175347969391544,2.9297999699503574
4700.0,-30.040478512809113,4.999925249639714,35.0543791322049,24.625985940825217,5.000902143721086,-26.536340447156366,-40.035574848856754,1.4967640780679774,-6.55497329983541,-6.554973299850019,40.10877170226736,41031.836821836376,25750.02409763665,25750.02409763665,66781.86091947302,77207.25783228246,77197.7023462508,25750.02409763665,102947.72644388744,102947.72644388744,102947.72644388744,130468.70884083377,125955.52625599269,4513.182584841081,0.0,90992.92589359106,54817.50488314364,40194.912233830466,27520.982396946336,67715.8946307768,20878.80994362123,1553.4551275263773,0.0,0.8783483879221589,2.723171381218599,0.0014947059257719628,1.0,1.0,-6.554993069696877,333666.3504996812,1559228.4985538318,4.673016911111394,1559228.4985538318,4.673016911111394,0.7586506049267301,0.09256461909172621,3.914054267678181,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914054267678181,1.2847390944504895,1.2850373505407493,3.0465752031561757,6455.327276484704,15243.277239617137,6454.022493399952,0.0003305385399224444,23247.74253770582,2370.609998083527,19291.505135957712,1967.1860559883053,0.8298227281495639,0.8298227281495639,35402.232994842976,35382.83765553947,1.0006852428100486,0.8,4275.233988260696,4272.891774033241,1.0006852428100486,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.627652324447,4632.441516551485,6.1845165437070415,4.999925249639714,-3.7453530657941627,8.745278315433877,2.929799784621311,3.5,0.837085652748946,0.6,0.0002321409575206655,0.9986670002855168,0.0002324508143898786,198.95574509566168,0.0,0.0,0.0,0.014523611921566183,7.853880898860488e-05,0.00015360214853206062,0.0006012071449864497,0.09256461909092237,0.09256461909092237,0.09256461909092237,0.09256461553578402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.6308771826,595.5981171602724,0.0,0.09256461909092237,0.09256461909172621,0.09256461909172621,0.37168958300397426,0.37168958300397426,0.5,10.00059053051391,-9.90259292166229e-06,-9.90259292166229e-06,1.460875864722766e-11,1.460875864722766e-11,-1.9769846858253004e-05,1.460875864722766e-11,27520.982396946336,20878.80994362123,0.7586506049267301,0.9862065809453359,0.6059409987206674,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517381438700945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6301872293845,260.6301872293845,-12.519812770615488,244.86154469447965,276.3988297642886,124056.1851662574,124055.15753052851,1.0276357288748525,0.0,nan,276.3988297642886,3.2488297642886437,270.09137275032805,-3.058627249671929,263.7839157363656,-9.366084263634377,257.4764587224036,-15.673541277596371,251.1690017084418,-21.980998291558166,244.86154469447965,-28.28845530552033,1.0,1.0,28837.30492052088,28837.30492052088,275.6284525893087,2.478452589308745,275.6284525893087,275.6284525893087,77197.71456205561,77197.7023462508,0.01221580481796991,0.0,8545.783548066482,8545.783548066482,0.886107014228811,3933.624539016572,275.6284525893087,2.478452589308745,1.0,0.002,0.12934528836200845,0.004902322605949806,0.0001997744940574477,0.0018002255059466484,0.09988724702872386,0.09988724702872386,0.0,4.096115807650236e-15,0.9999999601324132,0.9999999601324132,0.0,0.09256461540139822,3.6903279850841644e-09,0.0,0.0,0.0,1600073.130036593,266.59502670016457,0.0,1.0,1284568.0644395584,2597.8850159476824,,,,,,,,,,,,,,,,,,2.0,15243.277239617137,1553.4551275263773,0.37168958300397426,6.175347969391544,2.929799784621311
4701.0,-30.040467822238494,4.999925044707301,35.054379639890485,24.625989572983258,5.000901485941447,-26.53633089141983,-40.03556587323544,1.4967645551267974,-6.5549743234508355,-6.554974323463429,40.10877291249966,41031.83911283695,25750.02459281005,25750.02459281005,66781.863705647,77207.2677672247,77197.71353451742,25750.02459281005,102947.73812732747,102947.73812732747,102947.73812732747,130468.72557411612,125955.54255897476,4513.183015141359,0.0,90992.93013908752,54817.50148471565,40194.92072707986,27520.98744678866,67715.90817386852,20878.813540547322,1553.4553876341822,0.0,0.878348377765023,2.7231712772939725,0.0014947059257719628,1.0,1.0,-6.554984566536575,333666.33701168804,1559228.5508544375,4.673017256756768,1559228.5508544375,4.673017256756768,0.7586505964190471,0.09256462814199443,3.9140539199118525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140539199118525,1.2847390922189101,1.285037348308652,3.0465749377578106,6455.326714137416,15243.276102981788,6454.022332980868,0.00033053864415008224,23247.74568796353,2370.610319320413,19291.504656454337,1967.1860070925686,0.8298225950760668,0.8298225950760668,35402.230478433376,35382.83765553947,1.0006851538984984,0.8,4275.2336843747835,4272.891774033241,1.0006851538984984,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.627494726411,4632.441516551485,6.184516896726389,4.999925044707301,-3.7453539905963265,8.745279035303628,2.9297995997942303,3.5,0.8370855999412087,0.6,0.0002321409575206655,0.9986658887194502,0.00023245107311949012,198.95573634672277,0.0,0.0,0.0,0.014523611921566183,7.853888878657136e-05,0.00015360206873409412,0.0006012067792352509,0.09256462813991156,0.09256462813991156,0.09256462813991156,0.09256462643168058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.6369765436,595.598115236222,0.0,0.09256462813991156,0.09256462814199443,0.09256462814199443,0.37168960996398337,0.37168960996398337,0.5,10.000590479248306,-9.601406190995476e-06,-9.601406190995476e-06,1.261923898709938e-11,1.261923898709938e-11,-1.0243073120363988e-05,1.261923898709938e-11,27520.98744678866,20878.813540547322,0.7586505964190471,0.9862064248503727,0.6059409113658034,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517380803781732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.630192611651,260.630192611651,-12.519807388348966,244.86155486696845,276.3988303563328,124056.12632145609,124055.11397821068,1.0123432454167716,0.0,nan,276.3988303563328,3.248830356332803,270.09137525846086,-3.05862474153912,263.7839201605877,-9.366079839412293,257.4764650627147,-15.673534937285297,251.16900996484156,-21.980990035158413,244.86155486696845,-28.28844513303153,1.0,1.0,28837.30492052088,28837.30492052088,275.6284528749101,2.478452874910147,275.6284528749101,275.6284528749101,77197.72128307699,77197.71353451742,0.007748559568426572,0.0,8545.783548066482,8545.783548066482,0.8861070362133138,3933.6241895114117,275.6284528749101,2.478452874910147,1.0,0.002,0.12934529026673158,0.004902322412089084,0.0001997744965790943,0.0018002255034594906,0.09988724828954715,0.09988724828954715,0.0,3.8585020595283126e-14,0.9999999794226256,0.9999999794226256,0.0,0.09256462623725742,1.9047370057728493e-09,0.0,0.0,0.0,1600073.1288359356,266.59502567654914,0.0,1.0,1284568.0679328484,2597.8850018137973,,,,,,,,,,,,,,,,,,2.0,15243.276102981788,1553.4553876341822,0.37168960996398337,6.175347969391544,2.9297995997942303
4702.0,-30.040457161392077,4.999924843687778,35.054380144302115,24.625998583529167,5.000902268079372,-26.536321218445075,-40.03555689761413,1.4967663251337262,-6.554974915124831,-6.554974915129434,40.108773833404356,41031.831136691115,25750.024122761195,25750.024122761195,66781.8552594523,77207.27434454276,77197.72193251515,25750.024122761195,102947.74605527635,102947.74605527635,102947.74605527635,130468.73695751761,125955.55355713598,4513.183400381636,0.0,90992.92821818702,54817.485010340715,40194.936897607,27520.99090224126,67715.92779984826,20878.816015572924,1553.455561653206,0.0,0.878348371051481,2.723171217223061,0.0014947059257719628,1.0,1.0,-6.554988908412724,333666.32921530673,1559228.5906514016,4.673017485217303,1559228.5906514016,4.673017485217303,0.7586505910974517,0.09256463654054023,3.914052610510354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914052610510354,1.2847390839391943,1.285037340027014,3.046573938195534,6455.324596184896,15243.274967865793,6454.023241016326,0.0003305391499370522,23247.752974460513,2370.6110623363243,19291.507370633088,1967.1862838617762,0.8298224517365754,0.8298224517365754,35402.22100370745,35382.83765553947,1.0006848191308466,0.8,4275.232540190734,4272.891774033241,1.0006848191308466,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.627335782732,4632.441516551485,6.184517019922095,4.999924843687778,-3.7453545883854304,8.74527943207321,2.9297994133890186,3.5,0.8370855466825767,0.6,0.0002321409575206655,0.9986647802453227,0.0002324513311299913,198.95572762211032,0.0,0.0,0.0,0.014523611921566183,7.853896858461307e-05,0.00015360198893605241,0.0006012062657747384,0.09256463653978575,0.09256463653978575,0.09256463653978575,0.09256463405142142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.6417895716,595.5981137162739,0.0,0.09256463653978575,0.09256463654054023,0.09256463654054023,0.37168963695054014,0.37168963695054014,0.5,10.000590404596744,-1.0266332708397385e-05,-1.0266332708397385e-05,4.604316927725449e-12,4.604316927725449e-12,-1.3993283289437386e-05,4.604316927725449e-12,27520.99090224126,20878.816015572924,0.7586505910974517,0.9862060142902148,0.6059406179587642,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517380165390126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.630198055595,260.630198055595,-12.519801944405003,244.86156503844308,276.398831072746,124056.05564728766,124055.0317032268,1.023944060854199,0.0,nan,276.398831072746,3.248831072746043,270.09137786588633,-3.058622134113648,263.7839246590255,-9.366075340974476,257.47647145216484,-15.673528547835133,251.16901824530387,-21.980981754696103,244.86156503844308,-28.288434961556902,1.0,1.0,28837.30492052088,28837.30492052088,275.6284532659507,2.4784532659507477,275.6284532659507,275.6284532659507,77197.73271312444,77197.72193251515,0.010780609285575338,0.0,8545.783548066482,8545.783548066482,0.8861071189888368,3933.622873562906,275.6284532659507,2.4784532659507477,1.0,0.002,0.1293452928743609,0.004902322293593919,0.00019977450036370102,0.001800225499657315,0.0998872501818505,0.0998872501818505,0.0,2.1016174911459018e-14,0.9999999718290604,0.9999999718290604,0.0,0.09256463393290744,2.6076327833276e-09,0.0,0.0,0.0,1600073.128141927,266.59502508487515,0.0,1.0,1284568.0699520516,2597.8849936440724,,,,,,,,,,,,,,,,,,2.0,15243.274967865793,1553.455561653206,0.37168963695054014,6.175347969391544,2.9297994133890186
4703.0,-30.04044643434401,4.999924640323248,35.05438065184523,24.626002355385594,5.000900939194871,-26.53631169699005,-40.03554795691741,1.4967662018407561,-6.554975843794978,-6.554975843785238,40.10877493258355,41031.83181727364,25750.024404498872,25750.024404498872,66781.85622177251,77207.2842655711,77197.73181648612,25750.024404498872,102947.756220985,102947.756220985,102947.756220985,130468.7516243727,125955.56780541861,4513.183818954086,0.0,90992.93157535294,54817.479127054685,40194.94716477583,27520.995403387697,67715.94256816353,20878.819222942762,1553.4557934427403,0.0,0.8783483618319461,2.7231711229379805,0.0014947059257719628,1.0,1.0,-6.554985815843793,333666.31697839405,1559228.6381522312,4.6730177989563035,1559228.6381522312,4.6730177989563035,0.7586505835603855,0.09256464536364084,3.9140520935067653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140520935067653,1.2847390845159328,1.2850373406038864,3.046573534408749,6455.323740609151,15243.273832510675,6454.023282475676,0.0003305393298933837,23247.756902956422,2370.6114629314216,19291.507494557856,1967.186296498586,0.8298223168405787,0.8298223168405787,35402.21726271009,35382.83765553947,1.0006846869513144,0.8,4275.232088421518,4272.891774033241,1.0006846869513144,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.627177554307,4632.441516551485,6.184517322615879,4.999924640323248,-3.7453554413391204,8.745280081662369,2.9297992278226417,3.5,0.837085493663612,0.6,0.0002321409575206655,0.9986636648891372,0.00023245159074295122,198.95571884332057,0.0,0.0,0.0,0.014523611921566183,7.853904807223112e-05,0.00015360190944843438,0.0006012058752432811,0.09256464536196435,0.09256464536196435,0.09256464536196435,0.09256464368640688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.6473471545,595.5981119629528,0.0,0.09256464536196435,0.09256464536364084,0.09256464536364084,0.37168966386408026,0.37168966386408026,0.5,10.00059035432014,-9.872457894744002e-06,-9.872457894744002e-06,-9.72022462519817e-12,-9.72022462519817e-12,-9.972058535367978e-06,-9.72022462519817e-12,27520.995403387697,20878.819222942762,0.7586505835603855,0.9862058134175603,0.605940495858425,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517379528773569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63020336410915,260.63020336410915,-12.519796635890827,244.86157520133156,276.398831526886,124055.98384339987,124054.98537207613,0.9984713237607784,0.0,nan,276.398831526886,3.248831526886022,270.09138026177584,-3.058619738224138,263.7839289966653,-9.366071003334696,257.4764777315538,-15.673522268446163,251.16902646644257,-21.980973533557403,244.86157520133156,-28.288424798668416,1.0,1.0,28837.30492052088,28837.30492052088,275.6284534938853,2.478453493885297,275.6284534938853,275.6284534938853,77197.7377162305,77197.73181648612,0.005899744384805672,0.0,8545.783548066482,8545.783548066482,0.8861071516718916,3933.622353974299,275.6284534938853,2.478453493885297,1.0,0.002,0.1293452947282929,0.004902322117140226,0.00019977450284587697,0.0018002254971898667,0.09988725142293849,0.09988725142293849,0.0,3.5743543541633116e-14,0.9999999799714329,0.9999999799714329,0.0,0.09256464350970363,1.8539372142819036e-09,0.0,0.0,0.0,1600073.1270526357,266.595024156205,0.0,1.0,1284568.0731213202,2597.8849808211817,,,,,,,,,,,,,,,,,,2.0,15243.273832510675,1553.4557934427403,0.37168966386408026,6.175347969391544,2.9297992278226417
4704.0,-30.04043573734249,4.999924442858415,35.05438115255959,24.626005603373073,5.000901692337795,-26.536301994373893,-40.0355389463715,1.49676794937116,-6.554976325630719,-6.554976325594342,40.10877575063855,41031.837826598836,25750.023696091615,25750.023696091615,66781.86152269045,77207.29424038128,77197.73909375787,25750.023696091615,102947.76278984948,102947.76278984948,102947.76278984948,130468.7611348758,125955.5769541364,4513.184180739401,0.0,90992.93768315473,54817.4812693799,40194.95157086092,27520.998345026303,67715.94991588722,20878.821334204822,1553.4559404960705,0.0,0.8783483561053949,2.7231710740186306,0.0014947059257719628,1.0,1.0,-6.554994859595126,333666.3106293329,1559228.673505657,4.673017993829743,1559228.673505657,4.673017993829743,0.7586505791850433,0.0925646535401556,3.914052106289025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914052106289025,1.2847390763413578,1.2850373324274136,3.046573563742879,6455.323802764653,15243.27269883716,6454.022694839034,0.0003305392730420637,23247.75838751584,2370.611614314352,19291.50573807261,1967.1861173869377,0.8298221882946032,0.8298221882946032,35402.21735520152,35382.83765553947,1.000684690219286,0.8,4275.232099590941,4272.891774033241,1.000684690219286,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.627018437008,4632.441516551485,6.184517388821721,4.999924442858415,-3.7453559552296016,8.745280398088017,2.929799041213821,3.5,0.837085440346806,0.6,0.0002321409575206655,0.9986625526584084,0.00023245184962899986,198.95571008912106,0.0,0.0,0.0,0.014523611921566183,7.853912818092189e-05,0.0001536018293397436,0.0006012055636570707,0.09256465353981061,0.09256465353981061,0.09256465353981061,0.09256465018243326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.6517883436,595.5981105588759,0.0,0.09256465353981061,0.0925646535401556,0.0925646535401556,0.37168969081622805,0.37168969081622805,0.5,10.000590253636355,-1.1430958352320886e-05,-1.1430958352320886e-05,-3.637978807091713e-11,-3.637978807091713e-11,-1.8534000787440164e-05,-3.637978807091713e-11,27520.998345026303,20878.821334204822,0.7586505791850433,0.9862057846879939,0.605940518852149,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451737888820381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63020874836144,260.63020874836144,-12.519791251638537,244.86158537093294,276.3988321257891,124055.95616739312,124054.94345065524,1.0127167379021893,0.0,nan,276.3988321257891,3.2488321257891357,270.09138277481844,-3.0586172251815356,263.78393342384766,-9.36606657615232,257.476484072876,-15.673515927123958,251.16903472190438,-21.980965278095596,244.86158537093294,-28.288414629067034,1.0,1.0,28837.30492052088,28837.30492052088,275.62845386363904,2.4784538636390607,275.62845386363904,275.62845386363904,77197.74793034363,77197.73909375787,0.00883658575185109,0.0,8545.783548066482,8545.783548066482,0.8861071508638444,3933.6223668204702,275.62845386363904,2.4784538636390607,1.0,0.002,0.1293452981870049,0.00490232201506193,0.00019977450799007573,0.0018002254920442345,0.09988725399503787,0.09988725399503787,0.0,3.431022826960728e-14,0.9999999626349098,0.9999999626349098,0.0,0.09256465008146897,3.4586866329418938e-09,0.0,0.0,0.0,1600073.126487463,266.59502367436926,0.0,1.0,1284568.0747656794,2597.884974168085,,,,,,,,,,,,,,,,,,2.0,15243.27269883716,1553.4559404960705,0.37168969081622805,6.175347969391544,2.929799041213821
