time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4705.0,-30.040425068676466,4.9999242443168175,35.05438165712967,24.626008851360552,5.000902354929679,-26.536292326315905,-40.03553000567479,1.4967696125716536,-6.554977179871457,-6.55497717987441,40.108776863315356,41031.84349374057,25750.023825695927,25750.023825695927,66781.8673194365,77207.30420054778,77197.74940599136,25750.023825695927,102947.77323168729,102947.77323168729,102947.77323168729,130468.77608709889,125955.59149818715,4513.1845889117385,0.0,90992.94366747473,54817.48296067749,40194.95634088582,27521.002855411596,67715.95919629742,20878.824552586833,1553.4561709978625,0.0,0.8783483472380937,2.7231709872900955,0.0014947059257719628,1.0,1.0,-6.554990281236144,333666.2993731573,1559228.7215900042,4.673018295582297,1559228.7215900042,4.673018295582297,0.7586505717934375,0.09256466231136341,3.914052095118578,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914052095118578,1.28473906856126,1.2850373246455098,3.046573573497539,6455.323823433608,15243.271564919278,6454.022135559743,0.0003305392268895195,23247.759982795542,2370.6117769876096,19291.504066349382,1967.1859469186097,0.8298220594425451,0.8298220594425451,35402.21727437304,35382.83765553947,1.0006846873633979,0.8,4275.232089829956,4272.891774033241,1.0006846873633979,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.626860548245,4632.441516551485,6.184517654472355,4.9999242443168175,-3.745356750503551,8.74528099482037,2.9297988560458017,3.5,0.8370853874416576,0.6,0.0002321409575206655,0.9986614433752247,0.00023245210782954373,198.9557013581115,0.0,0.0,0.0,0.014523611921566183,7.853920766868864e-05,0.00015360174985197685,0.0006012052508220098,0.09256466231006116,0.09256466231006116,0.09256466231006116,0.09256466003466349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.6574976522,595.5981087568787,0.0,0.09256466231006116,0.09256466231136341,0.09256466231136341,0.37168971759667435,0.37168971759667435,0.5,10.000590185426407,-1.1456827678557602e-05,-1.1456827678557602e-05,2.9558577807620168e-12,2.9558577807620168e-12,-1.3101361730605277e-05,2.9558577807620168e-12,27521.002855411596,20878.824552586833,0.7586505717934375,0.9862057351332328,0.605940519498454,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517378249428348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63021418377303,260.63021418377303,-12.519785816226943,244.86159554030888,276.39883282723656,124055.92520049297,124054.902861253,1.0223392399926876,0.0,nan,276.39883282723656,3.2488328272365834,270.09138536985154,-3.0586146301484405,263.7839379124664,-9.366062087533578,257.4764904550804,-15.673509544919568,251.16904299769465,-21.98095700230533,244.86159554030888,-28.288404459691094,1.0,1.0,28837.30492052088,28837.30492052088,275.62845421606323,2.4784542160632554,275.62845421606323,275.62845421606323,77197.75786435354,77197.74940599136,0.008458362179226242,0.0,8545.783548066482,8545.783548066482,0.8861071515699988,3933.622355594171,275.62845421606323,2.4784542160632554,1.0,0.002,0.12934530062749827,0.004902321849699765,0.00019977451140875297,0.0018002254886543472,0.09988725570437648,0.09988725570437648,0.0,6.310013275778736e-14,0.999999973635064,0.999999973635064,0.0,0.09256465987090201,2.440461398826074e-09,0.0,0.0,0.0,1600073.1254854747,266.5950228201285,0.0,1.0,1284568.077680944,2597.884962372885,,,,,,,,,,,,,,,,,,2.0,15243.271564919278,1553.4561709978625,0.37168971759667435,6.175347969391544,2.9297988560458017
4706.0,-30.04041442771603,4.999924044835092,35.05438216497809,24.62601789683106,5.0009030088696385,-26.536282684057248,-40.035521030053474,1.4967712652130503,-6.554978029661299,-6.554978029667252,40.108777967044794,41031.835113892426,25750.023938502243,25750.023938502243,66781.85905239466,77207.31076005846,77197.75959966502,25750.023938502243,102947.78353816726,102947.78353816726,102947.78353816726,130468.79083553638,125955.60582711537,4513.185008421002,0.0,90992.9415707234,54817.46592456609,40194.97294017479,27521.00729736911,67715.9802375439,20878.827722541006,1553.4563980248556,0.0,0.878348338428899,2.723170901013507,0.0014947059257719628,1.0,1.0,-6.554986259836028,333666.28817563684,1559228.7692886682,4.673018595357509,1559228.7692886682,4.673018595357509,0.7586505645284624,0.0925646710674285,3.9140507529425945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140507529425945,1.2847390608305558,1.2850373169130107,3.0465725471227176,6455.321648668522,15243.27043079031,6454.02308306134,0.00033053974737493665,23247.767419038868,2370.612535273398,19291.506898495063,1967.1862357170965,0.8298219158324938,0.8298219158324938,35402.207562492615,35382.83765553947,1.0006843442164695,0.8,4275.230917006725,4272.891774033241,1.0006843442164695,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.626702101884,4632.441516551485,6.184517916916786,4.999924044835092,-3.745357542964681,8.745281587799774,2.9297986702238505,3.5,0.8370853343496716,0.6,0.0002321409575206655,0.9986603369740813,0.0002324523653598254,198.95569264977638,0.0,0.0,0.0,0.014523611921566183,7.853928746702984e-05,0.00015360167005363566,0.0006012047323266727,0.09256467106589056,0.09256467106589056,0.09256467106589056,0.0925646697013282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.6630322935,595.5981070112431,0.0,0.09256467106589056,0.0925646710674285,0.0925646710674285,0.37168974436900515,0.37168974436900515,0.5,10.000590144472795,-1.0504919146114844e-05,-1.0504919146114844e-05,5.9685589803848416e-12,5.9685589803848416e-12,-8.230168759837397e-06,5.9685589803848416e-12,27521.00729736911,20878.827722541006,0.7586505645284624,0.9862053066075039,0.6059402074658747,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517377612345008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6302196577373,260.6302196577373,-12.519780342262663,244.86160570463642,276.39883361083736,124055.85092938614,124054.821338868,1.0295905181246834,0.0,nan,276.39883361083736,3.24883361083738,270.0913880295974,-3.0586119704025805,263.7839424483582,-9.366057551641802,257.4764968671174,-15.673503132882558,251.16905128587683,-21.980948714123144,244.86160570463642,-28.28839429536356,1.0,1.0,28837.30492052088,28837.30492052088,275.62845455910116,2.4784545591011806,275.62845455910116,275.62845455910116,77197.7691175039,77197.75959966502,0.00951783888740465,0.0,8545.783548066482,8545.783548066482,0.8861072364173967,3933.6210067073075,275.62845455910116,2.4784545591011806,1.0,0.002,0.129345302154946,0.00490232168881136,0.00019977451341905364,0.0018002254866085398,0.09988725670952682,0.09988725670952682,0.0,2.7593378970625082e-14,0.999999983498452,0.999999983498452,0.0,0.09256466953996813,1.5274603642888109e-09,0.0,0.0,0.0,1600073.1244887062,266.5950219703387,0.0,1.0,1284568.0805810192,2597.884950639158,,,,,,,,,,,,,,,,,,2.0,15243.27043079031,1553.4563980248556,0.37168974436900515,6.175347969391544,2.9297986702238505
4707.0,-30.040403718631687,4.999923842721279,35.05438267486331,24.626021703612082,5.000901556393024,-26.536273191128256,-40.03551208935676,1.4967710288944922,-6.554978975217296,-6.554978975219817,40.108779041514225,41031.835410105625,25750.02425442325,25750.02425442325,66781.85966452888,77207.32066404304,77197.76907391197,25750.02425442325,102947.79332833522,102947.79332833522,102947.79332833522,130468.80501566175,125955.61957992263,4513.185435739134,0.0,90992.94475823297,54817.45950431479,40194.98361546465,27521.011687326543,67715.99530279118,20878.830849175938,1553.4566248510914,0.0,0.8783483292117829,2.723170805013992,0.0014947059257719628,1.0,1.0,-6.554984659357558,333666.2757162154,1559228.8157222234,4.6730189090142105,1559228.8157222234,4.6730189090142105,0.7586505571228932,0.09256467985425094,3.91405020441018,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91405020441018,1.2847390619360037,1.2850373180187153,3.046572117541133,6455.320738436693,15243.269296461927,6454.023162527449,0.0003305399414746479,23247.771491460717,2370.6129505448566,19291.507136024582,1967.1862599383667,0.8298217806859752,0.8298217806859752,35402.20359335478,35382.83765553947,1.0006842039761317,0.8,4275.230437686876,4272.891774033241,1.0006842039761317,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.626543131541,4632.441516551485,6.1845182289226575,4.999923842721279,-3.7453584088745195,8.7452822515958,2.9297984837873914,3.5,0.8370852810821118,0.6,0.0002321409575206655,0.9986592234910322,0.00023245262453909542,198.95568388569083,0.0,0.0,0.0,0.014523611921566183,7.853936695494638e-05,0.0001536015905657191,0.0006012043369514816,0.09256467985230128,0.09256467985230128,0.09256467985230128,0.0925646789825438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.6683541726,595.5981053333594,0.0,0.09256467985230128,0.09256467985425094,0.09256467985425094,0.3716897712434789,0.3716897712434789,0.5,10.000590118303071,-9.199642533985752e-06,-9.199642533985752e-06,2.5011104298755527e-12,2.5011104298755527e-12,-5.684137761363672e-06,2.5011104298755527e-12,27521.011687326543,20878.830849175938,0.7586505571228932,0.9862050962392958,0.605940077032499,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517376976916174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6302249779451,260.6302249779451,-12.519775022054887,244.86161585745117,276.39883409843833,124055.77602873424,124054.77535805458,1.000670679631963,0.0,nan,276.39883409843833,3.2488340984383512,270.0913904502409,-3.058609549759069,263.78394680204445,-9.366053197955523,257.47650315384664,-15.673496846153341,251.16905950564905,-21.980940494350932,244.86161585745117,-28.288384142548807,1.0,1.0,28837.30492052088,28837.30492052088,275.6284547221944,2.478454722194442,275.6284547221944,275.6284547221944,77197.77402013318,77197.76907391197,0.004946221204590984,0.0,8545.783548066482,8545.783548066482,0.8861072710935843,3933.6204554322308,275.6284547221944,2.478454722194442,1.0,0.002,0.12934530320515783,0.0049023215125567525,0.0001997745146529469,0.0018002254853475698,0.09988725732647344,0.09988725732647344,0.0,5.165139149720943e-16,0.9999999886537688,0.9999999886537688,0.0,0.09256467880399069,1.0502602564349508e-09,0.0,0.0,0.0,1600073.1233796095,266.5950210247827,0.0,1.0,1284568.0838079145,2597.884937583094,,,,,,,,,,,,,,,,,,2.0,15243.269296461927,1553.4566248510914,0.3716897712434789,6.175347969391544,2.9297984837873914
4708.0,-30.04039303112336,4.99992364436984,35.05438317567665,24.626025126222544,5.000901671875562,-26.53626356082405,-40.035503113735444,1.49677220157511,-6.5549795760985035,-6.554979576100953,40.108779799534915,41031.839725248996,25750.023802529005,25750.023802529005,66781.863527778,77207.33060682658,77197.77513631959,25750.023802529005,102947.79893884859,102947.79893884859,102947.79893884859,130468.8134067889,125955.62760954455,4513.185797244356,0.0,90992.95001591851,54817.45913433634,40194.98986842463,27521.01446794032,67716.00433636495,20878.832837025308,1553.4567670978922,0.0,0.8783483230682427,2.7231707440083115,0.0014947059257719628,1.0,1.0,-6.554997791717881,333666.26779851405,1559228.8484800938,4.673019118077712,1559228.8484800938,4.673019118077712,0.7586505527020961,0.0925646880148966,3.91405005507599,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91405005507599,1.284739056450454,1.285037312531892,3.0465720143123365,6455.32051970726,15243.268163852994,6454.022768193779,0.0003305399571582303,23247.77372172669,2370.613177968694,19291.50595733485,1967.1861397454638,0.8298216503761636,0.8298216503761636,35402.20251278419,35382.83765553947,1.000684165796661,0.8,4275.23030719533,4272.891774033241,1.000684165796661,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.626383200668,4632.441516551485,6.1845183579450795,4.99992364436984,-3.745359013617367,8.745282657987207,2.9297982962244498,3.5,0.8370852274927,0.6,0.0002321409575206655,0.9986581122526978,0.00023245288319645186,198.95567513926346,0.0,0.0,0.0,0.014523611921566183,7.853944675343716e-05,0.00015360151076722833,0.0006012040016782253,0.09256468801444169,0.09256468801444169,0.09256468801444169,0.09256468473738763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.6724933393,595.5981040245481,0.0,0.09256468801444169,0.0925646880148966,0.0925646880148966,0.3716897982585533,0.3716897982585533,0.5,10.00059002005021,-1.078606072724142e-05,-1.078606072724142e-05,2.4442670110147446e-12,2.4442670110147446e-12,-1.8215616933048295e-05,2.4442670110147446e-12,27521.01446794032,20878.832837025308,0.7586505527020961,0.9862050217265212,0.6059400599219056,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517376337419348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6302303129323,260.6302303129323,-12.519769687067651,244.8616260113733,276.3988346144906,124055.73525784291,124054.7318072895,1.0034505534273324,0.0,nan,276.3988346144906,3.2488346144906473,270.09139289386735,-3.0586071061326265,263.7839511732446,-9.366048826755389,257.476509452621,-15.673490547379004,251.16906773199713,-21.980932268002846,244.8616260113733,-28.288373988626688,1.0,1.0,28837.30492052088,28837.30492052088,275.62845483071663,2.4784548307166574,275.62845483071663,275.62845483071663,77197.78344884084,77197.77513631959,0.008312521254993044,0.0,8545.783548066482,8545.783548066482,0.8861072805339386,3933.62030535137,275.62845483071663,2.4784548307166574,1.0,0.002,0.12934530660421376,0.0049023213892385245,0.0001997745196561371,0.0018002254803922276,0.09988725982806855,0.09988725982806855,0.0,4.8364524191102376e-14,0.9999999632795096,0.9999999632795096,0.0,0.09256468461587586,3.399020740049113e-09,0.0,0.0,0.0,1600073.1226748014,266.5950204239015,0.0,1.0,1284568.0858585387,2597.8849292862383,,,,,,,,,,,,,,,,,,2.0,15243.268163852994,1553.4567670978922,0.3716897982585533,6.175347969391544,2.9297982962244498
4709.0,-30.04038237717265,4.99992344756962,35.05438367742038,24.626034031994664,5.000902753507095,-26.536253864104708,-40.03549413811413,1.4967742404411553,-6.554980292217351,-6.554980292192583,40.10878082800041,41031.83251578342,25750.023616577346,25750.023616577346,66781.85613236076,77207.33718086468,77197.78469685948,25750.023616577346,102947.80831343684,102947.80831343684,102947.80831343684,130468.82682382198,125955.64063717404,4513.186186647935,0.0,90992.9484836851,54817.44381861165,40195.00518341494,27521.01851038514,67716.02369380009,20878.835726705365,1553.4569720887216,0.0,0.8783483152703584,2.72317067130294,0.0014947059257719628,1.0,1.0,-6.554996837317219,333666.25836235227,1559228.8929265826,4.673019383438236,1559228.8929265826,4.673019383438236,0.758650546266181,0.09256469660158373,3.914048822735178,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914048822735178,1.2847390469130728,1.2850373029922968,3.046571077713969,6455.318535167708,15243.267031168787,6454.023585820807,0.0003305404285974413,23247.780649833152,2370.6138844389425,19291.508401276755,1967.186388958182,0.8298215082055675,0.8298215082055675,35402.19359566157,35382.83765553947,1.0006838507307012,0.8,4275.229230348406,4272.891774033241,1.0006838507307012,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.626223950335,4632.441516551485,6.184518549829487,4.99992344756962,-3.7453597047467238,8.745283152316343,2.9297981094596346,3.5,0.8370851741313242,0.6,0.0002321409575206655,0.9986570045048644,0.00023245314104191491,198.95566642029962,0.0,0.0,0.0,0.014523611921566183,7.853952655200287e-05,0.00015360143096866262,0.0006012035000533326,0.09256469660051321,0.09256469660051321,0.09256469660051321,0.09256469365887994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.67789205204,595.598102319422,0.0,0.09256469660051321,0.09256469660158373,0.09256469660158373,0.37168982509683995,0.37168982509683995,0.5,10.000589931798839,-1.16795445705975e-05,-1.16795445705975e-05,-2.4783730623312294e-11,-2.4783730623312294e-11,-1.6545124651656806e-05,-2.4783730623312294e-11,27521.01851038514,20878.835726705365,0.758650546266181,0.986204630595803,0.6059397802405251,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517375699211004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63023574479297,260.63023574479297,-12.519764255207008,244.86163616918873,276.39883532039664,124055.67142090925,124054.64974956309,1.0216713461435927,0.0,nan,276.39883532039664,3.2488353203966653,270.09139549015543,-3.0586045098445425,263.7839556599141,-9.366044340085864,257.4765158296724,-15.673484170327583,251.16907599943065,-21.98092400056933,244.86163616918873,-28.28836383081125,1.0,1.0,28837.30492052088,28837.30492052088,275.6284552333685,2.4784552333685497,275.6284552333685,275.6284552333685,77197.79556863329,77197.78469685948,0.010871773803955875,0.0,8545.783548066482,8545.783548066482,0.8861073584379567,3933.619066848854,275.6284552333685,2.4784552333685497,1.0,0.002,0.12934530969012628,0.004902321246118459,0.00019977452412836853,0.0018002254758996685,0.09988726206418426,0.09988726206418426,0.0,2.803703449960615e-14,0.999999966662047,0.999999966662047,0.0,0.09256469351566624,3.085917500485777e-09,0.0,0.0,0.0,1600073.1218348239,266.5950197077826,0.0,1.0,1284568.088302433,2597.8849193982155,,,,,,,,,,,,,,,,,,2.0,15243.267031168787,1553.4569720887216,0.37168982509683995,6.175347969391544,2.9297981094596346
4710.0,-30.04037165553168,4.999923246968874,35.05438418375095,24.626037838775687,5.000901314239542,-26.536244358554796,-40.035485197417415,1.4967740172640145,-6.5549812998766015,-6.554981299873233,40.108781963837316,41031.83289880098,25750.02407294811,25750.02407294811,66781.85697174909,77207.34708476817,77197.7948868612,25750.02407294811,102947.81895980932,102947.81895980932,102947.81895980932,130468.842186593,125955.65558008286,4513.18660651013,0.0,90992.95168645545,54817.43750049364,40195.015762179784,27521.023226783684,67716.03898896347,20878.839084400046,1553.4572159658735,0.0,0.8783483054828995,2.7231705689982837,0.0014947059257719628,1.0,1.0,-6.5549919468934945,333666.2450846099,1559228.9420121056,4.673019716503603,1559228.9420121056,4.673019716503603,0.7586505382576252,0.09256470547437431,3.914048278482004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914048278482004,1.2847390479570482,1.2850373040365144,3.046570651608979,6455.317632302366,15243.265898168564,6454.023660867898,0.000330540620843303,23247.78470074097,2370.6142975165803,19291.508625597533,1967.1864118325354,0.8298213732589609,0.8298213732589609,35402.189657487594,35382.83765553947,1.0006837115844138,0.8,4275.228754767805,4272.891774033241,1.0006837115844138,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.626064817127,4632.441516551485,6.184518895809893,4.999923246968874,-3.7453606174136986,8.745283864382571,2.9297979228321847,3.5,0.8370851208091956,0.6,0.0002321409575206655,0.998655889720252,0.0002324534005258747,198.95565764594036,0.0,0.0,0.0,0.014523611921566183,7.853960604014301e-05,0.00015360135148052248,0.0006012031053348482,0.09256470547288818,0.09256470547288818,0.09256470547288818,0.09256470368166606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.6836430355,595.598100505009,0.0,0.09256470547288818,0.09256470547437431,0.09256470547437431,0.3716898518328619,0.3716898518328619,0.5,10.000589878175015,-1.1109494892025396e-05,-1.1109494892025396e-05,-3.353761712787673e-12,-3.353761712787673e-12,-1.0647020246778993e-05,-3.353761712787673e-12,27521.023226783684,20878.839084400046,0.7586505382576252,0.9862044202354093,0.6059396490318705,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517375063006615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63024103289496,260.63024103289496,-12.51975896710502,244.8616463189643,276.39883574682483,124055.59759844014,124054.60296651993,0.9946319201812246,0.0,nan,276.39883574682483,3.2488357468248523,270.0913978612537,-3.0586021387462665,263.7839599756813,-9.366040024318693,257.47652209010903,-15.673477909890948,251.16908420453663,-21.980915795463346,244.8616463189643,-28.288353681035687,1.0,1.0,28837.30492052088,28837.30492052088,275.62845541808895,2.47845541808897,275.62845541808895,275.62845541808895,77197.80045669849,77197.7948868612,0.005569837288931012,0.0,8545.783548066482,8545.783548066482,0.8861073928436237,3933.618519874414,275.62845541808895,2.47845541808897,1.0,0.002,0.1293453116706401,0.004902321054940261,0.0001997745267736241,0.0018002254733266551,0.09988726338681204,0.09988726338681204,0.0,1.0027915997579129e-13,0.9999999786047303,0.9999999786047303,0.0,0.09256470349392748,1.9804468352749348e-09,0.0,0.0,0.0,1600073.1206528824,266.5950187001234,0.0,1.0,1284568.0917412671,2597.884905484642,,,,,,,,,,,,,,,,,,2.0,15243.265898168564,1553.4572159658735,0.3716898518328619,6.175347969391544,2.9297979228321847
4711.0,-30.040360964356335,4.999923052589375,35.054384682755405,24.62604105183857,5.000902103670248,-26.536234657554274,-40.0354762217961,1.496775796868,-6.5549817660462395,-6.55498176604787,40.10878276511465,41031.83899186192,25750.023325835995,25750.023325835995,66781.86231769792,77207.35704727737,77197.80199399729,25750.023325835995,102947.82531983328,102947.82531983328,102947.82531983328,130468.8514048377,125955.66444339587,4513.186961441825,0.0,90992.95783405572,54817.43977863959,40195.02006157347,27521.026085004418,67716.0461465779,20878.84113650105,1553.4573586872245,0.0,0.8783482999052178,2.7231705216694913,0.0014947059257719628,1.0,1.0,-6.555001528089065,333666.238941981,1559228.9766398189,4.673019906311057,1559228.9766398189,4.673019906311057,0.7586505340321398,0.09256471357736061,3.914048301348238,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914048301348238,1.28473903963244,1.2850372957099738,3.0465706891479187,6455.317711842874,15243.264766879533,6454.023062445963,0.00033054055959028794,23247.786135575323,2370.6144438289657,19291.50683687432,1967.1862294335294,0.8298212451014061,0.8298212451014061,35402.18982294591,35382.83765553947,1.0006837174305012,0.8,4275.2287747488335,4272.891774033241,1.0006837174305012,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.625904426646,4632.441516551485,6.184518954611008,4.999923052589375,-3.7453611195310783,8.745284172120453,2.9297977347302417,3.5,0.8370850670657833,0.6,0.0002321409575206655,0.9986547781046449,0.00023245365927277464,198.95564889651428,0.0,0.0,0.0,0.014523611921566183,7.85396858388586e-05,0.0001536012716818069,0.0006012027965111055,0.0925647135768425,0.0925647135768425,0.0925647135768425,0.0925647099893159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.68803662097,595.5980991155882,0.0,0.0925647135768425,0.09256471357736061,0.09256471357736061,0.3716898786250715,0.3716898786250715,0.5,10.0005897705369,-1.267182250330734e-05,-1.267182250330734e-05,1.6484591469634324e-12,1.6484591469634324e-12,-1.9762041176818457e-05,1.6484591469634324e-12,27521.026085004418,20878.84113650105,0.7586505340321398,0.9862043949397482,0.6059396749633692,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517374422760139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6302464032151,260.6302464032151,-12.51975359678488,244.86165647716018,276.39883632926916,124055.57100064032,124054.56090436723,1.010096273112572,0.0,nan,276.39883632926916,3.2488363292691815,270.0914003588483,-3.058599641151659,263.7839643884262,-9.36603561157375,257.4765284180045,-15.6734715819955,251.16909244758213,-21.980907552417847,244.86165647716018,-28.288343522839796,1.0,1.0,28837.30492052088,28837.30492052088,275.6284557835684,2.4784557835684495,275.6284557835684,275.6284557835684,77197.81070732209,77197.80199399729,0.008713324801647104,0.0,8545.783548066482,8545.783548066482,0.8861073913981052,3933.6185428549793,275.6284557835684,2.4784557835684495,1.0,0.002,0.129345315359498,0.004902320954497109,0.0001997745322797159,0.0018002254677299966,0.09988726613985795,0.09988726613985795,0.0,9.712283061125149e-15,0.9999999601482475,0.9999999601482475,0.0,0.09256470988849456,3.688866051421426e-09,0.0,0.0,0.0,1600073.120106085,266.59501823395374,0.0,1.0,1284568.093332164,2597.8848990478673,,,,,,,,,,,,,,,,,,2.0,15243.264766879533,1553.4573586872245,0.3716898786250715,6.175347969391544,2.9297977347302417
4712.0,-30.04035030139304,4.999922856977135,35.054385185862785,24.62604429982605,5.000902760830709,-26.536224995170276,-40.03546724617479,1.4967774546113468,-6.554982630313589,-6.554982630299923,40.1087838815045,41031.84463431305,25750.023474182108,25750.023474182108,66781.86810849515,77207.36699376362,77197.81234627195,25750.023474182108,102947.83582045406,102947.83582045406,102947.83582045406,130468.86644299411,125955.6790768366,4513.187366157509,0.0,90992.9638029212,54817.441443484066,40195.02484381903,27521.030622540053,67716.05546635909,20878.844373753876,1553.4575907319352,0.0,0.8783482909693576,2.7231704339230185,0.0014947059257719628,1.0,1.0,-6.5549965579263585,333666.2275536905,1559229.0248852163,4.673020210396689,1559229.0248852163,4.673020210396689,0.7586505265778039,0.09256472231874002,3.9140482896441675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140482896441675,1.2847390318778704,1.2850372879536038,3.04657069842667,6455.3177315034345,15243.263635337562,6454.022505001743,0.00033054051378308985,23247.787730077678,2370.6146064229556,19291.505170636246,1967.1860595245316,0.8298211165132566,0.8298211165132566,35402.18973825616,35382.83765553947,1.0006837144381844,0.8,4275.228764521555,4272.891774033241,1.0006837144381844,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.625745351341,4632.441516551485,6.18451922652554,4.999922856977135,-3.7453619223949026,8.745284779372039,2.9297975481707086,3.5,0.8370850137630595,0.6,0.0002321409575206655,0.9986536694237207,0.0002324539173371524,198.95564017017702,0.0,0.0,0.0,0.014523611921566183,7.853976563764911e-05,0.00015360119188301638,0.0006012024823770258,0.09256472231723181,0.09256472231723181,0.09256472231723181,0.09256471989164972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.69378591055,595.5980973007717,0.0,0.09256472231723181,0.09256472231874002,0.09256472231874002,0.37168990524514905,0.37168990524514905,0.5,10.000589697757944,-1.2611198144441005e-05,-1.2611198144441005e-05,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3927626412169047e-05,-1.3642420526593924e-11,27521.030622540053,20878.844373753876,0.7586505265778039,0.9862043447240066,0.605939674892868,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517373784332983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6302518262158,260.6302518262158,-12.519748173784194,244.86166663617055,276.3988370162604,124055.54016085043,124054.52015601964,1.0200048307818512,0.0,nan,276.3988370162604,3.2488370162604383,270.0914029402429,-3.058597059757062,263.7839688642251,-9.366031135774904,257.4765347882072,-15.673465211792802,251.1691007121886,-21.980899287811383,244.86166663617055,-28.288333363829423,1.0,1.0,28837.30492052088,28837.30492052088,275.6284561307061,2.4784561307061495,275.6284561307061,275.6284561307061,77197.82065216529,77197.81234627195,0.008305893337819725,0.0,8545.783548066482,8545.783548066482,0.8861073921379932,3933.6185310923884,275.6284561307061,2.4784561307061495,1.0,0.002,0.12934531795481433,0.004902320786643529,0.0001997745359334021,0.0018002254640981502,0.09988726796670104,0.09988726796670104,0.0,3.155245162367315e-14,0.999999971962044,0.999999971962044,0.0,0.09256471972341442,2.595325607541159e-09,0.0,0.0,0.0,1600073.1190923357,266.5950173696864,0.0,1.0,1284568.0962816474,2597.8848871142277,,,,,,,,,,,,,,,,,,2.0,15243.263635337562,1553.4575907319352,0.37168990524514905,6.175347969391544,2.9297975481707086
4713.0,-30.04033966603055,4.999922660406486,35.05438569228991,24.626053345296555,5.000903410620225,-26.536215358365734,-40.03545827055348,1.4967791029579096,-6.55498348279508,-6.554983482788431,40.10878498350321,41031.83623342657,25750.023589172826,25750.023589172826,66781.85982259939,77207.37353990639,77197.8225256751,25750.023589172826,102947.84611484793,102947.84611484793,102947.84611484793,130468.88117520808,125955.69339320858,4513.187781999495,0.0,90992.96169264137,54817.424386171384,40195.04145163332,27521.03506036015,67716.07651199347,20878.847540533916,1553.4578176318712,0.0,0.8783482821522082,2.7231703473731392,0.0014947059257719628,1.0,1.0,-6.554992400843901,333666.21632070193,1559229.0725084255,4.6730205104426235,1559229.0725084255,4.6730205104426235,0.7586505193115614,0.09256473103508969,3.914046947257321,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914046947257321,1.2847390241672567,1.2850372802412,3.046569671840031,6455.315556289534,15243.26250358678,6454.023453947542,0.00033054103446874866,23247.79516413379,2370.6153644857104,19291.508007098742,1967.186348763211,0.8298209731674372,0.8298209731674372,35402.18002484804,35382.83765553947,1.0006833712373455,0.8,4275.227591513837,4272.891774033241,1.0006833712373455,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6255856827,4632.441516551485,6.184519491310277,4.999922660406486,-3.7453627169660333,8.745285377372518,2.929797360915331,3.5,0.8370849602615232,0.6,0.0002321409575206655,0.9986525636138998,0.00023245417473380272,198.9556314664285,0.0,0.0,0.0,0.014523611921566183,7.853984543651458e-05,0.00015360111208415092,0.0006012019638483005,0.09256473103363154,0.09256473103363154,0.09256473103363154,0.0925647295406089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.6993306975,595.5980955517525,0.0,0.09256473103363154,0.09256473103508969,0.09256473103508969,0.37168993186626437,0.37168993186626437,0.5,10.000589652964232,-1.156501866717008e-05,-1.156501866717008e-05,-6.650680006714538e-12,-6.650680006714538e-12,-8.918055470985564e-06,-6.650680006714538e-12,27521.03506036015,20878.847540533916,0.7586505193115614,0.9862039158569884,0.6059393625110465,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451737314759057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6302572891392,260.6302572891392,-12.519742710860783,244.86167679101223,276.39883778726545,124055.46601718444,124054.43850332618,1.0275138582797911,0.0,nan,276.39883778726545,3.2488377872654723,270.09140558801516,-3.0585944119848136,263.78397338876505,-9.366026611234929,257.47654118951425,-15.673458810485727,251.16910899026283,-21.98089100973715,244.86167679101223,-28.288323208987748,1.0,1.0,28837.30492052088,28837.30492052088,275.62845646937853,2.478456469378557,275.62845646937853,275.62845646937853,77197.83191746897,77197.8225256751,0.009391793864779174,0.0,8545.783548066482,8545.783548066482,0.886107476998707,3933.6171819936076,275.62845646937853,2.478456469378557,1.0,0.002,0.12934531961120124,0.004902320624826764,0.0001997745381417444,0.0018002254618920918,0.0998872690708722,0.0998872690708722,0.0,3.3836215079796617e-14,0.9999999821056169,0.9999999821056169,0.0,0.09256472937870093,1.6563887574327908e-09,0.0,0.0,0.0,1600073.1180924107,266.5950165172049,0.0,1.0,1284568.0991909062,2597.884875343329,,,,,,,,,,,,,,,,,,2.0,15243.26250358678,1553.4578176318712,0.37168993186626437,6.175347969391544,2.929797360915331
4714.0,-30.04032896359934,4.999922461514675,35.05438620099121,24.626057117152982,5.000902044418101,-26.53620586279718,-40.03544932985676,1.4967789436176082,-6.554984412959527,-6.554984412993709,40.10878606197696,41031.83674068199,25750.023867757922,25750.023867757922,66781.8606084399,77207.3834331372,77197.83211937571,25750.023867757922,102947.85598713363,102947.85598713363,102947.85598713363,130468.89544345708,125955.70723637166,4513.188207085413,0.0,90992.96498620501,54817.41829375618,40195.05188049871,27521.03945632344,67716.09133682215,20878.850672420962,1553.4580443813677,0.0,0.8783482730033062,2.7231702529363337,0.0014947059257719628,1.0,1.0,-6.554990271019847,333666.2040640987,1559229.1191151727,4.673020821778037,1559229.1191151727,4.673020821778037,0.7586505119312883,0.09256473978502046,3.914046421503146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914046421503146,1.284739024912617,1.2850372809867334,3.046569260842189,6455.314685434425,15243.261371638495,6454.023507528427,0.00033054121849018537,23247.79912836603,2370.615768724899,19291.508167255593,1967.1863650946648,0.8298208385548579,0.8298208385548579,35402.176220531044,35382.83765553947,1.000683236820598,0.8,4275.227132098033,4272.891774033241,1.000683236820598,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.625425489538,4632.441516551485,6.184519796165468,4.999922461514675,-3.74536357125488,8.745286032769556,2.929797173044814,3.5,0.8370849065842325,0.6,0.0002321409575206655,0.9986514508319624,0.00023245443375391098,198.9556227077931,0.0,0.0,0.0,0.014523611921566183,7.853992492495266e-05,0.00015360103259571284,0.0006012015719704379,0.09256473978320415,0.09256473978320415,0.09256473978320415,0.09256473887755245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.7046770488,595.5980938661064,0.0,0.09256473978320415,0.09256473978502046,0.09256473978502046,0.37168995859972426,0.37168995859972426,0.5,10.000589625734415,-1.008801694979411e-05,-1.008801694979411e-05,3.416289473534562e-11,3.416289473534562e-11,-5.858026156602136e-06,3.416289473534562e-11,27521.03945632344,20878.850672420962,0.7586505119312883,0.9862037115560118,0.6059392373459394,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517372512496414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63026260755186,260.63026260755186,-12.519737392448121,244.8616869357006,276.3988382794024,124055.3930370589,124054.39270402164,1.000333037274169,0.0,nan,276.3988382794024,3.2488382794024346,270.0914080106625,-3.058591989337458,263.7839777419224,-9.366022258077578,257.4765474731821,-15.673452526817869,251.16911720444108,-21.980882795558898,244.8616869357006,-28.288313064299388,1.0,1.0,28837.30492052088,28837.30492052088,275.62845666179714,2.4784566617971677,275.62845666179714,275.62845666179714,77197.83691993357,77197.83211937571,0.004800557857379317,0.0,8545.783548066482,8545.783548066482,0.8861075102349331,3933.6166536106616,275.62845666179714,2.4784566617971677,1.0,0.002,0.12934532069401936,0.004902320451236215,0.00019977453943231726,0.0018002254605763426,0.09988726971615863,0.09988726971615863,0.0,8.659739592076221e-15,0.9999999883016082,0.9999999883016082,0.0,0.09256473870216186,1.0828585938708835e-09,0.0,0.0,0.0,1600073.1170013675,266.59501558704045,0.0,1.0,1284568.1023652744,2597.8848624997986,,,,,,,,,,,,,,,,,,2.0,15243.261371638495,1553.4580443813677,0.37168995859972426,6.175347969391544,2.929797173044814
4715.0,-30.040318290059894,4.999922268283702,35.05438670243389,24.626060330215864,5.000902736477549,-26.536196187406382,-40.03544035423545,1.496780633823916,-6.554984910840005,-6.554984910828586,40.10878686994499,41031.84251905976,25750.023188031722,25750.023188031722,66781.86570709149,77207.39337956402,77197.83920579802,25750.023188031722,102947.86239382974,102947.86239382974,102947.86239382974,130468.90475781556,125955.71618125324,4513.188576562311,0.0,90992.9709988652,54817.420138360525,40195.056511671864,27521.042363985824,67716.09887565768,20878.852758290028,1553.458190187598,0.0,0.878348267228187,2.7231702023880344,0.0014947059257719628,1.0,1.0,-6.55499996210483,333666.1975036217,1559229.1540320832,4.673021018304256,1559229.1540320832,4.673021018304256,0.7586505075698805,0.09256474794203479,3.914046419528805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914046419528805,1.2847390170061925,1.2850372730784734,3.046569278054345,6455.314721904919,15243.260241388334,6454.0229391679795,0.00033054116839068275,23247.800676267772,2370.6159265669494,19291.50646838818,1967.1861918584002,0.8298207102266527,0.8298207102266527,35402.17620624486,35382.83765553947,1.000683236315829,0.8,4275.227130372809,4272.891774033241,1.000683236315829,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.62526441996,4632.441516551485,6.18451987215977,4.999922268283702,-3.745364097486963,8.745286365770664,2.929796984146462,3.5,0.8370848526132749,0.6,0.0002321409575206655,0.9986503410553702,0.00023245469207504576,198.95561397280292,0.0,0.0,0.0,0.014523611921566183,7.854000472396772e-05,0.00015360095279669776,0.0006012012593301279,0.09256474794148511,0.09256474794148511,0.09256474794148511,0.09256474523877338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.70897502097,595.5980925081067,0.0,0.09256474794148511,0.09256474794203479,0.09256474794203479,0.3716899854930561,0.3716899854930561,0.5,10.000589544639839,-1.090108759171926e-05,-1.090108759171926e-05,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.5051276250233059e-05,-1.1425527191022411e-11,27521.042363985824,20878.852758290028,0.7586505075698805,0.9862036770564462,0.605939255219112,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517371873397273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63026799221643,260.63026799221643,-12.519732007783546,244.86169708580303,276.3988388986292,124055.36386814,124054.3510738189,1.0127943211121404,0.0,nan,276.3988388986292,3.2488388986292307,270.0914105360642,-3.058589463935789,263.78398217349917,-9.366017826500808,257.47655381093443,-15.673446189065544,251.16912544836845,-21.98087455163153,244.86169708580303,-28.288302914196947,1.0,1.0,28837.30492052088,28837.30492052088,275.6284569931925,2.4784569931925375,275.6284569931925,275.6284569931925,77197.84693622764,77197.83920579802,0.007730429613729939,0.0,8545.783548066482,8545.783548066482,0.8861075103597436,3933.616651626449,275.6284569931925,2.4784569931925375,1.0,0.002,0.12934532349993902,0.004902320348993627,0.00019977454356168796,0.0018002254564472404,0.09988727178084397,0.09988727178084397,0.0,8.928188049983632e-15,0.999999969686827,0.999999969686827,0.0,0.09256474513610358,2.8059312154535317e-09,0.0,0.0,0.0,1600073.1164173742,266.59501508916,0.0,1.0,1284568.1040643903,2597.884855625161,,,,,,,,,,,,,,,,,,2.0,15243.260241388334,1553.458190187598,0.3716899854930561,6.175347969391544,2.929796984146462
4716.0,-30.040307644118553,4.999922073929586,35.054387207258614,24.626069410610967,5.000903368889002,-26.536186542817568,-40.035431378614135,1.4967822675908506,-6.554985771008091,-6.55498577101321,40.10878797041225,41031.83411761995,25750.023323193604,25750.023323193604,66781.85744081355,77207.39992396413,77197.84933170216,25750.023323193604,102947.87265489576,102947.87265489576,102947.87265489576,130468.91947992017,125955.73048886044,4513.188991059726,0.0,90992.96886321779,54817.40305688469,40195.073118147884,27521.046825024405,67716.11994317229,20878.855940789264,1553.4584184780817,0.0,0.8783482583751439,2.723170115057709,0.0014947059257719628,1.0,1.0,-6.554996154546018,333666.1861693428,1559229.201589505,4.673021319571659,1559229.201589505,4.673021319571659,0.758650500234769,0.09256475670582875,3.9140450735583605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140450735583605,1.2847390093637794,1.285037265434286,3.0465682485165995,6455.312540437976,15243.25911091612,6454.023893016433,0.00033054169073564447,23247.808125135794,2370.6166861400984,19291.50931950504,1967.186482591409,0.8298205669826929,0.8298205669826929,35402.16646690519,35382.83765553947,1.000682892198791,0.8,4275.225954233553,4272.891774033241,1.000682892198791,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.625104523834,4632.441516551485,6.184520142127077,4.999922073929586,-3.745364897488664,8.745286971418249,2.9297967966243097,3.5,0.837084799035517,0.6,0.0002321409575206655,0.9986492341496002,0.00023245494972851517,198.95560526039918,0.0,0.0,0.0,0.014523611921566183,7.854008452305773e-05,0.00015360087299760776,0.0006012007402505501,0.09256475670420677,0.09256475670420677,0.09256475670420677,0.09256475494027604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.71455175354,595.5980907486231,0.0,0.09256475670420677,0.09256475670582875,0.09256475670582875,0.37169001229805415,0.37169001229805415,0.5,10.00058949168313,-1.048724499241871e-05,-1.048724499241871e-05,5.115907697472721e-12,5.115907697472721e-12,-1.0383532810465113e-05,5.115907697472721e-12,27521.046825024405,20878.855940789264,0.758650500234769,0.9862032481609581,0.6059389426336604,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517371236023477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.630273423156,260.630273423156,-12.519726576843993,244.86170723502602,276.3988396112854,124055.29010934693,124054.26861125206,1.021498094879835,0.0,nan,276.3988396112854,3.2488396112854048,270.09141313603374,-3.058586863966241,263.7839866607824,-9.366013339217602,257.47656018553045,-15.673439814469532,251.16913371027803,-21.980866289721945,244.86170723502602,-28.28829276497396,1.0,1.0,28837.30492052088,28837.30492052088,275.6284573179085,2.4784573179085214,275.6284573179085,275.6284573179085,77197.85832093623,77197.84933170216,0.008989234062028117,0.0,8545.783548066482,8545.783548066482,0.886107595446992,3933.6152989261523,275.6284573179085,2.4784573179085214,1.0,0.002,0.1293453254309792,0.004902320184641925,0.00019977454619107872,0.0018002254538262393,0.09988727309553935,0.09988727309553935,0.0,1.731817814154546e-14,0.9999999791382338,0.9999999791382338,0.0,0.09256475477476445,1.9310643130731916e-09,0.0,0.0,0.0,1600073.1154084343,266.5950142289919,0.0,1.0,1284568.106999882,2597.8848437481174,,,,,,,,,,,,,,,,,,2.0,15243.25911091612,1553.4584184780817,0.37169001229805415,6.175347969391544,2.9297967966243097
4717.0,-30.040296929847887,4.9999218768212605,35.05438771405903,24.62607321739199,5.0009018871465045,-26.53617704814922,-40.03542243791742,1.4967820054483747,-6.554986723800482,-6.554986723771643,40.108789037070906,41031.834372881305,25750.023653764718,25750.023653764718,66781.85802664602,77207.40981241975,77197.8587015578,25750.023653764718,102947.88235532251,102947.88235532251,102947.88235532251,130468.93354959087,125955.74413819094,4513.189411399925,0.0,90992.97200140859,54817.396561872396,40195.08382170688,27521.051194268373,67716.13501597525,20878.859051894273,1553.458644523182,0.0,0.8783482491484547,2.7231700183235894,0.0014947059257719628,1.0,1.0,-6.554994840709753,333666.1736145782,1559229.2476861652,4.6730216335541686,1559229.2476861652,4.6730216335541686,0.7586504928359196,0.09256476547546255,3.9140445192732956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140445192732956,1.284739010590026,1.2850372666608174,3.046567814170865,6455.311620111485,15243.25798024681,6454.023981166269,0.00033054188757139394,23247.81221913717,2370.6171036120563,19291.509582990795,1967.1865094594787,0.8298204321828779,0.8298204321828778,35402.16245614045,35382.83765553947,1.0006827504877038,0.8,4275.225469886768,4272.891774033241,1.0006827504877038,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.624944064197,4632.441516551485,6.184520459863901,4.9999218768212605,-3.7453657685826767,8.745287645403938,2.9297966084412908,3.5,0.8370847452689402,0.6,0.0002321409575206655,0.9986481201406737,0.00023245520903595669,198.955596492077,0.0,0.0,0.0,0.014523611921566183,7.854016401171994e-05,0.00015360079350894556,0.0006012003439897175,0.09256476547377038,0.09256476547377038,0.09256476547377038,0.09256476414895744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.7199013631,595.5980890613376,0.0,0.09256476547377038,0.09256476547546255,0.09256476547546255,0.3716900391444322,0.3716900391444322,0.5,10.000589451926984,-9.669476810358901e-06,-9.669476810358901e-06,-2.8819613362429664e-11,-2.8819613362429664e-11,-8.11693809055214e-06,-2.8819613362429664e-11,27521.051194268373,20878.859051894273,0.7586504928359196,0.9862030372951909,0.6059388115284678,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517370600297765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63027870597256,260.63027870597256,-12.51972129402742,244.86171737611204,276.3988400358326,124055.21543432369,124054.22179644306,0.9936378806137784,0.0,nan,276.3988400358326,3.248840035832643,270.0914155038888,-3.058584496111166,263.7839909719451,-9.366009028054862,257.47656644000097,-15.673433559999012,251.16914190805622,-21.98085809194376,244.86171737611204,-28.288282623887937,1.0,1.0,28837.30492052088,28837.30492052088,275.6284574615803,2.4784574615803194,275.6284574615803,275.6284574615803,77197.86320944193,77197.8587015578,0.00450788413581904,0.0,8545.783548066482,8545.783548066482,0.8861076304868322,3933.614741869662,275.6284574615803,2.4784574615803194,1.0,0.002,0.12934532693720296,0.004902320005270839,0.00019977454812631433,0.0018002254519064735,0.09988727406315716,0.09988727406315716,0.0,3.278800841943763e-14,0.9999999837277979,0.9999999837277979,0.0,0.09256476396922998,1.5062325749776017e-09,0.0,0.0,0.0,1600073.114290848,266.5950132761995,0.0,1.0,1284568.1102514693,2597.884830592147,,,,,,,,,,,,,,,,,,2.0,15243.25798024681,1553.458644523182,0.3716900391444322,6.175347969391544,2.9297966084412908
