time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4718.0,-30.040286245521045,4.999921685776956,35.05438821312643,24.626076395530276,5.00090264229945,-26.53616735673945,-40.035413462296106,1.496783753518268,-6.554987199123218,-6.554987199107824,40.10878982754739,41031.840361602364,25750.022925612524,25750.022925612524,66781.86328721489,77207.41975984962,77197.86562500132,25750.022925612524,102947.88855061383,102947.88855061383,102947.88855061383,130468.94256531376,125955.75279366349,4513.189771650277,0.0,90992.97809523759,54817.3986969921,40195.08822027276,27521.05401469993,67716.14223497269,20878.861076173172,1553.458785672848,0.0,0.8783482435622834,2.723169970065528,0.0014947059257719628,1.0,1.0,-6.555005258100266,333666.1673513427,1559229.2818466567,4.673021823650537,1559229.2818466567,4.673021823650537,0.7586504886412077,0.0925647736020769,3.9140445342175894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140445342175894,1.2847390024129282,1.2850372584818213,3.046567845193802,6455.311685845366,15243.256851301228,6454.023393348211,0.00033054182996580816,23247.813687287777,2370.617253321754,19291.507825963286,1967.1863302925349,0.8298203041997083,0.8298203041997083,35402.16256427624,35382.83765553947,1.0006827543084313,0.8,4275.22548294543,4272.891774033241,1.0006827543084313,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.624782619902,4632.441516551485,6.184520524784101,4.999921685776956,-3.7453662774934164,8.745287963270371,2.929796419103495,3.5,0.8370846911724271,0.6,0.0002321409575206655,0.9986470092464509,0.00023245546761896588,198.95558774826094,0.0,0.0,0.0,0.014523611921566183,7.854024381095926e-05,0.00015360071370970624,0.0006012000339473964,0.0925647736018711,0.0925647736018711,0.0925647736018711,0.09256477033047045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.7241965571,595.5980877033821,0.0,0.0925647736018711,0.0925647736020769,0.0925647736020769,0.371690066076338,0.371690066076338,0.5,10.00058935386386,-1.1175889198966615e-05,-1.1175889198966615e-05,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.8058992452552047e-05,-1.5404566511278972e-11,27521.05401469993,20878.861076173172,0.7586504886412077,0.9862030098448921,0.6059388353699076,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517369960491802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6302840682301,260.6302840682301,-12.519715931769895,244.8617275257039,276.39884061075554,124055.18822712128,124054.17964737603,1.008579745277785,0.0,nan,276.39884061075554,3.2488406107555647,270.09141799374584,-3.0585820062541416,263.78399537673573,-9.366004623264246,257.4765727597253,-15.673427240274691,251.1691501427141,-21.980849857285875,244.8617275257039,-28.288272474296065,1.0,1.0,28837.30492052088,28837.30492052088,275.62845779640315,2.478457796403177,275.62845779640315,275.62845779640315,77197.87333256575,77197.86562500132,0.007707564436714165,0.0,8545.783548066482,8545.783548066482,0.8861076295421095,3933.614756888677,275.62845779640315,2.478457796403177,1.0,0.002,0.1293453303069157,0.0049023199048132725,0.00019977455313572727,0.00180022544691884,0.09988727656786363,0.09988727656786363,0.0,5.456702797945745e-14,0.9999999635966881,0.9999999635966881,0.0,0.09256477023241258,3.369664326282436e-09,0.0,0.0,0.0,1600073.113733314,266.59501280087676,0.0,1.0,1284568.1118736037,2597.884824028988,,,,,,,,,,,,,,,,,,2.0,15243.256851301228,1553.458785672848,0.371690066076338,6.175347969391544,2.929796419103495
4719.0,-30.04027558113273,4.999921491197525,35.0543887146651,24.626079818140738,5.000902659224737,-26.536157757096618,-40.03540448667479,1.4967848351880404,-6.554988190447375,-6.554988190463594,40.108790896991394,41031.84434927187,25750.023350321317,25750.023350321317,66781.86769959319,77207.42967314454,77197.87493570453,25750.023350321317,102947.89828602585,102947.89828602585,102947.89828602585,130468.9567473477,125955.76657380382,4513.190173543875,0.0,90992.98320821745,54817.397884342674,40195.094804305314,27521.058461321838,67716.15326562716,20878.8642398631,1553.4590164661433,0.0,0.8783482341160946,2.7231698694193907,0.0014947059257719628,1.0,1.0,-6.555003737840707,333666.1542888529,1559229.328063023,4.673022145102578,1559229.328063023,4.673022145102578,0.7586504810200634,0.09256478237162898,3.9140443605975825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140443605975825,1.2847389973531078,1.2850372534208263,3.0465677220521203,6455.311424922919,15243.255722112914,6454.023029618463,0.0003305418566617216,23247.81602483549,2370.617491685284,19291.506738750726,1967.1862194277076,0.8298201739957738,0.8298201739957738,35402.161307974995,35382.83765553947,1.0006827099199362,0.8,4275.225331232351,4272.891774033241,1.0006827099199362,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.624622455302,4632.441516551485,6.184520864692276,4.999921491197525,-3.7453671769971053,8.74528866819463,2.9297962312664985,3.5,0.8370846375047138,0.6,0.0002321409575206655,0.9986459004266675,0.00023245572571968122,198.95557902076288,0.0,0.0,0.0,0.014523611921566183,7.854032361027436e-05,0.00015360063391039113,0.0006011996949411802,0.09256478236978187,0.09256478236978187,0.09256478236978187,0.09256477966596952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.72975917056,595.5980859469666,0.0,0.09256478236978187,0.09256478237162898,0.09256478237162898,0.37169009284250404,0.37169009284250404,0.5,10.000589272718674,-1.1692526584283769e-05,-1.1692526584283769e-05,1.6200374375330284e-11,1.6200374375330284e-11,-1.5547377131497342e-05,1.6200374375330284e-11,27521.058461321838,20878.8642398631,0.7586504810200634,0.9862029143567992,0.6059387955532275,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517369322473996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63028942656,260.63028942656,-12.519710573439966,244.86173767210005,276.3988411810193,124055.1446602165,124054.13681916527,1.0078410512478897,0.0,nan,276.3988411810193,3.2488411810193156,270.0914204792359,-3.058579520764056,263.7839997774524,-9.366000222547598,257.4765790756685,-15.67342092433148,251.16915837388402,-21.98084162611596,244.86173767210005,-28.28826232789993,1.0,1.0,28837.30492052088,28837.30492052088,275.6284578945558,2.478457894555845,275.6284578945558,275.6284578945558,77197.88245215346,77197.87493570453,0.007516448924434371,0.0,8545.783548066482,8545.783548066482,0.8861076405177204,3933.6145824005703,275.6284578945558,2.478457894555845,1.0,0.002,0.12934533320581365,0.004902319712472725,0.00019977455720613798,0.0018002254428225802,0.09988727860306898,0.09988727860306898,0.0,2.871791346392705e-14,0.9999999686822465,0.9999999686822465,0.0,0.09256477947270794,2.898921037246252e-09,0.0,0.0,0.0,1600073.1125705326,266.5950118095526,0.0,1.0,1284568.115256693,2597.8848103409796,,,,,,,,,,,,,,,,,,2.0,15243.255722112914,1553.4590164661433,0.37169009284250404,6.175347969391544,2.9297962312664985
4720.0,-30.040264949376482,4.999921298222527,35.0543892166239,24.626088758837454,5.000903695494624,-26.53614808488978,-40.035395545978076,1.4967868310094872,-6.554988907602308,-6.55498890759689,40.108791912183165,41031.83695459276,25750.023157543234,25750.023157543234,66781.860112136,77207.4362201487,77197.88433045837,25750.023157543234,102947.9074880016,102947.9074880016,102947.9074880016,130468.9699148194,125955.77934923058,4513.1905655888295,0.0,90992.98160211538,54817.382336565606,40195.1102950553,27521.062426817807,67716.17272187311,20878.867074506055,1553.4592177340937,0.0,0.8783482263631934,2.7231697966087665,0.0014947059257719628,1.0,1.0,-6.555003300841349,333666.14483903203,1559229.3719348693,4.673022408932367,1559229.3719348693,4.673022408932367,0.7586504747055373,0.09256479090481844,3.914043117541677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914043117541677,1.2847389880170816,1.2850372440826328,3.0465667766359066,6455.309421699409,15243.254592881309,6454.023861719973,0.00033054233304590457,23247.822997735915,2370.6182027232458,19291.509225957823,1967.1864730522477,0.8298200320880199,0.8298200320880199,35402.152313316175,35382.83765553947,1.000682392114506,0.8,4275.224245022023,4272.891774033241,1.000682392114506,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.624461109878,4632.441516551485,6.184521058049306,4.999921298222527,-3.745367869317638,8.745289167540164,2.929796042044665,3.5,0.8370845834413329,0.6,0.0002321409575206655,0.9986447950010885,0.00023245598303089584,198.95557031997095,0.0,0.0,0.0,0.014523611921566183,7.854040309915962e-05,0.00015360055442150588,0.000601199192884081,0.09256479090339013,0.09256479090339013,0.09256479090339013,0.09256478836678292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.73503556766,595.5980842809626,0.0,0.09256479090339013,0.09256479090481844,0.09256479090481844,0.37169011954297726,0.37169011954297726,0.5,10.000589196525198,-1.1973963410127908e-05,-1.1973963410127908e-05,-5.4001247917767614e-12,-5.4001247917767614e-12,-1.4393244441635034e-05,-5.4001247917767614e-12,27521.062426817807,20878.867074506055,0.7586504747055373,0.986202518952532,0.605938512253499,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517368685646885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6302948713779,260.6302948713779,-12.519705128622093,244.86174781951175,276.3988419232433,124055.07942512428,124054.05531669629,1.024108427991128,0.0,nan,276.3988419232433,3.248841923243333,270.09142310249774,-3.0585768975022347,263.7840042817514,-9.365995718248598,257.4765854610051,-15.673414538994905,251.16916664025825,-21.980833359741723,244.86174781951175,-28.28825218048823,1.0,1.0,28837.30492052088,28837.30492052088,275.62845827676625,2.4784582767662755,275.62845827676625,275.62845827676625,77197.89461251195,77197.88433045837,0.010282053583068773,0.0,8545.783548066482,8545.783548066482,0.8861077190990873,3933.6133331293854,275.62845827676625,2.4784582767662755,1.0,0.002,0.12934533588835068,0.004902319570789058,0.00019977456105492827,0.001800225438927071,0.09988728052746414,0.09988728052746414,0.0,-1.8000791829342333e-14,0.9999999710192259,0.9999999710192259,0.0,0.09256478822221914,2.6825992961074084e-09,0.0,0.0,0.0,1600073.1117293404,266.59501109239767,0.0,1.0,1284568.1177041233,2597.8848004386314,,,,,,,,,,,,,,,,,,2.0,15243.254592881309,1553.4592177340937,0.37169011954297726,6.175347969391544,2.929796042044665
4721.0,-30.040254250499608,4.999921101797211,35.05438972305752,24.626086733210855,5.000902326284542,-26.53613859282122,-40.03538657035676,1.4967866686048314,-6.5549899000058645,-6.55498990009089,40.10879304521625,41031.8513727308,25750.02357186364,25750.02357186364,66781.87494459444,77207.44948919026,77197.89453528535,25750.02357186364,102947.91810714899,102947.91810714899,102947.91810714899,130468.98522440234,125955.79423503067,4513.19098937166,0.0,90992.99294939288,54817.39483292828,40195.109018294,27521.06711725335,67716.17613554736,20878.87041447448,1553.4594600061102,0.0,0.8783482166691334,2.7231696958530702,0.0014947059257719628,1.0,1.0,-6.554998415138414,333666.13176232285,1559229.4208992552,4.673022738819431,1559229.4208992552,4.673022738819431,0.7586504667686094,0.0925647997500798,3.9140439198901826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140439198901826,1.284738988776776,1.2850372448425034,3.046567399356983,6455.310741170645,15243.253463351453,6454.022413101078,0.00033054195182785623,23247.82113123194,2370.6180123928093,19291.504895939008,1967.1860315132087,0.8298199124571775,0.8298199124571775,35402.15811904954,35382.83765553947,1.000682597246641,0.8,4275.224946132278,4272.891774033241,1.000682597246641,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.624299900626,4632.441516551485,6.184521397014187,4.999921101797211,-3.7453687707962042,8.745289872593416,2.929795852982537,3.5,0.837084529423582,0.6,0.0002321409575206655,0.9986436825980413,0.00023245624196683906,198.9555615642498,0.0,0.0,0.0,0.014523611921566183,7.854048289862372e-05,0.00015360047462204178,0.0006011990037866489,0.09256479974818843,0.09256479974818843,0.09256479974818843,0.09256479835640752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.7407158411,595.5980824894073,0.0,0.09256479974818843,0.0925647997500798,0.0925647997500798,0.3716901462099774,0.3716901462099774,0.5,10.00058915475634,-1.0924083426289144e-05,-1.0924083426289144e-05,8.503775461576879e-11,8.503775461576879e-11,-8.515047511536977e-06,8.503775461576879e-11,27521.06711725335,20878.87041447448,0.7586504667686094,0.9862026882752103,0.6059386946273725,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451736805076846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63030017438035,260.63030017438035,-12.519699825619625,244.86175795748008,276.39884239127963,124055.04879434362,124054.0513597712,0.9974345724334874,0.0,nan,276.39884239127963,3.248842391279652,270.09142550452094,-3.0585744954790357,263.7840086177605,-9.365991382239486,257.4765917310008,-15.673408268999196,251.16917484424013,-21.980825155759845,244.86175795748008,-28.288242042519897,1.0,1.0,28837.30492052088,28837.30492052088,275.62845847840816,2.478458478408186,275.62845847840816,275.62845847840816,77197.89825523498,77197.89453528535,0.0037199496291577816,0.0,8545.783548066482,8545.783548066482,0.8861076683776021,3933.6141394896335,275.62845847840816,2.478458478408186,1.0,0.002,0.12934533746920945,0.0049023193840155585,0.00019977456308917737,0.0018002254369475646,0.09988728154458867,0.09988728154458867,0.0,3.674187690205777e-14,0.9999999829214592,0.9999999829214592,0.0,0.09256479816920808,1.58087170952679e-09,0.0,0.0,0.0,1600073.1105652924,266.5950100999941,0.0,1.0,1284568.121090895,2597.8847867357254,,,,,,,,,,,,,,,,,,2.0,15243.253463351453,1553.4594600061102,0.3716901462099774,6.175347969391544,2.929795852982537
4722.0,-30.040243658739943,4.999920908040243,35.05439022051889,24.626095534209185,5.000903790869118,-26.536128913778928,-40.03537759473545,1.496789045908707,-6.554990564544994,-6.554990564513702,40.108793799211966,41031.84495388491,25750.023251227598,25750.023251227598,66781.8682051125,77207.45602745669,77197.90038920516,25750.023251227598,102947.92364043275,102947.92364043275,102947.92364043275,130468.99357937825,125955.80223742641,4513.191341951836,0.0,90992.99190087368,54817.380827304245,40195.12341507714,27521.069938945497,67716.19335402263,20878.872427819602,1553.459605754659,0.0,0.8783482101955868,2.7231696283844093,0.0014947059257719628,1.0,1.0,-6.555011719636013,333666.123005815,1559229.4534844048,4.673022959113027,1559229.4534844048,4.673022959113027,0.7586504621418655,0.0925648078758275,3.9140427853143946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140427853143946,1.2847389776562566,1.2850372337194023,3.0465665426098965,6455.308925826376,15243.252335520643,6454.02311692267,0.00033054237977058203,23247.827602263853,2370.618672254425,19291.506999708843,1967.1862460380298,0.8298197719700163,0.8298197719700163,35402.1499093445,35382.83765553947,1.00068230717574,0.8,4275.223954714307,4272.891774033241,1.00068230717574,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.62413752962,4632.441516551485,6.184521561186287,4.999920908040243,-3.745369424065589,8.745290332105832,2.9297956625579373,3.5,0.8370844750165535,0.6,0.0002321409575206655,0.9986425813336978,0.00023245649831057553,198.95555289619168,0.0,0.0,0.0,0.014523611921566183,7.85405626981628e-05,0.0001536003948225027,0.0006011985171764592,0.09256480787484195,0.09256480787484195,0.09256480787484195,0.09256480406543377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.7449131548,595.5980811614918,0.0,0.09256480787484195,0.0925648078758275,0.0925648078758275,0.3716901729874998,0.3716901729874998,0.5,10.0005890404049,-1.273064174256433e-05,-1.273064174256433e-05,-3.1320723792305216e-11,-3.1320723792305216e-11,-2.1155122340132948e-05,-3.1320723792305216e-11,27521.069938945497,20878.872427819602,0.7586504621418655,0.986202337983982,0.6059384457624336,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517367411881967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6303056092317,260.6303056092317,-12.51969439076828,244.86176809498144,276.39884312348124,124054.99292143341,124053.97068754963,1.0222338837640246,0.0,nan,276.39884312348124,3.248843123481265,270.09142811778224,-3.058571882217734,263.78401311208154,-9.365986887918439,257.4765981063822,-15.673401893617779,251.16918310068164,-21.98081689931834,244.86176809498144,-28.288231905018534,1.0,1.0,28837.30492052088,28837.30492052088,275.6284584989922,2.478458498992211,275.6284584989922,275.6284584989922,77197.91273128042,77197.90038920516,0.01234207526431419,0.0,8545.783548066482,8545.783548066482,0.8861077401012586,3933.6129992409665,275.6284584989922,2.478458498992211,1.0,0.002,0.1293453414191321,0.004902319246551872,0.00019977456891705114,0.0018002254310702643,0.09988728445852557,0.09988728445852557,0.0,-1.2684731737211408e-14,0.9999999573275489,0.9999999573275489,0.0,0.09256480392586026,3.949967240273556e-09,0.0,0.0,0.0,1600073.1097858162,266.595009435455,0.0,1.0,1284568.1233587656,2597.884777559895,,,,,,,,,,,,,,,,,,2.0,15243.252335520643,1553.459605754659,0.3716901729874998,6.175347969391544,2.9297956625579373
4723.0,-30.040233006007245,4.999920709751952,35.05439072495174,24.626099166367226,5.000902958466368,-26.53611940956031,-40.035368654038734,1.4967893620176458,-6.55499162003639,-6.554991620049654,40.10879499527864,41031.84668041225,25750.023795520385,25750.023795520385,66781.87047593264,77207.4659072076,77197.911332384,25750.023795520385,102947.93512790438,102947.93512790438,102947.93512790438,130469.0100859194,125955.81832303865,4513.191762880763,0.0,90992.99588757314,54817.37666077065,40195.132474224985,27521.074958015037,67716.20743224001,20878.87600049756,1553.4598651804574,0.0,0.8783481999195674,2.7231695212235594,0.0014947059257719628,1.0,1.0,-6.55500358157758,333666.1090978051,1559229.5051720063,4.673023308804074,1559229.5051720063,4.673023308804074,0.758650453601448,0.09256481682323019,3.9140423950062972,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140423950062972,1.2847389761775665,1.285037232240369,3.046566242312967,6455.308289533216,15243.251205900544,6454.0230106257,0.00033054250333421585,23247.830939099153,2370.61901251693,19291.50668198009,1967.1862136387135,0.8298196391963107,0.8298196391963107,35402.14708510437,35382.83765553947,1.0006822073877641,0.8,4275.223613654256,4272.891774033241,1.0006822073877641,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.623975565829,4632.441516551485,6.184521932488154,4.999920709751952,-3.7453703741902276,8.74529108394218,2.9297954726109143,3.5,0.8370844207459756,0.6,0.0002321409575206655,0.9986414737310872,0.00023245675613025468,198.95554417823536,0.0,0.0,0.0,0.014523611921566183,7.854064218727247e-05,0.00015360031533339302,0.0006011981461012361,0.09256481682107329,0.09256481682107329,0.09256481682107329,0.09256481479813429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.750989568,595.5980792442085,0.0,0.09256481682107329,0.09256481682323019,0.09256481682323019,0.37169019956202054,0.37169019956202054,0.5,10.000588979690763,-1.2195999090636178e-05,-1.2195999090636178e-05,1.3244516594568267e-11,1.3244516594568267e-11,-1.1961527945913986e-05,1.3244516594568267e-11,27521.074958015037,20878.87600049756,0.758650453601448,0.9862021664866226,0.6059383452841866,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451736677939206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6303109486858,260.6303109486858,-12.519689051314174,244.86177822175085,276.3988436756197,124054.93091886221,124053.92662817838,1.0042906838280103,0.0,nan,276.3988436756197,3.248843675619696,270.09143058484716,-3.0585694151528173,263.78401749407266,-9.36598250592732,257.47660440329923,-15.673395596700743,251.16919131252496,-21.98080868747502,244.86177822175085,-28.288221778249124,1.0,1.0,28837.30492052088,28837.30492052088,275.6284587239917,2.4784587239917073,275.6284587239917,275.6284587239917,77197.91905870635,77197.911332384,0.0077263223502086475,0.0,8545.783548066482,8545.783548066482,0.8861077647750824,3933.6126069813286,275.6284587239917,2.4784587239917073,1.0,0.002,0.12934534364594064,0.004902319045590123,0.0001997745719230745,0.0018002254281148612,0.09988728596153724,0.09988728596153724,0.0,3.7935800334398806e-14,0.9999999759430287,0.9999999759430287,0.0,0.09256481459640105,2.226829142069125e-09,0.0,0.0,0.0,1600073.1085477693,266.5950083799636,0.0,1.0,1284568.126960836,2597.8847629858756,,,,,,,,,,,,,,,,,,2.0,15243.251205900544,1553.4598651804574,0.37169019956202054,6.175347969391544,2.9297954726109143
4724.0,-30.04022237513434,4.999920513764183,35.054391224055166,24.62610831661152,5.000903168243944,-26.536109820796646,-40.03535971334202,1.4967906139047804,-6.554992310423756,-6.554992310405277,40.10879585037587,41031.83713117853,25750.02351898503,25750.02351898503,66781.86065016355,77207.47241887955,77197.91856283709,25750.02351898503,102947.94208182211,102947.94208182211,102947.94208182211,130469.02030449148,125955.82817658478,4513.192127906704,0.0,90992.99318211406,54817.357894407345,40195.15031967413,27521.078222669377,67716.22854234351,20878.87833166259,1553.4600325417844,0.0,0.8783481929210373,2.7231694511306386,0.0014947059257719628,1.0,1.0,-6.5550114302906195,333666.1000007039,1559229.5421265217,4.673023546962765,1559229.5421265217,4.673023546962765,0.7586504483121761,0.09256482507823788,3.914040942062249,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914040942062249,1.2847389703215057,1.2850372263829486,3.04656512527425,6455.305922662216,15243.250077854998,6454.024092887683,0.00033054307361825416,23247.838877784256,2370.6198220375213,19291.50991693358,1967.1865435121658,0.8298194949797523,0.8298194949797523,35402.13657170964,35382.83765553947,1.0006818359213592,0.8,4275.2223440387925,4272.891774033241,1.0006818359213592,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.623812161111,4632.441516551485,6.18452210878763,4.999920513764183,-3.745371048286803,8.745291562050985,2.9297952809740133,3.5,0.8370843659925752,0.6,0.0002321409575206655,0.9986403684026437,0.00023245701342113995,198.9555354781694,0.0,0.0,0.0,0.014523611921566183,7.85407216764562e-05,0.00015360023584420928,0.0006011976118046526,0.09256482507731978,0.09256482507731978,0.09256482507731978,0.09256482165045483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.7556201521,595.5980777803602,0.0,0.09256482507731978,0.09256482507823788,0.09256482507823788,0.371690226188111,0.371690226188111,0.5,10.000588876875918,-1.3331734464827605e-05,-1.3331734464827605e-05,-1.8474111129762605e-11,-1.8474111129762605e-11,-1.9119885337204323e-05,-1.8474111129762605e-11,27521.078222669377,20878.87833166259,0.7586504483121761,0.9862017139422392,0.605938015368369,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451736614326119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6303163028433,260.6303163028433,-12.519683697156665,244.8617883454381,276.3988442602478,124054.8493577628,124053.84230143826,1.0070563245279431,0.0,nan,276.3988442602478,3.248844260247836,270.09143307728675,-3.0585669227132257,263.78402189432416,-9.365978105675822,257.4766107113627,-15.673389288637281,251.1691995284005,-21.98080047159948,244.8617883454381,-28.288211654561877,1.0,1.0,28837.30492052088,28837.30492052088,275.6284588797203,2.4784588797203355,275.6284588797203,275.6284588797203,77197.92975510555,77197.91856283709,0.011192268459126353,0.0,8545.783548066482,8545.783548066482,0.886107856624788,3933.6111467725605,275.6284588797203,2.4784588797203355,1.0,0.002,0.1293453472144402,0.004902318905123004,0.00019977457715122728,0.0018002254228694822,0.09988728857561364,0.09988728857561364,0.0,2.0709562537080117e-14,0.9999999614485552,0.9999999614485552,0.0,0.09256482150973014,3.568507745743353e-09,0.0,0.0,0.0,1600073.1077379736,266.5950076895762,0.0,1.0,1284568.1293169179,2597.8847534531433,,,,,,,,,,,,,,,,,,2.0,15243.250077854998,1553.4600325417844,0.371690226188111,6.175347969391544,2.9297952809740133
4725.0,-30.040211681812206,4.9999203176767075,35.05439172383661,24.626112018618755,5.000902162627004,-26.536100297368353,-40.035350737720705,1.4967907781820506,-6.554993129228762,-6.554993129222899,40.10879686814363,41031.83856254221,25750.0235311181,25750.0235311181,66781.86209366031,77207.48230350195,77197.92771313367,25750.0235311181,102947.95124425177,102947.95124425177,102947.95124425177,130469.0335443203,125955.84103312757,4513.192511192727,0.0,90992.99694056208,54817.35319959786,40195.15971218246,27521.082300068523,67716.24201225098,20878.881240204468,1553.4602416369416,0.0,0.8783481846071739,2.723169367999854,0.0014947059257719628,1.0,1.0,-6.55501118239016,333666.08921146655,1559229.58610872,4.67302382988201,1559229.58610872,4.67302382988201,0.7586504415980938,0.09256483361376236,3.9140405094480104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140405094480104,1.284738969553052,1.2850372256143165,3.0465647903633424,6455.305213026191,15243.248949726618,6454.024037646679,0.00033054321616524205,23247.842407587817,2370.620181977313,19291.509751814523,1967.186526674708,0.8298193618827184,0.8298193618827184,35402.13344134515,35382.83765553947,1.0006817253171991,0.8,4275.22196601064,4272.891774033241,1.0006817253171991,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.623649066346,4632.441516551485,6.184522353957783,4.9999203176767075,-3.7453718194364325,8.74529213711314,2.929795089700623,3.5,0.8370843113430351,0.6,0.0002321409575206655,0.9986392565824568,0.00023245727222370396,198.95552672699716,0.0,0.0,0.0,0.014523611921566183,7.854080147621947e-05,0.00015360015604444602,0.0006011972330154975,0.09256483361251186,0.09256483361251186,0.09256483361251186,0.09256483040774201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.76100513537,595.5980760791692,0.0,0.09256483361251186,0.09256483361376236,0.09256483361376236,0.3716902526860752,0.3716902526860752,0.5,10.0005887807424,-1.3980614767206134e-05,-1.3980614767206134e-05,-5.8548721426632255e-12,-5.8548721426632255e-12,-1.805316725267403e-05,-5.8548721426632255e-12,27521.082300068523,20878.881240204468,0.7586504415980938,0.9862015390868616,0.6059379159747063,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451736550843574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63032156421815,260.63032156421815,-12.519678435781827,244.8617984663417,276.3988446620941,124054.78550333327,124053.79589838292,0.989604950336269,0.0,nan,276.3988446620941,3.248844662094143,270.09143542294413,-3.058564577055847,263.7840261837935,-9.365973816206463,257.4766169446431,-15.673383055356851,251.16920770549243,-21.980792294507552,244.8617984663417,-28.28820153365828,1.0,1.0,28837.30492052088,28837.30492052088,275.62845913164085,2.478459131640875,275.62845913164085,275.62845913164085,77197.93563073168,77197.92771313367,0.00791759800631553,0.0,8545.783548066482,8545.783548066482,0.8861078839730461,3933.6107119952503,275.62845913164085,2.478459131640875,1.0,0.002,0.1293453505830204,0.004902318742267134,0.0001997745820178863,0.0018002254180215617,0.09988729100894315,0.09988729100894315,0.0,3.944804552458159e-14,0.9999999636084649,0.9999999636084649,0.0,0.09256483024518597,3.3685763932114926e-09,0.0,0.0,0.0,1600073.1067775493,266.5950068707712,0.0,1.0,1284568.1321112518,2597.884742147243,,,,,,,,,,,,,,,,,,2.0,15243.248949726618,1553.4602416369416,0.3716902526860752,6.175347969391544,2.929795089700623
4726.0,-30.040201019693722,4.999920127047056,35.05439221909117,24.626115161832445,5.000903041723809,-26.53609061355156,-40.03534176209939,1.4967926355827883,-6.554993644259298,-6.554993644273102,40.108797737090214,41031.844803292435,25750.022875905193,25750.022875905193,66781.86767919763,77207.49223436949,77197.9356875017,25750.022875905193,102947.9585634069,102947.9585634069,102947.9585634069,130469.0440649269,125955.85120490775,4513.192860019142,0.0,90993.00318784796,54817.35575677537,40195.16381230288,27521.085501520007,67716.24931382289,20878.883536273046,1553.4604018928478,0.0,0.8783481785069853,2.7231693157103662,0.0014947059257719628,1.0,1.0,-6.555016796024745,333666.08242500754,1559229.6236606091,4.673024037470308,1559229.6236606091,4.673024037470308,0.7586504367758274,0.09256484174917762,3.9140405563412517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140405563412517,1.2847389608645285,1.285037216923776,3.0465648474670757,6455.30533402215,15243.247823203668,6454.023413064288,0.00033054314438311054,23247.843725182545,2370.620316334584,19291.50788489596,1967.1863363019952,0.8298192345468582,0.8298192345468582,35402.13378066116,35382.83765553947,1.0006817373061425,0.8,4275.222006987021,4272.891774033241,1.0006817373061425,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6234856674055,4632.441516551485,6.184522439299675,4.999920127047056,-3.745372359547269,8.745292486594325,2.929794898070508,3.5,0.8370842565915737,0.6,0.0002321409575206655,0.9986381480079529,0.00023245753027133185,198.95551800136207,0.0,0.0,0.0,0.014523611921566183,7.854088127605799e-05,0.00015360007624460752,0.0006011969278785022,0.09256484174854399,0.09256484174854399,0.09256484174854399,0.09256483753651469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.76581617526,595.5980745573172,0.0,0.09256484174854399,0.09256484174917762,0.09256484174917762,0.3716902791073481,0.3716902791073481,0.5,10.000588654387661,-1.5629021618224215e-05,-1.5629021618224215e-05,1.3812950783176348e-11,1.3812950783176348e-11,-2.3151751634031825e-05,1.3812950783176348e-11,27521.085501520007,20878.883536273046,0.7586504367758274,0.9862015152331463,0.6059379427991536,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451736486988117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63032691818114,260.63032691818114,-12.519673081818837,244.86180859671143,276.39884523965014,124054.76106260726,124053.75404296305,1.0070196442172654,0.0,nan,276.39884523965014,3.2488452396501657,270.09143791106334,-3.0585620889366396,263.78403058247494,-9.365969417525037,257.4766232538875,-15.673376746112467,251.1692159252996,-21.98078407470038,244.86180859671143,-28.28819140328855,1.0,1.0,28837.30492052088,28837.30492052088,275.62845954972545,2.4784595497254713,275.62845954972545,275.62845954972545,77197.9457960819,77197.9356875017,0.010108580201631412,0.0,8545.783548066482,8545.783548066482,0.8861078810086302,3933.610759122958,275.62845954972545,2.4784595497254713,1.0,0.002,0.12934535490722918,0.004902318630480446,0.00019977458848522247,0.001800225411538739,0.09988729424261124,0.09988729424261124,0.0,2.3961301692798642e-14,0.9999999532846006,0.9999999532846006,0.0,0.09256483742497407,4.32420355619848e-09,0.0,0.0,0.0,1600073.10617344,266.5950063557407,0.0,1.0,1284568.133868894,2597.884735035802,,,,,,,,,,,,,,,,,,2.0,15243.247823203668,1553.4604018928478,0.3716902791073481,6.175347969391544,2.929794898070508
4727.0,-30.040190386011727,4.999919935367002,35.054392719357104,24.626118409819924,5.0009037495023145,-26.536080972459857,-40.035332821402676,1.4967943359535614,-6.554994506874891,-6.554994506860732,40.10879887219176,41031.85049063263,25750.02300232604,25750.02300232604,66781.87349295866,77207.5021477881,77197.94636211105,25750.02300232604,102947.96936443709,102947.96936443709,102947.96936443709,130469.05948405198,125955.86622691949,4513.193257132494,0.0,90993.00920465858,54817.357547515436,40195.168507936825,27521.09011961489,67716.25862755172,20878.886831635442,1553.4606377326586,0.0,0.8783481695088042,2.7231692281316078,0.0014947059257719628,1.0,1.0,-6.5550102060030895,333666.07105848525,1559229.6727152832,4.673024343676766,1559229.6727152832,4.673024343676766,0.7586504292122715,0.09256485042170656,3.914040558711033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914040558711033,1.2847389529105577,1.2850372089679587,3.0465648681732813,6455.305377896116,15243.246696412047,6454.0228412858705,0.0003305430924963746,23247.845248344664,2370.6204716538946,19291.506175812006,1967.1861620239335,0.8298191066626115,0.8298191066626115,35402.133797808725,35382.83765553947,1.0006817379120116,0.8,4275.222009057789,4272.891774033241,1.0006817379120116,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.623323393683,4632.441516551485,6.184522710699422,4.999919935367002,-3.7453731622301096,8.745293097597111,2.9297947077600246,3.5,0.8370842022171499,0.6,0.0002321409575206655,0.9986370423914127,0.00023245778763099253,198.9555092989995,0.0,0.0,0.0,0.014523611921566183,7.854096076546557e-05,0.00015359999675519992,0.0006011966171177355,0.09256485042005862,0.09256485042005862,0.09256485042005862,0.09256484766410247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.7717038006,595.5980726984354,0.0,0.09256485042005862,0.09256485042170656,0.09256485042170656,0.3716903053451797,0.3716903053451797,0.5,10.000588571683032,-1.533186667757036e-05,-1.533186667757036e-05,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.5699142352332274e-05,-1.4154011296341196e-11,27521.09011961489,20878.886831635442,0.7586504292122715,0.9862014654452146,0.605937943445948,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517364233189993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6303323297382,260.6303323297382,-12.519667670261754,244.86181872835704,276.39884593111856,124054.73141393308,124053.71356150285,1.017852430246325,0.0,nan,276.39884593111856,3.2488459311185807,270.0914404905668,-3.0585595094331666,263.78403505001444,-9.365964949985539,257.4766296094625,-15.673370390537457,251.16922416890984,-21.980775831090142,244.86181872835704,-28.28818127164294,1.0,1.0,28837.30492052088,28837.30492052088,275.62845993624614,2.4784599362461677,275.62845993624614,275.62845993624614,77197.95580370906,77197.94636211105,0.009441598012926988,0.0,8545.783548066482,8545.783548066482,0.8861078808588216,3933.610761504588,275.62845993624614,2.4784599362461677,1.0,0.002,0.12934535783457232,0.004902318461479322,0.0001997745926524034,0.0018002254073746112,0.09988729632620169,0.09988729632620169,0.0,2.7014415010517823e-14,0.9999999683750088,0.9999999683750088,0.0,0.09256484749434399,2.927362578291033e-09,0.0,0.0,0.0,1600073.1051616287,266.5950054931251,0.0,1.0,1284568.1368127388,2597.884723124972,,,,,,,,,,,,,,,,,,2.0,15243.246696412047,1553.4606377326586,0.3716903053451797,6.175347969391544,2.9297947077600246
4728.0,-30.040179772066626,4.999919740733576,35.05439322220882,24.626127594988816,5.000903818765694,-26.53607141298355,-40.03532384578136,1.4967954596809254,-6.55499547668353,-6.554995476778084,40.10879994733685,41031.84051671217,25750.02335678457,25750.02335678457,66781.86387349674,77207.5086422842,77197.9558551661,25750.02335678457,102947.97921195067,102947.97921195067,102947.97921195067,130469.07375693182,125955.8800956166,4513.193661315226,0.0,90993.00630731836,54817.3381817396,40195.18680619862,27521.09454498114,67716.28135117976,20878.88998198352,1553.4608668770218,0.0,0.878348160157568,2.7231691296698797,0.0014947059257719628,1.0,1.0,-6.555007650536709,333666.0582795019,1559229.7191782836,4.673024661897628,1559229.7191782836,4.673024661897628,0.7586504216922971,0.09256485906527093,3.9140390699612375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140390699612375,1.2847389476540017,1.2850372037101823,3.0465637218428467,6455.30294895948,15243.245569406154,6454.023966643753,0.0003305436788364904,23247.853350687044,2370.6212978628832,19291.509539582024,1967.186505033016,0.8298189621456771,0.8298189621456771,35402.123025325265,35382.83765553947,1.0006813572913436,0.8,4275.220708154328,4272.891774033241,1.0006813572913436,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.623160578856,4632.441516551485,6.184523037671983,4.999919740733576,-3.7453740472073997,8.745293787940977,2.9297945168149533,3.5,0.8370841476614153,0.6,0.0002321409575206655,0.9986359388282827,0.00023245804451323934,198.9555006127899,0.0,0.0,0.0,0.014523611921566183,7.854104056545368e-05,0.00015359991695521182,0.0006011960761055006,0.0925648590633544,0.0925648590633544,0.0925648590633544,0.09256485698559642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.77720349643,595.5980709627595,0.0,0.0925648590633544,0.09256485906527093,0.09256485906527093,0.37169033161007115,0.37169033161007115,0.5,10.000588509306764,-1.4350285255204653e-05,-1.4350285255204653e-05,9.453060556552373e-11,9.453060556552373e-11,-1.2173758648259536e-05,9.453060556552373e-11,27521.09454498114,20878.88998198352,0.7586504216922971,0.9862009924491115,0.6059375928208336,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517363598196964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6303377285765,260.6303377285765,-12.519662271423499,244.86182885183257,276.39884660531965,124054.64570158973,124053.6302413968,1.0154601929351315,0.0,nan,276.39884660531965,3.2488466053196703,270.09144305462274,-3.0585569453772337,263.7840395039251,-9.365960496074877,257.4766359532282,-15.67336404677178,251.16923240253044,-21.980767597469537,244.86182885183257,-28.288171148167407,1.0,1.0,28837.30492052088,28837.30492052088,275.6284600771755,2.478460077175498,275.6284600771755,275.6284600771755,77197.96616437817,77197.9558551661,0.010309212069842033,0.0,8545.783548066482,8545.783548066482,0.8861079749720253,3933.6092653110436,275.6284600771755,2.478460077175498,1.0,0.002,0.12934536010116968,0.004902318275763396,0.00019977459575505477,0.0018002254042669764,0.09988729787752738,0.09988729787752738,0.0,2.203098814490545e-14,0.9999999755131315,0.9999999755131315,0.0,0.0925648567986474,2.2666235346927987e-09,0.0,0.0,0.0,1600073.1040240838,266.59500452331645,0.0,1.0,1284568.140122399,2597.884709734041,,,,,,,,,,,,,,,,,,2.0,15243.245569406154,1553.4608668770218,0.37169033161007115,6.175347969391544,2.9297945168149533
4729.0,-30.04016909549969,4.999919546369289,35.05439372495032,24.626131262071453,5.000902821867895,-26.536061903763596,-40.03531487016005,1.496795630133157,-6.554996276709971,-6.554996276706292,40.10880094985699,41031.84191365021,25750.023324318365,25750.023324318365,66781.86523796858,77207.51851488039,77197.96483627672,25750.023324318365,102947.98816059508,102947.98816059508,102947.98816059508,130469.08667932014,125955.89262230812,4513.194057012025,0.0,90993.0100715187,54817.33347029379,40195.19622358324,27521.098518725063,67716.2947423083,20878.892817529413,1553.4610704961713,0.0,0.878348152003438,2.723169048445658,0.0014947059257719628,1.0,1.0,-6.555008090217882,333666.04773771093,1559229.7625030768,4.673024939381187,1559229.7625030768,4.673024939381187,0.7586504151832325,0.09256486753953755,3.91403863955185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91403863955185,1.2847389468566626,1.285037202912658,3.0465633887166157,6455.30224310497,15243.24444235932,6454.023909326315,0.0003305438204460131,23247.85686886761,2370.62165661746,19291.509368256367,1967.186487562661,0.829818829196708,0.829818829196708,35402.1199109146,35382.83765553947,1.000681247250886,0.8,4275.22033205279,4272.891774033241,1.000681247250886,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.622996731942,4632.441516551485,6.18452327324778,4.999919546369289,-3.745374804120177,8.745294350489466,2.9297943246594813,3.5,0.8370840927598518,0.6,0.0002321409575206655,0.9986348287555002,0.0002324583029113453,198.95549187533277,0.0,0.0,0.0,0.014523611921566183,7.854112036551674e-05,0.00015359983715514876,0.0006011956976541241,0.09256486753787557,0.09256486753787557,0.09256486753787557,0.09256486549822596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.7823467837,595.5980693394217,0.0,0.09256486753787557,0.09256486753953755,0.09256486753953755,0.37169035797732974,0.37169035797732974,0.5,10.000588448014001,-1.3554387578551541e-05,-1.3554387578551541e-05,-3.694822225952521e-12,-3.694822225952521e-12,-1.1813511605396343e-05,-3.694822225952521e-12,27521.098518725063,20878.892817529413,0.7586504151832325,0.9862008175743275,0.60593749362388,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517362964382583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6303430257775,260.6303430257775,-12.519656974222471,244.86183896974762,276.3988470818068,124054.58117456781,124053.58483114082,0.9963434269898315,0.0,nan,276.3988470818068,3.2488470818068436,270.09144545939523,-3.058554540604746,263.7840438369836,-9.365956163016392,257.476642214572,-15.673357785427982,251.16924059215992,-21.980759407840054,244.86183896974762,-28.288161030252354,1.0,1.0,28837.30492052088,28837.30492052088,275.6284603281878,2.4784603281878503,275.6284603281878,275.6284603281878,77197.97195276932,77197.96483627672,0.0071164926048368216,0.0,8545.783548066482,8545.783548066482,0.8861080021808987,3933.608832749609,275.6284603281878,2.4784603281878503,1.0,0.002,0.12934536230018595,0.0049023181210757555,0.00019977459882302478,0.0018002254011581943,0.09988729941151239,0.09988729941151239,0.0,-1.8780983712662902e-14,0.999999976242773,0.999999976242773,0.0,0.09256486534045298,2.1990845669795125e-09,0.0,0.0,0.0,1600073.1030856865,266.59500372329,0.0,1.0,1284568.142852647,2597.8846986874405,,,,,,,,,,,,,,,,,,2.0,15243.24444235932,1553.4610704961713,0.37169035797732974,6.175347969391544,2.9297943246594813
4730.0,-30.040158448807656,4.9999193571221365,35.05439422291459,24.62613444020974,5.000903619122397,-26.53605224201454,-40.035305929463334,1.4967974123302772,-6.554996811268211,-6.554996811211894,40.1088018175005,41031.847888601755,25750.022710014622,25750.022710014622,66781.87059861637,77207.52843098014,77197.97271277587,25750.022710014622,102947.9954227905,102947.9954227905,102947.9954227905,130469.09714439066,125955.90272294318,4513.194421447473,0.0,90993.01620463665,54817.335662262434,40195.20060263801,27521.101721600156,67716.30232423818,20878.895113612096,1553.4612312473412,0.0,0.878348145802289,2.723168994173529,0.0014947059257719628,1.0,1.0,-6.555014103047995,333666.0406939325,1559229.7999988573,4.673025150405158,1559229.7999988573,4.673025150405158,0.7586504103222411,0.09256487569410522,3.914038665637869,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914038665637869,1.2847389385199257,1.2850371945739858,3.0465634287904506,6455.302328016618,15243.243316920807,6454.023310032392,0.0003305437580160048,23247.858280880722,2370.621800602726,19291.507576926728,1967.1863048978732,0.8298187017421842,0.8298187017421842,35402.12009967112,35382.83765553947,1.0006812539201584,0.8,4275.220354847348,4272.891774033241,1.0006812539201584,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.622832677654,4632.441516551485,6.184523369388533,4.9999193571221365,-3.7453753590365384,8.745294716158675,2.9297941322608105,3.5,0.837084037788803,0.6,0.0002321409575206655,0.9986337217902271,0.00023245856058667024,198.95548316232535,0.0,0.0,0.0,0.014523611921566183,7.85411998551479e-05,0.0001535997576655176,0.0006011953905354425,0.09256487569354799,0.09256487569354799,0.09256487569354799,0.09256487257847403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.78699284536,595.5980678711544,0.0,0.09256487569354799,0.09256487569410522,0.09256487569410522,0.37169038443023233,0.37169038443023233,0.5,10.000588354573006,-1.4109069695678045e-05,-1.4109069695678045e-05,-5.633182809106074e-11,-5.633182809106074e-11,-1.7291836115873593e-05,-5.633182809106074e-11,27521.101721600156,20878.895113612096,0.7586504103222411,0.9862007863166011,0.6059375140144788,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517362326828778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63034840021015,260.63034840021015,-12.519651599789825,244.8618490942638,276.3988477061557,124054.55439506419,124053.54352531608,1.0108697481099465,0.0,nan,276.3988477061557,3.2488477061557433,270.0914479837782,-3.0585520162217676,263.7840482613994,-9.365951738600586,257.4766485390211,-15.673351460978893,251.16924881664266,-21.980751183357313,244.8618490942638,-28.288150905736188,1.0,1.0,28837.30492052088,28837.30492052088,275.6284607153647,2.478460715364747,275.6284607153647,275.6284607153647,77197.98205178787,77197.97271277587,0.009339012001873925,0.0,8545.783548066482,8545.783548066482,0.8861080005318381,3933.6088589660585,275.6284607153647,2.478460715364747,1.0,0.002,0.12934536552606501,0.004902318010519601,0.0001997746035859683,0.001800225396437927,0.09988730179298415,0.09988730179298415,0.0,2.3895382200711524e-14,0.999999965150143,0.999999965150143,0.0,0.09256487246823254,3.225872681180531e-09,0.0,0.0,0.0,1600073.1024586724,266.59500318873177,0.0,1.0,1284568.1446769312,2597.8846913063503,,,,,,,,,,,,,,,,,,2.0,15243.243316920807,1553.4612312473412,0.37169038443023233,6.175347969391544,2.9297941322608105
