time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4731.0,-30.040147829859663,4.999919166846839,35.05439472522704,24.62614345075565,5.000904292819529,-26.536042617591278,-40.03529695384202,1.496799080554366,-6.554997674006245,-6.5549976739908224,40.10880293888679,41031.839516176,25750.022833745712,25750.022833745712,66781.8623499217,77207.53494330515,77197.98317667597,25750.022833745712,102948.00601042168,102948.00601042168,102948.00601042168,130469.11228449017,125955.91745305806,4513.194831432112,0.0,90993.01410525241,54817.31867813589,40195.21714124058,27521.10627406848,67716.32341530906,20878.89836183572,1553.4614639417707,0.0,0.8783481368557168,2.723168906582411,0.0014947059257719628,1.0,1.0,-6.555008570192626,333666.0293258053,1559229.8484600133,4.67302545485539,1559229.8484600133,4.67302545485539,0.7586504028549419,0.09256488438729285,3.914037331434572,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914037331434572,1.2847389307163306,1.285037186768579,3.046562408794,6455.300166766536,15243.242191239688,6454.024252294058,0.0003305442753130686,23247.86566915591,2370.6225539971256,19291.510393409902,1967.1865920992288,0.82981855917229,0.82981855917229,35402.1104454738,35382.83765553947,1.000680912811564,0.8,4275.219188990028,4272.891774033241,1.000680912811564,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.622669663398,4632.441516551485,6.184523641242311,4.999919166846839,-3.7453761619937316,8.74529532884057,2.9297939410818685,3.5,0.8370839831662481,0.6,0.0002321409575206655,0.9986326177109022,0.00023245881759078376,198.95547447202378,0.0,0.0,0.0,0.014523611921566183,7.854127965536055e-05,0.00015359967786530493,0.000601194873261128,0.09256488438598705,0.09256488438598705,0.09256488438598705,0.09256488252365508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.7926845222,595.5980660753179,0.0,0.09256488438598705,0.09256488438729285,0.09256488438729285,0.3716904108221673,0.3716904108221673,0.5,10.000588298756654,-1.3155217573057598e-05,-1.3155217573057598e-05,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.0896201786181337e-05,-1.5404566511278972e-11,27521.10627406848,20878.89836183572,0.7586504028549419,0.9862003573398952,0.6059372016481874,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517361691059016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63035382407713,260.63035382407713,-12.519646175922844,244.86185921826527,276.3988484298884,124054.48154836883,124053.46138053942,1.0201678293937946,0.0,nan,276.3988484298884,3.248848429888426,270.09145058756445,-3.058549412435525,263.78405274523953,-9.365947254760442,257.4766549029151,-15.673345097084905,251.16925706059038,-21.980742939409595,244.86185921826527,-28.28814078173471,1.0,1.0,28837.30492052088,28837.30492052088,275.62846107703757,2.4784610770375934,275.62846107703757,275.62846107703757,77197.99323135804,77197.98317667597,0.010054682061308995,0.0,8545.783548066482,8545.783548066482,0.8861080848751826,3933.607518091745,275.62846107703757,2.4784610770375934,1.0,0.002,0.12934536755324638,0.004902317845381962,0.00019977460636279448,0.0018002253937007167,0.09988730318139724,0.09988730318139724,0.0,6.351126222159387e-14,0.9999999781002039,0.9999999781002039,0.0,0.09256488236014075,2.0271520929620965e-09,0.0,0.0,0.0,1600073.1014467163,266.59500232599373,0.0,1.0,1284568.1476211932,2597.8846793938437,,,,,,,,,,,,,,,,,,2.0,15243.242191239688,1553.4614639417707,0.3716904108221673,6.175347969391544,2.9297939410818685
4732.0,-30.04013714396572,4.999918974407958,35.05439523026555,24.626147222612076,5.000902949245118,-26.536033134645706,-40.035288013145305,1.4967989399244634,-6.5549986019442485,-6.5549986019473065,40.108804022169366,41031.8400482048,25750.023093403634,25750.023093403634,66781.86314160844,77207.54480226118,77197.99289579065,25750.023093403634,102948.01598919429,102948.01598919429,102948.01598919429,130469.126684037,125955.93143330063,4513.195250736356,0.0,90993.01740766528,54817.31265360633,40195.227504509945,27521.110694842704,67716.33819935264,20878.901511601158,1553.4616918436159,0.0,0.8783481277006222,2.7231688123716657,0.0014947059257719628,1.0,1.0,-6.555005721940233,333666.01709854207,1559229.8952740848,4.673025766401603,1559229.8952740848,4.673025766401603,0.7586503954403898,0.09256489308248514,3.9140368135426784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140368135426784,1.284738931374167,1.2850371874265683,3.0465620041234316,6455.29930931816,15243.241065357653,6454.024299583231,0.0003305444560906717,23247.869588969337,2370.6229537068557,19291.510534760408,1967.186606512969,0.8298184253370836,0.8298184253370836,35402.10669804583,35382.83765553947,1.0006807804049236,0.8,4275.218736444239,4272.891774033241,1.0006807804049236,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.622506115727,4632.441516551485,6.184523946534725,4.999918974407958,-3.7453770151457366,8.745295989553695,2.9297937492773576,3.5,0.8370839283649593,0.6,0.0002321409575206655,0.9986315066723521,0.00023245907621541749,198.955465726936,0.0,0.0,0.0,0.014523611921566183,7.85413591451404e-05,0.0001535995983755251,0.0006011944825871754,0.09256489308100176,0.09256489308100176,0.09256489308100176,0.09256489193627611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.7980882631,595.5980643712462,0.0,0.09256489308100176,0.09256489308248514,0.09256489308248514,0.3716904373152952,0.3716904373152952,0.5,10.000588264445987,-1.1613390483944386e-05,-1.1613390483944386e-05,3.069544618483633e-12,3.069544618483633e-12,-7.119992915249895e-06,3.069544618483633e-12,27521.110694842704,20878.901511601158,0.7586503954403898,0.9862001537207584,0.6059370772148022,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517361056946052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6303591110886,260.6303591110886,-12.519640888911397,244.8618693350699,276.39884888710634,124054.40967617337,124053.41524938757,0.9944267857699667,0.0,nan,276.39884888710634,3.2488488871063623,270.09145297669994,-3.0585470233000365,263.78405706629235,-9.365942933707629,257.4766611558851,-15.67333884411488,251.1692652454777,-21.980734754522274,244.8618693350699,-28.288130664930065,1.0,1.0,28837.30492052088,28837.30492052088,275.6284612863805,2.4784612863805364,275.6284612863805,275.6284612863805,77197.99828653438,77197.99289579065,0.005390743725001812,0.0,8545.783548066482,8545.783548066482,0.8861081176143705,3933.6069976103918,275.6284612863805,2.4784612863805364,1.0,0.002,0.12934536887264791,0.004902317671243679,0.0001997746080196853,0.0018002253920343823,0.09988730400984265,0.09988730400984265,0.0,5.406742761837613e-14,0.9999999857463903,0.9999999857463903,0.0,0.09256489176310127,1.319383861339989e-09,0.0,0.0,0.0,1600073.1003582843,266.59500139805573,0.0,1.0,1284568.1507879633,2597.8846665810506,,,,,,,,,,,,,,,,,,2.0,15243.241065357653,1553.4616918436159,0.3716904373152952,6.175347969391544,2.9297937492773576
4733.0,-30.040126487099254,4.999918787768496,35.05439572845055,24.62615043567496,5.000903665002242,-26.536023471889237,-40.03527903752399,1.4968006497926007,-6.554999098315932,-6.554999098238302,40.108804834500944,41031.84585372562,25750.02239704821,25750.02239704821,66781.86825077384,77207.55471416528,77198.00009391857,25750.02239704821,102948.02249096677,102948.02249096677,102948.02249096677,130469.13611695755,125955.94050079341,4513.195616164141,0.0,90993.0234303498,54817.314569911716,40195.232067153425,27521.113625990776,67716.3456931442,20878.903614350307,1553.4618387560272,0.0,0.8783481219170544,2.7231687619765825,0.0014947059257719628,1.0,1.0,-6.5550147599645925,333666.0105579499,1559229.930379795,4.673025963215374,1559229.930379795,4.673025963215374,0.7586503910449465,0.09256490118692536,3.914036819705573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914036819705573,1.28473892337577,1.2850371794263145,3.0465620278874095,6455.299359671178,15243.239941170734,6454.023724611173,0.00033054440262518937,23247.871091103993,2370.623106881962,19291.508816130445,1967.1864312614855,0.8298182977929758,0.8298182977929758,35402.106742640084,35382.83765553947,1.0006807819805579,0.8,4275.218741829518,4272.891774033241,1.0006807819805579,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.622341741119,4632.441516551485,6.184524023444503,4.999918787768496,-3.74537754070925,8.745296328477746,2.9297935565030397,3.5,0.8370838732865827,0.6,0.0002321409575206655,0.9986303986532019,0.00023245933413777639,198.95545700560436,0.0,0.0,0.0,0.014523611921566183,7.854143894550317e-05,0.00015359951857516234,0.0006011941711922355,0.0925649011865676,0.0925649011865676,0.0925649011865676,0.09256489836771697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.8024238534,595.5980630012263,0.0,0.0925649011865676,0.09256490118692536,0.09256490118692536,0.3716904639750734,0.3716904639750734,0.5,10.000588179925638,-1.2244048889442638e-05,-1.2244048889442638e-05,-7.764811016386375e-11,-7.764811016386375e-11,-1.5661726308735524e-05,-7.764811016386375e-11,27521.113625990776,20878.903614350307,0.7586503910449465,0.9862001200329839,0.6059370958920455,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517360418835454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6303644706999,260.6303644706999,-12.519635529300103,244.86187945969414,276.39884948170464,124054.38150515613,124053.37342311462,1.0080820415285578,0.0,nan,276.39884948170464,3.248849481704667,270.0914554773031,-3.0585445226968773,263.7840614729013,-9.365938527098649,257.4766674684993,-15.673332531500705,251.1692734640967,-21.980726535903273,244.86187945969414,-28.28812054030584,1.0,1.0,28837.30492052088,28837.30492052088,275.62846163239124,2.4784616323912587,275.62846163239124,275.62846163239124,77198.00836754589,77198.00009391857,0.008273627317976207,0.0,8545.783548066482,8545.783548066482,0.8861081172247753,3933.6070038041007,275.62846163239124,2.4784616323912587,1.0,0.002,0.129345371793014,0.004902317568750236,0.00019977461232643847,0.0018002253877118723,0.09988730616321924,0.09988730616321924,0.0,3.8310500605209796e-14,0.9999999684509001,0.9999999684509001,0.0,0.09256489826658604,2.9203393136800235e-09,0.0,0.0,0.0,1600073.0997760608,266.59500090168405,0.0,1.0,1284568.1524819299,2597.884659727252,,,,,,,,,,,,,,,,,,2.0,15243.239941170734,1553.4618387560272,0.3716904639750734,6.175347969391544,2.9297935565030397
4734.0,-30.04011585779029,4.999918600071873,35.054396230379204,24.62615364873784,5.000904307541727,-26.536013841257255,-40.035270096827276,1.4968022910110643,-6.554999960541124,-6.554999960553584,40.10880593888595,41031.8513652545,25750.02252429382,25750.02252429382,66781.87388954833,77207.56461232978,77198.01031081405,25750.02252429382,102948.03283510786,102948.03283510786,102948.03283510786,130469.15094498912,125955.95491665628,4513.196028332841,0.0,90993.0293526063,54817.316105540514,40195.23694118421,27521.118109881256,67716.35505106546,20878.906813085305,1553.4620682007571,0.0,0.8783481130379706,2.723168674437521,0.0014947059257719628,1.0,1.0,-6.5550103861352795,333665.9991965785,1559229.9781062016,4.673026265368995,1559229.9781062016,4.673026265368995,0.758650383669873,0.09256490990425187,3.9140368063578475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140368063578475,1.2847389156985014,1.2850371717472635,3.046562035703433,6455.299376232393,15243.238816758494,6454.0231727237115,0.00033054435787310214,23247.872683465794,2370.623269257677,19291.50716650189,1967.1862630461874,0.8298181699963574,0.8298181699963574,35402.10664605691,35382.83765553947,1.0006807785680165,0.8,4275.21873016597,4272.891774033241,1.0006807785680165,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.62217858478,4632.441516551485,6.184524296353488,4.999918600071873,-3.7453783427789458,8.74529694285082,2.9297933651574817,3.5,0.8370838186164233,0.6,0.0002321409575206655,0.9986292935005716,0.00023245959139344294,198.95544830682587,0.0,0.0,0.0,0.014523611921566183,7.854151843543281e-05,0.00015359943908523267,0.0006011938580155208,0.09256490990302636,0.09256490990302636,0.09256490990302636,0.09256490812813957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.808020628,595.5980612354183,0.0,0.09256490990302636,0.09256490990425187,0.09256490990425187,0.3716904905665281,0.3716904905665281,0.5,10.00058812674159,-1.156922257905535e-05,-1.156922257905535e-05,1.2448708730516955e-11,1.2448708730516955e-11,-1.0425581706385856e-05,1.2448708730516955e-11,27521.118109881256,20878.906813085305,0.758650383669873,0.9862000670175995,0.6059370935472242,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517359782458292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63036988054984,260.63036988054984,-12.519630119450142,244.86188958529047,276.3988501758083,124054.35045114845,124053.3329197729,1.0175313755121986,0.0,nan,276.3988501758083,3.248850175808343,270.0914580577054,-3.058541942294596,263.7840659396019,-9.365934060398104,257.4766738214984,-15.673326178501554,251.16928170339446,-21.980718296605517,244.86188958529047,-28.288110414709507,1.0,1.0,28837.30492052088,28837.30492052088,275.62846196562407,2.478461965624092,275.62846196562407,275.62846196562407,77198.01821573403,77198.01031081405,0.007904919984866865,0.0,8545.783548066482,8545.783548066482,0.8861081180685686,3933.606990389637,275.62846196562407,2.478461965624092,1.0,0.002,0.1293453737319981,0.004902317404045965,0.00019977461496725388,0.0018002253850993894,0.09988730748362694,0.09988730748362694,0.0,6.664330545746999e-14,0.9999999790530792,0.9999999790530792,0.0,0.09256490796530203,1.938949832318781e-09,0.0,0.0,0.0,1600073.098764706,266.59500003945885,0.0,1.0,1284568.155424439,2597.884647821822,,,,,,,,,,,,,,,,,,2.0,15243.238816758494,1553.4620682007571,0.3716904905665281,6.175347969391544,2.9297933651574817
4735.0,-30.04010525532459,4.99991841139086,35.054396735555336,24.62616265928375,5.0009049337286084,-26.536004236419377,-40.035261086281366,1.4968039148261334,-6.555000821808221,-6.555000821792266,40.108807036441966,41031.84281261442,25750.02264241564,25750.02264241564,66781.86545503006,77207.57111085295,77198.0204284489,25750.02264241564,102948.04307086454,102948.04307086454,102948.04307086454,130469.16560887557,125955.96915629809,4513.196452577487,0.0,90993.02718458699,54817.298886359175,40195.25366469757,27521.122538011023,67716.37620270859,20878.90997228691,1553.462294859568,0.0,0.8783481041900014,2.7231685869957,0.0014947059257719628,1.0,1.0,-6.555006565373503,333665.98784782854,1559230.0255382888,4.673026566463796,1559230.0255382888,4.673026566463796,0.7586503763954335,0.0925649186307019,3.9140354600479785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140354600479785,1.2847389081026424,1.285037164149641,3.04656100579097,6455.297193971471,15243.237692149412,6454.0241299186455,0.00033054488063113827,23247.880126122207,2370.624028197418,19291.510027621604,1967.1865547992031,0.8298180274056439,0.8298180274056439,35402.0969042564,35382.83765553947,1.0006804343641997,0.8,4275.217553729538,4272.891774033241,1.0006804343641997,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.622014891271,4632.441516551485,6.184524567869084,4.99991841139086,-3.745379144614912,8.745297556005772,2.929793173181948,3.5,0.8370837637662708,0.6,0.0002321409575206655,0.9986281911402249,0.00023245984799969343,198.95543963001612,0.0,0.0,0.0,0.014523611921566183,7.854159854645247e-05,0.00015359935897421302,0.0006011933376657084,0.09256491862937331,0.09256491862937331,0.09256491862937331,0.09256491772914313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.8134580031,595.5980595211096,0.0,0.09256491862937331,0.0925649186307019,0.0925649186307019,0.37169051722816276,0.37169051722816276,0.5,10.000588099771411,-1.0093402011079888e-05,-1.0093402011079888e-05,-1.5973000699887052e-11,-1.5973000699887052e-11,-5.7435812550465926e-06,-1.5973000699887052e-11,27521.122538011023,20878.90997228691,0.7586503763954335,0.9861996344151512,0.6059367779779862,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517359147726785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6303753275774,260.6303753275774,-12.519624672422594,244.86189970689682,276.3988509482572,124054.27595825316,124053.25143421192,1.0245240412284216,0.0,nan,276.3988509482572,3.2488509482572,270.0914606999853,-3.0585393000146723,263.7840704517138,-9.365929548286203,257.4766802034419,-15.673319796558076,251.16928995516926,-21.980710044830715,244.86189970689682,-28.288100293103156,1.0,1.0,28837.30492052088,28837.30492052088,275.62846228831836,2.478462288318383,275.62846228831836,275.62846228831836,77198.02935902777,77198.0204284489,0.008930578871513717,0.0,8545.783548066482,8545.783548066482,0.8861082031772383,3933.6056373482184,275.62846228831836,2.478462288318383,1.0,0.002,0.12934537479341943,0.0049023172430917635,0.00019977461625306244,0.0018002253837997237,0.09988730812653122,0.09988730812653122,0.0,5.278590065049826e-14,0.9999999885334441,0.9999999885334441,0.0,0.09256491756930109,1.0614008163559112e-09,0.0,0.0,0.0,1600073.097754476,266.59499917819176,0.0,1.0,1284568.1583636822,2597.8846359296144,,,,,,,,,,,,,,,,,,2.0,15243.237692149412,1553.462294859568,0.37169051722816276,6.175347969391544,2.929793173181948
4736.0,-30.040094584033817,4.9999182200991825,35.054397242720384,24.626166466064774,5.000903465009634,-26.535994779129844,-40.03525214558465,1.496803660108597,-6.555001775206279,-6.5550017752138965,40.10880810418487,41031.8429689231,25750.02295576269,25750.02295576269,66781.86592468579,77207.58095392348,77198.02982960668,25750.02295576269,102948.05278536936,102948.05278536936,102948.05278536936,130469.17969467412,125955.98281014916,4513.196884524964,0.0,90993.03031560715,54817.29233061827,40195.26442776542,27521.126909304752,67716.39133707018,20878.913084898024,1553.4625210034274,0.0,0.8783480949559971,2.723168490200071,0.0014947059257719628,1.0,1.0,-6.555005236021373,333665.97528508323,1559230.07168061,4.673026880695308,1559230.07168061,4.673026880695308,0.7586503689948456,0.09256492739953802,3.9140349103528354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140349103528354,1.2847389092941566,1.2850371653414319,3.0465605751002203,6455.296281389454,15243.236567356882,6454.024215571737,0.00033054507567757365,23247.884191049397,2370.624442704634,19291.510283644428,1967.1865809062656,0.829817893323462,0.829817893323462,35402.09292670205,35382.83765553947,1.0006802938265933,0.8,4275.217073393295,4272.891774033241,1.0006802938265933,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.621850677804,4632.441516551485,6.184524887045349,4.9999182200991825,-3.7453800171847726,8.745298237283954,2.9297929805966287,3.5,0.837083708741894,0.6,0.0002321409575206655,0.9986270816253092,0.00023246010627194882,198.95543089688226,0.0,0.0,0.0,0.014523611921566183,7.854167803653137e-05,0.0001535992794841341,0.0006011929421059429,0.09256492739803808,0.09256492739803808,0.09256492739803808,0.09256492694082803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.81868715154,595.5980578730502,0.0,0.09256492739803808,0.09256492739953802,0.09256492739953802,0.37169054405054,0.37169054405054,0.5,10.000588086089316,-8.42291171920806e-06,-8.42291171920806e-06,7.617018127348274e-12,7.617018127348274e-12,-3.460807477040362e-06,7.617018127348274e-12,27521.126909304752,20878.913084898024,0.7586503689948456,0.9861994209388296,0.6059366448616543,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517358514598289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6303806208337,260.6303806208337,-12.519619379166272,244.86190981808218,276.39885142358446,124054.2010959761,124053.20549455298,0.9956014231173165,0.0,nan,276.39885142358446,3.248851423584483,270.0914631024845,-3.0585368975154665,263.78407478138456,-9.365925218615416,257.47668646028353,-15.673313539716446,251.16929813918287,-21.980701860817106,244.86190981808218,-28.288090181917795,1.0,1.0,28837.30492052088,28837.30492052088,275.62846243498984,2.478462434989865,275.62846243498984,275.62846243498984,77198.0343022577,77198.02982960668,0.004472651024116203,0.0,8545.783548066482,8545.783548066482,0.8861082379269057,3933.6050849045996,275.62846243498984,2.478462434989865,1.0,0.002,0.129345375426986,0.004902317067241156,0.00019977461684022566,0.0018002253832133965,0.09988730842011283,0.09988730842011283,0.0,5.3622037365919084e-14,0.9999999931556507,0.9999999931556507,0.0,0.09256492676599132,6.335466969338702e-10,0.0,0.0,0.0,1600073.0966361805,266.5949982247937,0.0,1.0,1284568.1616173424,2597.8846227652725,,,,,,,,,,,,,,,,,,2.0,15243.236567356882,1553.4625210034274,0.37169054405054,6.175347969391544,2.9297929805966287
4737.0,-30.040083941790456,4.999918034857939,35.05439774219667,24.62616964420306,5.000904201082505,-26.535985127503288,-40.035243204887934,1.4968053867957762,-6.555002259442517,-6.555002259519722,40.10880889666795,41031.84877836092,25750.022229247486,25750.022229247486,66781.87100760841,77207.59085487477,77198.03677030966,25750.022229247486,102948.05899955714,102948.05899955714,102948.05899955714,130469.18874332946,125955.99148570458,4513.197257624877,0.0,90993.03635953604,54817.29428302376,40195.26897390253,27521.129743772322,67716.39871767485,20878.915118775945,1553.4626630246705,0.0,0.8783480893138101,2.723168441037078,0.0014947059257719628,1.0,1.0,-6.555015756971443,333665.96890439955,1559230.1059282415,4.67302707269792,1559230.1059282415,4.67302707269792,0.7586503647620271,0.09256493555504601,3.9140349217509907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140349217509907,1.284738901217084,1.2850371572624841,3.0465606031257173,6455.296340772119,15243.235444296564,6454.023634943985,0.0003305450199217888,23247.885667517043,2370.624593262434,19291.50854810922,1967.1864039309266,0.829817765968462,0.829817765968462,35402.09300917827,35382.83765553947,1.0006802967406985,0.8,4275.2170833532655,4272.891774033241,1.0006802967406985,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.621685524666,4632.441516551485,6.184524957867943,4.999918034857939,-3.7453805338326718,8.745298568690611,2.929792786909291,3.5,0.8370836534026546,0.6,0.0002321409575206655,0.9986259751318316,0.00023246036384144713,198.95542218752087,0.0,0.0,0.0,0.014523611921566183,7.854175752668405e-05,0.00015359919999398145,0.000601192632729458,0.0925649355547015,0.0925649355547015,0.0925649355547015,0.09256493313760056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.8228686657,595.5980565521597,0.0,0.0925649355547015,0.09256493555504601,0.09256493555504601,0.37169057105453324,0.37169057105453324,0.5,10.000588013619364,-9.26306853443748e-06,-9.26306853443748e-06,7.719336281297728e-11,7.719336281297728e-11,-1.3497451732291665e-05,7.719336281297728e-11,27521.129743772322,20878.915118775945,0.7586503647620271,0.9861993885120398,0.6059366646095886,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517357877359944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6303859860721,260.6303859860721,-12.519614013927878,244.8619199357674,276.3988520363761,124054.17315648256,124053.16401603307,1.0091404494865603,0.0,nan,276.3988520363761,3.2488520363761495,270.09146561625494,-3.058534383745041,263.78407919613375,-9.365920803866231,257.4766927760112,-15.673307223988786,251.16930635588932,-21.98069364411066,244.8619199357674,-28.288080064232588,1.0,1.0,28837.30492052088,28837.30492052088,275.6284627628627,2.478462762862705,275.6284627628627,275.6284627628627,77198.04439917846,77198.03677030966,0.0076288687996566296,0.0,8545.783548066482,8545.783548066482,0.8861082372063571,3933.6050963597454,275.6284627628627,2.478462762862705,1.0,0.002,0.12934537794173404,0.0049023169686539326,0.00019977462052548156,0.001800225379510818,0.09988731026274078,0.09988731026274078,0.0,3.629952241568368e-14,0.9999999728328995,0.9999999728328995,0.0,0.0925649330403251,2.5147209031248585e-09,0.0,0.0,0.0,1600073.0960681913,266.59499774055746,0.0,1.0,1284568.1632698916,2597.884616079041,,,,,,,,,,,,,,,,,,2.0,15243.235444296564,1553.4626630246705,0.37169057105453324,6.175347969391544,2.929792786909291
4738.0,-30.040073318832373,4.999917846199924,35.054398244038474,24.62617886429655,5.000904216622373,-26.53597556528686,-40.03523426419122,1.4968064630750206,-6.55500325258015,-6.555003252598304,40.10880996387841,41031.83871401899,25750.022639746614,25750.022639746614,66781.8613537656,77207.5973346342,77198.04605982643,25750.022639746614,102948.06869957305,102948.06869957305,102948.06869957305,130469.20288041694,125956.00520861663,4513.19767180031,0.0,90993.03338105636,54817.274760434004,40195.28735624706,27521.13418084388,67716.42153709094,20878.91827550511,1553.4628934011594,0.0,0.8783480798662608,2.723168340206808,0.0014947059257719628,1.0,1.0,-6.555014604375401,333665.95581801346,1559230.1520482819,4.673027394196338,1559230.1520482819,4.673027394196338,0.7586503571512655,0.09256494436181992,3.9140334211511805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140334211511805,1.2847388961824804,1.2850371522267117,3.0465594470452175,6455.293891176266,15243.234321010037,6454.024776257096,0.00033054561172597187,23247.893819540725,2370.6254245375053,19291.511959570485,1967.186751803163,0.8298176217303285,0.8298176217303285,35402.082150945855,35382.83765553947,1.0006799130904007,0.8,4275.215772094614,4272.891774033241,1.0006799130904007,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.621521655994,4632.441516551485,6.18452529986565,4.999917846199924,-3.7453814355570563,8.745299281756981,2.9297925947283474,3.5,0.8370835984938135,0.6,0.0002321409575206655,0.9986248706448055,0.00023246062094445295,198.95541349394284,0.0,0.0,0.0,0.014523611921566183,7.854183701691188e-05,0.0001535991205037536,0.0006011920911111192,0.0925649443596872,0.0925649443596872,0.0925649443596872,0.09256494244184138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.82830716314,595.5980548359967,0.0,0.0925649443596872,0.09256494436181992,0.09256494436181992,0.37169059796797776,0.37169059796797776,0.5,10.000587955978903,-9.322568246261653e-06,-9.322568246261653e-06,1.8133050616597757e-11,1.8133050616597757e-11,-1.1351777118306927e-05,1.8133050616597757e-11,27521.13418084388,20878.91827550511,0.7586503571512655,0.9861989136148691,0.6059363117932073,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517357241856226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6303913429488,260.6303913429488,-12.519608657051151,244.86193004888943,276.39885263700756,124054.08725639795,124053.07968869395,1.007567704023383,0.0,nan,276.39885263700756,3.2488526370075874,270.0914681193847,-3.0585318806153055,263.78408360176144,-9.36591639823854,257.4766990841367,-15.673300915863251,251.16931456651315,-21.980685433486826,244.86193004888943,-28.288069951110543,1.0,1.0,28837.30492052088,28837.30492052088,275.62846285681337,2.478462856813394,275.62846285681337,275.62846285681337,77198.05487676522,77198.04605982643,0.00881693878909573,0.0,8545.783548066482,8545.783548066482,0.886108332068651,3933.6035882569363,275.62846285681337,2.478462856813394,1.0,0.002,0.1293453800542123,0.004902316779239446,0.00019977462338051797,0.0018002253766107805,0.09988731169025898,0.09988731169025898,0.0,-8.701806636368659e-15,0.9999999771776699,0.9999999771776699,0.0,0.0925649422492722,2.1125477193237e-09,0.0,0.0,0.0,1600073.094903283,266.5949967474198,0.0,1.0,1284568.1666591684,2597.884602365982,,,,,,,,,,,,,,,,,,2.0,15243.234321010037,1553.4628934011594,0.37169059796797776,6.175347969391544,2.9297925947283474
4739.0,-30.040062632674836,4.99991765752988,35.05439874529092,24.626182531379186,5.00090315555805,-26.535966053851812,-40.035225288569904,1.496806576738024,-6.555004066423294,-6.55500406637349,40.108810950554144,41031.839995568,25750.022641009713,25750.022641009713,66781.86263657772,77207.60719207104,77198.05477944137,25750.022641009713,102948.07742045108,102948.07742045108,102948.07742045108,130469.21552417232,125956.0174528972,4513.1980712751265,0.0,90993.03705008826,54817.269853597194,40195.29688499007,27521.13810372125,67716.43498871132,20878.92107340808,1553.463094959781,0.0,0.878348071697558,2.7231682575798346,0.0014947059257719628,1.0,1.0,-6.555016548510366,333665.945094164,1559230.1946877327,4.67302767217584,1559230.1946877327,4.67302767217584,0.7586503506766297,0.09256495295043794,3.91403297626236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91403297626236,1.284738895650789,1.2850371516948969,3.046559102018697,6455.29316010647,15243.233197691905,6454.024738035983,0.0003305457599767967,23247.897399418573,2370.6257895834533,19291.51184532502,1967.1867401533677,0.8298174890348363,0.8298174890348363,35402.07893176215,35382.83765553947,1.0006797993480643,0.8,4275.215383340504,4272.891774033241,1.0006797993480643,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.621356645188,4632.441516551485,6.184525545271395,4.99991765752988,-3.7453822023058287,8.74529985983571,2.9297924012079433,3.5,0.8370835432022695,0.6,0.0002321409575206655,0.9986237595881533,0.00023246087957731323,198.9554047486447,0.0,0.0,0.0,0.014523611921566183,7.854191681772286e-05,0.00015359904070294262,0.0006011917104335819,0.09256495294924837,0.09256495294924837,0.09256495294924837,0.09256495078246546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.8333915655,595.598053231028,0.0,0.09256495294924837,0.09256495295043794,0.09256495295043794,0.3716906248677523,0.3716906248677523,0.5,10.000587891007765,-9.660930061272666e-06,-9.660930061272666e-06,-4.979483492206782e-11,-4.979483492206782e-11,-1.2482136867220106e-05,-4.979483492206782e-11,27521.13810372125,20878.92107340808,0.7586503506766297,0.9861987366539688,0.6059362103514194,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517356607504186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6303966008563,260.6303966008563,-12.519603399143705,244.86194015940652,276.3988530423055,124054.02226034414,124053.03330759732,0.9889527468082899,0.0,nan,276.3988530423055,3.248853042305541,270.0914704657261,-3.058529534273873,263.7840878891468,-9.365912110853174,257.47670531256597,-15.673294687434009,251.1693227359866,-21.980677264013366,244.86194015940652,-28.288059840593462,1.0,1.0,28837.30492052088,28837.30492052088,275.62846306337934,2.4784630633793654,275.62846306337934,275.62846306337934,77198.06061420596,77198.05477944137,0.0058347645826870576,0.0,8545.783548066482,8545.783548066482,0.886108360192853,3933.603141143672,275.62846306337934,2.4784630633793654,1.0,0.002,0.12934538237862686,0.00490231662178114,0.00019977462663649432,0.0018002253734118868,0.09988731331824716,0.09988731331824716,0.0,4.8381004064124156e-14,0.9999999748890085,0.9999999748890085,0.0,0.0925649506260402,2.32439774751114e-09,0.0,0.0,0.0,1600073.0939486788,266.5949959335767,0.0,1.0,1284568.169436566,2597.8845911286003,,,,,,,,,,,,,,,,,,2.0,15243.233197691905,1553.463094959781,0.3716906248677523,6.175347969391544,2.9297924012079433
4740.0,-30.040051976061804,4.999917473832395,35.054399241287065,24.626185709517472,5.000903907039908,-26.535956387751703,-40.03521631294859,1.4968083187303167,-6.555004607760793,-6.555004607759968,40.108811801397046,41031.845904439426,25750.022044051115,25750.022044051115,66781.86794849054,77207.61709362565,77198.06240535963,25750.022044051115,102948.08444941074,102948.08444941074,102948.08444941074,130469.2256992431,125956.02726488281,4513.198434360296,0.0,90993.04311231597,54817.271923131746,40195.3013213158,27521.141249832366,67716.44257114816,20878.9233279469,1553.4632532184435,0.0,0.8783480655235173,2.723168202619487,0.0014947059257719628,1.0,1.0,-6.555023905075757,333665.93796106376,1559230.2314582744,4.6730278822773474,1559230.2314582744,4.6730278822773474,0.7586503458708885,0.09256496118311304,3.914032992568107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914032992568107,1.2847388875021226,1.2850371435443388,3.0465591340338722,6455.293227942785,15243.232075993967,6454.024152261636,0.00033054570208805497,23247.898851412818,2370.6259376456605,19291.510094406298,1967.1865616093467,0.8298173618917788,0.8298173618917788,35402.07904974937,35382.83765553947,1.0006798035168671,0.8,4275.215397588842,4272.891774033241,1.0006798035168671,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.621191363175,4632.441516551485,6.184525647401781,4.999917473832395,-3.7453827618616553,8.74530023569405,2.9297922073694798,3.5,0.8370834878198513,0.6,0.0002321409575206655,0.9986226516046189,0.0002324611374953832,198.95539602752578,0.0,0.0,0.0,0.014523611921566183,7.854199661860877e-05,0.00015359896090205672,0.0006011914005948287,0.0925649611826417,0.0925649611826417,0.0925649611826417,0.0925649576936511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.83801032754,595.5980517708148,0.0,0.0925649611826417,0.09256496118311304,0.09256496118311304,0.37169065172664933,0.37169065172664933,0.5,10.000587786378025,-1.13928725227197e-05,-1.13928725227197e-05,-8.526512829121202e-13,-8.526512829121202e-13,-1.929731581640226e-05,-8.526512829121202e-13,27521.141249832366,20878.9233279469,0.7586503458708885,0.9861987046694652,0.6059362297617478,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517355969378238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6304019398803,260.6304019398803,-12.519598060119677,244.86195027916727,276.3988536005928,124053.99533910544,124052.99112930338,1.0042098020610188,0.0,nan,276.3988536005928,3.248853600592838,270.0914729363082,-3.05852706369177,263.7840922720236,-9.365907727976378,257.4767116077374,-15.673288392262577,251.16933094345268,-21.9806690565473,244.86195027916727,-28.288049720832703,1.0,1.0,28837.30492052088,28837.30492052088,275.62846341435323,2.478463414353257,275.62846341435323,275.62846341435323,77198.07070036847,77198.06240535963,0.008295008839922957,0.0,8545.783548066482,8545.783548066482,0.8861083591620649,3933.6031575309476,275.62846341435323,2.478463414353257,1.0,0.002,0.1293453859804224,0.004902316508270181,0.00019977463197725962,0.0018002253680615243,0.09988731598862981,0.09988731598862981,0.0,3.8784080114151465e-14,0.9999999610892549,0.9999999610892549,0.0,0.09256495758134144,3.6017716070524788e-09,0.0,0.0,0.0,1600073.0933137124,266.5949953922392,0.0,1.0,1284568.171283987,2597.884583653916,,,,,,,,,,,,,,,,,,2.0,15243.232075993967,1553.4632532184435,0.37169065172664933,6.175347969391544,2.9297922073694798
4741.0,-30.04004134698566,4.9999172889664525,35.05439974131234,24.626188922580354,5.000904544101084,-26.535946757877685,-40.035207372251875,1.496809954994926,-6.555005477471411,-6.555005477442794,40.108812909641316,41031.85141184546,25750.02218462017,25750.02218462017,66781.87359646564,77207.62698004319,77198.07267548886,25750.02218462017,102948.09486010903,102948.09486010903,102948.09486010903,130469.24062087004,125956.04178160332,4513.19883926673,0.0,90993.04901954177,54817.2734513512,40195.306186878406,27521.145760761006,67716.4519476394,20878.926545600923,1553.4634841459488,0.0,0.8783480565890891,2.723168114320441,0.0014947059257719628,1.0,1.0,-6.555019335293082,333665.9265010574,1559230.2793521346,4.673028186314353,1559230.2793521346,4.673028186314353,0.7586503384379294,0.0925649699262213,3.9140329788727244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140329788727244,1.2847388798480275,1.2850371358884667,3.046559141524321,6455.293243814147,15243.230954060358,6454.02360203999,0.00033054565760281624,23247.900442001017,2370.6260998405182,19291.508449756977,1967.186393901789,0.8298172343728645,0.8298172343728645,35402.07895065057,35382.83765553947,1.0006798000154422,0.8,4275.215385621501,4272.891774033241,1.0006798000154422,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.621027092098,4632.441516551485,6.184525925166673,4.9999172889664525,-3.745383569528392,8.745300858494844,2.9297920147166217,3.5,0.8370834327761776,0.6,0.0002321409575206655,0.9986215464854491,0.00023246139474725224,198.95538732894323,0.0,0.0,0.0,0.014523611921566183,7.854207610906021e-05,0.00015359888141160529,0.0006011910873629838,0.09256496992506279,0.09256496992506279,0.09256496992506279,0.09256496751075415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.84371821175,595.5980499690642,0.0,0.09256496992506279,0.0925649699262213,0.0925649699262213,0.3716906783932135,0.3716906783932135,0.5,10.000587714017493,-1.1572129267278797e-05,-1.1572129267278797e-05,-2.859223968698643e-11,-2.859223968698643e-11,-1.3857850262866123e-05,-2.859223968698643e-11,27521.145760761006,20878.926545600923,0.7586503384379294,0.9861986515197753,0.6059362271899987,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45173553330166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6304073323668,260.6304073323668,-12.519592667633162,244.86196040069424,276.3988542640389,124053.9645587408,124052.95029321157,1.014265529228299,0.0,nan,276.3988542640389,3.2488542640389255,270.0914754913701,-3.058524508629887,263.784096718702,-9.36590328129796,257.4767179460322,-15.673282053967796,251.16933917336357,-21.98066082663641,244.86196040069424,-28.288039599305733,1.0,1.0,28837.30492052088,28837.30492052088,275.6284637464477,2.478463746447744,275.6284637464477,275.6284637464477,77198.08054757463,77198.07267548886,0.00787208577094134,0.0,8545.783548066482,8545.783548066482,0.8861083600278356,3933.603143767088,275.6284637464477,2.478463746447744,1.0,0.002,0.12934538856270947,0.004902316339507636,0.0001997746356085871,0.001800225364461174,0.09988731780429355,0.09988731780429355,0.0,6.976103722466931e-14,0.9999999721033649,0.9999999721033649,0.0,0.09256496734397011,2.5822511902817766e-09,0.0,0.0,0.0,1600073.0922935777,266.59499452252857,0.0,1.0,1284568.174252045,2597.884571645123,,,,,,,,,,,,,,,,,,2.0,15243.230954060358,1553.4634841459488,0.3716906783932135,6.175347969391544,2.9297920147166217
4742.0,-30.040030744829906,4.999917103155982,35.05440024464931,24.626192135643237,5.000905172410469,-26.535937153105927,-40.03519839663056,1.4968115806892217,-6.555006338017279,-6.555006337971916,40.1088140052436,41031.85679594084,25750.02229794832,25750.02229794832,66781.87909388916,77207.63685515661,77198.08278617477,25750.02229794832,102948.10508412309,102948.10508412309,102948.10508412309,130469.25526935609,125956.05601488457,4513.199254471515,0.0,90993.05491179416,54817.274852589115,40195.31117689449,27521.150185233,67716.46136212749,20878.929702089834,1553.4637106381963,0.0,0.8783480477526389,2.7231680269518566,0.0014947059257719628,1.0,1.0,-6.555015481707301,333665.91516181274,1559230.3266978136,4.673028487017195,1559230.3266978136,4.673028487017195,0.7586503311657673,0.09256497864194727,3.9140329621042453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140329621042453,1.2847388722433783,1.285037128282052,3.0465591465055155,6455.293254368701,15243.229831930315,6454.023055372809,0.0003305456144826045,23247.90204701671,2370.6262635065705,19291.50681573219,1967.1862272776323,0.8298171067959992,0.8298171067959992,35402.07882931505,35382.83765553947,1.000679795728335,0.8,4275.215370968817,4272.891774033241,1.000679795728335,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.620862259402,4632.441516551485,6.1845261972231995,4.999917103155982,-3.7453843708541306,8.745301474010112,2.929791821405116,3.5,0.8370833775443189,0.6,0.0002321409575206655,0.9986204441665442,0.00023246165134783718,198.95537865239237,0.0,0.0,0.0,0.014523611921566183,7.854215591009543e-05,0.00015359880161057007,0.0006011907724434819,0.09256497864058309,0.09256497864058309,0.09256497864058309,0.09256497710552938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.84923794086,595.5980482278771,0.0,0.09256497864058309,0.09256497864194727,0.09256497864194727,0.37169070503429913,0.37169070503429913,0.5,10.000587668005233,-1.0776009162327682e-05,-1.0776009162327682e-05,-4.5361048250924796e-11,-4.5361048250924796e-11,-9.143735383077e-06,-4.5361048250924796e-11,27521.150185233,20878.929702089834,0.7586503311657673,0.9861985955934635,0.6059362224572645,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451735469829939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6304127653527,260.6304127653527,-12.519587234647304,244.861970518937,276.39885501176775,124053.93252615938,124052.91064317852,1.0218829808505407,0.0,nan,276.39885501176775,3.2488550117677732,270.09147811320224,-3.0585218867977346,263.7841012146366,-9.365898785363356,257.4767243160693,-15.673275683930683,251.16934741750345,-21.980652582496532,244.861970518937,-28.288029481062978,1.0,1.0,28837.30492052088,28837.30492052088,275.62846406903844,2.4784640690384663,275.62846406903844,275.62846406903844,77198.09038421993,77198.08278617477,0.0075980451656505466,0.0,8545.783548066482,8545.783548066482,0.8861083610878759,3933.6031269147666,275.62846406903844,2.4784640690384663,1.0,0.002,0.12934539026141875,0.004902316176004396,0.00019977463787898604,0.0018002253621770305,0.09988731893949301,0.09988731893949301,0.0,5.601638944363607e-14,0.9999999816487325,0.9999999816487325,0.0,0.09256497694326259,1.6986846847085978e-09,0.0,0.0,0.0,1600073.0912841938,266.5949936619827,0.0,1.0,1284568.177188825,2597.8845597628742,,,,,,,,,,,,,,,,,,2.0,15243.229831930315,1553.4637106381963,0.37169070503429913,6.175347969391544,2.929791821405116
4743.0,-30.040020168915806,4.99991691636834,35.054400751057074,24.626201181113743,5.000905786207747,-26.53592757340323,-40.03518942100925,1.4968131906989504,-6.55500720310539,-6.555007203158068,40.10881510051838,41031.84812287511,25750.022415211715,25750.022415211715,66781.87053808683,77207.64333118493,77198.09285761663,25750.022415211715,102948.11527282835,102948.11527282835,102948.11527282835,130469.2698766037,125956.07019466272,4513.199681940976,0.0,90993.05271652483,54817.25750823,40195.32800921648,27521.154603775354,67716.48261299184,20878.932854208782,1553.463936919996,0.0,0.8783480388926639,2.723167939122088,0.0014947059257719628,1.0,1.0,-6.555011942206249,333665.9037627129,1559230.3740308937,4.673028788520577,1559230.3740308937,4.673028788520577,0.7586503238982789,0.0925649873833427,3.914031612858631,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914031612858631,1.2847388647120983,1.2850371207490237,3.0465581141547706,6455.291066941351,15243.228709615269,6454.02401721002,0.0003305461386555562,23247.909500165646,2370.6270235162515,19291.509690727984,1967.1865204456144,0.8298169644281577,0.8298169644281577,35402.06906626978,35382.83765553947,1.000679450773952,0.8,4275.214191966833,4272.891774033241,1.000679450773952,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.620696921028,4632.441516551485,6.184526470976019,4.99991691636834,-3.745385176263828,8.74530209263217,2.9297916275005687,3.5,0.8370833221430196,0.6,0.0002321409575206655,0.9986193445773274,0.0002324619073135628,198.9553699973179,0.0,0.0,0.0,0.014523611921566183,7.854223571120673e-05,0.00015359872180945876,0.0006011902528569001,0.09256498738199617,0.09256498738199617,0.09256498738199617,0.09256498666960818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.8546370766,595.5980465258921,0.0,0.09256498738199617,0.0925649873833427,0.0925649873833427,0.3716907317599567,0.3716907317599567,0.5,10.00058764667886,-9.256445139271818e-06,-9.256445139271818e-06,5.269384928396903e-11,5.269384928396903e-11,-4.739048165447457e-06,5.269384928396903e-11,27521.154603775354,20878.932854208782,0.7586503238982789,0.9861981597560755,0.6059359042225695,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517354065189785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63041822776967,260.63041822776967,-12.51958177223031,244.8619806298282,276.39885582571077,124053.85726195945,124052.82984337602,1.0274185834393263,0.0,nan,276.39885582571077,3.248855825710791,270.0914807865343,-3.0585192134656722,263.78410574735864,-9.36589425264134,257.4767307081813,-15.673269291818656,251.16935566900503,-21.98064433099495,244.8619806298282,-28.28801937017178,1.0,1.0,28837.30492052088,28837.30492052088,275.6284643823799,2.4784643823799115,275.6284643823799,275.6284643823799,77198.10164004393,77198.09285761663,0.008782427292317152,0.0,8545.783548066482,8545.783548066482,0.8861084463821179,3933.601770922924,275.6284643823799,2.4784643823799115,1.0,0.002,0.12934539113457857,0.0049023160151902565,0.00019977463887245516,0.0018002253611852615,0.09988731943622757,0.09988731943622757,0.0,5.771685213096234e-14,0.9999999905673254,0.9999999905673254,0.0,0.0925649865102073,8.731354091699801e-10,0.0,0.0,0.0,1600073.0902694822,266.5949927968946,0.0,1.0,1284568.1801411093,2597.884547817902,,,,,,,,,,,,,,,,,,2.0,15243.228709615269,1553.463936919996,0.3716907317599567,6.175347969391544,2.9297916275005687
