time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4744.0,-30.040009523607083,4.999916726989831,35.0544012592931,24.626204987894766,5.000904306787524,-26.535918140567297,-40.03518048031253,1.496812923750778,-6.555008159860108,-6.555008159809255,40.10881616608917,41031.848165360825,25750.02272618278,25750.02272618278,66781.8708915436,77207.65315185666,77198.10221678382,25750.02272618278,102948.1249429666,102948.1249429666,102948.1249429666,130469.28391004074,125956.0837935229,4513.200116517841,0.0,90993.05582242996,54817.25083594608,40195.338873870984,27521.158967074145,67716.49784094513,20878.93596088498,1553.4641627577112,0.0,0.8783480296486523,2.7231678419857657,0.0014947059257719628,1.0,1.0,-6.555010887120261,333665.8911557485,1559230.4200801628,4.6730291030926665,1559230.4200801628,4.6730291030926665,0.7586503165024479,0.0925649961687305,3.9140310606813307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140310606813307,1.2847388659608243,1.2850371219980397,3.046557681396308,6455.290149978098,15243.22758712792,6454.024106975859,0.00033054633491495057,23247.913573427402,2370.627438873357,19291.50995904408,1967.1865478062418,0.8298168305776252,0.8298168305776252,35402.065070753924,35382.83765553947,1.000679309601746,0.8,4275.213709461528,4272.891774033241,1.000679309601746,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.620531067234,4632.441516551485,6.184526792018301,4.999916726989831,-3.7453860518563777,8.74530277884621,2.929791432991556,3.5,0.8370832665690161,0.6,0.0002321409575206655,0.9986182377743886,0.0002324621649590898,198.9553612854532,0.0,0.0,0.0,0.014523611921566183,7.854231520188091e-05,0.0001535986423187846,0.0006011898569142049,0.09256499616688191,0.09256499616688191,0.09256499616688191,0.09256499585040753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.85983580415,595.5980448876194,0.0,0.09256499616688191,0.0925649961687305,0.0925649961687305,0.3716907586518123,0.3716907586518123,0.5,10.000587637128321,-7.605537405197538e-06,-7.605537405197538e-06,-5.0874859880423173e-11,-5.0874859880423173e-11,-2.7273110276837542e-06,-5.0874859880423173e-11,27521.158967074145,20878.93596088498,0.7586503165024479,0.9861979432014217,0.6059357685882968,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517353433647266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6304235302822,260.6304235302822,-12.519576469717776,244.86199072766127,276.3988563329027,124053.78179843447,124052.78445598725,0.9973424472596135,0.0,nan,276.3988563329027,3.248856332902733,270.09148321185467,-3.0585167881453117,263.78411009080696,-9.365889909193015,257.4767369697577,-15.673263030242254,251.16936384870985,-21.980636151290128,244.86199072766127,-28.288009272338712,1.0,1.0,28837.30492052088,28837.30492052088,275.62846452090827,2.4784645209082896,275.62846452090827,275.62846452090827,77198.1065763426,77198.10221678382,0.004359558777650818,0.0,8545.783548066482,8545.783548066482,0.8861084812886922,3933.6012159847373,275.62846452090827,2.4784645209082896,1.0,0.002,0.12934539163059627,0.004902315839174398,0.0001997746392457955,0.001800225360763479,0.09988731962289774,0.09988731962289774,0.0,9.274265383441005e-15,0.9999999946409833,0.9999999946409833,0.0,0.09256499567267314,4.960573579771589e-10,0.0,0.0,0.0,1600073.089147248,266.59499184013987,0.0,1.0,1284568.1834062207,2597.884534607229,,,,,,,,,,,,,,,,,,2.0,15243.22758712792,1553.4641627577112,0.3716907586518123,6.175347969391544,2.929791432991556
4745.0,-30.039998898720608,4.999916541417168,35.05440175835,24.626208340656035,5.000904402398517,-26.535908568608573,-40.03517153961582,1.4968140722864829,-6.555008771535199,-6.555008771517671,40.108816917716986,41031.852249747,25750.02226907385,25750.02226907385,66781.87451882084,77207.6630116108,77198.10820104925,25750.02226907385,102948.1304701231,102948.1304701231,102948.1304701231,130469.29220227926,125956.09171741792,4513.200484861339,0.0,90993.06100761794,54817.25024575415,40195.34529095977,27521.161732156157,67716.50702311593,20878.937936800405,1553.464304537966,0.0,0.8783480234708727,2.7231677798843146,0.0014947059257719628,1.0,1.0,-6.555024463671373,333665.8830958312,1559230.4525620977,4.673029313321421,1559230.4525620977,4.673029313321421,0.7586503120762205,0.09256500434104874,3.9140309095566486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140309095566486,1.2847388605882206,1.2850371166241887,3.046557576505937,6455.289927727989,15243.226466383307,6454.023720761308,0.0003305463519314205,23247.915795822097,2370.627665494547,19291.508804622943,1967.1864300880468,0.8298167015939484,0.8298167015939484,35402.063977226404,35382.83765553947,1.0006792709645098,0.8,4275.213577405282,4272.891774033241,1.0006792709645098,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.620364281552,4632.441516551485,6.184526929970741,4.999916541417168,-3.745386666047671,8.74530320746484,2.9297912373896535,3.5,0.8370832106827581,0.6,0.0002321409575206655,0.9986171330960942,0.00023246242211060402,198.95535259030237,0.0,0.0,0.0,0.014523611921566183,7.854239469263024e-05,0.00015359856282803525,0.0006011895225724089,0.09256500434059886,0.09256500434059886,0.09256500434059886,0.09256500153657238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.86387565103,595.598043610793,0.0,0.09256500434059886,0.09256500434104874,0.09256500434104874,0.3716907857236387,0.3716907857236387,0.5,10.00058755306476,-9.002162926208257e-06,-9.002162926208257e-06,-1.750777300912887e-11,-1.750777300912887e-11,-1.5692153681357013e-05,-1.750777300912887e-11,27521.161732156157,20878.937936800405,0.7586503120762205,0.9861978630413403,0.6059357467410453,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517352797960887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6304288432923,260.6304288432923,-12.519571156707684,244.86200082560154,276.3988568609826,124053.74071966874,124052.74140276405,0.9993169047002782,0.0,nan,276.3988568609826,3.2488568609826416,270.09148565390666,-3.058514346093318,263.7841144468308,-9.365885553169164,257.476743239754,-15.673256760245977,251.16937203267807,-21.980627967321908,244.86200082560154,-28.287999174398436,1.0,1.0,28837.30492052088,28837.30492052088,275.62846460945923,2.4784646094592517,275.62846460945923,275.62846460945923,77198.11580567613,77198.10820104925,0.007604626880493015,0.0,8545.783548066482,8545.783548066482,0.8861084908422268,3933.6010641044318,275.62846460945923,2.4784646094592517,1.0,0.002,0.12934539455668756,0.004902315715857045,0.0001997746435140577,0.0018002253565328362,0.09988732175702884,0.09988732175702884,0.0,4.689391236434304e-14,0.9999999683891703,0.9999999683891703,0.0,0.09256500141499215,2.9260565913275286e-09,0.0,0.0,0.0,1600073.0884297786,266.5949912284648,0.0,1.0,1284568.185493682,2597.8845261613496,,,,,,,,,,,,,,,,,,2.0,15243.226466383307,1553.464304537966,0.3716907857236387,6.175347969391544,2.9297912373896535
4746.0,-30.039988306143442,4.999916357401746,35.05440225826104,24.62621721150356,5.000905455080445,-26.53589893002114,-40.035162563994504,1.4968160789587777,-6.55500950034633,-6.555009500336288,40.10881794046981,41031.84479020176,25750.02208240085,25750.02208240085,66781.86687260261,77207.66950373515,77198.11768754397,25750.02208240085,102948.13976994483,102948.13976994483,102948.13976994483,130469.3055338618,125956.1046534631,4513.200880398702,0.0,90993.05939191453,54817.234678383604,40195.36079281214,27521.165763916968,67716.5265567291,20878.9408179108,1553.4645093407166,0.0,0.8783480156260299,2.7231677058902672,0.0014947059257719628,1.0,1.0,-6.555023945834876,333665.8734924191,1559230.496760053,4.673029580280043,1559230.496760053,4.673029580280043,0.7586503056235068,0.09256501294646848,3.914029673131281,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914029673131281,1.2847388512014386,1.2850371072352276,3.0465566363709096,6455.287935694679,15243.225345584415,6454.024549214039,0.00033054682572702867,23247.922726942117,2370.6283722720927,19291.511280923598,1967.1866826004393,0.8298165607100277,0.8298165607100277,35402.0550305395,35382.83765553947,1.0006789548542736,0.8,4275.212496988125,4272.891774033241,1.0006789548542736,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.62019820569,4632.441516551485,6.184527131820959,4.999916357401746,-3.745387368043209,8.745303725444955,2.9297910426202165,3.5,0.8370831550343476,0.6,0.0002321409575206655,0.9986160317783475,0.0002324626784804026,198.95534392159345,0.0,0.0,0.0,0.014523611921566183,7.854247449396522e-05,0.00015359848302670028,0.0006011890203144563,0.09256501294531595,0.09256501294531595,0.09256501294531595,0.09256501039807313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.8691897305,595.5980419329055,0.0,0.09256501294531595,0.09256501294646848,0.09256501294646848,0.371690812640589,0.371690812640589,0.5,10.000587476639225,-9.827894871250464e-06,-9.827894871250464e-06,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.4445498607074114e-05,-1.0061285138363019e-11,27521.165763916968,20878.9408179108,0.7586503056235068,0.9861974656460931,0.6059354617934749,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517352163494084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6304342489605,260.6304342489605,-12.519565751039465,244.86201092674943,276.39885757117105,124053.67647223522,124052.659727403,1.0167448322099681,0.0,nan,276.39885757117105,3.2488575711710723,270.0914882422871,-3.0585117577128926,263.7841189134031,-9.365881086596858,257.4767495845184,-15.673250415481562,251.16938025563422,-21.980619744365754,244.86201092674943,-28.287989073250543,1.0,1.0,28837.30492052088,28837.30492052088,275.62846499071964,2.478464990719658,275.62846499071964,275.62846499071964,77198.12781991773,77198.11768754397,0.010132373761734925,0.0,8545.783548066482,8545.783548066482,0.8861085690043894,3933.5998214969377,275.62846499071964,2.478464990719658,1.0,0.002,0.12934539724908178,0.00490231557208431,0.000199774647373287,0.0018002253526525106,0.0998873236866435,0.0998873236866435,0.0,2.5797506492120093e-14,0.9999999709134334,0.9999999709134334,0.0,0.09256501025407006,2.6923984138716847e-09,0.0,0.0,0.0,1600073.0875749148,266.59499049965365,0.0,1.0,1284568.1879808926,2597.884516098048,,,,,,,,,,,,,,,,,,2.0,15243.225345584415,1553.4645093407166,0.371690812640589,6.175347969391544,2.9297910426202165
4747.0,-30.03997764448856,4.999916169585068,35.05440276259594,24.626221018284582,5.000903974430185,-26.535889482597565,-40.03515362329779,1.4968158125411442,-6.555010521040913,-6.555010521033345,40.1088190679392,41031.8448961514,25750.02253885857,25750.02253885857,66781.86743500998,77207.67932519314,77198.12776407819,25750.02253885857,102948.15030293676,102948.15030293676,102948.15030293676,130469.32076438266,125956.11945950903,4513.20130487362,0.0,90993.06249429482,54817.22806526092,40195.37158781545,27521.1704614459,67716.54204926135,20878.94416105306,1553.4647526602337,0.0,0.8783480057995876,2.7231676022623907,0.0014947059257719628,1.0,1.0,-6.555019645798438,333665.8600429394,1559230.545485469,4.673029914672157,1559230.545485469,4.673029914672157,0.758650297606424,0.0925650218367506,3.9140291216953593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140291216953593,1.284738852447683,1.2850371084817613,3.0465562041953937,6455.28701996662,15243.224224492418,6454.024638801461,0.00033054702171749276,23247.92679490367,2370.6287870887277,19291.511548706396,1967.1867099066856,0.8298164270258892,0.8298164270258892,35402.05104038782,35382.83765553947,1.0006788138716118,0.8,4275.212015130608,4272.891774033241,1.0006788138716118,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.620032266663,4632.441516551485,6.184527487932258,4.999916169585068,-3.745388291783145,8.745304461368212,2.9297908480112596,3.5,0.8370830994317885,0.6,0.0002321409575206655,0.9986149232798498,0.00023246293652234035,198.9553351963538,0.0,0.0,0.0,0.014523611921566183,7.854255398486351e-05,0.00015359840353580198,0.0006011886244850444,0.09256502183425501,0.09256502183425501,0.09256502183425501,0.09256502033850479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.87485874485,595.5980401447395,0.0,0.09256502183425501,0.0925650218367506,0.0925650218367506,0.37169083946346276,0.37169083946346276,0.5,10.00058743162525,-9.319035768839967e-06,-9.319035768839967e-06,-7.560174708487466e-12,-7.560174708487466e-12,-9.124765085744002e-06,-7.560174708487466e-12,27521.1704614459,20878.94416105306,0.758650297606424,0.9861972483241771,0.6059353247291069,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451735153095669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63043950641674,260.63043950641674,-12.519560493583242,244.862021019423,276.3988579934097,124053.60206959564,124052.6132017508,0.9888678448011599,0.0,nan,276.3988579934097,3.248857993409729,270.0914905986128,-3.058509401387198,263.78412320381574,-9.365876796184239,257.47675580901824,-15.673244190981734,251.16938841422095,-21.98061158577903,244.862021019423,-28.28797898057698,1.0,1.0,28837.30492052088,28837.30492052088,275.62846514914605,2.478465149146075,275.62846514914605,275.62846514914605,77198.13269738598,77198.12776407819,0.004933307791361585,0.0,8545.783548066482,8545.783548066482,0.8861086038640935,3933.5992673038363,275.62846514914605,2.478465149146075,1.0,0.002,0.1293453989441259,0.004902315379408127,0.00019977464957228195,0.001800225350404157,0.09988732478614097,0.09988732478614097,0.0,-2.3561014250716994e-14,0.9999999816870684,0.9999999816870684,0.0,0.09256502014161368,1.6951369148913407e-09,0.0,0.0,0.0,1600073.0863776815,266.59498947895906,0.0,1.0,1284568.1914642109,2597.884502004521,,,,,,,,,,,,,,,,,,2.0,15243.224224492418,1553.4647526602337,0.37169083946346276,6.175347969391544,2.9297908480112596
4748.0,-30.039967012030715,4.999915988010921,35.054403259415885,24.626224196422868,5.00090472952012,-26.53587983787559,-40.035144647676475,1.4968175553656295,-6.555010998949967,-6.555010998948632,40.10881985977615,41031.85073550382,25750.02178919182,25750.02178919182,66781.87252469563,77207.68920537908,77198.13475070117,25750.02178919182,102948.15653989298,102948.15653989298,102948.15653989298,130469.32983103339,125956.12816840793,4513.201662625468,0.0,90993.06855041349,54817.23008054069,40195.37607763644,27521.173291140418,67716.54936877686,20878.946191814655,1553.4648943174302,0.0,0.878348000194164,2.7231675537417135,0.0014947059257719628,1.0,1.0,-6.555029823811481,333665.85374562105,1559230.5797052039,4.673030105423747,1559230.5797052039,4.673030105423747,0.7586502933919601,0.09256502995096978,3.9140291392320243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140291392320243,1.2847388442951242,1.2850371003273098,3.0465562371778896,6455.287089852572,15243.223105137366,6454.024052747277,0.00033054696338349806,23247.928238027205,2370.6289342463742,19291.50979695122,1967.1865312773702,0.8298163001637121,0.8298163001637121,35402.0511672819,35382.83765553947,1.0006788183551167,0.8,4275.212030454552,4272.891774033241,1.0006788183551167,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.619865088342,4632.441516551485,6.1845275562027,4.999915988010921,-3.745388803991147,8.745304792002068,2.9297906519488977,3.5,0.8370830434139708,0.6,0.0002321409575206655,0.9986138178183178,0.00023246319385788824,198.955326495009,0.0,0.0,0.0,0.014523611921566183,7.854263378634832e-05,0.00015359832373431717,0.0006011883148333112,0.0925650299504924,0.0925650299504924,0.0925650299504924,0.09256502653928637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.8791811231,595.5980387780108,0.0,0.0925650299504924,0.09256502995096978,0.09256502995096978,0.3716908663362928,0.3716908663362928,0.5,10.000587329287997,-1.1047783459616767e-05,-1.1047783459616767e-05,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.8824862820565613e-05,-1.3073986337985843e-12,27521.173291140418,20878.946191814655,0.7586502933919601,0.9861972168872474,0.6059353454655357,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517350894294367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6304448432034,260.6304448432034,-12.51955515679657,244.862031120445,276.3988585659613,124053.57511774624,124052.57132873828,1.0037890079508514,0.0,nan,276.3988585659613,3.2488585659613136,270.0914930768583,-3.0585069231416924,263.7841275877552,-9.365872412244755,257.476762098652,-15.673237901347989,251.1693966095488,-21.980603390451165,244.862031120445,-28.287968879554967,1.0,1.0,28837.30492052088,28837.30492052088,275.6284654887828,2.478465488782831,275.6284654887828,275.6284654887828,77198.14284055775,77198.13475070117,0.008089856579317711,0.0,8545.783548066482,8545.783548066482,0.8861086027554916,3933.5992849281843,275.6284654887828,2.478465488782831,1.0,0.002,0.12934540245734535,0.0049023152779226675,0.00019977465480227932,0.001800225345212662,0.09988732740113966,0.09988732740113966,0.0,1.494117329858824e-14,0.9999999620459001,0.9999999620459001,0.0,0.09256502643774739,3.5132223905768006e-09,0.0,0.0,0.0,1600073.0858171142,266.59498900105,0.0,1.0,1284568.1930951704,2597.8844954056362,,,,,,,,,,,,,,,,,,2.0,15243.223105137366,1553.4648943174302,0.3716908663362928,6.175347969391544,2.9297906519488977
4749.0,-30.039956406706903,4.99991580526312,35.05440376020607,24.62622740948575,5.000905365374083,-26.535870229499253,-40.03513570697976,1.496819188168758,-6.555011872767182,-6.555011872757121,40.108820967968924,41031.85616234215,25750.021930445135,25750.021930445135,66781.87809278729,77207.6990704114,77198.14500587495,25750.021930445135,102948.16693632008,102948.16693632008,102948.16693632008,130469.34474305628,125956.14267424244,4513.202068813841,0.0,90993.07444519366,54817.23153713359,40195.38100895563,27521.1778067362,67716.55881569182,20878.949412539878,1553.4651255720319,0.0,0.8783479912377262,2.7231674650257527,0.0014947059257719628,1.0,1.0,-6.555025350011931,333665.8422315053,1559230.6275960782,4.6730304102097655,1559230.6275960782,4.6730304102097655,0.7586502859419577,0.09256503870065103,3.914029125555727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914029125555727,1.2847388366572217,1.285037092687634,3.0465562446447785,6455.287105674013,15243.22198555279,6454.023503689611,0.00033054691899510997,23247.929825323965,2370.6290961055984,19291.508155781114,1967.1863639245935,0.8298161729121738,0.8298161729121738,35402.05106832117,35382.83765553947,1.0006788148585712,0.8,4275.212018503887,4272.891774033241,1.0006788148585712,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.619699248839,4632.441516551485,6.184527836461796,4.99991580526312,-3.745389615263204,8.745305420526323,2.9297904574566718,3.5,0.8370829878447633,0.6,0.0002321409575206655,0.9986127151792257,0.00023246345053698028,198.95531781587079,0.0,0.0,0.0,0.014523611921566183,7.854271327739587e-05,0.00015359824424326961,0.0006011880016023796,0.09256503869908995,0.09256503869908995,0.09256503869908995,0.09256503635938071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.8848783657,595.5980369797165,0.0,0.09256503869908995,0.09256503870065103,0.09256503870065103,0.37169089301882,0.37169089301882,0.5,10.000587259083467,-1.121844195495214e-05,-1.121844195495214e-05,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.347725481082307e-05,-1.0061285138363019e-11,27521.1778067362,20878.949412539878,0.7586502859419577,0.9861971615325505,0.6059353410739755,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517350259375603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6304502315906,260.6304502315906,-12.519549768409377,244.86204122252678,276.39885924065374,124053.54424269819,124052.53074824113,1.013494457069355,0.0,nan,276.39885924065374,3.2488592406537578,270.0914956370287,-3.0585043629712914,263.7841320334033,-9.365867966596682,257.47676842977825,-15.67323157022173,251.16940482615263,-21.980595173847348,244.86204122252678,-28.287958777473193,1.0,1.0,28837.30492052088,28837.30492052088,275.6284658150017,2.478465815001698,275.6284658150017,275.6284658150017,77198.15270850756,77198.14500587495,0.007702632618020289,0.0,8545.783548066482,8545.783548066482,0.8861086036200556,3933.5992711835056,275.6284658150017,2.478465815001698,1.0,0.002,0.12934540496826072,0.004902315108675006,0.0001997746583216868,0.0018002253417097774,0.09988732916084339,0.09988732916084339,0.0,3.146398072639833e-14,0.9999999728739739,0.9999999728739739,0.0,0.09256503618972937,2.5109216550013933e-09,0.0,0.0,0.0,1600073.0847921635,266.5949881272328,0.0,1.0,1284568.196077243,2597.884483340142,,,,,,,,,,,,,,,,,,2.0,15243.22198555279,1553.4651255720319,0.37169089301882,6.175347969391544,2.9297904574566718
4750.0,-30.03994582783594,4.999915621562694,35.05440426425372,24.62623642003166,5.000905986836595,-26.535860646367954,-40.035126731358446,1.4968208053723602,-6.555012737538846,-6.55501273754263,40.10882206353616,41031.847531437685,25750.02204474501,25750.02204474501,66781.8695761827,77207.70553651064,77198.15510573251,25750.02204474501,102948.17715047752,102948.17715047752,102948.17715047752,130469.35938262039,125956.1568975168,4513.202485103587,0.0,90993.07225280777,54817.214247749565,40195.39778339801,27521.182232142866,67716.58001554088,20878.952569492638,1553.4653521984958,0.0,0.8783479823783681,2.7231673772281524,0.0014947059257719628,1.0,1.0,-6.555021571632324,333665.8308365802,1559230.6749416285,4.673030711692185,1559230.6749416285,4.673030711692185,0.7586502786609015,0.09256504742257507,3.914027779417422,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914027779417422,1.2847388290922908,1.285037085120947,3.046555214792417,6455.284923540437,15243.220865779042,6454.02446310778,0.0003305474418919952,23247.93726077016,2370.629854310102,19291.511023546227,1967.1866563552517,0.8298160308656621,0.8298160308656621,35402.041327758256,35382.83765553947,1.0006784706986174,0.8,4275.210842216909,4272.891774033241,1.0006784706986174,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.619532849399,4632.441516551485,6.184528111079071,4.999915621562694,-3.7453904202940995,8.745306041856793,2.9297902623077703,3.5,0.8370829320879344,0.6,0.0002321409575206655,0.9986116152917669,0.00023246370657609494,198.95530915838174,0.0,0.0,0.0,0.014523611921566183,7.854279307903e-05,0.0001535981644416355,0.0006011874824920866,0.09256504742117702,0.09256504742117702,0.09256504742117702,0.09256504594514835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.89038946654,595.5980352413347,0.0,0.09256504742117702,0.09256504742257507,0.09256504742257507,0.3716909196769674,0.3716909196769674,0.5,10.000587214825961,-1.0429581095650065e-05,-1.0429581095650065e-05,3.808509063674137e-12,3.808509063674137e-12,-8.834089669562672e-06,3.808509063674137e-12,27521.182232142866,20878.952569492638,0.7586502786609015,0.9861967270180557,0.6059350239191188,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517349626077207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.630455658483,260.630455658483,-12.519544341516962,244.86205132077555,276.3988599961899,124053.46994718842,124052.44921030507,1.0207368833473185,0.0,nan,276.3988599961899,3.2488599961899354,270.0914982611071,-3.0585017388928577,263.7841365260246,-9.365863473975367,257.4767747909418,-15.67322520905816,251.16941305585897,-21.98058694414101,244.86205132077555,-28.287948679224428,1.0,1.0,28837.30492052088,28837.30492052088,275.62846613206887,2.4784661320688883,275.62846613206887,275.62846613206887,77198.16387371933,77198.15510573251,0.008767986815655604,0.0,8545.783548066482,8545.783548066482,0.8861086887178509,3933.597918314509,275.62846613206887,2.4784661320688883,1.0,0.002,0.12934540660893093,0.004902314944729311,0.00019977466050070925,0.001800225339546771,0.09988733025035462,0.09988733025035462,0.0,4.74802488992232e-14,0.9999999822756168,0.9999999822756168,0.0,0.0925650457819167,1.6406583699045975e-09,0.0,0.0,0.0,1600073.0837778226,266.59498726246113,0.0,1.0,1284568.199028444,2597.884471399544,,,,,,,,,,,,,,,,,,2.0,15243.220865779042,1553.4653521984958,0.3716909196769674,6.175347969391544,2.9297902623077703
4751.0,-30.039935179616435,4.999915435246208,35.05440477028574,24.626240191888087,5.0009045025426575,-26.53585121140137,-40.03511779066173,1.4968205343294751,-6.555013696468961,-6.55501369646535,40.10882312889117,41031.84758323327,25750.02235874121,25750.02235874121,66781.86994197448,77207.7153466754,77198.16447698133,25750.02235874121,102948.18683572253,102948.18683572253,102948.18683572253,130469.37343700044,125956.17052875645,4513.20290824398,0.0,90993.07534485824,54817.2075814235,40195.4086260386,27521.186601277903,67716.5952273165,20878.955680123592,1553.4655783874045,0.0,0.8783479731233835,2.723167279871003,0.0014947059257719628,1.0,1.0,-6.555020234239976,333665.81820095604,1559230.7209815234,4.673031026637704,1559230.7209815234,4.673031026637704,0.7586502712479014,0.09256505616864404,3.914027227157251,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914027227157251,1.2847388303601712,1.2850370863891216,3.0465547819240193,6455.284006344245,15243.219745828867,6454.024554250535,0.0003305476383020819,23247.941330992297,2370.6302693572525,19291.51129597802,1967.1866841355632,0.8298158973009846,0.8298158973009846,35402.03733164197,35382.83765553947,1.000678329505224,0.8,4275.210359639097,4272.891774033241,1.000678329505224,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6193659452065,4632.441516551485,6.184528434408307,4.999915435246208,-3.7453912975296215,8.745306732775829,2.929790066566914,3.5,0.8370828761619754,0.6,0.0002321409575206655,0.9986105081954375,0.000232463964293908,198.95530044414028,0.0,0.0,0.0,0.014523611921566183,7.85428725702262e-05,0.00015359808495043928,0.0006011870865352318,0.09256505616690287,0.09256505616690287,0.09256505616690287,0.09256505513820419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.8956899681,595.5980335699558,0.0,0.09256505616690287,0.09256505616864404,0.09256505616864404,0.3716909464189774,0.3716909464189774,0.5,10.000587183948332,-9.305277046678384e-06,-9.305277046678384e-06,-3.637978807091713e-12,-3.637978807091713e-12,-6.53777465231542e-06,-3.637978807091713e-12,27521.186601277903,20878.955680123592,0.7586502712479014,0.9861965108817969,0.6059348885674815,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517348994358503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6304609317518,260.6304609317518,-12.51953906824815,244.8620614087233,276.39886045477965,124053.39504420121,124052.40320216592,0.9918420352850366,0.0,nan,276.39886045477965,3.248860454779674,270.0915006455688,-3.0584993544312056,263.7841408363576,-9.36585916364237,257.4767810271466,-15.673218972853363,251.16942121793502,-21.980578782064953,244.8620614087233,-28.287938591276685,1.0,1.0,28837.30492052088,28837.30492052088,275.6284662697395,2.4784662697394992,275.6284662697395,275.6284662697395,77198.16869006953,77198.16447698133,0.004213088206597604,0.0,8545.783548066482,8545.783548066482,0.886108723629658,3933.5973632930372,275.6284662697395,2.4784662697394992,1.0,0.002,0.12934540781917855,0.0049023147654001795,0.00019977466197628862,0.0018002253380542718,0.09988733098814431,0.09988733098814431,0.0,3.0560189795414416e-14,0.9999999869253045,0.9999999869253045,0.0,0.0925650549583841,1.2102599278305623e-09,0.0,0.0,0.0,1600073.0826530368,266.594986303531,0.0,1.0,1284568.2023009807,2597.8844581588432,,,,,,,,,,,,,,,,,,2.0,15243.219745828867,1553.4655783874045,0.3716909464189774,6.175347969391544,2.929790066566914
4752.0,-30.039922362262732,4.999915255447257,35.054405268847184,24.626243265252583,5.00090542752561,-26.535839583285007,-40.035108535643644,1.4968226485479876,-6.555014160348037,-6.555014160332961,40.10882392540216,41031.86195393223,25750.021576159466,25750.021576159466,66781.8835300917,77207.72619130355,77198.17155719013,25750.021576159466,102948.19313334959,102948.19313334959,102948.19313334959,130469.3825709712,125956.17929793868,4513.203273032523,0.0,90993.08194435012,54817.21770697936,40195.40470818974,27521.18943762161,67716.59414581135,20878.95771659333,1553.4657200162121,0.0,0.8783479675762204,2.7231672327747227,0.0014947059257719628,1.0,1.0,-6.555030172610543,333665.81208850536,1559230.7554036153,4.67303121540671,1559230.7554036153,4.67303121540671,0.7586502670575598,0.09256506428279773,3.9140273502156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140273502156,1.2847388204703112,1.2850370764969656,3.046554901160978,6455.284258993053,15243.218627620603,6454.023843308808,0.0003305475328379964,23247.942286182,2370.630366759495,19291.509170925623,1967.186467440525,0.8298157717980924,0.8298157717980924,35402.03822208366,35382.83765553947,1.0006783609668914,0.8,4275.210467170353,4272.891774033241,1.0006783609668914,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.619198107031,4632.441516551485,6.184528495753549,4.999915255447257,-3.745391799093853,8.74530705454111,2.9297898697307114,3.5,0.8370828199230604,0.6,0.0002321409575206655,0.9986091755757858,0.0002324642745114132,198.95528995473367,0.0,0.0,0.0,0.014523611921566183,7.854295485611388e-05,0.00015359800266455162,0.0006011867833675437,0.09256506428254141,0.09256506428254141,0.09256506428254141,0.09256506139184925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.89995939337,595.5980322206756,0.0,0.09256506428254141,0.09256506428279773,0.09256506428279773,0.37169097328130296,0.37169097328130296,0.5,10.000587097283402,-1.0479335287527647e-05,-1.0479335287527647e-05,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.601227756964363e-05,-1.5063505998114124e-11,27521.18943762161,20878.95771659333,0.7586502670575598,0.9861967272939484,0.6059351104631756,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517348358498696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63046649554786,260.63046649554786,-12.519533504452113,244.8620718848142,276.3988611062807,124053.3841650785,124052.3376781797,1.0464868988087055,0.0,nan,276.3988611062807,3.248861106280742,270.09150326198795,-3.0584967380120247,263.78414541769445,-9.36585458230553,257.47678757340174,-15.67321242659824,251.16942972910797,-21.980570270892002,244.8620718848142,-28.287928115185764,1.0,1.0,28837.30492052088,28837.30492052088,275.628466634375,2.4784666343750246,275.628466634375,275.628466634375,77198.17988100376,77198.17155719013,0.008323813628521748,0.0,8545.783548066482,8545.783548066482,0.886108715850373,3933.597486966678,275.628466634375,2.4784666343750246,1.0,0.002,0.12934541080527143,0.004902314668607373,0.00019977466639789563,0.001800225333644372,0.09988733319894781,0.09988733319894781,0.0,4.2267404853912893e-14,0.9999999677409664,0.9999999677409664,0.0,0.09256506129673822,2.9860595147682095e-09,0.0,0.0,0.0,1600073.0821089267,266.59498583965194,0.0,1.0,1284568.203884059,2597.884451753675,,,,,,,,,,,,,,,,,,2.0,15243.218627620603,1553.4657200162121,0.37169097328130296,6.175347969391544,2.9297898697307114
4753.0,-30.03991180502242,4.999915071684527,35.05440577082284,24.626252275798493,5.000905440592401,-26.535830080460794,-40.03509959494693,1.4968237160292952,-6.5550151876815335,-6.555015187678778,40.1088250210417,41031.851857467096,25750.02205235562,25750.02205235562,66781.87390982272,77207.73241697837,77198.1811607281,25750.02205235562,102948.20321308372,102948.20321308372,102948.20321308372,130469.39723554467,125956.19354957892,4513.20368596575,0.0,90993.0788010127,54817.19824149551,40195.42284390798,27521.194022460953,67716.61686636893,20878.960977710103,1553.465958221647,0.0,0.8783479578349493,2.723167128472754,0.0014947059257719628,1.0,1.0,-6.555027467164564,333665.79855153844,1559230.8027530797,4.67303154690048,1559230.8027530797,4.67303154690048,0.758650259166448,0.09256507310421558,3.91402586787558,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91402586787558,1.2847388154768633,1.2850370715023587,3.046553759195631,6455.281839305515,15243.217553222268,6454.024987580394,0.0003305481186803824,23247.950287666627,2370.631182683855,19291.512591229966,1967.1868162145042,0.8298156333147526,0.8298156333147526,35402.027495973634,35382.83765553947,1.0006779819849763,0.8,4275.209171867026,4272.891774033241,1.0006779819849763,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.619031680542,4632.441516551485,6.18452885732974,4.999915071684527,-3.7453927271903384,8.745307798874865,2.929789674550105,3.5,0.8370827641571729,0.6,0.0002321409575206655,0.9986080779414629,0.00023246453002783872,198.95528131494905,0.0,0.0,0.0,0.014523611921566183,7.854303434746072e-05,0.00015359792317320476,0.0006011862445518895,0.09256507310246075,0.09256507310246075,0.09256507310246075,0.0925650710136082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.9055595198,595.5980304533487,0.0,0.09256507310246075,0.09256507310421558,0.09256507310421558,0.3716910000159064,0.3716910000159064,0.5,10.00058703463188,-1.0468729442436597e-05,-1.0468729442436597e-05,-2.7284841053187847e-12,-2.7284841053187847e-12,-1.2279485758881492e-05,-2.7284841053187847e-12,27521.194022460953,20878.960977710103,0.758650259166448,0.9861962543345776,0.6059347580585546,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517347593108834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6304720086817,260.6304720086817,-12.519527991318284,244.86208227980367,276.39886173755906,124053.29508979098,124052.25813189367,1.0369578973468088,0.0,nan,276.39886173755906,3.248861737559082,270.09150584600866,-3.058494153991319,263.78414995445706,-9.365850045542913,257.4767940629066,-15.673205937093371,251.16943817135518,-21.980561828644795,244.86208227980367,-28.287917720196305,1.0,1.0,28837.30492052088,28837.30492052088,275.6284667308042,2.4784667308042003,275.6284667308042,275.6284667308042,77198.18987898956,77198.1811607281,0.008718261466128752,0.0,8545.783548066482,8545.783548066482,0.8861088095583202,3933.5959972149576,275.6284667308042,2.4784667308042003,1.0,0.002,0.12934541309170444,0.004902314472397261,0.00019977466950756842,0.0018002253305439192,0.09988733475378421,0.09988733475378421,0.0,5.148746012872962e-14,0.9999999752992524,0.9999999752992524,0.0,0.09256507081778907,2.2864265034765322e-09,0.0,0.0,0.0,1600073.0809039066,266.59498481231844,0.0,1.0,1284568.2073900355,2597.8844375684616,,,,,,,,,,,,,,,,,,2.0,15243.217553222268,1553.465958221647,0.3716910000159064,6.175347969391544,2.929789674550105
4754.0,-30.039901183278943,4.999914887922146,35.05440627219889,24.626255977805727,5.000904364072334,-26.535820628544545,-40.03509065425021,1.4968238093388901,-6.555016006020253,-6.555016006045788,40.10882600768938,41031.8528784372,25750.022052090804,25750.022052090804,66781.874930528,77207.74222679502,77198.18987875213,25750.022052090804,102948.21193084294,102948.21193084294,102948.21193084294,130469.4098777359,125956.20579612862,4513.204081607285,0.0,90993.08242750981,54817.19307915578,40195.43260928225,27521.197946892968,67716.63055617522,20878.963776495268,1553.4661599533392,0.0,0.8783479496420676,2.7231670453893466,0.0014947059257719628,1.0,1.0,-6.555029230481637,333665.7877684511,1559230.8453901801,4.673031825702837,1559230.8453901801,4.673031825702837,0.7586502526810399,0.09256508165199755,3.914025418955463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914025418955463,1.284738815040381,1.2850370710657748,3.0465534108054797,6455.2811011085905,15243.216433973574,6454.024956203461,0.0003305482689157449,23247.953880635032,2370.631549064669,19291.512497442214,1967.186806650815,0.8298155010326119,0.8298155010326119,35402.0242476185,35382.83765553947,1.0006778672119798,0.8,4275.208779590125,4272.891774033241,1.0006778672119798,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.618863978949,4632.441516551485,6.1845291063656305,4.999914887922146,-3.7453934979330383,8.745308385855184,2.9297894778740936,3.5,0.8370827079640267,0.6,0.0002321409575206655,0.998606973602069,0.00023246478710569314,198.95527262237738,0.0,0.0,0.0,0.014523611921566183,7.854311383888299e-05,0.0001535978436817825,0.0006011858644672445,0.09256508165086659,0.09256508165086659,0.09256508165086659,0.09256507934646835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.91066368413,595.5980288419526,0.0,0.09256508165086659,0.09256508165199755,0.09256508165199755,0.37169102674378907,0.37169102674378907,0.5,10.00058696553367,-1.0724620096880244e-05,-1.0724620096880244e-05,2.55226950685028e-11,2.55226950685028e-11,-1.3224435861047823e-05,2.55226950685028e-11,27521.197946892968,20878.963776495268,0.7586502526810399,0.9861960700352363,0.6059346506379801,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517346962681987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63047738717506,260.63047738717506,-12.519522612824915,244.8620926096731,276.3988621646764,124053.22678475342,124052.2151511789,1.0116335745309881,0.0,nan,276.3988621646764,3.2488621646764386,270.09150825367595,-3.058491746324023,263.7841543426755,-9.365845657324485,257.4768004316752,-15.673199568324776,251.16944652067411,-21.980553479325863,244.8620926096731,-28.287907390326865,1.0,1.0,28837.30492052088,28837.30492052088,275.62846693259223,2.478466932592255,275.62846693259223,275.62846693259223,77198.19569746104,77198.18987875213,0.005818708901642822,0.0,8545.783548066482,8545.783548066482,0.8861088379373562,3933.59554605024,275.62846693259223,2.478466932592255,1.0,0.002,0.1293454155552673,0.004902314313372659,0.0001997746729766142,0.0018002253270715844,0.0998873364883071,0.0998873364883071,0.0,4.8198424418277597e-14,0.9999999733858215,0.9999999733858215,0.0,0.09256507918845394,2.4635436085148916e-09,0.0,0.0,0.0,1600073.0799440295,266.5949839939797,0.0,1.0,1284568.2101827767,2597.884426269,,,,,,,,,,,,,,,,,,2.0,15243.216433973574,1553.4661599533392,0.37169102674378907,6.175347969391544,2.9297894778740936
4755.0,-30.03989058992297,4.999914709197196,35.05440676823985,24.626259121019416,5.000905109568174,-26.535811019973558,-40.0350816786289,1.4968255396203465,-6.55501654908295,-6.555016549111716,40.10882685650606,41031.85855589818,25750.0214473447,25750.0214473447,66781.88000324288,77207.7520813037,77198.19748253476,25750.0214473447,102948.21892987945,102948.21892987945,102948.21892987945,130469.42001472993,125956.2155738034,4513.204440926519,0.0,90993.08845968323,54817.194934284096,40195.43725044349,27521.201084850472,67716.63833529396,20878.966025071473,1553.4663178623302,0.0,0.8783479434664261,2.7231669902538527,0.0014947059257719628,1.0,1.0,-6.555036511044193,333665.7806126204,1559230.8820726296,4.673032035858861,1559230.8820726296,4.673032035858861,0.7586502478834278,0.09256508984178481,3.9140254336890354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140254336890354,1.284738806946496,1.285037062970011,3.0465534414669846,6455.281166076639,15243.215316369002,6454.024374367057,0.0003305482119136484,23247.955334291404,2370.631697296366,19291.510758294266,1967.186629307079,0.8298153743369737,0.8298153743369737,35402.02435422962,35382.83765553947,1.0006778709788333,0.8,4275.208792464666,4272.891774033241,1.0006778709788333,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6186960162895,4632.441516551485,6.184529210607606,4.999914709197196,-3.7453940592563124,8.745308768453508,2.9297892808919164,3.5,0.8370826516834047,0.6,0.0002321409575206655,0.9986058722154233,0.00023246504349674714,198.95526395303807,0.0,0.0,0.0,0.014523611921566183,7.854319364089402e-05,0.00015359776387977148,0.0006011855543831886,0.09256508984103039,0.09256508984103039,0.09256508984103039,0.09256508623068624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.91529052577,595.5980273790105,0.0,0.09256508984103039,0.09256508984178481,0.09256508984178481,0.3716910534398503,0.3716910534398503,0.5,10.000586857195643,-1.2376162089822174e-05,-1.2376162089822174e-05,2.8762769943568856e-11,2.8762769943568856e-11,-1.996193248032796e-05,2.8762769943568856e-11,27521.201084850472,20878.966025071473,0.7586502478834278,0.9861960316543965,0.6059346648711642,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517346328403378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63048281856555,260.63048281856555,-12.519517181434423,244.86210289792334,276.3988627392071,124053.19736261664,124052.17577976154,1.0215828551242492,0.0,nan,276.3988627392071,3.2488627392071407,270.0915107709508,-3.0584892290492007,263.784158802694,-9.365841197305997,257.47680683443735,-15.673193165562623,251.16945486618047,-21.980545133819504,244.86210289792334,-28.28789710207664,1.0,1.0,28837.30492052088,28837.30492052088,275.6284672792964,2.47846727929641,275.6284672792964,275.6284672792964,77198.20565441056,77198.19748253476,0.00817187580105383,0.0,8545.783548066482,8545.783548066482,0.8861088370059553,3933.5955608574805,275.6284672792964,2.47846727929641,1.0,0.002,0.12934541928160112,0.004902314198936747,0.00019977467850902127,0.0018002253214973378,0.09988733925451063,0.09988733925451063,0.0,6.359062582061981e-15,0.9999999597434553,0.9999999597434553,0.0,0.09256508611543414,3.726350672556121e-09,0.0,0.0,0.0,1600073.0793070404,266.594983450917,0.0,1.0,1284568.2120360846,2597.884418770495,,,,,,,,,,,,,,,,,,2.0,15243.215316369002,1553.4663178623302,0.3716910534398503,6.175347969391544,2.9297892808919164
4756.0,-30.03988002296969,4.99991452933514,35.05440726828432,24.6262623340823,5.000905740765774,-26.535801446596075,-40.035072703007586,1.4968271643949516,-6.555017422144317,-6.55501742216026,40.10882796410089,41031.8638364908,25750.021584152903,25750.021584152903,66781.8854206437,77207.76192108207,77198.20774519477,25750.021584152903,102948.22932934767,102948.22932934767,102948.22932934767,130469.43492410202,125956.23008143507,4513.204842666949,0.0,90993.09433712569,54817.19625254538,40195.442316200344,27521.205594754352,67716.64791095469,20878.969241798648,1553.4665488176236,0.0,0.8783479345164065,2.72316690161467,0.0014947059257719628,1.0,1.0,-6.555031810923424,333665.76910846855,1559230.9299371534,4.673032340426495,1559230.9299371534,4.673032340426495,0.7586502404450719,0.09256509854710425,3.914025418492531,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914025418492531,1.2847387993461499,1.2850370553679005,3.046553447661517,6455.28117920211,15243.214198549791,6454.023828009132,0.0003305481682841992,23247.95692618963,2370.631859624809,19291.509125193865,1967.1864627771834,0.8298152472685164,0.8298152472685164,35402.02424426876,35382.83765553947,1.0006778670936245,0.8,4275.208779185605,4272.891774033241,1.0006778670936245,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.618529088228,4632.441516551485,6.184529491416158,4.99991452933514,-3.7453948699441106,8.74530939927925,2.929789085123093,3.5,0.8370825957494551,0.6,0.0002321409575206655,0.9986047735751648,0.00023246529924903498,198.95525530530682,0.0,0.0,0.0,0.014523611921566183,7.854327344297917e-05,0.00015359768407768632,0.0006011852397016498,0.09256509854539177,0.09256509854539177,0.09256509854539177,0.09256509603622518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.92100949853,595.5980255736207,0.0,0.09256509854539177,0.09256509854710425,0.09256509854710425,0.37169107995246337,0.37169107995246337,0.5,10.000586781883683,-1.2463722441680147e-05,-1.2463722441680147e-05,1.5916157281026244e-11,1.5916157281026244e-11,-1.4388763190709142e-05,1.5916157281026244e-11,27521.205594754352,20878.969241798648,0.7586502404450719,0.9861959721996254,0.6059346571680044,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517345695819985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.630488280444,260.630488280444,-12.519511719555965,244.86211314652175,276.3988634143656,124053.16457329525,124052.13725595512,1.0273173401113476,0.0,nan,276.3988634143656,3.248863414365644,270.0915133607977,-3.058486639202272,263.78416330722854,-9.365836692771438,257.4768132536597,-15.673186746340264,251.1694632000909,-21.98053679990909,244.86211314652175,-28.287886853478227,1.0,1.0,28837.30492052088,28837.30492052088,275.6284676071512,2.478467607151231,275.6284676071512,275.6284676071512,77198.21549503943,77198.20774519477,0.007749844662612304,0.0,8545.783548066482,8545.783548066482,0.886108837966621,3933.5955455849935,275.6284676071512,2.478467607151231,1.0,0.002,0.12934542196334967,0.004902314029104011,0.00019977468229259178,0.0018002253177288481,0.0998873411462959,0.0998873411462959,0.0,2.1439881120466353e-14,0.9999999710282631,0.9999999710282631,0.0,0.09256509586533257,2.6817716810830164e-09,0.0,0.0,0.0,1600073.0782829751,266.59498257785566,0.0,1.0,1284568.215015576,2597.884406715443,,,,,,,,,,,,,,,,,,2.0,15243.214198549791,1553.4665488176236,0.37169107995246337,6.175347969391544,2.929789085123093
