time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4757.0,-30.039869481825274,4.999914348554901,35.05440777162077,24.626271344628208,5.000906363319524,-26.535791897311423,-40.03506376231087,1.496828778806676,-6.555018286246536,-6.55501828624052,40.108829059172415,41031.85507669365,25750.021694319756,25750.021694319756,66781.87677101341,77207.7683625833,77198.21785005821,25750.021694319756,102948.23954437797,102948.23954437797,102948.23954437797,130469.44956264888,125956.24430749919,4513.205255149689,0.0,90993.09213529051,54817.17884940477,40195.45920653971,27521.210018270915,67716.66922481063,20878.972397414273,1553.4667753412532,0.0,0.8783479256624895,2.723166813885096,0.0014947059257719628,1.0,1.0,-6.55502782997678,333665.75772237184,1559230.9772621398,4.673032641723773,1559230.9772621398,4.673032641723773,0.7586502331675474,0.09256510722743615,3.9140240723140014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140240723140014,1.284738791794279,1.2850370478142763,3.0465524177468297,6455.278996936475,15243.213080554757,6454.024788366113,0.0003305486912780381,23247.964359476893,2370.6326176091625,19291.511995765148,1967.1867554939913,0.8298151054202334,0.8298151054202334,35402.01450341294,35382.83765553947,1.0006775229233866,0.8,4275.2076028632555,4272.891774033241,1.0006775229233866,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.618361613678,4632.441516551485,6.184529766637862,4.999914348554901,-3.745395674415215,8.745310022970116,2.929788888713368,3.5,0.8370825396323909,0.6,0.0002321409575206655,0.9986036776195342,0.0002324655543769294,198.95524667869762,0.0,0.0,0.0,0.014523611921566183,7.854335293462504e-05,0.00015359760458604047,0.0006011847217995298,0.09256510722587329,0.09256510722587329,0.09256510722587329,0.09256510561874419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.9265373681,595.5980238297626,0.0,0.09256510722587329,0.09256510722743615,0.09256510722743615,0.3716911064497048,0.3716911064497048,0.5,10.00058673365071,-1.1568004879336513e-05,-1.1568004879336513e-05,-6.0254023992456496e-12,-6.0254023992456496e-12,-9.543736268824432e-06,-6.0254023992456496e-12,27521.210018270915,20878.972397414273,0.7586502331675474,0.9861955340612837,0.6059343370902248,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451734506481329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63049376413517,260.63049376413517,-12.51950623586481,244.86212335814133,276.39886417012843,124053.08884422503,124052.05742412937,1.0314200956539987,0.0,nan,276.39886417012843,3.2488641701284564,270.09151600773174,-3.0584839922682363,263.78416784533397,-9.365832154666009,257.4768196829365,-15.673180317063498,251.169471520539,-21.980528479460986,244.86212335814133,-28.287876641858645,1.0,1.0,28837.30492052088,28837.30492052088,275.6284679255094,2.478467925509449,275.6284679255094,275.6284679255094,77198.22665511491,77198.21785005821,0.008805056699202396,0.0,8545.783548066482,8545.783548066482,0.8861089230669451,3933.5941926755713,275.6284679255094,2.478467925509449,1.0,0.002,0.1293454237370018,0.004902313864692268,0.0001997746846772803,0.0018002253153497256,0.09988734233864015,0.09988734233864015,0.0,2.700574139313794e-14,0.9999999808387163,0.9999999808387163,0.0,0.09256510545376986,1.7736662776079538e-09,0.0,0.0,0.0,1600073.0772694186,266.59498171375344,0.0,1.0,1284568.2179644918,2597.8843947840996,,,,,,,,,,,,,,,,,,2.0,15243.213080554757,1553.4667753412532,0.3716911064497048,6.175347969391544,2.929788888713368
4758.0,-30.03985887068797,4.999914165159351,35.05440827700833,24.626269319001608,5.00090487920218,-26.5357824956991,-40.03505482161415,1.4968285042159775,-6.555019246228312,-6.555019246223351,40.1088301250307,41031.86892127695,25750.022008227912,25750.022008227912,66781.89092950487,77207.78153556421,77198.22723548912,25750.022008227912,102948.24924371703,102948.24924371703,102948.24924371703,130469.46363333608,125956.25795801713,4513.205675318954,0.0,90993.10328113343,54817.19066685669,40195.45846030749,27521.21438961905,67716.67284992654,20878.975509591255,1553.4670016574742,0.0,0.8783479163999695,2.723166716421098,0.0014947059257719628,1.0,1.0,-6.55502625936856,333665.74507288146,1559231.0233227625,4.673032956925755,1559231.0233227625,4.673032956925755,0.7586502257497316,0.09256511593683661,3.9140248477860085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140248477860085,1.2847387930787553,1.2850370490990508,3.0465530183037575,6455.28026944454,15243.211962394917,6454.023377471676,0.0003305483225899469,23247.9626011072,2370.6324383053543,19291.50777850726,1967.186325453367,0.8298149867803251,0.829814986780325,35402.020114675455,35382.83765553947,1.0006777211841515,0.8,4275.20828048888,4272.891774033241,1.0006777211841515,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.618193647336,4632.441516551485,6.184530091523801,4.999914165159351,-3.745396552418631,8.745310717577981,2.9297886917268876,3.5,0.8370824833505394,0.6,0.0002321409575206655,0.9986025743881071,0.00023246581119912461,198.9552379948088,0.0,0.0,0.0,0.014523611921566183,7.854343242634553e-05,0.00015359752509431997,0.0006011845297776033,0.0925651159353643,0.0925651159353643,0.0925651159353643,0.0925651148149528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.9318531405,595.5980221534397,0.0,0.0925651159353643,0.09256511593683661,0.09256511593683661,0.3716911330425057,0.3716911330425057,0.5,10.000586700110281,-1.0310704453786457e-05,-1.0310704453786457e-05,-4.945377440890297e-12,-4.945377440890297e-12,-7.013145193468517e-06,-4.945377440890297e-12,27521.21438961905,20878.975509591255,0.7586502257497316,0.9861956903509813,0.6059345091010546,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517344435347823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6304990805209,260.6304990805209,-12.519500919479071,244.86213353244364,276.39886462859766,124053.0548681263,124052.0549163404,0.999951785853979,0.0,nan,276.39886462859766,3.248864628597687,270.0915184093676,-3.0584815906323684,263.7841721901361,-9.365827809863902,257.47682597090585,-15.673174029094127,251.16947975167483,-21.98052024832515,244.86213353244364,-28.28786646755634,1.0,1.0,28837.30492052088,28837.30492052088,275.6284680637794,2.4784680637794168,275.6284680637794,275.6284680637794,77198.2301368116,77198.22723548912,0.0029013224848313257,0.0,8545.783548066482,8545.783548066482,0.8861088740445332,3933.5949720249387,275.6284680637794,2.4784680637794168,1.0,0.002,0.12934542503640306,0.004902313684974758,0.0001997746862901261,0.001800225313785241,0.09988734314506305,0.09988734314506305,0.0,7.536722981815736e-14,0.9999999859627585,0.9999999859627585,0.0,0.09256511463747773,1.2993588850575726e-09,0.0,0.0,0.0,1600073.0761434005,266.59498075377167,0.0,1.0,1284568.2212406192,2597.884381528856,,,,,,,,,,,,,,,,,,2.0,15243.211962394917,1553.4670016574742,0.3716911330425057,6.175347969391544,2.9297886917268876
4759.0,-30.039848382707255,4.999913989528304,35.054408775713405,24.626283533312403,5.000907700615682,-26.535772774374202,-40.03504588091744,1.496832092285759,-6.555019642777381,-6.555019642765209,40.108830942989286,41031.8517877887,25750.021075977,25750.021075977,66781.8728637657,77207.78463718694,77198.23482768804,25750.021075977,102948.25590366503,102948.25590366503,102948.25590366503,130469.47316552633,125956.26712404855,4513.20604147778,0.0,90993.095916486,54817.163067100046,40195.480943762166,27521.217261861293,67716.69820562346,20878.977576140125,1553.4671433770477,0.0,0.8783479111363539,2.7231666761606963,0.0014947059257719628,1.0,1.0,-6.555034473010096,333665.7398476337,1559231.058671196,4.6730331360456985,1559231.058671196,4.6730331360456985,0.7586502216627629,0.09256512401752079,3.9140227324778545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140227324778545,1.2847387762945366,1.2850370323109357,3.046551411615939,6455.27686506585,15243.21084598864,6454.025177382953,0.000330549161067571,23247.973283711846,2370.6335276278696,19291.513158562517,1967.1868740663242,0.8298148368949937,0.8298148368949937,35402.00480844951,35382.83765553947,1.0006771803746715,0.8,4275.2064320829495,4272.891774033241,1.0006771803746715,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.618024751353,4632.441516551485,6.184530118493463,4.999913989528304,-3.7453970026871573,8.745310992215462,2.929788493650155,3.5,0.8370824267571871,0.6,0.0002321409575206655,0.9986014839624645,0.00023246606504080783,198.95522941170898,0.0,0.0,0.0,0.014523611921566183,7.854351191814031e-05,0.0001535974456025252,0.0006011838937388143,0.0925651240171782,0.0925651240171782,0.0925651240171782,0.09256512133624727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.9361961252,595.5980207812919,0.0,0.0925651240171782,0.09256512401752079,0.09256512401752079,0.3716911597702047,0.3716911597702047,0.5,10.00058661969998,-1.1071557253217179e-05,-1.1071557253217179e-05,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.4830244879249221e-05,-1.2164491636212915e-11,27521.217261861293,20878.977576140125,0.7586502216627629,0.9861950542978465,0.6059340291990382,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517343801702784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6305046402363,260.6305046402363,-12.519495359763653,244.8621436940825,276.3988655863895,124052.98356706335,124051.93784780448,1.0457192588518203,0.0,nan,276.3988655863895,3.2488655863895133,270.0915212079291,-3.0584787920709005,263.784176829467,-9.365823170532963,257.4768324510057,-15.673167548994286,251.16948807254425,-21.980511927455723,244.8621436940825,-28.287856305917472,1.0,1.0,28837.30492052088,28837.30492052088,275.62846855565215,2.478468555652171,275.62846855565215,275.62846855565215,77198.24789627342,77198.23482768804,0.01306858538009692,0.0,8545.783548066482,8545.783548066482,0.8861090077663227,3933.5928461402436,275.62846855565215,2.478468555652171,1.0,0.002,0.12934542780093047,0.004902313601168842,0.000199774690397164,0.0018002253096253318,0.099887345198582,0.099887345198582,0.0,2.2495894036467234e-14,0.9999999701343901,0.9999999701343901,0.0,0.09256512125300691,2.7645138818510676e-09,0.0,0.0,0.0,1600073.0756782654,266.5949803572226,0.0,1.0,1284568.222593919,2597.8843760533846,,,,,,,,,,,,,,,,,,2.0,15243.21084598864,1553.4671433770477,0.3716911597702047,6.175347969391544,2.929788493650155
4760.0,-30.039837726795234,4.999913802238774,35.05440928659167,24.626282101403945,5.000903982205272,-26.535763555894203,-40.03503694022072,1.496829811312174,-6.555021090989669,-6.555021091058904,40.10883229165017,41031.859966461954,25750.022476207818,25750.022476207818,66781.88244266977,77207.79775216189,77198.24671793681,25750.022476207818,102948.26919414462,102948.26919414462,102948.26919414462,130469.49256210306,125956.28604493264,4513.206517170418,0.0,90993.10410866704,54817.16632299841,40195.4864285207,27521.223367958424,67716.70979647912,20878.981912554234,1553.4674579448356,0.0,0.8783478981491442,2.7231665280503567,0.0014947059257719628,1.0,1.0,-6.555021010321525,333665.7207635402,1559231.1169550084,4.6730335779982415,1559231.1169550084,4.6730335779982415,0.7586502109082325,0.09256513342018143,3.914022940368336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914022940368336,1.2847387869644404,1.2850370429833164,3.0465515481293477,6455.277154321381,15243.209727468831,6454.024441168681,0.00033054904614373816,23247.97414194613,2370.633615143411,19291.51095796879,1967.186649668214,0.8298147116036778,0.8298147116036778,35402.00631273097,35382.83765553947,1.000677233524915,0.8,4275.206613742543,4272.891774033241,1.000677233524915,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.617857591961,4632.441516551485,6.184530703089165,4.999913802238774,-3.745398250700472,8.745312052939246,2.929788297610055,3.5,0.83708237074573,0.6,0.0002321409575206655,0.9986003760784644,0.00023246632294721383,198.95522069117916,0.0,0.0,0.0,0.014523611921566183,7.854359141000915e-05,0.00015359736611065633,0.0006011836145372629,0.09256513341654972,0.09256513341654972,0.09256513341654972,0.09256513367693973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.94267482596,595.5980187406811,0.0,0.09256513341654972,0.09256513342018143,0.09256513342018143,0.37169118641757704,0.37169118641757704,0.5,10.000586628597922,-8.318611719460023e-06,-8.318611719460023e-06,-2.8819613362429664e-11,6.923528417246416e-11,8.073737944869208e-08,-2.8819613362429664e-11,27521.223367958424,20878.981912554234,0.7586502109082325,0.9861950269494937,0.6059340462609921,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517343175412105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6305098197759,260.6305098197759,-12.519490180224068,244.8621538149133,276.39886582463777,124052.90351423167,124051.9293016265,0.9742126051427078,0.0,nan,276.39886582463777,3.2488658246377895,270.09152342269397,-3.05847657730601,263.7841810207486,-9.3658189792514,257.47683861880336,-15.673161381196621,251.16949621685862,-21.98050378314136,244.8621538149133,-28.287846185086664,1.0,1.0,28837.30492052088,28837.30492052088,275.628468498717,2.4784684987170067,275.628468498717,275.628468498717,77198.24605906436,77198.24671793681,-0.0006588724500034004,0.0,8545.783548066482,8545.783548066482,0.8861089946242725,3933.593055070178,275.628468498717,2.4784684987170067,1.0,0.002,0.12934542777067515,0.00490231333834803,0.00019977468975588232,0.0018002253103189046,0.09988734487794115,0.09988734487794115,0.0,7.478696481544311e-14,1.0,1.0000000003267893,8.076619906205451e-08,0.09256513342018143,0.0,1.5119579579582903e-11,1.942213154164281e-05,0.0,1600073.0741894196,266.5949789090103,9.805489753489383e-11,1.0,1284568.2275365621,2597.8843560554037,,,,,,,,,,,,,,,,,,2.0,15243.209727468831,1553.4674579448356,0.37169118641757704,6.175347969391544,2.929788297610055
4761.0,-30.03982719639714,4.999913630056254,35.05440977933719,24.626290483307116,5.000906921383702,-26.53575378461941,-40.03502796459941,1.496833509605615,-6.555021094008907,-6.555021094083267,40.10883279021085,41031.85722585782,25750.02066194135,25750.02066194135,66781.87788779917,77207.80425662438,77198.25100063921,25750.02066194135,102948.27166258056,102948.27166258056,102948.27166258056,130469.49609225855,125956.28926413468,4513.206828123855,0.0,90993.10496589285,54817.15793512482,40195.496700853364,27521.22442967799,67716.72113053135,20878.98269428957,1553.4675100933537,0.0,0.8783478962357983,2.7231665288217086,0.0014947059257719628,1.0,1.0,-6.555043991487594,333665.7207250516,1559231.1385004034,4.673033643109076,1559231.1385004034,4.673033643109076,0.7586502100456823,0.09256514086624856,3.9140221848896664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140221848896664,1.2847387696646193,1.2850370256794792,3.0465510011124057,6455.275995258122,15243.208612662846,6454.024700785202,0.0003305493051637331,23247.978848249142,2370.6340950527597,19291.511733979947,1967.1867287993298,0.8298145769963498,0.8298145769963498,35402.00084613835,35382.83765553947,1.000677040375739,0.8,4275.205953587501,4272.891774033241,1.000677040375739,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.617687184116,4632.441516551485,6.18453052046579,4.999913630056254,-3.7453984032599186,8.745312033316171,2.9297880977602606,3.5,0.8370823136457888,0.6,0.0002321409575206655,0.9985992812453255,0.00023246657781604744,198.95521207336756,0.0,0.0,0.0,0.014523611921566183,7.854367121246752e-05,0.00015359728630819796,0.0006011831861491366,0.0925651408662512,0.0925651408662512,0.0925651408662512,0.09256513660884945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.9457014827,595.5980177809129,0.0,0.0925651408662512,0.09256514086624856,0.09256514086624856,0.3716912133580057,0.3716912133580057,0.5,10.000586500862022,-1.1233233863094938e-05,-1.1233233863094938e-05,7.435119186993688e-11,7.435119186993688e-11,-2.2897404335253668e-05,7.435119186993688e-11,27521.22442967799,20878.98269428957,0.7586502100456823,0.9861947946219934,0.6059339043714838,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451734253909345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6305152820881,260.6305152820881,-12.519484717911894,244.86216394119975,276.3988666229756,124052.87928828427,124051.85188938821,1.0273988960432083,0.0,nan,276.3988666229756,3.2488666229756404,270.09152608662157,-3.058473913378407,263.7841855502658,-9.36581444973416,257.47684501391024,-15.673154986089742,251.16950447755534,-21.98049552244464,244.86216394119975,-28.287836058800224,1.0,1.0,28837.30492052088,28837.30492052088,275.62846899684064,2.478468996840661,275.62846899684064,275.62846899684064,77198.26279875769,77198.25100063921,0.01179811847396195,0.0,8545.783548066482,8545.783548066482,0.886109042382777,3933.5922958141146,275.62846899684064,2.478468996840661,1.0,0.002,0.12934543204722057,0.004902313319614431,0.00019977469635983002,0.0018002253036356049,0.099887348179915,0.099887348179915,0.0,-4.565358507901962e-15,0.9999999537995014,0.9999999537995014,0.0,0.0925651365896929,4.276555665536279e-09,0.0,0.0,0.0,1600073.0739760303,266.59497890599107,0.0,1.0,1284568.227546531,2597.8843560150754,,,,,,,,,,,,,,,,,,2.0,15243.208612662846,1553.4675100933537,0.3716912133580057,6.175347969391544,2.9297880977602606
4762.0,-30.03981659397031,4.999913447545919,35.05441028598964,24.626294325012736,5.000905291603662,-26.53574440541306,-40.03501905882729,1.4968331030514004,-6.5550224646182755,-6.555022464603355,40.108834176965146,41031.85674187022,25750.021902636207,25750.021902636207,66781.87864450643,77207.81402779951,77198.26367733223,25750.021902636207,102948.28557996843,102948.28557996843,102948.28557996843,130469.51612426485,125956.3088332682,4513.207290996657,0.0,90993.10784919866,54817.150563289055,40195.50809545511,27521.23054429641,67716.73863975152,20878.98703626592,1553.4678291985763,0.0,0.8783478835250674,2.723166389668024,0.0014947059257719628,1.0,1.0,-6.555027805574127,333665.70266481064,1559231.1984293968,4.673034075653104,1559231.1984293968,4.673034075653104,0.7586501992583667,0.09256515027997221,3.9140215955694133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140215955694133,1.2847387715663925,1.2850370275816938,3.046550537894423,6455.275013754801,15243.207495697592,6454.024837495922,0.00033054951827774816,23247.98308527497,2370.6345271091527,19291.512142617437,1967.1867704687572,0.8298144433370859,0.8298144433370859,35401.99658185666,35382.83765553947,1.0006768897073937,0.8,4275.205438625578,4272.891774033241,1.0006768897073937,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.617520396004,4632.441516551485,6.184531066193398,4.999913447545919,-3.7453995910123226,8.74531303855824,2.9297879021555984,3.5,0.8370822577587423,0.6,0.0002321409575206655,0.9985981789247469,0.00023246683442846469,198.95520339661016,0.0,0.0,0.0,0.014523611921566183,7.854375039397008e-05,0.0001535972071266954,0.000601182785713034,0.09256515027578503,0.09256515027578503,0.09256515027578503,0.09256514955349655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.95251276187,595.5980156340181,0.0,0.09256515027578503,0.09256515027997221,0.09256515027997221,0.3716912399851275,0.3716912399851275,0.5,10.000586478983642,-9.560384512496967e-06,-9.560384512496967e-06,-1.48929757415317e-11,-1.48929757415317e-11,-5.34097074478268e-06,-1.48929757415317e-11,27521.23054429641,20878.98703626592,0.7586501992583667,0.9861945508005269,0.6059337405505739,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517341910269925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6305205669476,260.6305205669476,-12.519479433052368,244.86217404285537,276.3988670910391,124052.8006169091,124051.80659481212,0.9940220969734455,0.0,nan,276.3988670910391,3.2488670910391306,270.0915284814036,-3.0584715185963773,263.78418987176605,-9.365810128233932,257.4768512621292,-15.673148737870804,251.1695126524927,-21.980487347507278,244.86217404285537,-28.287825957144605,1.0,1.0,28837.30492052088,28837.30492052088,275.6284691097062,2.478469109706225,275.6284691097062,275.6284691097062,77198.26741814395,77198.26367733223,0.0037408117204904556,0.0,8545.783548066482,8545.783548066482,0.8861090796373737,3933.5917035472603,275.6284691097062,2.478469109706225,1.0,0.002,0.12934543303302742,0.004902313066428332,0.00019977469731975888,0.001800225302652149,0.09988734865987943,0.09988734865987943,0.0,-2.8092111969968414e-14,0.9999999893486657,0.9999999893486657,0.0,0.09256514929402986,9.85942356370025e-10,0.0,0.0,0.0,1600073.0723683627,266.5949775353817,0.0,1.0,1284568.2322240036,2597.8843370899776,,,,,,,,,,,,,,,,,,2.0,15243.207495697592,1553.4678291985763,0.3716912399851275,6.175347969391544,2.9297879021555984
4763.0,-30.039806011143188,4.999913269111323,35.054410782846816,24.62629764284941,5.000905374279176,-26.53573487260083,-40.035010083205975,1.4968342357355993,-6.555023065334581,-6.555023065339395,40.10883490764242,41031.86066167796,25750.02141248936,25750.02141248936,66781.88207416731,77207.82384283525,77198.26944441308,25750.02141248936,102948.29085690243,102948.29085690243,102948.29085690243,130469.52405132855,125956.31640544934,4513.207645879218,0.0,90993.11299369909,54817.14981253697,40195.51464573569,27521.233194426128,67716.74784016181,20878.98893040297,1553.4679651832867,0.0,0.8783478774863822,2.723166328679126,0.0014947059257719628,1.0,1.0,-6.555041916074686,333665.694749288,1559231.2300066685,4.673034281148543,1559231.2300066685,4.673034281148543,0.7586501950294724,0.0925651583428944,3.914021442328358,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914021442328358,1.2847387662679395,1.2850370222820107,3.0465504311808607,6455.274787641568,15243.206380526331,6454.024456611716,0.00033054953649057323,23247.985309852942,2370.634753952975,19291.511004129057,1967.1866543752512,0.8298143149614321,0.8298143149614322,35401.99547301467,35382.83765553947,1.0006768505290755,0.8,4275.205304719929,4272.891774033241,1.0006768505290755,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6173507066205,4632.441516551485,6.184531200524285,4.999913269111323,-3.7454001970109605,8.745313466122283,2.9297877031484076,3.5,0.837082200899545,0.6,0.0002321409575206655,0.9985970786432384,0.00023246709056676585,198.95519473589346,0.0,0.0,0.0,0.014523611921566183,7.854383019657884e-05,0.00015359712732408666,0.0006011824498265141,0.09256515834243632,0.09256515834243632,0.09256515834243632,0.09256515494679171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.95653687045,595.5980143612812,0.0,0.09256515834243632,0.0925651583428944,0.0925651583428944,0.37169126678482556,0.37169126678482556,0.5,10.000586377170555,-1.120172169066791e-05,-1.120172169066791e-05,4.831690603168681e-12,4.831690603168681e-12,-1.8850735273190367e-05,4.831690603168681e-12,27521.233194426128,20878.98893040297,0.7586501950294724,0.9861944674572802,0.6059337161100723,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517341277145253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6305258605147,260.6305258605147,-12.519474139485283,244.86218413654083,276.3988675844878,124052.75940596152,124051.76374605989,0.9956599016234284,0.0,nan,276.3988675844878,3.2488675844878117,270.09153089489956,-3.0584691051004143,263.78419420530963,-9.365805794690345,257.47685751571976,-15.67314248428022,251.16952082613065,-21.980479173869327,244.86218413654083,-28.287815863459144,1.0,1.0,28837.30492052088,28837.30492052088,275.62846918381535,2.4784691838153776,275.62846918381535,275.62846918381535,77198.27654596383,77198.26944441308,0.007101550756487995,0.0,8545.783548066482,8545.783548066482,0.8861090893246933,3933.5915495399995,275.62846918381535,2.4784691838153776,1.0,0.002,0.12934543655114167,0.004902312942713388,0.00019977470250690183,0.0018002252975400188,0.09988735125345091,0.09988735125345091,0.0,4.692080057822068e-14,0.9999999619935037,0.9999999619935037,0.0,0.09256515482481706,3.5180773465402144e-09,0.0,0.0,0.0,1600073.0716637475,266.5949769346654,0.0,1.0,1284568.234274064,2597.8843287953946,,,,,,,,,,,,,,,,,,2.0,15243.206380526331,1553.4679651832867,0.37169126678482556,6.175347969391544,2.9297877031484076
4764.0,-30.039795459526715,4.99991309211354,35.05441128050867,24.6263007511385,5.00090639128699,-26.535725274445074,-40.03500110758466,1.496836206207054,-6.55502380434109,-6.555023804324801,40.108835924568524,41031.86690384994,25750.021240286038,25750.021240286038,66781.88814413598,77207.8336774941,77198.27884560291,25750.021240286038,102948.30008588894,102948.30008588894,102948.30008588894,130469.53730017129,125956.329270341,4513.208029830287,0.0,90993.1193720794,54817.15259844185,40195.518637375055,27521.23721428234,67716.75585165739,20878.991802194087,1553.4681696845914,0.0,0.8783478696083294,2.7231662536501555,0.0014947059257719628,1.0,1.0,-6.5550413060546475,333665.68501155556,1559231.2739539486,4.673034549237357,1559231.2739539486,4.673034549237357,0.7586501885663333,0.09256516686795492,3.9140215260079345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140215260079345,1.2847387570504984,1.2850370130624298,3.046550518172068,6455.274971965497,15243.205265315835,6454.023794007387,0.00033054944876823885,23247.986442447313,2370.6348694454596,19291.509023560375,1967.1864524134517,0.8298141893414474,0.8298141893414474,35401.99607851447,35382.83765553947,1.0006768719229837,0.8,4275.205377841117,4272.891774033241,1.0006768719229837,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.617181806244,4632.441516551485,6.184531410045548,4.99991309211354,-3.7454009067918768,8.745313998905416,2.929787505066548,3.5,0.8370821443047279,0.6,0.0002321409575206655,0.9985959816079564,0.00023246734594992876,198.95518610071946,0.0,0.0,0.0,0.014523611921566183,7.854390999926198e-05,0.00015359704752140353,0.0006011821503300371,0.09256516686668914,0.09256516686668914,0.09256516686668914,0.09256516375163622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.9619049971,595.5980126655338,0.0,0.09256516686668914,0.09256516686795492,0.09256516686795492,0.3716912934018761,0.3716912934018761,0.5,10.000586283689826,-1.2195132342185389e-05,-1.2195132342185389e-05,-1.63140612130519e-11,-1.63140612130519e-11,-1.750172987158294e-05,-1.63140612130519e-11,27521.23721428234,20878.991802194087,0.7586501885663333,0.9861944404193054,0.6059337366033266,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517340645191033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6305312433082,260.6305312433082,-12.519468756691765,244.86219422680836,276.3988682598073,124052.73669463054,124051.72425226388,1.0124423666598545,0.0,nan,276.3988682598073,3.2488682598072955,270.0915334532085,-3.0584665467914647,263.7841986466082,-9.36580135339176,257.47686384000826,-15.673136159991714,251.16952903340857,-21.98047096659141,244.86219422680836,-28.28780577319162,1.0,1.0,28837.30492052088,28837.30492052088,275.6284695449269,2.478469544926895,275.6284695449269,275.6284695449269,77198.28731109828,77198.27884560291,0.00846549536800012,0.0,8545.783548066482,8545.783548066482,0.8861090840347872,3933.591633637974,275.6284695449269,2.478469544926895,1.0,0.002,0.12934543981635138,0.004902312794655741,0.00019977470724666252,0.0018002252927703506,0.09988735362333126,0.09988735362333126,0.0,1.7013300490642536e-14,0.9999999647250681,0.9999999647250681,0.0,0.09256516360272497,3.2652299542832792e-09,0.0,0.0,0.0,1600073.0707969232,266.5949761956589,0.0,1.0,1284568.2367960694,2597.884318591352,,,,,,,,,,,,,,,,,,2.0,15243.205265315835,1553.4681696845914,0.3716912934018761,6.175347969391544,2.929787505066548
4765.0,-30.039784925743213,4.999912910898581,35.054411782232776,24.626309901382797,5.000906408639449,-26.535715792305513,-40.034992166887946,1.496837275199986,-6.555024851595022,-6.555024851585409,40.108837037107065,41031.85654874266,25750.021746650167,25750.021746650167,66781.87829539283,77207.8400829066,77198.28866287842,25750.021746650167,102948.31040952858,102948.31040952858,102948.31040952858,130469.55228201707,125956.34384098256,4513.208441034514,0.0,90993.11635943822,54817.13282526747,40195.537260189725,27521.2418724885,67716.77913267823,20878.995115280075,1553.46841178519,0.0,0.8783478596948092,2.723166147325686,0.0014947059257719628,1.0,1.0,-6.555037456863317,333665.67121209763,1559231.322032531,4.673034886592788,1559231.322032531,4.673034886592788,0.7586501805411506,0.09256517566619894,3.914020026638186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914020026638186,1.2847387520499798,1.2850370080607503,3.046549362968013,6455.272524226726,15243.204149832847,6454.0249377706405,0.00033055004036976486,23247.994578503385,2370.635699092288,19291.51244234528,1967.1868010324913,0.8298140459901635,0.8298140459901635,35401.98522917526,35382.83765553947,1.0006764885871693,0.8,4275.204067656426,4272.891774033241,1.0006764885871693,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.617013021867,4632.441516551485,6.184531782369997,4.999912910898581,-3.7454018508414566,8.745314761740037,2.9297873071207357,3.5,0.8370820877487816,0.6,0.0002321409575206655,0.9985948864280366,0.00023246760090173428,198.9551774801403,0.0,0.0,0.0,0.014523611921566183,7.854398949150307e-05,0.00015359696802916243,0.0006011816088970469,0.09256517566426373,0.09256517566426373,0.09256517566426373,0.09256517351857885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.9675951078,595.5980108697728,0.0,0.09256517566426373,0.09256517566619894,0.09256517566619894,0.37169131990524784,0.37169131990524784,0.5,10.000586219323294,-1.1899343519417016e-05,-1.1899343519417016e-05,-9.606537787476555e-12,-9.606537787476555e-12,-1.2605277902366652e-05,-9.606537787476555e-12,27521.2418724885,20878.995115280075,0.7586501805411506,0.9861939559255523,0.6059333753654835,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517340015100613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63053660660614,260.63053660660614,-12.519463393393835,244.86220430211097,276.3988689111004,124052.65010909204,124051.64133361561,1.008775476425566,0.0,nan,276.3988689111004,3.2488689111004305,270.09153598930374,-3.058464010696241,263.7842030675048,-9.365796932495186,257.4768701457075,-15.673129854292483,251.16953722390934,-21.980462776090633,244.86220430211097,-28.28779569788901,1.0,1.0,28837.30492052088,28837.30492052088,275.6284696464521,2.4784696464521403,275.6284696464521,275.6284696464521,77198.29753604472,77198.28866287842,0.008873166298144497,0.0,8545.783548066482,8545.783548066482,0.8861091788192652,3933.590126771377,275.6284696464521,2.4784696464521403,1.0,0.002,0.12934544216383953,0.004902312594634485,0.00019977471044245733,0.0018002252896073918,0.09988735522122867,0.09988735522122867,0.0,4.984901380566953e-14,0.9999999746395909,0.9999999746395909,0.0,0.09256517331870821,2.347490723868804e-09,0.0,0.0,0.0,1600073.0695685383,266.59497514840496,0.0,1.0,1284568.2403700273,2597.884304131069,,,,,,,,,,,,,,,,,,2.0,15243.204149832847,1553.46841178519,0.37169131990524784,6.175347969391544,2.9297873071207357
4766.0,-30.039774327226212,4.99991272978856,35.05441228345147,24.626313568465434,5.000905341045993,-26.53570636039979,-40.03498322619123,1.4968373742210925,-6.5550256708093,-6.555025670812618,40.10883802596901,41031.8575237708,25750.02173380763,25750.02173380763,66781.87925757843,77207.84986554399,77198.29742864116,25750.02173380763,102948.3191624488,102948.3191624488,102948.3191624488,130469.56496728929,125956.3561327371,4513.208834552188,0.0,90993.11998272165,54817.127640954495,40195.54704640795,27521.24580484049,67716.79285124844,20878.99791976937,1553.4686139034304,0.0,0.8783478514886646,2.7231660641534696,0.0014947059257719628,1.0,1.0,-6.555038858692512,333665.6604174835,1559231.3647663037,4.67303516584652,1559231.3647663037,4.67303516584652,0.7586501740447058,0.09256518416804348,3.914019580927666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914019580927666,1.2847387515867803,1.2850370075974433,3.0465490171394474,6455.271791457493,15243.203034344326,6454.0249044731145,0.00033055018933844725,23247.998151597203,2370.6360634464577,19291.512342816746,1967.1867908834054,0.829813914170987,0.829813914170987,35401.982004043595,35382.83765553947,1.0006763746347533,0.8,4275.203678184029,4272.891774033241,1.0006763746347533,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.616842901185,4632.441516551485,6.184532031978512,4.99991272978856,-3.7454026231293294,8.74531535291789,2.929787107607745,3.5,0.83708203074507,0.6,0.0002321409575206655,0.9985937845191986,0.00023246785742055904,198.95516880658565,0.0,0.0,0.0,0.014523611921566183,7.854406898381901e-05,0.0001535968885368465,0.0006011812293027813,0.09256518416681128,0.09256518416681128,0.09256518416681128,0.09256518187004456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.97270896315,595.5980092553328,0.0,0.09256518416681128,0.09256518416804348,0.09256518416804348,0.3716913464335203,0.3716913464335203,0.5,10.000586150435634,-1.1861496375331626e-05,-1.1861496375331626e-05,3.296918293926865e-12,3.296918293926865e-12,-1.3187879915221856e-05,3.296918293926865e-12,27521.24580484049,20878.99791976937,0.7586501740447058,0.9861937703440312,0.6059332670096222,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517339386075145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63054186120655,260.63054186120655,-12.519458138793425,244.86221436648802,276.3988693559242,124052.58445950449,124051.59612878771,0.9883307167615416,0.0,nan,276.3988693559242,3.248869355924228,270.09153835803795,-3.058461641962026,263.78420736015016,-9.365792639849815,257.47687636226317,-15.673123637736808,251.16954536437584,-21.98045463562414,244.86221436648802,-28.28778563351196,1.0,1.0,28837.30492052088,28837.30492052088,275.6284698529662,2.4784698529662137,275.6284698529662,275.6284698529662,77198.30326190157,77198.29742864116,0.005833260409417562,0.0,8545.783548066482,8545.783548066482,0.8861092069953954,3933.5896788323043,275.6284698529662,2.4784698529662137,1.0,0.002,0.12934544462053862,0.004902312435461505,0.00019977471390054266,0.0018002252861392763,0.09988735695027133,0.09988735695027133,0.0,3.981884266757163e-14,0.9999999734598883,0.9999999734598883,0.0,0.09256518171135315,2.4566903240111633e-09,0.0,0.0,0.0,1600073.0686076335,266.5949743291907,0.0,1.0,1284568.2431657556,2597.884292819534,,,,,,,,,,,,,,,,,,2.0,15243.203034344326,1553.4686139034304,0.3716913464335203,6.175347969391544,2.929787107607745
4767.0,-30.039763756692555,4.99991255375286,35.05441277941379,24.62631674660372,5.000906081505029,-26.535696772872885,-40.03497428549451,1.4968390976863657,-6.5550262182337065,-6.555026218244654,40.108838876742205,41031.86312040912,25750.021124636707,25750.021124636707,66781.88424504583,77207.85969238762,77198.30506399894,25750.021124636707,102948.32618863565,102948.32618863565,102948.32618863565,130469.57514149965,125956.36594857092,4513.209192928721,0.0,90993.12599307975,54817.12942110517,40195.551746638426,27521.248952863996,67716.80069950242,20879.00017536911,1553.4687723865914,0.0,0.8783478452819105,2.7231660085751423,0.0014947059257719628,1.0,1.0,-6.555045860960831,333665.6532041797,1559231.4015334072,4.673035377061325,1559231.4015334072,4.673035377061325,0.758650169224836,0.09256519232154235,3.9140195953329435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140195953329435,1.284738743524781,1.2850369995335724,3.04654904746978,6455.271855723828,15243.201920503758,6454.024324928795,0.0003305501326521163,23247.99960163191,2370.6362113088476,19291.510610519992,1967.186614238297,0.8298137878996613,0.8298137878996613,35401.98210827923,35382.83765553947,1.0006763783176733,0.8,4275.203690771702,4272.891774033241,1.0006763783176733,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.616672549961,4632.441516551485,6.1845321387058405,4.99991255375286,-3.7454031886227916,8.745315742375652,2.9297869078243868,3.5,0.8370819736641105,0.6,0.0002321409575206655,0.9985926855210359,0.0002324681132623571,198.9551601559326,0.0,0.0,0.0,0.014523611921566183,7.854414847620958e-05,0.00015359680904445593,0.0006011809203806127,0.09256519232084197,0.09256519232084197,0.09256519232084197,0.09256518877013552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.977336543,595.5980077922491,0.0,0.09256519232084197,0.09256519232154235,0.09256519232154235,0.3716913729629727,0.3716913729629727,0.5,10.000586043907118,-1.3220242919942393e-05,-1.3220242919942393e-05,1.0970779840135947e-11,1.0970779840135947e-11,-1.9642716154066875e-05,1.0970779840135947e-11,27521.248952863996,20879.00017536911,0.758650169224836,0.986193729697814,0.6059332794307665,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517338753184168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6305471886973,260.6305471886973,-12.519452811302699,244.8622244335292,276.3988699438643,124052.5569702414,124051.55492971661,1.0020405248326005,0.0,nan,276.3988699438643,3.2488699438643494,270.0915408417984,-3.058459158201572,263.784211739731,-9.365788260268971,257.4768826376637,-15.673117362336257,251.16955353559683,-21.980446464403144,244.8622244335292,-28.28777556647077,1.0,1.0,28837.30492052088,28837.30492052088,275.628470198999,2.478470198999048,275.628470198999,275.628470198999,77198.31333824708,77198.30506399894,0.008274248146335594,0.0,8545.783548066482,8545.783548066482,0.8861092060847483,3933.5896933096083,275.628470198999,2.478470198999048,1.0,0.002,0.12934544828705444,0.004902312320536021,0.0001997747193387698,0.0018002252806779938,0.0998873596693849,0.0998873596693849,0.0,1.6763500310101875e-14,0.9999999603898564,0.9999999603898564,0.0,0.0925651886550218,3.6665205611006493e-09,0.0,0.0,0.0,1600073.0679655282,266.59497378176627,0.0,1.0,1284568.245033948,2597.884285260799,,,,,,,,,,,,,,,,,,2.0,15243.201920503758,1553.4687723865914,0.3716913729629727,6.175347969391544,2.9297869078243868
4768.0,-30.039753204498304,4.999912374500702,35.05441327807691,24.626325896848016,5.000906109131953,-26.5356872731352,-40.0349653447978,1.4968401777675753,-6.555027211680795,-6.5550272116767925,40.10883994659884,41031.85286655663,25750.021511040988,25750.021511040988,66781.87437759762,77207.86609977686,77198.31445048591,25750.021511040988,102948.3359615269,102948.3359615269,102948.3359615269,130469.58936373217,125956.37977601321,4513.209587718955,0.0,90993.1229923976,54817.10975917234,40195.57025913919,27521.25340220528,67716.82366134448,20879.00334090148,1553.4690033563984,0.0,0.8783478358226238,2.723165907713581,0.0014947059257719628,1.0,1.0,-6.555043732021943,333665.64011373057,1559231.4477675615,4.673035698959277,1559231.4477675615,4.673035698959277,0.7586501615957812,0.09256520099512415,3.914018099704475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914018099704475,1.2847387384723938,1.2850369944800124,3.0465478953007987,6455.269414416013,15243.200806455876,6454.025464963428,0.00033055072264474107,23248.007718530473,2370.637039002154,19291.5140181598,1967.1869617208529,0.8298136447530066,0.8298136447530066,35401.9712860106,35382.83765553947,1.0006759959383715,0.8,4275.202383856099,4272.891774033241,1.0006759959383715,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.616503246592,4632.441516551485,6.184532482989807,4.999912374500702,-3.7454040917854203,8.745316466286122,2.9297867092699317,3.5,0.8370819169342661,0.6,0.0002321409575206655,0.9985915884308942,0.00023246836866053813,198.95515152028878,0.0,0.0,0.0,0.014523611921566183,7.854422796867445e-05,0.00015359672955199104,0.0006011803795219062,0.09256520099331582,0.09256520099331582,0.09256520099331582,0.09256519810739765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.9829273823,595.5980060266746,0.0,0.09256520099331582,0.09256520099512415,0.09256520099512415,0.37169139934179113,0.37169139934179113,0.5,10.000585957321231,-1.3521874336674955e-05,-1.3521874336674955e-05,-3.979039320256561e-12,-3.979039320256561e-12,-1.652034512744649e-05,-3.979039320256561e-12,27521.25340220528,20879.00334090148,0.7586501615957812,0.9861932495767582,0.6059329225446125,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517338121964274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63055250935525,260.63055250935525,-12.519447490644723,244.86223449310205,276.39887052560744,124052.47166540111,124051.47091003982,1.0007553612733076,0.0,nan,276.39887052560744,3.248870525607458,270.09154331910725,-3.058456680892732,263.78421611260626,-9.365783887393718,257.4768889061046,-15.673111093895386,251.16956169960375,-21.98043830039623,244.86223449310205,-28.287765506897927,1.0,1.0,28837.30492052088,28837.30492052088,275.6284703039433,2.478470303943311,275.6284703039433,275.6284703039433,77198.32360442785,77198.31445048591,0.009153941937256604,0.0,8545.783548066482,8545.783548066482,0.8861093006327088,3933.5881902029973,275.6284703039433,2.478470303943311,1.0,0.002,0.12934545136834222,0.004902312127179161,0.0001997747236900103,0.001800225276350931,0.09988736184500514,0.09988736184500514,0.0,4.0941208756528624e-14,0.999999966712192,0.999999966712192,0.0,0.09256519791383151,3.0812926339981222e-09,0.0,0.0,0.0,1600073.0668002553,266.5949727883192,0.0,1.0,1284568.24842428,2597.8842715434803,,,,,,,,,,,,,,,,,,2.0,15243.200806455876,1553.4690033563984,0.37169139934179113,6.175347969391544,2.9297867092699317
4769.0,-30.03974043166787,4.999912195798176,35.05441377670456,24.626329424232267,5.00090524713079,-26.53567586378956,-40.03495612470431,1.4968406792534381,-6.555028005587474,-6.555028005560456,40.10884094289749,41031.86242816061,25750.021444890583,25750.021444890583,66781.88387305119,77207.87684217302,77198.32341835828,25750.021444890583,102948.34486324887,102948.34486324887,102948.34486324887,130469.60221705108,125956.39224585092,4513.209971200172,0.0,90993.12720394932,54817.1127899406,40195.5715711208,27521.257353802208,67716.82892492301,20879.006160651043,1553.46920581906,0.0,0.8783478277253934,2.7231658271107126,0.0014947059257719628,1.0,1.0,-6.555044221307355,333665.6296525843,1559231.4908229504,4.673035974506683,1559231.4908229504,4.673035974506683,0.7586501551233268,0.09256520944607238,3.9140177684216555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140177684216555,1.2847387361265512,1.285036992133625,3.046547643003512,6455.268879828338,15243.199692392944,6454.025296330341,0.00033055082051399164,23248.01076226148,2370.63734937634,19291.51351410422,1967.186910321488,0.8298135144285185,0.8298135144285184,35401.96888886994,35382.83765553947,1.0006759112410717,0.8,4275.202094373307,4272.891774033241,1.0006759112410717,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.616332865697,4632.441516551485,6.184532720181639,4.999912195798176,-3.745404844472304,8.74531704027048,2.929786509451785,3.5,0.8370818598433672,0.6,0.0002321409575206655,0.9985902604674559,0.00023246867780584666,198.95514106733455,0.0,0.0,0.0,0.014523611921566183,7.854430994535629e-05,0.00015359664757530922,0.0006011800077797592,0.09256520944488365,0.09256520944488365,0.09256520944488365,0.09256520657819808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.9881596069,595.5980043741079,0.0,0.09256520944488365,0.09256520944607238,0.09256520944607238,0.3716914256790482,0.3716914256790482,0.5,10.000585871339762,-1.3774253375231638e-05,-1.3774253375231638e-05,-2.7000623958883807e-11,-2.7000623958883807e-11,-1.6215746882153326e-05,-2.7000623958883807e-11,27521.257353802208,20879.006160651043,0.7586501551233268,0.9861933131436443,0.605933016645718,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451733749183957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6305579454235,260.6305579454235,-12.519442054576473,244.86224492204155,276.3988709688045,124052.42374888838,124051.4012861596,1.0224627287814283,0.0,nan,276.3988709688045,3.2488709688045105,270.0915457594526,-3.0584542405474053,263.7842205500999,-9.36577944990006,257.47689534074743,-15.673104659252544,251.16957013139483,-21.980429868605142,244.86224492204155,-28.287755077958423,1.0,1.0,28837.30492052088,28837.30492052088,275.6284705594511,2.478470559451125,275.6284705594511,275.6284705594511,77198.33029928814,77198.32341835828,0.006880929853650741,0.0,8545.783548066482,8545.783548066482,0.8861093215751515,3933.587857263764,275.6284705594511,2.478470559451125,1.0,0.002,0.12934545439255107,0.004902311970246716,0.00019977472803500647,0.0018002252720070377,0.09988736401750323,0.09988736401750323,0.0,4.204405920638088e-14,0.9999999673290013,0.9999999673290013,0.0,0.09256520642187455,3.0241978360156346e-09,0.0,0.0,0.0,1600073.0658690366,266.5949719944125,0.0,1.0,1284568.2511336422,2597.8842605813766,,,,,,,,,,,,,,,,,,2.0,15243.199692392944,1553.46920581906,0.3716914256790482,6.175347969391544,2.929786509451785
