time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4770.0,-30.03972988641965,4.999912021629825,35.054414271337336,24.62633242774757,5.0009060058420545,-26.535666297193902,-40.034947149082996,1.4968424166174847,-6.555028580751639,-6.555028580772963,40.10884182488719,41031.86817751446,25750.020900582633,25750.020900582633,66781.8890780971,77207.88645268838,77198.33142674391,25750.020900582633,102948.35232732655,102948.35232732655,102948.35232732655,130469.61298765487,125956.40266034883,4513.210327306028,0.0,90993.13309568613,54817.1148205168,40195.57586129926,27521.260660328324,67716.83652162759,20879.00852868419,1553.4693725050424,0.0,0.8783478212493623,2.723165768716121,0.0014947059257719628,1.0,1.0,-6.555049371468442,333665.62207376567,1559231.52893951,4.673036194884951,1559231.52893951,4.673036194884951,0.7586501500195124,0.0925652176041323,3.914017805705453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914017805705453,1.2847387279995366,1.2850369840047238,3.046547691295926,6455.268982154168,15243.198623168495,6454.024712112301,0.00033055075561063595,23248.012046098946,2370.6374802913274,19291.5117678374,1967.1867322518294,0.8298133934886079,0.8298133934886079,35401.96915865304,35382.83765553947,1.0006759207732199,0.8,4275.202126952775,4272.891774033241,1.0006759207732199,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.616162371433,4632.441516551485,6.184532842699992,4.999912021629825,-3.7454054306282987,8.745317452258124,2.9297863095006913,3.5,0.8370818027144832,0.6,0.0002321409575206655,0.9985891641023539,0.00023246893303648087,198.95513243737685,0.0,0.0,0.0,0.014523611921566183,7.854438974849009e-05,0.0001535965677721754,0.0006011797011555389,0.09256521760347362,0.09256521760347362,0.09256521760347362,0.09256521384295369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.99296839087,595.59800285363,0.0,0.09256521760347362,0.0925652176041323,0.0925652176041323,0.3716914519846551,0.3716914519846551,0.5,10.000585758535621,-1.4970003860526049e-05,-1.4970003860526049e-05,2.1316282072803006e-11,2.1316282072803006e-11,-2.0790695486994082e-05,2.1316282072803006e-11,27521.260660328324,20879.00852868419,0.7586501500195124,0.986193279374002,0.6059330335729666,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517336729109562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63056342074833,260.63056342074833,-12.519436579251646,244.86225528315958,276.39887155833605,124052.39397585324,124051.3641293938,1.0298464594220262,0.0,nan,276.39887155833605,3.248871558336077,270.0915483033017,-3.0584516966982846,263.784225048266,-9.365774951733954,257.476901793231,-15.673098206768998,251.1695785381955,-21.980421461804468,244.86225528315958,-28.287744716840393,1.0,1.0,28837.30492052088,28837.30492052088,275.62847092135405,2.4784709213540737,275.62847092135405,275.62847092135405,77198.34003689366,77198.33142674391,0.008610149743617512,0.0,8545.783548066482,8545.783548066482,0.8861093192182115,3933.58789473398,275.62847092135405,2.4784709213540737,1.0,0.002,0.12934545827424646,0.004902311849399209,0.00019977473379419213,0.0018002252662328493,0.09988736689709607,0.09988736689709607,0.0,2.7041303224395463e-14,0.9999999580653615,0.9999999580653615,0.0,0.09256521372244336,3.881688941551051e-09,0.0,0.0,0.0,1600073.065194392,266.59497141924834,0.0,1.0,1284568.2530965034,2597.884252639627,,,,,,,,,,,,,,,,,,2.0,15243.198623168495,1553.4693725050424,0.3716914519846551,6.175347969391544,2.9297863095006913
4771.0,-30.039719366878828,4.999911846408914,35.054414770200786,24.626335605885856,5.000906643465715,-26.53565676584442,-40.03493817346168,1.4968440424328244,-6.555029454606711,-6.5550294546594845,40.108842936220206,41031.87331902767,25750.021027214836,25750.021027214836,66781.89434624251,77207.89625145946,77198.34176768117,25750.021027214836,102948.362794896,102948.362794896,102948.362794896,130469.62798019763,125956.4172553917,4513.2107248059265,0.0,90993.1389609292,54817.11602850344,40195.58103602861,27521.265185301636,67716.84622133026,20879.011756254426,1553.4696041881248,0.0,0.8783478122808084,2.72316567999636,0.0014947059257719628,1.0,1.0,-6.555044015510305,333665.6105591573,1559231.5769655409,4.673036500083357,1559231.5769655409,4.673036500083357,0.7586501425597738,0.09256522623050124,3.914017792670754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914017792670754,1.2847387203943228,1.2850369763977443,3.0465476991846487,6455.268998869425,15243.197509743914,6454.024165404407,0.00033055071121186185,23248.013622043214,2370.63764099292,19291.51013369092,1967.1865656152634,0.8298132669450593,0.8298132669450593,35401.969064334815,35382.83765553947,1.0006759174407085,0.8,4275.202115562744,4272.891774033241,1.0006759174407085,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.61599278951,4632.441516551485,6.18453312500681,4.999911846408914,-3.745406242510274,8.745318088919188,2.929786110619569,3.5,0.8370817458913055,0.6,0.0002321409575206655,0.9985880704112741,0.00023246918764516879,198.9551238284582,0.0,0.0,0.0,0.014523611921566183,7.854446955169886e-05,0.00015359648796896665,0.0006011793868022749,0.09256522622892817,0.09256522622892817,0.09256522622892817,0.09256522368715148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.998710061,595.598001041042,0.0,0.09256522622892817,0.09256522623050124,0.09256522623050124,0.3716914781565767,0.3716914781565767,0.5,10.000585682265186,-1.4572891757325124e-05,-1.4572891757325124e-05,5.275069270282984e-11,5.275069270282984e-11,-1.4560850843281514e-05,5.275069270282984e-11,27521.265185301636,20879.011756254426,0.7586501425597738,0.986193215909201,0.6059330227062902,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517336099399765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6305689148472,260.6305689148472,-12.519431085152803,244.8622655832462,276.39887224644735,124052.36034407238,124051.32696642328,1.03337764907879,0.0,nan,276.39887224644735,3.2488722464473767,270.0915509138077,-3.0584490861922973,263.7842295811673,-9.365770418832653,257.47690824852765,-15.673091751472327,251.169586915887,-21.980413084112968,244.8622655832462,-28.28773441675378,1.0,1.0,28837.30492052088,28837.30492052088,275.62847125753063,2.478471257530657,275.62847125753063,275.62847125753063,77198.34975750103,77198.34176768117,0.007989819860085845,0.0,8545.783548066482,8545.783548066482,0.8861093200422157,3933.5878816341074,275.62847125753063,2.478471257530657,1.0,0.002,0.1293454609882675,0.004902311679253163,0.00019977473762728155,0.0018002252624025666,0.09988736881364077,0.09988736881364077,0.0,2.984808580852594e-14,0.9999999706797412,0.9999999706797412,0.0,0.09256522351646486,2.7140363867783843e-09,0.0,0.0,0.0,1600073.0641693966,266.59497054539327,0.0,1.0,1284568.2560787026,2597.8842405736136,,,,,,,,,,,,,,,,,,2.0,15243.197509743914,1553.4696041881248,0.3716914781565767,6.175347969391544,2.929786110619569
4772.0,-30.039708872522915,4.999911670373326,35.05441527251831,24.626344616431766,5.000907277011154,-26.535647257569607,-40.034929232764966,1.4968456620608976,-6.555030318358035,-6.555030318359263,40.108844033606644,41031.86443427193,25750.021124959076,25750.021124959076,66781.885559231,77207.90265284877,77198.3519301027,25750.021124959076,102948.37305506178,102948.37305506178,102948.37305506178,130469.64267366263,125956.43153882393,4513.211134838698,0.0,90993.13675347724,54817.098534912235,40195.59802062779,27521.269618600847,67716.86763922864,20879.014918936162,1553.469831169397,0.0,0.8783478034200698,2.7231655923023994,0.0014947059257719628,1.0,1.0,-6.555039533969989,333665.59917768306,1559231.6243895092,4.673036801612832,1559231.6243895092,4.673036801612832,0.7586501352693636,0.09256523484328165,3.9140164498270402,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140164498270402,1.284738712818052,1.2850369688197147,3.0465466719234398,6455.266822226191,15243.196396155834,6454.025124007302,0.0003305512329108881,23248.021034121666,2370.6383968145765,19291.512999019124,1967.1868577974258,0.8298131256292532,0.8298131256292532,35401.959347605705,35382.83765553947,1.0006755741230648,0.8,4275.200942153979,4272.891774033241,1.0006755741230648,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.615822689319,4632.441516551485,6.184533401145279,4.999911670373326,-3.745407047210246,8.745318717583572,2.9297859111306437,3.5,0.8370816888944697,0.6,0.0002321409575206655,0.9985869793398939,0.00023246944164455257,198.9551152401509,0.0,0.0,0.0,0.014523611921566183,7.854454904446416e-05,0.00015359640847620133,0.0006011788694102055,0.09256523484148757,0.09256523484148757,0.09256523484148757,0.09256523329741652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.00424025813,595.5979992965395,0.0,0.09256523484148757,0.09256523484328165,0.09256523484328165,0.37169150436695864,0.37169150436695864,0.5,10.000585635871321,-1.3189865398999245e-05,-1.3189865398999245e-05,1.2505552149377763e-12,1.2505552149377763e-12,-9.215610702995036e-06,1.2505552149377763e-12,27521.269618600847,20879.014918936162,0.7586501352693636,0.9861927742290312,0.6059326998536774,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451733547122514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63057442164643,260.63057442164643,-12.519425578353548,244.86227582901057,276.39887301428143,124052.2840685301,124051.24830209454,1.0357664355766185,0.0,nan,276.39887301428143,3.2488730142814575,270.09155357722796,-3.058446422772022,263.78423414017385,-9.365765859826126,257.47691470311963,-15.673085296880345,251.1695952660652,-21.98040473393479,244.86227582901057,-28.287724170989407,1.0,1.0,28837.30492052088,28837.30492052088,275.62847158300457,2.478471583004591,275.62847158300457,275.62847158300457,77198.36094004787,77198.3519301027,0.009009945177240297,0.0,8545.783548066482,8545.783548066482,0.8861094049316968,3933.5865320761754,275.62847158300457,2.478471583004591,1.0,0.002,0.12934546270038907,0.004902311515072698,0.00019977473991707978,0.0018002252600848323,0.09988736995853989,0.09988736995853989,0.0,1.9120989513954356e-15,0.9999999815031058,0.9999999815031058,0.0,0.09256523313111228,1.7121693590576832e-09,0.0,0.0,0.0,1600073.063156252,266.59496968164194,0.0,1.0,1284568.259026424,2597.8842286471086,,,,,,,,,,,,,,,,,,2.0,15243.196396155834,1553.469831169397,0.37169150436695864,6.175347969391544,2.9297859111306437
4773.0,-30.03969830883068,4.999911492155569,35.05441577727528,24.626348353363596,5.000905903018625,-26.535637887645972,-40.03492029206825,1.4968454818331156,-6.555031259650434,-6.555031259642145,40.108845108629694,41031.86448868784,25750.02138686522,25750.02138686522,66781.88587555307,77207.91240123425,77198.36152253447,25750.02138686522,102948.38290939969,102948.38290939969,102948.38290939969,130469.65692239202,125956.44536687311,4513.211555518912,0.0,90993.13996015735,54817.09204760781,40195.60879172171,27521.274012992326,67716.88280471403,20879.018048901897,1553.470058128328,0.0,0.878347794223899,2.7231654967359313,0.0014947059257719628,1.0,1.0,-6.555037062239421,333665.58677446615,1559231.6708475242,4.6730371145570135,1559231.6708475242,4.6730371145570135,0.7586501278627314,0.09256524350020183,3.9140159258806704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140159258806704,1.2847387136611186,1.285036969662977,3.0465462621009554,6455.265953861524,15243.195282413868,6454.025184611927,0.0003305514169387934,23248.024965479286,2370.638797701487,19291.513180170405,1967.1868762697156,0.8298129930958067,0.8298129930958067,35401.95555636394,35382.83765553947,1.0006754401685092,0.8,4275.200484317162,4272.891774033241,1.0006754401685092,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.615652130557,4632.441516551485,6.184533717392653,4.999911492155569,-3.7454079114510628,8.745319403606631,2.9297857111039227,3.5,0.8370816317439779,0.6,0.0002321409575206655,0.9985858810611009,0.00023246969732236919,198.95510659510134,0.0,0.0,0.0,0.014523611921566183,7.854462853730326e-05,0.00015359632898336224,0.0006011784777976866,0.09256524349849483,0.09256524349849483,0.09256524349849483,0.09256524260339893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.00956815924,595.5979976167249,0.0,0.09256524349849483,0.09256524350020183,0.09256524350020183,0.37169153072717315,0.37169153072717315,0.5,10.000585609007775,-1.137283391017263e-05,-1.137283391017263e-05,-8.29913915367797e-12,-8.29913915367797e-12,-5.8025972862196795e-06,-8.29913915367797e-12,27521.274012992326,20879.018048901897,0.7586501278627314,0.9861925580381873,0.6059325649560386,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517334844554481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63057976263667,260.63057976263667,-12.519420237363306,244.86228602405566,276.398873501217,124052.20960693808,124051.20502728799,1.0045796500962902,0.0,nan,276.398873501217,3.2488735012170196,270.09155600578487,-3.0584439942151107,263.78423851035325,-9.36576148964673,257.47692101492083,-15.673078985079144,251.1696035194885,-21.980396480511473,244.86228602405566,-28.287713975944314,1.0,1.0,28837.30492052088,28837.30492052088,275.6284717641971,2.4784717641971383,275.6284717641971,275.6284717641971,77198.36588539678,77198.36152253447,0.004362862309790216,0.0,8545.783548066482,8545.783548066482,0.8861094380535955,3933.586005510074,275.6284717641971,2.4784717641971383,1.0,0.002,0.12934546377285083,0.004902311339661988,0.00019977474118708843,0.0018002252588474688,0.09988737059354422,0.09988737059354422,0.0,3.455699268406498e-14,0.9999999884139333,0.9999999884139333,0.0,0.09256524242773474,1.0724670817432159e-09,0.0,0.0,0.0,1600073.0620521554,266.59496874034954,0.0,1.0,1284568.2622387663,2597.8842156499304,,,,,,,,,,,,,,,,,,2.0,15243.195282413868,1553.470058128328,0.37169153072717315,6.175347969391544,2.9297857111039227
4774.0,-30.039687771384074,4.999911319599371,35.05441627489755,24.626351531501882,5.000906554082441,-26.535628338837576,-40.034911351371534,1.4968471215367358,-6.555031775763894,-6.555031775754968,40.108845912284686,41031.86973784688,25750.020707058236,25750.020707058236,66781.89044490512,77207.92220182913,77198.36857064253,25750.020707058236,102948.38927770077,102948.38927770077,102948.38927770077,130469.6662001697,125956.4542784404,4513.211921729293,0.0,90993.145841425,54817.09337744586,40195.6138488657,27521.27692246893,67716.89077133463,20879.020134818067,1553.4702044804087,0.0,0.8783477883662837,2.72316544433657,0.0014947059257719628,1.0,1.0,-6.5550465610855895,333665.57997374685,1559231.7055783006,4.6730373138907,1559231.7055783006,4.6730373138907,0.7586501234531022,0.09256525157655171,3.914015917377947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914015917377947,1.2847387059909388,1.2850369619910165,3.0465462736712725,6455.265978377638,15243.194170410752,6454.024633233868,0.0003305513705776714,23248.026518599992,2370.6389560757234,19291.511532064487,1967.186708209683,0.8298128667665607,0.8298128667665607,35401.95549483879,35382.83765553947,1.0006754379946636,0.8,4275.200476887279,4272.891774033241,1.0006754379946636,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.615480760311,4632.441516551485,6.184533808668631,4.999911319599371,-3.7454084530429634,8.745319772642334,2.9297855101255212,3.5,0.8370815743215775,0.6,0.0002321409575206655,0.9985847855122902,0.00023246995236520993,198.95509797153127,0.0,0.0,0.0,0.014523611921566183,7.854470803021722e-05,0.00015359624949044828,0.000601178165355169,0.09256525157601155,0.09256525157601155,0.09256525157601155,0.09256524892549427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.01383761474,595.5979962677864,0.0,0.09256525157601155,0.09256525157655171,0.09256525157655171,0.37169155728511927,0.37169155728511927,0.5,10.000585529502624,-1.1869137892972503e-05,-1.1869137892972503e-05,-8.924416761146858e-12,-8.924416761146858e-12,-1.4785330620270543e-05,-8.924416761146858e-12,27521.27692246893,20879.020134818067,0.7586501234531022,0.9861925094938749,0.6059325711867468,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517334213743462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6305851496749,260.6305851496749,-12.519414850325063,244.8622961914794,276.3988741078699,124052.17866798067,124051.16542718463,1.0132407960530103,0.0,nan,276.3988741078699,3.2488741078699377,270.09155852459196,-3.058441475408017,263.78424294131435,-9.365757058685631,257.476927358036,-15.673072641963984,251.16961177475798,-21.980388225241995,244.8622961914794,-28.287703808520575,1.0,1.0,28837.30492052088,28837.30492052088,275.62847207283113,2.4784720728311527,275.62847207283113,275.62847207283113,77198.37576642961,77198.36857064253,0.007195787082309835,0.0,8545.783548066482,8545.783548066482,0.8861094385911055,3933.585996964837,275.62847207283113,2.4784720728311527,1.0,0.002,0.12934546652895793,0.004902311234282288,0.000199774745232038,0.0018002252547900447,0.099887372616019,0.099887372616019,0.0,2.208259616831576e-14,0.9999999702253312,0.9999999702253312,0.0,0.092565248820452,2.756099711928965e-09,0.0,0.0,0.0,1600073.0614467748,266.5949682242361,0.0,1.0,1284568.264000104,2597.884208523543,,,,,,,,,,,,,,,,,,2.0,15243.194170410752,1553.4702044804087,0.37169155728511927,6.175347969391544,2.9297855101255212
4775.0,-30.039677258932663,4.999911145977673,35.05441677582805,24.62636054204779,5.000907145041558,-26.53561881853543,-40.03490241067482,1.4968487046462584,-6.555032651012823,-6.5550326509789585,40.10884700298167,41031.86081514786,25750.020835297473,25750.020835297473,66781.88165044534,77207.92860327642,77198.37859054307,25750.020835297473,102948.39942584054,102948.39942584054,102948.39942584054,130469.68078464332,125956.46845207695,4513.212332566366,0.0,90993.14357588925,54817.07578776841,40195.63087568982,27521.281358802782,67716.9122344926,20879.0232984649,1553.4704319794241,0.0,0.8783477794686647,2.7231653554753117,0.0014947059257719628,1.0,1.0,-6.55504287115491,333665.568440774,1559231.7527130558,4.6730376166752166,1559231.7527130558,4.6730376166752166,0.7586501161141129,0.09256526025815084,3.9140145648021045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140145648021045,1.284738698585494,1.2850369545838527,3.0465452384297764,6455.263784825133,15243.193058233972,6454.02560411674,0.000330551896691121,23248.0339736523,2370.6397162794938,19291.514434098364,1967.1870041347825,0.8298127254959289,0.8298127254959289,35401.9457076877,35382.83765553947,1.000675092188859,0.8,4275.199294974235,4272.891774033241,1.000675092188859,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.615310593084,4632.441516551485,6.1845340922309004,4.999911145977673,-3.7454092659207414,8.745320411898414,2.9297853105579943,3.5,0.8370815173022841,0.6,0.0002321409575206655,0.9985836925634494,0.00023247020680333753,198.95508936841736,0.0,0.0,0.0,0.014523611921566183,7.85447875232055e-05,0.00015359616999746,0.0006011776464678784,0.09256526025680754,0.09256526025680754,0.09256526025680754,0.0925652585230415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.01936231216,595.5979945247434,0.0,0.09256526025680754,0.09256526025815084,0.09256526025815084,0.371691583789927,0.371691583789927,0.5,10.000585477539587,-1.1223606122712226e-05,-1.1223606122712226e-05,-3.387867764104158e-11,-3.387867764104158e-11,-1.0220175965969247e-05,-3.387867764104158e-11,27521.281358802782,20879.0232984649,0.7586501161141129,0.9861920670450921,0.6059322473691835,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517333584499756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63059056665276,260.63059056665276,-12.51940943334722,244.86230633144012,276.39887480186496,124052.10349045465,124051.08461839092,1.0188720637257136,0.0,nan,276.39887480186496,3.248874801864986,270.09156110777957,-3.0584388922204084,263.7842474136957,-9.365752586304268,257.47693371961043,-15.673066280389548,251.16962002552552,-21.98037997447446,244.86230633144012,-28.287693668559854,1.0,1.0,28837.30492052088,28837.30492052088,275.62847237010357,2.4784723701035887,275.62847237010357,275.62847237010357,77198.38690889085,77198.37859054307,0.008318347783642821,0.0,8545.783548066482,8545.783548066482,0.8861095240958077,3933.584637626115,275.62847237010357,2.4784723701035887,1.0,0.002,0.1293454684294357,0.004902311067405239,0.00019977474780803357,0.0018002252522537406,0.09988737390401678,0.09988737390401678,0.0,6.17739366604031e-14,0.999999979469092,0.999999979469092,0.0,0.092565258357702,1.9004488399230567e-09,0.0,0.0,0.0,1600073.0604201446,266.59496734898715,0.0,1.0,1284568.2669870635,2597.8841964382855,,,,,,,,,,,,,,,,,,2.0,15243.193058233972,1553.4704319794241,0.371691583789927,6.175347969391544,2.9297853105579943
4776.0,-30.039666675838138,4.999910969710479,35.054417278685484,24.62636431390422,5.000905641011419,-26.535609444153472,-40.0348934699781,1.4968484093284113,-6.555033615755065,-6.555033615752368,40.10884806044479,41031.860608321665,25750.021152820595,25750.021152820595,66781.88176114226,77207.93834913692,77198.38787103469,25750.021152820595,102948.40902385529,102948.40902385529,102948.40902385529,130469.69472811212,125956.48197879367,4513.212749318455,0.0,90993.14660871778,54817.06886790921,40195.641934231746,27521.285704256836,67716.92763848859,20879.02639154709,1553.470657205576,0.0,0.8783477702121194,2.723165257528073,0.0014947059257719628,1.0,1.0,-6.555041654770321,333665.555728565,1559231.798412651,4.673037931673945,1559231.798412651,4.673037931673945,0.7586501087163104,0.09256526895147985,3.9140140089064306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140140089064306,1.284738699966927,1.2850369559656063,3.046544802462313,6455.262861062392,15243.191945907702,6454.0257034223505,0.00033055209506781936,23248.038050364856,2370.640131988483,19291.514730929477,1967.1870344031324,0.8298125927502392,0.8298125927502392,35401.94168526245,35382.83765553947,1.0006749500659962,0.8,4275.198809219307,4272.891774033241,1.0006749500659962,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.615139906555,4632.441516551485,6.184534422025977,4.999910969710479,-3.7454101475473274,8.745321117257806,2.9297851103814474,3.5,0.837081460108985,0.6,0.0002321409575206655,0.998582592271353,0.00023247046295153513,198.9550807074917,0.0,0.0,0.0,0.014523611921566183,7.854486701626839e-05,0.0001535960905043971,0.0006011772499474702,0.09256526895014744,0.09256526895014744,0.09256526895014744,0.09256526763848208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.0246650471,595.5979928522512,0.0,0.09256526895014744,0.09256526895147985,0.09256526895147985,0.37169161036189763,0.37169161036189763,0.5,10.000585438282844,-1.023861813109761e-05,-1.023861813109761e-05,-2.6716406864579767e-12,-2.6716406864579767e-12,-8.039017927785608e-06,-2.6716406864579767e-12,27521.285704256836,20879.02639154709,0.7586501087163104,0.9861918443444726,0.6059321064796831,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451733295674869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6305958240949,260.6305958240949,-12.519404175905095,244.86231644208758,276.3988752061018,124052.02807721926,124051.03921198125,0.9888652380303318,0.0,nan,276.3988752061018,3.248875206101843,270.0915634532986,-3.0584365467013868,263.7842517004968,-9.365748299503196,257.4769399476937,-15.673060052306255,251.16962819489092,-21.98037180510906,244.86231644208758,-28.287683557912402,1.0,1.0,28837.30492052088,28837.30492052088,275.6284724913033,2.4784724913033074,275.6284724913033,275.6284724913033,77198.39173087402,77198.38787103469,0.0038598393293796107,0.0,8545.783548066482,8545.783548066482,0.8861095592374173,3933.5840789509625,275.6284724913033,2.4784724913033074,1.0,0.002,0.12934546992112972,0.004902310885945348,0.00019977474971592205,0.0018002252503688777,0.09988737485796102,0.09988737485796102,0.0,8.479978871878124e-14,0.9999999838855269,0.9999999838855269,0.0,0.09256526745983931,1.4916405355174367e-09,0.0,0.0,0.0,1600073.0592885418,266.5949663842449,0.0,1.0,1284568.270279433,2597.8841831173186,,,,,,,,,,,,,,,,,,2.0,15243.191945907702,1553.470657205576,0.37169161036189763,6.175347969391544,2.9297851103814474
4777.0,-30.0396561200157,4.999910799462927,35.05441777379107,24.626367457117908,5.000906342210768,-26.53559987379297,-40.034884529281385,1.4968500959892939,-6.5550341111433,-6.5550341111774,40.108848842492165,41031.866062699206,25750.020430001718,25750.020430001718,66781.88649270093,77207.94815294923,77198.39468997128,25750.020430001718,102948.415119973,102948.415119973,102948.415119973,130469.70363263607,125956.490526401,4513.213106235064,0.0,90993.15255464116,54817.07046439617,40195.64676693887,27521.288512663075,67716.93527960195,20879.028405735087,1553.4707982979282,0.0,0.878347764549221,2.7231652072328467,0.0014947059257719628,1.0,1.0,-6.55505220618079,333665.5492009351,1559231.832208646,4.673038124381455,1559231.832208646,4.673038124381455,0.7586501044865048,0.09256527701220904,3.914014014297126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914014014297126,1.2847386920770913,1.285036948073939,3.046544825367697,6455.262909596153,15243.190835347063,6454.025136254116,0.0003305520425595864,23248.03953748275,2370.640283632306,19291.51303562567,1967.1868615302546,0.8298124667467989,0.8298124667467989,35401.94172426918,35382.83765553947,1.0006749514442064,0.8,4275.198813929826,4272.891774033241,1.0006749514442064,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.614968292793,4632.441516551485,6.184534503333291,4.999910799462927,-3.745410673075334,8.745321472538262,2.9297849091174735,3.5,0.8370814026049924,0.6,0.0002321409575206655,0.9985814948159638,0.00023247071843990913,198.95507206888558,0.0,0.0,0.0,0.014523611921566183,7.854494650940505e-05,0.00015359601101126046,0.0006011769396382092,0.09256527701177485,0.09256527701177485,0.09256527701177485,0.09256527373921257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.0289198934,595.5979915070017,0.0,0.09256527701177485,0.09256527701220904,0.09256527701220904,0.3716916370380498,0.3716916370380498,0.5,10.000585340134673,-1.163114700375445e-05,-1.163114700375445e-05,3.410605131648481e-11,3.410605131648481e-11,-1.8095003383677977e-05,3.410605131648481e-11,27521.288512663075,20879.028405735087,0.7586501044865048,0.9861918029361455,0.605932118653619,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517332324779226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63060114900435,260.63060114900435,-12.519398850995628,244.86232654408857,276.39887575391964,124051.99970537108,124050.99815035783,1.0015550132708884,0.0,nan,276.39887575391964,3.2488757539196627,270.0915659119531,-3.0584340880468517,263.7842560699877,-9.365743930012286,257.4769462280217,-15.673053771978289,251.16963638605532,-21.98036361394466,244.86232654408857,-28.287673455911403,1.0,1.0,28837.30492052088,28837.30492052088,275.6284727938082,2.478472793808237,275.6284727938082,275.6284727938082,77198.40170904477,77198.39468997128,0.007019073498668149,0.0,8545.783548066482,8545.783548066482,0.886109558896638,3933.5840843686115,275.6284727938082,2.478472793808237,1.0,0.002,0.12934547329758786,0.0049023107816081705,0.00019977475472751497,0.0018002252453032835,0.09988737736375748,0.09988737736375748,0.0,3.079828059249223e-14,0.9999999635236843,0.9999999635236843,0.0,0.09256527363576877,3.37644027138176e-09,0.0,0.0,0.0,1600073.0587074724,266.5949658888567,0.0,1.0,1284568.2719700427,2597.884176277094,,,,,,,,,,,,,,,,,,2.0,15243.190835347063,1553.4707982979282,0.3716916370380498,6.175347969391544,2.9297849091174735
4778.0,-30.03964558946288,4.999910627915148,35.05441827251656,24.62637067018079,5.000906926111008,-26.53559033790569,-40.03487558858467,1.4968516745551774,-6.555034997545249,-6.5550349975435696,40.10884993714822,41031.87111665576,25750.020586438714,25750.020586438714,66781.89170309447,77207.95794234292,77198.40474620753,25750.020586438714,102948.42533264623,102948.42533264623,102948.42533264623,130469.71831644472,125956.50480625039,4513.213510194324,0.0,90993.15834197398,54817.071516292184,40195.652028535325,27521.29298379848,67716.9450123338,20879.031593566586,1553.4710277552824,0.0,0.8783477555759873,2.723165117239272,0.0014947059257719628,1.0,1.0,-6.555048282618486,333665.5375210019,1559231.8795152092,4.673038429739141,1559231.8795152092,4.673038429739141,0.7586500970669463,0.09256528570838142,3.9140139890342627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140139890342627,1.284738684692901,1.2850369406880344,3.046544823214266,6455.262905033291,15243.189724592847,6454.024605434664,0.00033055200374838486,23248.04116615472,2370.640449710627,19291.511448970807,1967.1866997364857,0.8298123403642299,0.8298123403642299,35401.941541468725,35382.83765553947,1.0006749449853858,0.8,4275.198791854532,4272.891774033241,1.0006749449853858,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.614797976929,4632.441516551485,6.184534793888825,4.999910627915148,-3.7454114939763534,8.745322121891501,2.929784709375646,3.5,0.8370813455358989,0.6,0.0002321409575206655,0.9985803999890666,0.00023247097331692792,198.9550634509602,0.0,0.0,0.0,0.014523611921566183,7.854502600261658e-05,0.00015359593151804892,0.0006011766246203921,0.09256528570658855,0.09256528570658855,0.09256528570658855,0.09256528340698848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.0345461344,595.5979897311325,0.0,0.09256528570658855,0.09256528570838142,0.09256528570838142,0.3716916635610468,0.3716916635610468,0.5,10.000585271079752,-1.1642178492365929e-05,-1.1642178492365929e-05,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.3285074942359643e-05,-1.7053025658242404e-12,27521.29298379848,20879.031593566586,0.7586500970669463,0.9861917381377878,0.605932106198564,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451733169443837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.630606516153,260.630606516153,-12.519393483846954,244.86233663358382,276.39887639872177,124051.96766367726,124050.95816389019,1.0094997870836262,0.0,nan,276.39887639872177,3.248876398721791,270.09156844569407,-3.058431554305912,263.784260492667,-9.36573950733299,257.47695253963974,-15.673047460360237,251.16964458661187,-21.98035541338811,244.86233663358382,-28.287663366416155,1.0,1.0,28837.30492052088,28837.30492052088,275.6284730841904,2.478473084190398,275.6284730841904,275.6284730841904,77198.41153716037,77198.40474620753,0.0067909528443124145,0.0,8545.783548066482,8545.783548066482,0.8861095604936601,3933.584058979434,275.6284730841904,2.478473084190398,1.0,0.002,0.12934547577245079,0.0049023106101126895,0.0001997747581860727,0.001800225241819556,0.09988737909303635,0.09988737909303635,0.0,5.628743998675745e-15,0.9999999732630956,0.9999999732630956,0.0,0.09256528323347223,2.474909190779286e-09,0.0,0.0,0.0,1600073.057667759,266.5949650024547,0.0,1.0,1284568.2749950613,2597.884164037837,,,,,,,,,,,,,,,,,,2.0,15243.189724592847,1553.4710277552824,0.3716916635610468,6.175347969391544,2.929784709375646
4779.0,-30.039635083554312,4.9999104552929925,35.05441877418553,24.626373883243673,5.000907497265259,-26.535580825471712,-40.034866612963356,1.4968532391868883,-6.555035874824512,-6.555035874813718,40.10885101952694,41031.87604549664,25750.020715349343,25750.020715349343,66781.89676084598,77207.96772111952,77198.41465590107,25750.020715349343,102948.43537125041,102948.43537125041,102948.43537125041,130469.73273741352,125956.51881425637,4513.213923157155,0.0,90993.16410925284,54817.07243364664,40195.657417340226,27521.29736616311,67716.95478350334,20879.03471865207,1553.471252650428,0.0,0.8783477466990004,2.723165028171868,0.0014947059257719628,1.0,1.0,-6.555045032482951,333665.525961274,1559231.9262906476,4.673038731821566,1559231.9262906476,4.673038731821566,0.7586500898145314,0.09256529438072061,3.914013959764776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914013959764776,1.2847386773738918,1.2850369333673262,3.0465448177876393,6455.26289353492,15243.188613684253,6454.024079300805,0.00033055196672150856,23248.042813501193,2370.640617693218,19291.509876321492,1967.1865393708854,0.8298122139175533,0.8298122139175533,35401.94132967661,35382.83765553947,1.0006749375022133,0.8,4275.198766278155,4272.891774033241,1.0006749375022133,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6146270846675,4632.441516551485,6.184535078689382,4.9999104552929925,-3.7454123086210074,8.745322763914,2.9297845089578383,3.5,0.8370812882736681,0.6,0.0002321409575206655,0.9985793077256351,0.0002324712275977257,198.95505485320376,0.0,0.0,0.0,0.014523611921566183,7.854510580642276e-05,0.00015359585171424272,0.0006011763077715064,0.09256529437937147,0.09256529437937147,0.09256529437937147,0.09256529284454432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.04000187974,595.5979880101053,0.0,0.09256529437937147,0.09256529438072061,0.09256529438072061,0.371691690077235,0.371691690077235,0.5,10.000585225076092,-1.0828791801031912e-05,-1.0828791801031912e-05,-1.0800249583553523e-11,-1.0800249583553523e-11,-9.157669239812094e-06,-1.0800249583553523e-11,27521.29736616311,20879.03471865207,0.7586500898145314,0.9861916705255453,0.6059320915519446,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517331065606545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6306119144626,260.6306119144626,-12.5193880855374,244.86234670847503,276.3988771204495,124051.93449519397,124050.91913448516,1.0153607087715768,0.0,nan,276.3988771204495,3.2488771204495492,270.0915710380549,-3.058428961945083,263.7842649556598,-9.36573504434017,257.47695887326546,-15.673041126734518,251.1696527908705,-21.98034720912949,244.86234670847503,-28.287653291524947,1.0,1.0,28837.30492052088,28837.30492052088,275.62847336652055,2.478473366520575,275.62847336652055,275.62847336652055,77198.42133638292,77198.41465590107,0.0066804818488890305,0.0,8545.783548066482,8545.783548066482,0.8861095623439657,3933.5840295636,275.62847336652055,2.478473366520575,1.0,0.002,0.12934547747377892,0.0049023104437348605,0.0001997747604536469,0.0018002252396028579,0.09988738022682345,0.09988738022682345,0.0,5.6504714102123543e-14,0.9999999816204527,0.9999999816204527,0.0,0.09256529267941241,1.7013082090496411e-09,0.0,0.0,0.0,1600073.0566387472,266.59496412517547,0.0,1.0,1284568.2779889489,2597.88415192454,,,,,,,,,,,,,,,,,,2.0,15243.188613684253,1553.471252650428,0.371691690077235,6.175347969391544,2.9297845089578383
4780.0,-30.039624601846395,4.999910281652468,35.05441927857796,24.626382858864986,5.000908068979268,-26.535571334764107,-40.03485767226664,1.496854801899234,-6.555036752052388,-6.55503675206119,40.108852101444086,41031.866963812354,25750.020837552624,25750.020837552624,66781.88780136498,77207.97410326322,77198.42454054726,25750.020837552624,102948.44537809989,102948.44537809989,102948.44537809989,130469.74711910359,125956.5327722095,4513.214346894093,0.0,90993.16181031291,54817.05467087099,40195.67459937992,27521.301741003695,67716.97634038361,20879.037838443248,1553.4714771626568,0.0,0.8783477378240648,2.7231649391096724,0.0014947059257719628,1.0,1.0,-6.555042065966973,333665.5144022233,1559231.9730459538,4.673039033834191,1559231.9730459538,4.673039033834191,0.7586500825771548,0.09256530307708899,3.9140126018959838,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140126018959838,1.2847386700638608,1.285036926055598,3.046543778199989,6455.260690773436,15243.187502632973,6454.025057042554,0.0003305524952518299,23248.050291466865,2370.6413802335014,19291.512798857013,1967.1868373865707,0.829812072711229,0.8298120727112291,35401.93150422509,35382.83765553947,1.0006745903431886,0.8,4275.197579739885,4272.891774033241,1.0006745903431886,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.614455672251,4632.441516551485,6.184535362651647,4.999910281652468,-3.745413123827028,8.745323405479496,2.9297843079300128,3.5,0.8370812308371465,0.6,0.0002321409575206655,0.9985782179795494,0.00023247148129303545,198.95504627525327,0.0,0.0,0.0,0.014523611921566183,7.854518529978325e-05,0.00015359577222088226,0.0006011757880704782,0.09256530307554289,0.09256530307554289,0.09256530307554289,0.09256530225967578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.04535160674,595.5979863235302,0.0,0.09256530307554289,0.09256530307708899,0.09256530307708899,0.3716917166797431,0.3716917166797431,0.5,10.00058520060039,-9.409325912201894e-06,-9.409325912201894e-06,8.810729923425242e-12,8.810729923425242e-12,-5.313905774073646e-06,8.810729923425242e-12,27521.301741003695,20879.037838443248,0.7586500825771548,0.9861912242756034,0.6059317645484216,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517330438246403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6306173361176,260.6306173361176,-12.519382663882368,244.86235676724178,276.3988779049929,124051.85857060215,124050.83881882177,1.0197517803747453,0.0,nan,276.3988779049929,3.2488779049929235,270.0915736774429,-3.058426322557068,263.78426944989263,-9.365730550107344,257.47696522234276,-15.673034777657222,251.1696609947926,-21.980339005207384,244.86235676724178,-28.2876432327582,1.0,1.0,28837.30492052088,28837.30492052088,275.62847364594245,2.478473645942472,275.62847364594245,275.62847364594245,77198.43234404821,77198.42454054726,0.007803500950103626,0.0,8545.783548066482,8545.783548066482,0.8861096481832607,3933.582664905464,275.62847364594245,2.478473645942472,1.0,0.002,0.12934547845465447,0.00490231028020335,0.00019977476160849958,0.001800225238427933,0.09988738080424979,0.09988738080424979,0.0,3.64326624424649e-14,0.999999989403421,0.999999989403421,0.0,0.09256530209621344,9.808755418687299e-10,0.0,0.0,0.0,1600073.0556097955,266.5949632479476,0.0,1.0,1284568.2809826587,2597.8841398119516,,,,,,,,,,,,,,,,,,2.0,15243.187502632973,1553.4714771626568,0.3716917166797431,6.175347969391544,2.9297843079300128
4781.0,-30.03961404866735,4.999910105334671,35.05441978454898,24.626386630721413,5.00090654197511,-26.535561989603522,-40.03484876649452,1.4968544829147925,-6.555037723214298,-6.555037723267054,40.10885315578052,41031.866591429,25750.021158895706,25750.021158895706,66781.8877503247,77207.98382990368,77198.43373839701,25750.021158895706,102948.45489729272,102948.45489729272,102948.45489729272,130469.7609692224,125956.54619247466,4513.214776747744,0.0,90993.16480477972,54817.0475663188,40195.68582051214,27521.3060719297,67716.99189244185,20879.04092080114,1553.4717018243239,0.0,0.8783477285446649,2.7231648405107047,0.0014947059257719628,1.0,1.0,-6.5550414533607295,333665.5016054282,1559232.0186097503,4.673039349610677,1559232.0186097503,4.673039349610677,0.7586500751901697,0.09256531181853427,3.914012039790262,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914012039790262,1.2847386715560012,1.2850369275480849,3.0465433371362884,6455.259756212381,15243.18639144707,6454.025164306472,0.00033055269645614863,23248.054395268475,2370.641798704805,19291.51311947604,1967.1868700806128,0.8298119400220569,0.8298119400220569,35401.92743686393,35382.83765553947,1.0006744466326363,0.8,4275.19708855842,4272.891774033241,1.0006744466326363,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.614283752561,4632.441516551485,6.184535695196017,4.999910105334671,-3.745414011118851,8.74532411645352,2.9297841063072765,3.5,0.8370811732306505,0.6,0.0002321409575206655,0.9985771208041682,0.0002324717367184611,198.95503763881337,0.0,0.0,0.0,0.014523611921566183,7.854526448269655e-05,0.00015359569303796894,0.0006011753918105398,0.09256531181645421,0.09256531181645421,0.09256531181645421,0.09256531131691366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.0505226949,595.5979846936938,0.0,0.09256531181645421,0.09256531181853427,0.09256531181853427,0.3716917434371858,0.3716917434371858,0.5,10.000585185514362,-7.923082876004628e-06,-7.923082876004628e-06,5.275069270282984e-11,5.275069270282984e-11,-3.73009368104249e-06,5.275069270282984e-11,27521.3060719297,20879.04092080114,0.7586500751901697,0.9861909970306654,0.6059316198894642,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517329812331459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6306225925787,260.6306225925787,-12.519377407421302,244.8623668060818,276.3988783790749,124051.78245300897,124050.79377236932,0.9886806396115589,0.0,nan,276.3988783790749,3.248878379074938,270.09157606447695,-3.058423935523024,263.7842737498777,-9.365726250122293,257.4769714352794,-15.673028564720596,251.1696691206811,-21.98033087931887,244.8623668060818,-28.287633193918168,1.0,1.0,28837.30492052088,28837.30492052088,275.6284737510393,2.478473751039303,275.6284737510393,275.6284737510393,77198.43713386064,77198.43373839701,0.0033954636310227215,0.0,8545.783548066482,8545.783548066482,0.8861096837174427,3933.582099989213,275.6284737510393,2.478473751039303,1.0,0.002,0.12934547913862143,0.004902310100784096,0.00019977476226621386,0.0018002252377232776,0.09988738113310693,0.09988738113310693,0.0,-1.0508521136598503e-14,0.9999999926102993,0.9999999926102993,0.0,0.09256531113450431,6.840299532634134e-10,0.0,0.0,0.0,1600073.0544706623,266.5949622767857,0.0,1.0,1284568.2842969391,2597.88412640235,,,,,,,,,,,,,,,,,,2.0,15243.18639144707,1553.4717018243239,0.3716917434371858,6.175347969391544,2.9297841063072765
4782.0,-30.039601344273827,4.999909935491197,35.054420282722155,24.62639546664434,5.00090742885466,-26.53555046696167,-40.034839511476434,1.496856551543428,-6.55503819848883,-6.555038198496388,40.108853942726554,41031.86656213081,25750.02038150074,25750.02038150074,66781.88694363154,77207.9911959976,77198.44067177213,25750.02038150074,102948.46105327287,102948.46105327287,102948.46105327287,130469.76992943067,125956.55478225727,4513.21514717339,0.0,90993.16324575311,54817.03861189,40195.694037625675,27521.3088761578,67717.00291378348,20879.04293343044,1553.4718421979296,0.0,0.8783477229721004,2.723164792257576,0.0014947059257719628,1.0,1.0,-6.5550520570756134,333665.4953428337,1559232.0526185469,4.673039539244151,1559232.0526185469,4.673039539244151,0.7586500710189088,0.09256531993930386,3.914010825698682,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914010825698682,1.2847386618794032,1.2850369178692405,3.0465424150721834,6455.257802469187,15243.185282042363,6454.025971925326,0.00033055316077376727,23248.061208290117,2370.6424934396678,19291.515533502843,1967.1871162428397,0.8298118006771079,0.8298118006771079,35401.91865177428,35382.83765553947,1.0006741362323597,0.8,4275.196027656022,4272.891774033241,1.0006741362323597,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.614110897437,4632.441516551485,6.184535765239423,4.999909935491197,-3.745414522053304,8.745324457544502,2.929783903587495,3.5,0.8370811153107128,0.6,0.0002321409575206655,0.9985757999766145,0.00023247204421146793,198.95502724187807,0.0,0.0,0.0,0.014523611921566183,7.85453467709004e-05,0.0001535956107497651,0.0006011748832543815,0.09256531993883564,0.09256531993883564,0.09256531993883564,0.0925653174537483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.0546874359,595.5979833779877,0.0,0.09256531993883564,0.09256531993930386,0.09256531993930386,0.37169177035599127,0.37169177035599127,0.5,10.000585110970016,-8.938756025145267e-06,-8.938756025145267e-06,7.560174708487466e-12,7.560174708487466e-12,-1.3858579222869594e-05,7.560174708487466e-12,27521.3088761578,20879.04293343044,0.7586500710189088,0.9861908246095517,0.6059315208378628,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517329182148668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6306281288896,260.6306281288896,-12.519371871110366,244.86237722213602,276.3988790356427,124051.72845509047,124050.68713781977,1.0413172707275837,0.0,nan,276.3988790356427,3.2488790356427444,270.09157867294175,-3.058421327058227,263.78427831024,-9.365721689759994,257.47697794753924,-15.673022052460738,251.1696775848379,-21.980322415162078,244.86237722213602,-28.28762277786396,1.0,1.0,28837.30492052088,28837.30492052088,275.6284740871311,2.478474087131133,275.6284740871311,275.6284740871311,77198.4495010012,77198.44067177213,0.008829229074763134,0.0,8545.783548066482,8545.783548066482,0.8861097604676835,3933.5808798271755,275.6284740871311,2.478474087131133,1.0,0.002,0.12934548172102983,0.004902310003668344,0.00019977476605965002,0.0018002252339595491,0.099887383029825,0.099887383029825,0.0,1.9199052070373313e-14,0.999999972101823,0.999999972101823,0.0,0.09256531735690018,2.582403678875021e-09,0.0,0.0,0.0,1600073.053913185,266.59496180151115,0.0,1.0,1284568.285918906,2597.884119839853,,,,,,,,,,,,,,,,,,2.0,15243.185282042363,1553.4718421979296,0.37169177035599127,6.175347969391544,2.929783903587495
