time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4783.0,-30.039590790131502,4.999909762100828,35.05442078430105,24.626393301319354,5.000905903437959,-26.535541120774983,-40.03483057077972,1.4968562340845204,-6.555039212005738,-6.555039211997727,40.10885503734434,41031.880320672295,25750.020807665107,25750.020807665107,66781.9011283374,77208.00410102344,77198.4503265352,25750.020807665107,102948.4711342003,102948.4711342003,102948.4711342003,130469.7845794351,125956.56901362457,4513.215565810534,0.0,90993.17416524448,54817.0503849055,40195.69308926553,27521.3134452348,67717.00653450032,20879.046184049854,1553.4720793239683,0.0,0.8783477133097004,2.723164689358432,0.0014947059257719628,1.0,1.0,-6.555049415507426,333665.481987935,1559232.0999230987,4.673039868054073,1559232.0999230987,4.673039868054073,0.7586500631809407,0.09256532877222147,3.9140116112320453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140116112320453,1.2847386633644071,1.285036919354589,3.046543022985106,6455.259090563723,15243.184216085423,6454.024575446041,0.00033055278994213635,23248.05933230275,2370.6423021421942,19291.511359332806,1967.1866905959535,0.8298116880890616,0.8298116880890616,35401.92433584392,35382.83765553947,1.0006743370654576,0.8,4275.196714073959,4272.891774033241,1.0006743370654576,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.613939457096,4632.441516551485,6.184536122247373,4.999909762100828,-3.745415440339601,8.74532520244043,2.929783702526938,3.5,0.8370810578648394,0.6,0.0002321409575206655,0.9985747027039499,0.00023247229966077856,198.95501860465154,0.0,0.0,0.0,0.014523611921566183,7.854542626448637e-05,0.00015359553125617913,0.0006011746927700397,0.09256532877033322,0.09256532877033322,0.09256532877033322,0.0925653270671539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.06022694806,595.5979816303196,0.0,0.09256532877033322,0.09256532877222147,0.09256532877222147,0.3716917971653437,0.3716917971653437,0.5,10.000585059866742,-8.826077305457147e-06,-8.826077305457147e-06,-8.01492205937393e-12,-8.01492205937393e-12,-1.0203509702932934e-05,-8.01492205937393e-12,27521.3134452348,20879.046184049854,0.7586500631809407,0.9861909813499138,0.60593169161675,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517328423506244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63063347939203,260.63063347939203,-12.519366520607946,244.8623875534829,276.3988794053005,124051.69311329378,124050.6867445481,1.0063687456586412,0.0,nan,276.3988794053005,3.2488794053004995,270.091581034938,-3.0584189650620033,263.7842826645735,-9.365717335426496,257.47698429421035,-15.673015705789624,251.16968592384694,-21.980314076153036,244.8623875534829,-28.287612446517073,1.0,1.0,28837.30492052088,28837.30492052088,275.628474203399,2.478474203399003,275.628474203399,275.628474203399,77198.4527156001,77198.4503265352,0.002389064902672544,0.0,8545.783548066482,8545.783548066482,0.8861097108092597,3933.5816692882054,275.628474203399,2.478474203399003,1.0,0.002,0.12934548361835257,0.004902309811635394,0.00019977476857401137,0.001800225231465647,0.09988738428700568,0.09988738428700568,0.0,3.9658380746043775e-14,0.9999999795027875,0.9999999795027875,0.0,0.09256532687489026,1.897331212391206e-09,0.0,0.0,0.0,1600073.052724371,266.59496078799424,0.0,1.0,1284568.2893777303,2597.8841058454204,,,,,,,,,,,,,,,,,,2.0,15243.184216085423,1553.4720793239683,0.3716917971653437,6.175347969391544,2.929783702526938
4784.0,-30.039580357863436,4.99990959643109,35.0544212790741,24.626401683222525,5.000908692089827,-26.535531452868177,-40.034821595158405,1.4968597870934923,-6.555039614931786,-6.5550396149106085,40.10885584412552,41031.87685170786,25750.01988061687,25750.01988061687,66781.89673232473,77208.01052864022,77198.45778418607,25750.01988061687,102948.47766480295,102948.47766480295,102948.47766480295,130469.79394827416,125956.57802547254,4513.215922801618,0.0,90993.17478955067,54817.04111261417,40195.704085485,27521.316283471206,67717.0203689562,20879.048225501385,1553.4722196191753,0.0,0.8783477080541021,2.7231646484505987,0.0014947059257719628,1.0,1.0,-6.555058175545298,333665.47667865973,1559232.13478777,4.673040046901244,1559232.13478777,4.673040046901244,0.7586500591194817,0.09256533685800848,3.9140108172871706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140108172871706,1.284738646744199,1.2850369027305224,3.046542444415529,6455.257864644215,15243.183107475266,6454.024883916914,0.0003305530664381316,23248.06420760449,2370.642799284617,19291.51228137289,1967.1867846178757,0.8298115537319704,0.8298115537319704,35401.91859090912,35382.83765553947,1.0006741340818337,0.8,4275.196020305842,4272.891774033241,1.0006741340818337,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.613766863031,4632.441516551485,6.184536155959917,4.99990959643109,-3.7454158953606798,8.74532549179177,2.929783500113329,3.5,0.8370810000323797,0.6,0.0002321409575206655,0.9985736181033502,0.00023247255216053526,198.95501006716438,0.0,0.0,0.0,0.014523611921566183,7.854550606866914e-05,0.00015359545145199636,0.0006011742584692202,0.09256533685759705,0.09256533685759705,0.09256533685759705,0.09256533348239966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.06461642025,595.5979802425045,0.0,0.09256533685759705,0.09256533685800848,0.09256533685800848,0.37169182398041123,0.37169182398041123,0.5,10.000584958602653,-1.0627638118876348e-05,-1.0627638118876348e-05,-2.120259523508139e-11,-2.120259523508139e-11,-1.8560634714503976e-05,-2.120259523508139e-11,27521.316283471206,20879.048225501385,0.7586500591194817,0.9861907149556131,0.6059315165987172,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517327793266053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63063905897735,260.63063905897735,-12.519360941022626,244.86239783369186,276.39888028426225,124051.66243377552,124050.6129770747,1.0494567007861715,0.0,nan,276.39888028426225,3.2488802842622704,270.0915837941488,-3.058416205851188,263.7842873040344,-9.365712695965556,257.4769908139206,-15.673009186079355,251.16969432380654,-21.98030567619344,244.86239783369186,-28.28760216630812,1.0,1.0,28837.30492052088,28837.30492052088,275.62847467315635,2.47847467315637,275.62847467315635,275.62847467315635,77198.4690071892,77198.45778418607,0.01122300312272273,0.0,8545.783548066482,8545.783548066482,0.8861097609994272,3933.5808713736064,275.62847467315635,2.47847467315637,1.0,0.002,0.1293454870820522,0.004902309723793237,0.0001997747737583065,0.0018002252262515493,0.09988738687915324,0.09988738687915324,0.0,9.85583142876223e-15,0.9999999625809687,0.9999999625809687,0.0,0.09256533339430324,3.4637052388446732e-09,0.0,0.0,0.0,1600073.0522517562,266.5949603850682,0.0,1.0,1284568.2907527932,2597.884100281893,,,,,,,,,,,,,,,,,,2.0,15243.183107475266,1553.4722196191753,0.37169182398041123,6.175347969391544,2.929783500113329
4785.0,-30.0395698538655,4.999909421343259,35.05442178733437,24.626405455078952,5.000907214160942,-26.535522147062622,-40.034812689386285,1.4968595073553843,-6.555040944271923,-6.555040944281007,40.10885722282561,41031.87642757144,25750.021011848185,25750.021011848185,66781.89743941963,77208.02023310773,77198.4704961864,25750.021011848185,102948.49150803458,102948.49150803458,102948.49150803458,130469.81381097237,125956.59741687674,4513.216394095629,0.0,90993.17784033285,54817.03403478607,40195.71533949642,27521.32230293778,67717.0376424342,20879.052502091614,1553.4725330968256,0.0,0.878347695597724,2.723164513486924,0.0014947059257719628,1.0,1.0,-6.555042174986681,333665.45916222525,1559232.194369741,4.673040470789804,1559232.194369741,4.673040470789804,0.758650048579347,0.09256534623770539,3.9140102664864123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140102664864123,1.2847386480527534,1.2850369040393808,3.046542012586592,6455.256949650516,15243.181996775364,6454.024977983586,0.0003305532626092507,23248.068258649964,2370.643212376292,19291.512562544463,1967.186813289397,0.8298114212292294,0.8298114212292295,35401.914605349586,35382.83765553947,1.0006739932615607,0.8,4275.19553900288,4272.891774033241,1.0006739932615607,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.613596008489,4632.441516551485,6.184536681437927,4.999909421343259,-3.745417052751567,8.745326474094826,2.929783299739793,3.5,0.837080942782798,0.6,0.0002321409575206655,0.9985725260465629,0.00023247280639667917,198.95500147097619,0.0,0.0,0.0,0.014523611921566183,7.854558525188075e-05,0.00015359537226878475,0.0006011738639448259,0.09256534623495874,0.09256534623495874,0.09256534623495874,0.09256534626091936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.0712789991,595.5979781435725,0.0,0.09256534623495874,0.09256534623770539,0.09256534623770539,0.37169185059844323,0.37169185059844323,0.5,10.000584959489668,-8.268647547993169e-06,-8.268647547993169e-06,9.094947017729282e-12,9.094947017729282e-12,-1.2307056636018388e-06,9.094947017729282e-12,27521.32230293778,20879.052502091614,0.758650048579347,0.9861904738368447,0.6059313557724095,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517327170303636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63064444464425,260.63064444464425,-12.51935555535573,244.86240804566305,276.398880843625,124051.58432103028,124050.57133815784,1.012982872453561,0.0,nan,276.398880843625,3.248880843625045,270.09158628403264,-3.0584137159673332,263.7842917244401,-9.365708275559882,257.47699716484874,-15.673002835151237,251.169702605256,-21.980297394743985,244.86240804566305,-28.287591954336932,1.0,1.0,28837.30492052088,28837.30492052088,275.62847483130315,2.478474831303174,275.62847483130315,275.62847483130315,77198.47377279132,77198.4704961864,0.003276604911661707,0.0,8545.783548066482,8545.783548066482,0.8861097958189498,3933.5803178188444,275.62847483130315,2.478474831303174,1.0,0.002,0.12934548729767323,0.004902309481717277,0.00019977477354562065,0.0018002252265780269,0.09988738677281032,0.09988738677281032,0.0,1.2364761992067486e-13,0.9999999976712497,0.9999999976712497,0.0,0.09256534602214381,2.1556157816351693e-10,0.0,0.0,0.0,1600073.050692495,266.59495905572805,0.0,1.0,1284568.2952894266,2597.8840819266384,,,,,,,,,,,,,,,,,,2.0,15243.181996775364,1553.4725330968256,0.37169185059844323,6.175347969391544,2.929783299739793
4786.0,-30.03955937405155,4.999909251843158,35.05442228765656,24.626408668141835,5.000907783650675,-26.535512658281036,-40.03480374868957,1.4968610678822696,-6.555041469210892,-6.555041469163724,40.10885801030358,41031.88126441352,25750.02034032466,25750.02034032466,66781.90160473817,77208.02999111946,77198.47728830791,25750.02034032466,102948.49762863257,102948.49762863257,102948.49762863257,130469.82275724405,125956.6059861873,4513.216771056761,0.0,90993.18359534623,54817.03486864844,40195.72080744198,27521.325128611476,67717.04593605346,20879.054527566812,1553.4726755828171,0.0,0.8783476897538127,2.723164460191574,0.0014947059257719628,1.0,1.0,-6.555053041652684,333665.4522452186,1559232.22840146,4.673040669657174,1559232.22840146,4.673040669657174,0.7586500442836859,0.09256535437264772,3.9140102369031733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140102369031733,1.2847386407529462,1.2850368967378787,3.0465420068701996,6455.256937538166,15243.180887860195,6454.024453230045,0.0003305532258121716,23248.069904728065,2370.643380229545,19291.510994021013,1967.1866533445177,0.8298112950055098,0.8298112950055098,35401.91439128713,35382.83765553947,1.0006739856981728,0.8,4275.195513152334,4272.891774033241,1.0006739856981728,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.613422495934,4632.441516551485,6.184536777885701,4.999909251843158,-3.7454176016007996,8.745326853443958,2.9297830962490155,3.5,0.8370808846425758,0.6,0.0002321409575206655,0.9985714365053716,0.00023247306004773425,198.95499289458022,0.0,0.0,0.0,0.014523611921566183,7.85456647456897e-05,0.00015359529277497578,0.0006011735482613953,0.09256535437205182,0.09256535437205182,0.09256535437205182,0.09256535232362997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.0753832289,595.5979768475697,0.0,0.09256535437205182,0.09256535437264772,0.09256535437264772,0.37169187746745963,0.37169187746745963,0.5,10.000584898030619,-8.74008094342571e-06,-8.74008094342571e-06,-4.718003765447065e-11,-4.718003765447065e-11,-1.1572488972433348e-05,-4.718003765447065e-11,27521.325128611476,20879.054527566812,0.7586500442836859,0.9861904145641799,0.6059313529884445,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517326543057925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6306498555815,260.6306498555815,-12.519350144418468,244.86241821623915,276.3988814949232,124051.55067515852,124050.53293930039,1.0177358581317533,0.0,nan,276.3988814949232,3.248881494923239,270.09158883918684,-3.0584111608131366,263.7842961834496,-9.365703816550365,257.4770035277135,-15.672996472286457,251.1697108719765,-21.980289128023486,244.86241821623915,-28.287581783760828,1.0,1.0,28837.30492052088,28837.30492052088,275.6284751012126,2.4784751012126094,275.6284751012126,275.6284751012126,77198.48361083903,77198.47728830791,0.006322531116893515,0.0,8545.783548066482,8545.783548066482,0.8861097976890893,3933.580288087689,275.6284751012126,2.4784751012126094,1.0,0.002,0.12934548945158242,0.004902309377000125,0.0001997747766568496,0.0018002252233562206,0.0998873883284248,0.0998873883284248,0.0,1.3070274029747253e-14,0.9999999767309027,0.9999999767309027,0.0,0.09256535221873548,2.15391223895458e-09,0.0,0.0,0.0,1600073.0500767624,266.5949585307891,0.0,1.0,1284568.2970808828,2597.884074678394,,,,,,,,,,,,,,,,,,2.0,15243.180887860195,1553.4726755828171,0.37169187746745963,6.175347969391544,2.9297830962490155
4787.0,-30.03954891783749,4.999909081336193,35.05442279060069,24.626417643763148,5.000908342063017,-26.535503191847003,-40.034794773068256,1.496862616075901,-6.555042346263406,-6.555042346276818,40.10885908659903,41031.8720625352,25750.020461521108,25750.020461521108,66781.89252405631,77208.0363525393,77198.48708751466,25750.020461521108,102948.50754903577,102948.50754903577,102948.50754903577,130469.83705045148,125956.61986096113,4513.21718949034,0.0,90993.18126899507,54817.016979004045,40195.738099990034,27521.329501415705,67717.06760140574,20879.057645397785,1553.4729000921066,0.0,0.8783476809012296,2.723164371147199,0.0014947059257719628,1.0,1.0,-6.555050616944527,333665.4406884802,1559232.274913732,4.673040970909171,1559232.274913732,4.673040970909171,0.7586500370312328,0.09256536311298584,3.9140088757721254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140088757721254,1.2847386335108313,1.2850368894940827,3.0465409645822157,6455.254729054999,15243.179778810672,6454.02543585398,0.00033055375589013367,23248.077395083736,2370.644144033257,19291.51393114971,1967.186952848293,0.8298111539851154,0.8298111539851154,35401.90454222827,35382.83765553947,1.0006736377051046,0.8,4275.194323763201,4272.891774033241,1.0006736377051046,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.613250171856,4632.441516551485,6.1845370629604615,4.999909081336193,-3.7454184165232407,8.745327497859433,2.929782894152057,3.5,0.8370808269005877,0.6,0.0002321409575206655,0.9985703494190415,0.00023247331312783605,198.9549843374985,0.0,0.0,0.0,0.014523611921566183,7.854574455009665e-05,0.00015359521297056883,0.0006011730268429163,0.09256536311172954,0.09256536311172954,0.09256536311172954,0.09256536174154077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.0807856263,595.5979751435902,0.0,0.09256536311172954,0.09256536311298584,0.09256536311298584,0.371691904287294,0.371691904287294,0.5,10.000584856990912,-8.329740012413822e-06,-8.329740012413822e-06,1.3415046851150692e-11,1.3415046851150692e-11,-8.270667706256063e-06,1.3415046851150692e-11,27521.329501415705,20879.057645397785,0.7586500370312328,0.9861899649457058,0.6059310232400468,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517325917256412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63065528404167,260.63065528404167,-12.519344715958312,244.86242834876944,276.39888221931324,124051.4741428535,124050.45311113997,1.0210317135630094,0.0,nan,276.39888221931324,3.248882219313259,270.09159144520515,-3.0584085547948234,263.78430067109576,-9.365699328904213,257.47700989698774,-15.67299010301224,251.16971912287866,-21.980280877121317,244.86242834876944,-28.287571651230536,1.0,1.0,28837.30492052088,28837.30492052088,275.628475370771,2.4784753707710365,275.628475370771,275.628475370771,77198.49460644241,77198.48708751466,0.007518927755882032,0.0,8545.783548066482,8545.783548066482,0.8861098837345975,3933.578920150986,275.628475370771,2.4784753707710365,1.0,0.002,0.12934549098668252,0.004902309211374806,0.00019977477866777683,0.0018002252214006302,0.09988738933388841,0.09988738933388841,0.0,6.840708555166941e-14,0.9999999834164415,0.9999999834164415,0.0,0.09256536157792272,1.535063116702247e-09,0.0,0.0,0.0,1600073.0490480163,266.59495765373657,0.0,1.0,1284568.3000739955,2597.884062568228,,,,,,,,,,,,,,,,,,2.0,15243.179778810672,1553.4729000921066,0.371691904287294,6.175347969391544,2.929782894152057
4788.0,-30.039538389591055,4.999908908125854,35.05442329507292,24.62642138069498,5.000906804000377,-26.53549387023249,-40.03478586729614,1.4968622846452524,-6.555043319203037,-6.555043319204897,40.10886013658198,41031.87157798098,25750.020785998877,25750.020785998877,66781.89236397986,77208.04605858872,77198.49622956383,25750.020785998877,102948.5170155627,102948.5170155627,102948.5170155627,130469.85083654262,125956.63322443384,4513.217612108784,0.0,90993.18423894381,54817.009758349704,40195.74942288234,27521.333820979926,67717.08324386226,20879.06071932665,1553.473124282392,0.0,0.8783476716287568,2.723164272367702,0.0014947059257719628,1.0,1.0,-6.555050282209379,333665.4278682565,1559232.3202893515,4.673041286449953,1559232.3202893515,4.673041286449953,0.7586500296511876,0.09256537187252892,3.914008310998962,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914008310998962,1.2847386350611918,1.2850368910448031,3.0465405213041943,6455.253789802064,15243.178669637691,6454.025547303125,0.0003305539583771371,23248.081508472795,2370.644563482208,19291.514264278667,1967.1869868179926,0.829811021492154,0.829811021492154,35401.90045556489,35382.83765553947,1.0006734933125818,0.8,4275.193830250767,4272.891774033241,1.0006734933125818,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.613077347899,4632.441516551485,6.1845373976010505,4.999908908125854,-3.7454193049382867,8.745328213064141,2.929782691468861,3.5,0.8370807689911032,0.6,0.0002321409575206655,0.998569254845103,0.00023247356795165396,198.9549757214682,0.0,0.0,0.0,0.014523611921566183,7.854582373353112e-05,0.0001535951337871344,0.0006011726301718414,0.09256537187071462,0.09256537187071462,0.09256537187071462,0.09256537076527717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.08602289594,595.5979734920186,0.0,0.09256537187071462,0.09256537187252892,0.09256537187252892,0.37169193114906923,0.37169193114906923,0.5,10.000584823810721,-7.705399468704854e-06,-7.705399468704854e-06,1.8758328224066645e-12,1.8758328224066645e-12,-6.9630044663426816e-06,1.8758328224066645e-12,27521.333820979926,20879.06071932665,0.7586500296511876,0.9861897347746861,0.6059308761161095,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517325292864218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63066054279835,260.63066054279835,-12.519339457201625,244.86243844355425,276.3988826420418,124051.39756585393,124050.4084534021,0.9891124518130081,0.0,nan,276.3988826420418,3.248882642041849,270.09159380234513,-3.058406197654847,263.784304962647,-9.365695037352964,257.4770161229499,-15.672983877050058,251.16972728325214,-21.980272716747834,244.86243844355425,-28.287561556445723,1.0,1.0,28837.30492052088,28837.30492052088,275.628475467616,2.478475467616022,275.628475467616,275.628475467616,77198.49926533697,77198.49622956383,0.0030357731448020786,0.0,8545.783548066482,8545.783548066482,0.8861099194373991,3933.578352553957,275.628475467616,2.478475467616022,1.0,0.002,0.12934549227663622,0.004902309029112191,0.00019977478026071097,0.0018002252197711732,0.09988739013035548,0.09988739013035548,0.0,3.1884217488453714e-14,0.9999999860642746,0.9999999860642746,0.0,0.09256537058256332,1.289965599471882e-09,0.0,0.0,0.0,1600073.0479067985,266.59495668079694,0.0,1.0,1284568.3033943407,2597.884049134069,,,,,,,,,,,,,,,,,,2.0,15243.178669637691,1553.473124282392,0.37169193114906923,6.175347969391544,2.929782691468861
4789.0,-30.039527879517475,4.999908738726924,35.05442379012229,24.626424733456247,5.000906867208053,-26.535484404844635,-40.03477692659942,1.4968633925358608,-6.555043940773487,-6.555043940844302,40.10886087364929,41031.87521248646,25750.020328220173,25750.020328220173,66781.89554070664,77208.05580494426,77198.50203325972,25750.020328220173,102948.52236147989,102948.52236147989,102948.52236147989,130469.85890388646,125956.64093804068,4513.217965845769,0.0,90993.1893226876,54817.00873023238,40195.75621383913,27521.336542406578,67717.09275624571,20879.06266292742,1553.4732642718866,0.0,0.8783476654526641,2.723164209261689,0.0014947059257719628,1.0,1.0,-6.55506433576852,333665.4196779608,1559232.3521427107,4.6730414966214155,1559232.3521427107,4.6730414966214155,0.7586500252542484,0.09256537998867169,3.9140081540535814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140081540535814,1.2847386298787191,1.2850368858611272,3.0465404114322214,6455.253556996538,15243.1775622563,6454.025174756173,0.00033055397859569914,23248.083739541933,2370.6447909879453,19291.513150710896,1967.1868732656817,0.8298108939576198,0.8298108939576198,35401.89931991789,35382.83765553947,1.0006734531871988,0.8,4275.1936931081,4272.891774033241,1.0006734531871988,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.612903586249,4632.441516551485,6.184537545755246,4.999908738726924,-3.745419927151406,8.74532866587833,2.9297824876859693,3.5,0.8370807107674197,0.6,0.0002321409575206655,0.9985681621618119,0.00023247382233587422,198.9549671203108,0.0,0.0,0.0,0.014523611921566183,7.854590322756306e-05,0.00015359505429310243,0.0006011722949255054,0.09256537998794535,0.09256537998794535,0.09256537998794535,0.09256537631073976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.0901189915,595.5979721961868,0.0,0.09256537998794535,0.09256537998867169,0.09256537998867169,0.37169195807551925,0.37169195807551925,0.5,10.000584713474964,-1.0019008243489225e-05,-1.0019008243489225e-05,7.082689990056679e-11,7.082689990056679e-11,-2.0394924206357246e-05,7.082689990056679e-11,27521.336542406578,20879.06266292742,0.7586500252542484,0.9861896431539758,0.6059308446714436,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517324664170674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63066580662513,260.63066580662513,-12.519334193374846,244.86244851887474,276.39888309437475,124051.35608418884,124050.36601817267,0.990066016145239,0.0,nan,276.39888309437475,3.2488830943747757,270.0915961792759,-3.058403820724095,263.7843092641748,-9.365690735825183,257.47702234907536,-15.672977650924622,251.16973543397518,-21.9802645660248,244.86244851887474,-28.287551481125234,1.0,1.0,28837.30492052088,28837.30492052088,275.62847552510635,2.4784755251063757,275.62847552510635,275.62847552510635,77198.50852010833,77198.50203325972,0.0064868486078921705,0.0,8545.783548066482,8545.783548066482,0.8861099293588864,3933.578194823849,275.62847552510635,2.4784755251063757,1.0,0.002,0.1293454960841482,0.004902308900127735,0.00019977478588626918,0.0018002252141235445,0.09988739294313459,0.09988739294313459,0.0,9.813764384469792e-15,0.9999999588666393,0.9999999588666393,0.0,0.09256537618114652,3.807525165029999e-09,0.0,0.0,0.0,1600073.0471777217,266.5949560592265,0.0,1.0,1284568.305515571,2597.8840405515634,,,,,,,,,,,,,,,,,,2.0,15243.1775622563,1553.4732642718866,0.37169195807551925,6.175347969391544,2.9297824876859693
4790.0,-30.03951739895354,4.999908570671793,35.05442428585934,24.62643360430377,5.000907841237385,-26.535474874934376,-40.034767985902704,1.4968653172205866,-6.555044691510432,-6.555044691513265,40.108861883584325,41031.86719251527,25750.02016716907,25750.02016716907,66781.88735968433,77208.06218426292,77198.51133080387,25750.02016716907,102948.53149797294,102948.53149797294,102948.53149797294,130469.87204448637,125956.65369927061,4513.218345215761,0.0,90993.18754564537,54816.992553906886,40195.77221304276,27521.340546513435,67717.11275955618,20879.065522534675,1553.47346832624,0.0,0.8783476575376356,2.7231641330417258,0.0014947059257719628,1.0,1.0,-6.55506413985978,333665.4097856552,1559232.3957873916,4.67304176596859,1559232.3957873916,4.67304176596859,0.7586500187825973,0.09256538852035708,3.914006900100294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914006900100294,1.2847386208754605,1.2850368768557785,3.046539456744259,6455.251534127305,15243.176454861788,6454.026030778619,0.0003305544608258912,23248.09073364529,2370.6455041880045,19291.515709419273,1967.1871341813232,0.8298107543730483,0.8298107543730483,35401.89024638964,35382.83765553947,1.0006731325956935,0.8,4275.192597373365,4272.891774033241,1.0006731325956935,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.612730558829,4632.441516551485,6.184537764085704,4.999908570671793,-3.7454206462263167,8.74532921689811,2.929782284764168,3.5,0.8370806527897623,0.6,0.0002321409575206655,0.9985670725477894,0.00023247407600610192,198.954958543304,0.0,0.0,0.0,0.014523611921566183,7.854598272166957e-05,0.00015359497479899592,0.0006011717911840008,0.09256538851893845,0.09256538851893845,0.09256538851893845,0.09256538504454875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.09550554754,595.5979704941026,0.0,0.09256538851893845,0.09256538852035708,0.09256538852035708,0.371691984744036,0.371691984744036,0.5,10.00058460915916,-1.1634090640200156e-05,-1.1634090640200156e-05,2.8421709430404007e-12,2.8421709430404007e-12,-1.9448346506578673e-05,2.8421709430404007e-12,27521.340546513435,20879.065522534675,0.7586500187825973,0.9861892310265418,0.6059305472489284,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517324036562373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63067115471887,260.63067115471887,-12.519328845281109,244.8624585814527,276.3988837279844,124051.29061094519,124050.28469520823,1.0059157369613283,0.0,nan,276.3988837279844,3.2488837279844347,270.091598698679,-3.0584013013209983,263.78431366937167,-9.365686330628307,257.47702864006607,-15.67297135993391,251.1697436107595,-21.98025638924048,244.8624585814527,-28.287541418547278,1.0,1.0,28837.30492052088,28837.30492052088,275.628475862406,2.4784758624060146,275.628475862406,275.628475862406,77198.52043802496,77198.51133080387,0.009107221092563123,0.0,8545.783548066482,8545.783548066482,0.8861100086290187,3933.5769346007955,275.628475862406,2.4784758624060146,1.0,0.002,0.12934549971419135,0.004902308748430298,0.0001997747911847013,0.0018002252088046072,0.09988739559235064,0.09988739559235064,0.0,-1.0691534463314056e-14,0.9999999607834466,0.9999999607834466,0.0,0.09256538489026157,3.6300955064427852e-09,0.0,0.0,0.0,1600073.0462971388,266.59495530848955,0.0,1.0,1284568.308077608,2597.884030185534,,,,,,,,,,,,,,,,,,2.0,15243.176454861788,1553.47346832624,0.371691984744036,6.175347969391544,2.929782284764168
4791.0,-30.039506847159576,4.9999083988612,35.054424785717245,24.626437376160197,5.000906328695332,-26.5354655295735,-40.034759080130584,1.4968650111138726,-6.555045720151838,-6.5550457201661345,40.10886299396348,41031.8668684933,25750.020618116218,25750.020618116218,66781.88748660951,77208.07189455387,77198.52120484177,25750.020618116218,102948.541822958,102948.541822958,102948.541822958,130469.8870072719,125956.66825644003,4513.218750831869,0.0,90993.19054813392,54816.985522091345,40195.783362269525,27521.345184313912,67717.12854658344,20879.06882198237,1553.4737090299104,0.0,0.8783476477332542,2.7231640286070435,0.0014947059257719628,1.0,1.0,-6.555060174141261,333665.3962314649,1559232.4437727355,4.673042099610144,1559232.4437727355,4.673042099610144,0.7586500108244209,0.09256539730012328,3.9140063431409056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140063431409056,1.2847386223073614,1.2850368782880117,3.046539019829138,6455.250608356592,15243.175347226435,6454.026133712172,0.00033055465988815323,23248.09480894041,2370.6459197524546,19291.51601709455,1967.18716555547,0.8298106221450758,0.8298106221450758,35401.88621626585,35382.83765553947,1.0006729902008766,0.8,4275.1921106887485,4272.891774033241,1.0006729902008766,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.612557636326,4632.441516551485,6.184538129247657,4.9999083988612,-3.7454215765388823,8.745329975400082,2.9297820819654152,3.5,0.8370805948472615,0.6,0.0002321409575206655,0.9985659755296098,0.0002324743314006316,198.95494990800532,0.0,0.0,0.0,0.014523611921566183,7.854606190532633e-05,0.00015359489561533917,0.0006011713957125028,0.09256539729820605,0.09256539729820605,0.09256539729820605,0.09256539480396407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.1012356218,595.597968685238,0.0,0.09256539729820605,0.09256539730012328,0.09256539730012328,0.37169201122929246,0.37169201122929246,0.5,10.00058453433727,-1.1826960189864621e-05,-1.1826960189864621e-05,1.432454155292362e-11,1.432454155292362e-11,-1.4453975097694638e-05,1.432454155292362e-11,27521.345184313912,20879.06882198237,0.7586500108244209,0.9861890029886521,0.6059304012022154,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451732341071629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63067635218215,260.63067635218215,-12.519323647817828,244.8624686233033,276.3988840810605,124051.2160823065,124050.23849845647,0.9775838500256911,0.0,nan,276.3988840810605,3.2488840810605097,270.09160098950997,-3.0583990104900067,263.78431789795735,-9.365682102042626,257.47703480640655,-15.672965193593427,251.16975171485524,-21.98024828514474,244.8624686233033,-28.287531376696677,1.0,1.0,28837.30492052088,28837.30492052088,275.62847598918114,2.478475989181163,275.62847598918114,275.62847598918114,77198.52522539657,77198.52120484177,0.004020554799353704,0.0,8545.783548066482,8545.783548066482,0.8861100438378604,3933.57637485661,275.62847598918114,2.478475989181163,1.0,0.002,0.12934550240819645,0.004902308550406249,0.0001997747949233337,0.001800225205125766,0.09988739746166685,0.09988739746166685,0.0,4.909961326404755e-14,0.9999999708962295,0.9999999708962295,0.0,0.0925653946061212,2.694002079698274e-09,0.0,0.0,0.0,1600073.0450905843,266.59495427984814,0.0,1.0,1284568.3115880475,2597.8840159822626,,,,,,,,,,,,,,,,,,2.0,15243.175347226435,1553.4737090299104,0.37169201122929246,6.175347969391544,2.9297820819654152
4792.0,-30.039494144356606,4.999908233627147,35.054425278243855,24.6264403796755,5.000907234009047,-26.535454006520304,-40.0347497901879,1.4968670961721793,-6.555046190031987,-6.5550461900581976,40.10886378214434,41031.88081905956,25750.01982836775,25750.01982836775,66781.9006474273,77208.08263073205,77198.52822569173,25750.01982836775,102948.54805405947,102948.54805405947,102948.54805405947,130469.89605539116,125956.67696445704,4513.219090934109,0.0,90993.19706598543,54816.9952543108,40195.779790749584,27521.34800133169,67717.12779208127,20879.07084389191,1553.473849934605,0.0,0.8783476421852456,2.7231639809016177,0.0014947059257719628,1.0,1.0,-6.555069793227858,333665.390039955,1559232.4778348624,4.67304228840801,1559232.4778348624,4.67304228840801,0.7586500066378152,0.09256540529832552,3.914006463204309,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914006463204309,1.2847386125539098,1.285036868532296,3.0465391364113534,6455.250855380317,15243.17424136741,6454.025432576061,0.0003305545563183401,23248.095761060995,2370.6460168417348,19291.513921351794,1967.1869518491835,0.8298104980135099,0.8298104980135099,35401.88708503724,35382.83765553947,1.0006730208968424,0.8,4275.192215603062,4272.891774033241,1.0006730208968424,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.612383508988,4632.441516551485,6.184538198213897,4.999908233627147,-3.7454220831224774,8.745330316749625,2.9297818777536726,3.5,0.8370805365010493,0.6,0.0002321409575206655,0.998564654883323,0.000232474638858302,198.95493951238083,0.0,0.0,0.0,0.014523611921566183,7.854614450482731e-05,0.0001535948130158382,0.000601171090858648,0.09256540529784468,0.09256540529784468,0.09256540529784468,0.09256540099364366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.1056694933,595.5979672820743,0.0,0.09256540529784468,0.09256540529832552,0.09256540529832552,0.37169203768520376,0.37169203768520376,0.5,10.000584405206519,-1.4012676217589615e-05,-1.4012676217589615e-05,2.6204816094832495e-11,2.6204816094832495e-11,-2.3603169665875612e-05,2.6204816094832495e-11,27521.34800133169,20879.07084389191,0.7586500066378152,0.9861892083266512,0.6059306139658475,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451732278061677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6306818417537,260.6306818417537,-12.519318158246278,244.86247904171344,276.39888464179325,124051.20559302282,124050.17306694438,1.0325260784665657,0.0,nan,276.39888464179325,3.2488846417932677,270.09160352177815,-3.058396478221823,263.7843224017614,-9.365677598238562,257.47704128174604,-15.672958718253938,251.16976016172998,-21.980239838269995,244.86247904171344,-28.287520958286535,1.0,1.0,28837.30492052088,28837.30492052088,275.6284763408463,2.4784763408463277,275.6284763408463,275.6284763408463,77198.53617548464,77198.52822569173,0.007949792910949327,0.0,8545.783548066482,8545.783548066482,0.8861100362479114,3933.5764955203304,275.6284763408463,2.4784763408463277,1.0,0.002,0.12934550681703466,0.00490230844641193,0.00019977480153991428,0.0018002251984740127,0.09988740076995714,0.09988740076995714,0.0,1.3926793746010802e-14,0.9999999523705455,0.9999999523705455,0.0,0.09256540088948575,4.408839759148383e-09,0.0,0.0,0.0,1600073.0445394346,266.594953809968,0.0,1.0,1284568.3131916039,2597.8840094942557,,,,,,,,,,,,,,,,,,2.0,15243.17424136741,1553.473849934605,0.37169203768520376,6.175347969391544,2.9297818777536726
4793.0,-30.039483687379164,4.999908066584458,35.054425775636425,24.626443453039997,5.000907823950447,-26.535444536246754,-40.034740849491186,1.4968686728199239,-6.555047108227598,-6.555047108269687,40.10886490759541,41031.88583179551,25750.020045869634,25750.020045869634,66781.90587766515,77208.09216485496,77198.53864937919,25750.020045869634,102948.55869524882,102948.55869524882,102948.55869524882,130469.9113275496,125956.69184195531,4513.219485594301,0.0,90993.20269976168,54816.99636670961,40195.784814502294,27521.35263230078,67717.13744680307,20879.074144865757,1553.474087754711,0.0,0.8783476329224318,2.7231638876801503,0.0014947059257719628,1.0,1.0,-6.555063935070962,333665.37794108683,1559232.526471706,4.673042603620115,1559232.526471706,4.673042603620115,0.7586499989234095,0.09256541397748994,3.914006457928344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914006457928344,1.2847386051786929,1.2850368611553669,3.0465391497937815,6455.2508837360765,15243.173178951989,6454.024902401613,0.00033055451075019745,23248.097231787335,2370.6461668140837,19291.512336624888,1967.1867902520116,0.8298103773519765,0.8298103773519765,35401.887046860684,35382.83765553947,1.0006730195479647,0.8,4275.1922109927955,4272.891774033241,1.0006730195479647,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.612210829133,4632.441516551485,6.184538506947511,4.999908066584458,-3.745422928534178,8.745330995118636,2.9297816752395023,3.5,0.8370804786398578,0.6,0.0002321409575206655,0.9985635677255869,0.00023247489195846535,198.95493095467899,0.0,0.0,0.0,0.014523611921566183,7.854622399915935e-05,0.00015359473352150613,0.0006011707789069581,0.09256541397571968,0.09256541397571968,0.09256541397571968,0.09256541101946826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.1115394221,595.5979654284702,0.0,0.09256541397571968,0.09256541397748994,0.09256541397748994,0.37169206389917364,0.37169206389917364,0.5,10.00058431649299,-1.4244235558180662e-05,-1.4244235558180662e-05,4.206412995699793e-11,4.206412995699793e-11,-1.682680129988512e-05,4.206412995699793e-11,27521.35263230078,20879.074144865757,0.7586499989234095,0.9861891449579863,0.6059306016003579,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517322022069992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6306873374867,260.6306873374867,-12.5193126625133,244.8624893774354,276.39888529753705,124051.17107378732,124050.13738881292,1.0336849744107037,0.0,nan,276.39888529753705,3.248885297537072,270.09160611351774,-3.0583938864822358,263.7843269294966,-9.365673070503362,257.4770477454769,-15.672952254523068,251.16976856145632,-21.980231438543655,244.8624893774354,-28.287510622564582,1.0,1.0,28837.30492052088,28837.30492052088,275.6284766423811,2.4784766423811107,275.6284766423811,275.6284766423811,77198.54576191904,77198.53864937919,0.007112539853551425,0.0,8545.783548066482,8545.783548066482,0.8861100365814377,3933.5764902179853,275.6284766423811,2.4784766423811107,1.0,0.002,0.12934550995576233,0.004902308266460047,0.0001997748060107626,0.0018002251940188107,0.0998874030053813,0.0998874030053813,0.0,2.957313213758361e-14,0.9999999660915785,0.9999999660915785,0.0,0.09256541083874285,3.138747074865867e-09,0.0,0.0,0.0,1600073.043462429,266.5949528917724,0.0,1.0,1284568.3163251258,2597.8839968159978,,,,,,,,,,,,,,,,,,2.0,15243.173178951989,1553.474087754711,0.37169206389917364,6.175347969391544,2.9297816752395023
4794.0,-30.039473253945562,4.999907898586118,35.054426276150835,24.626446631178283,5.0009084068207486,-26.535435087869384,-40.03473190879447,1.496870240747013,-6.555047983886311,-6.555047983919416,40.10886599245419,41031.89054055288,25750.020160488973,25750.020160488973,66781.91070104185,77208.1018939267,77198.54862308722,25750.020160488973,102948.5687835762,102948.5687835762,102948.5687835762,130469.92580827727,125956.70592099769,4513.219887279584,0.0,90993.20845962816,54816.99710626385,40195.790392627016,27521.357024701087,67717.1474173281,20879.077277265733,1553.4743130910226,0.0,0.8783476240447834,2.723163798777323,0.0014947059257719628,1.0,1.0,-6.555060063610426,333665.3664027185,1559232.5733543918,4.673042905725106,1559232.5733543918,4.673042905725106,0.7586499916601588,0.09256542256778712,3.9140064312588136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140064312588136,1.2847385978442694,1.2850368538192405,3.0465391464273988,6455.250876603115,15243.172071968625,6454.024375159623,0.0003305544727369123,23248.098861800576,2370.6463330291767,19291.5107606633,1967.1866295486532,0.829810251381956,0.829810251381956,35401.8868538816,35382.83765553947,1.0006730127295091,0.8,4275.192187688313,4272.891774033241,1.0006730127295091,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.612037449226,4632.441516551485,6.184538792011069,4.999907898586118,-3.7454237424108676,8.745331640996985,2.9297814719043367,3.5,0.8370804205440961,0.6,0.0002321409575206655,0.9985624830168572,0.00023247514448902705,198.95492241624552,0.0,0.0,0.0,0.014523611921566183,7.854630349356572e-05,0.0001535946540270998,0.000601170463669041,0.09256542256604791,0.09256542256604791,0.09256542256604791,0.09256542048882112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.1170860437,595.5979636780119,0.0,0.09256542256604791,0.09256542256778712,0.09256542256778712,0.37169209008041443,0.37169209008041443,0.5,10.00058425412633,-1.3495426514964493e-05,-1.3495426514964493e-05,3.3082869776990265e-11,3.3082869776990265e-11,-1.2079691032340634e-05,3.3082869776990265e-11,27521.357024701087,20879.077277265733,0.7586499916601588,0.9861890709819396,0.6059305819201305,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451732139763255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6306928354775,260.6306928354775,-12.519307164522502,244.86249964137244,276.3988860295818,124051.13556772957,124050.10145804156,1.0341096879827667,0.0,nan,276.3988860295818,3.248886029581797,270.0916087519405,-3.058391248059479,263.7843314742983,-9.365668525701665,257.4770541966567,-15.672945803343282,251.16977691901474,-21.98022308098524,244.86249964137244,-28.28750035862754,1.0,1.0,28837.30492052088,28837.30492052088,275.62847693382247,2.478476933822492,275.62847693382247,275.62847693382247,77198.55544459641,77198.54862308722,0.006821509188739583,0.0,8545.783548066482,8545.783548066482,0.8861100382673834,3933.576463415108,275.62847693382247,2.478476933822492,1.0,0.002,0.12934551220472065,0.004902308097891875,0.00019977480912481937,0.0018002251908889734,0.09988740456240969,0.09988740456240969,0.0,1.3792786357491593e-14,0.9999999757037379,0.9999999757037379,0.0,0.09256542031879335,2.2489937693362808e-09,0.0,0.0,0.0,1600073.0424353173,266.59495201611367,0.0,1.0,1284568.3193134808,2597.883984725083,,,,,,,,,,,,,,,,,,2.0,15243.172071968625,1553.4743130910226,0.37169209008041443,6.175347969391544,2.9297814719043367
4795.0,-30.039462843595278,4.999907729641048,35.05442677958029,24.626455606799595,5.000908987333507,-26.53542566050244,-40.03472296809775,1.4968718042434463,-6.555048861904197,-6.555048861891177,40.108867077590084,41031.881235232904,25750.020274097344,25750.020274097344,66781.90150933024,77208.10822716744,77198.55857321105,25750.020274097344,102948.5788473084,102948.5788473084,102948.5788473084,130469.94026062716,125956.7199592691,4513.220301358061,0.0,90993.20614998446,54816.97915806089,40195.80776880396,27521.361413318773,67717.16918212274,20879.080406949666,1553.474538274017,0.0,0.8783476151533399,2.7231637096349894,0.0014947059257719628,1.0,1.0,-6.555056452559711,333665.35483326623,1559232.6202484525,4.673043208299545,1559232.6202484525,4.673043208299545,0.7586499844024932,0.09256543118208678,3.9140050752751545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140050752751545,1.2847385905305715,1.2850368465038449,3.0465381083156755,6455.248676968943,15243.170964862167,6454.0253526377255,0.00033055500059980434,23248.106325868175,2370.6470941522516,19291.51368241076,1967.186927483979,0.8298101106387787,0.8298101106387787,35401.87704206701,35382.83765553947,1.0006726660524463,0.8,4275.191002796862,4272.891774033241,1.0006726660524463,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.611863586106,4632.441516551485,6.184539077549588,4.999907729641048,-3.7454245585825907,8.74533228822364,2.9297812680024777,3.5,0.8370803622864222,0.6,0.0002321409575206655,0.9985614007092396,0.00023247539646113372,198.95491389670352,0.0,0.0,0.0,0.014523611921566183,7.854638298804726e-05,0.00015359457453261824,0.0006011699442553958,0.09256543118058702,0.09256543118058702,0.09256543118058702,0.09256542993944225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.1225127909,595.5979619665492,0.0,0.09256543118058702,0.09256543118208678,0.09256543118208678,0.37169211634026544,0.37169211634026544,0.5,10.00058421690306,-1.1997753404102696e-05,-1.1997753404102696e-05,-1.3017142919125035e-11,-1.3017142919125035e-11,-7.590668531065603e-06,-1.3017142919125035e-11,27521.361413318773,20879.080406949666,0.7586499844024932,0.9861886182767455,0.6059302497551134,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517320774601081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63069833300295,260.63069833300295,-12.519301666997023,244.86250984256802,276.3988868234374,124051.05774762204,124050.02372546084,1.0340221611874802,0.0,nan,276.3988868234374,3.248886823437431,270.09161142726407,-3.0583885727359075,263.7843360310899,-9.365663968910098,257.4770606349162,-15.672939365083778,251.16978523874235,-21.980214761257628,244.86250984256802,-28.28749015743196,1.0,1.0,28837.30492052088,28837.30492052088,275.62847722018205,2.4784772201820715,275.62847722018205,275.62847722018205,77198.56645474586,77198.55857321105,0.00788153480971232,0.0,8545.783548066482,8545.783548066482,0.886110123987479,3933.57510065153,275.62847722018205,2.4784772201820715,1.0,0.002,0.12934551361233323,0.004902307932553931,0.00019977481093844538,0.0018002251891036686,0.09988740546922269,0.09988740546922269,0.0,4.2113881826288946e-14,0.999999984793385,0.999999984793385,0.0,0.09256542977447992,1.4076068712619558e-09,0.0,0.0,0.0,1600073.0414054384,266.5949511380958,0.0,1.0,1284568.322309888,2597.883972601596,,,,,,,,,,,,,,,,,,2.0,15243.170964862167,1553.474538274017,0.37169211634026544,6.175347969391544,2.9297812680024777
