time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4796.0,-30.039452360483537,4.999907558032311,35.05442728472049,24.626459378656023,5.000907454096306,-26.5354163790251,-40.03471409725023,1.49687147264287,-6.555049836839316,-6.555049836838241,40.108868133813665,41031.88060494714,25750.020593809626,25750.020593809626,66781.90119875676,77208.11790456343,77198.56780703753,25750.020593809626,102948.58840084716,102948.58840084716,102948.58840084716,130469.95415501785,125956.73343203632,4513.220722981541,0.0,90993.20911368399,54816.971814087374,40195.819221774014,27521.365754170685,67717.18497594469,20879.083496252824,1553.4747634917128,0.0,0.878347605846235,2.7231636106529296,0.0014947059257719628,1.0,1.0,-6.555055307858822,333665.3419867518,1559232.6658944027,4.673043525018885,1559232.6658944027,4.673043525018885,0.7586499769942825,0.09256543984344172,3.914004511280618,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914004511280618,1.2847385920817274,1.285036848055361,3.0465376656418153,6455.247738996153,15243.169857641053,6454.025464144025,0.00033055520282586684,23248.11043304394,2370.6475129676232,19291.514015710552,1967.186961471099,0.8298099783752902,0.8298099783752902,35401.87296103695,35382.83765553947,1.000672521858991,0.8,4275.190509964717,4272.891774033241,1.000672521858991,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.611689240711,4632.441516551485,6.18453941330573,4.999907558032311,-3.745425449104257,8.74533300713657,2.9297810635350254,3.5,0.8370803038671502,0.6,0.0002321409575206655,0.9985603108382936,0.00023247565019461134,198.95490531761627,0.0,0.0,0.0,0.014523611921566183,7.854646186155092e-05,0.00015359449565911456,0.0006011695489176457,0.09256543984177336,0.09256543984177336,0.09256543984177336,0.0925654390138544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.12773993047,595.5979603185783,0.0,0.09256543984177336,0.09256543984344172,0.09256543984344172,0.37169214276322365,0.37169214276322365,0.5,10.000584192083993,-1.0340674748476886e-05,-1.0340674748476886e-05,-1.0800249583553523e-12,-1.0800249583553523e-12,-5.4710205859009875e-06,-1.0800249583553523e-12,27521.365754170685,20879.083496252824,0.7586499769942825,0.9861883836795613,0.6059300991251035,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451732015294808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63070364460344,260.63070364460344,-12.519296355396534,244.86251998578186,276.39888730342466,124050.97984668046,124049.98079493103,0.9990517494204025,0.0,nan,276.39888730342466,3.248887303424681,270.0916138398963,-3.05838616010368,263.7843403763681,-9.36565962363187,257.4770669128392,-15.6729330871608,251.16979344931073,-21.980206550689246,244.86251998578186,-28.28748001421812,1.0,1.0,28837.30492052088,28837.30492052088,275.62847732574755,2.4784773257475763,275.62847732574755,275.62847732574755,77198.57121601731,77198.56780703753,0.003408979784580879,0.0,8545.783548066482,8545.783548066482,0.8861101596410529,3933.574533837021,275.62847732574755,2.4784773257475763,1.0,0.002,0.1293455146226645,0.004902307751221939,0.00019977481209868206,0.00180022518794987,0.09988740604934103,0.09988740604934103,0.0,4.855187432650787e-14,0.9999999890853103,0.9999999890853103,0.0,0.09256543883311867,1.0103230535384347e-09,0.0,0.0,0.0,1600073.040261879,266.59495016316066,0.0,1.0,1284568.3256370444,2597.883959139887,,,,,,,,,,,,,,,,,,2.0,15243.169857641053,1553.4747634917128,0.37169214276322365,6.175347969391544,2.9297810635350254
4797.0,-30.039441902669786,4.99990739249629,35.05442778181706,24.626462521869712,5.000908134166547,-26.535406898986697,-40.034705156553514,1.4968731304833718,-6.555050338544959,-6.555050338533605,40.10886891200787,41031.8856644957,25750.01986461748,25750.01986461748,66781.90552911318,77208.12764057325,77198.57455634652,25750.01986461748,102948.594420964,102948.594420964,102948.594420964,130469.96296493034,125956.74188023302,4513.221084697322,0.0,90993.21500106326,54816.97302498537,40195.82441786433,27521.368543966346,67717.19296183067,20879.08549680275,1553.4749038186906,0.0,0.8783476001636954,2.723163559716334,0.0014947059257719628,1.0,1.0,-6.55506611845459,333665.33537588106,1559232.6995243637,4.673043718394825,1559232.6995243637,4.673043718394825,0.7586499727819742,0.092565447884434,3.9140045107063477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140045107063477,1.2847385843267083,1.2850368402985413,3.0465376835845217,6455.247777014595,15243.168752224603,6454.024906667122,0.0003305551532153864,23248.111940638006,2370.6476666994345,19291.51234937478,1967.1867915521389,0.8298098528875786,0.8298098528875786,35401.872956881554,35382.83765553947,1.0006725217121701,0.8,4275.190509462905,4272.891774033241,1.0006725217121701,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.611513970054,4632.441516551485,6.1845394985144795,4.99990739249629,-3.7454259805588843,8.745333373055175,2.9297808579824585,3.5,0.8370802451378453,0.6,0.0002321409575206655,0.9985592235987125,0.00023247590331603121,198.95489675923298,0.0,0.0,0.0,0.014523611921566183,7.854654135617993e-05,0.00015359441616448558,0.0006011692376871045,0.09256544788405609,0.09256544788405609,0.09256544788405609,0.09256544504509592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.1319134926,595.5979589995721,0.0,0.09256544788405609,0.092565447884434,0.092565447884434,0.3716921693660481,0.3716921693660481,0.5,10.00058410693136,-1.1247534359881683e-05,-1.1247534359881683e-05,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.577992100010306e-05,-1.1368683772161603e-11,27521.368543966346,20879.08549680275,0.7586499727819742,0.9861883313260684,0.6059301023836537,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517319526950192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63070900299317,260.63070900299317,-12.519290997006806,244.8625300973068,276.398887908679,124050.94961342293,124049.94176111718,1.0078523057423587,0.0,nan,276.398887908679,3.2488879086790234,270.09161634640503,-3.0583836535949445,263.78434478413084,-9.36565521586914,257.477073221856,-15.67292677814396,251.16980165958137,-21.98019834041861,244.8625300973068,-28.287469902693175,1.0,1.0,28837.30492052088,28837.30492052088,275.62847761383455,2.4784776138345705,275.62847761383455,275.62847761383455,77198.58115962686,77198.57455634652,0.006603280344279483,0.0,8545.783548066482,8545.783548066482,0.8861101596773561,3933.5745332598794,275.62847761383455,2.4784776138345705,1.0,0.002,0.12934551756519186,0.004902307647636955,0.0001997748164374732,0.0018002251835844887,0.09988740821873661,0.09988740821873661,0.0,2.1962032886735372e-14,0.9999999682114531,0.9999999682114531,0.0,0.0925654449419129,2.942521081938723e-09,0.0,0.0,0.0,1600073.0396734,266.594949661455,0.0,1.0,1284568.3273492113,2597.8839522124317,,,,,,,,,,,,,,,,,,2.0,15243.168752224603,1553.4749038186906,0.3716921693660481,6.175347969391544,2.9297808579824585
4798.0,-30.039431460800312,4.999907223629699,35.05442828104883,24.626471672114008,5.000908120191778,-26.535397502701084,-40.0346962158568,1.4968741620918145,-6.55505134529767,-6.555051345347181,40.10886996781339,41031.87493129052,25750.020264768216,25750.020264768216,66781.89519605873,77208.13395976312,77198.5837091497,25750.020264768216,102948.60397391791,102948.60397391791,102948.60397391791,130469.97691917374,125956.75543183567,4513.221487338069,0.0,90993.21190357453,54816.952875099254,40195.84336497253,27521.372945255836,67717.21631022837,20879.08862685138,1553.4751328290927,0.0,0.8783475906856805,2.7231634575039956,0.0014947059257719628,1.0,1.0,-6.555065053783096,333665.32211012044,1559232.745151759,4.673044040930215,1559232.745151759,4.673044040930215,0.758649965188257,0.09256545657707455,3.914003004940879,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914003004940879,1.2847385795010673,1.28503683547178,3.0465365229873425,6455.24531784844,15243.16764665079,6454.026063001545,0.00033055574811740717,23248.120093088426,2370.648498018021,19291.51580573575,1967.1871440028708,0.829809710569718,0.829809710569718,35401.86206125387,35382.83765553947,1.0006721367411961,0.8,4275.189193688338,4272.891774033241,1.0006721367411961,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.611340017569,4632.441516551485,6.184539853006443,4.999907223629699,-3.7454268942819438,8.745334117911643,2.929780653975812,3.5,0.8370801868502321,0.6,0.0002321409575206655,0.998558138018039,0.000232476156051789,198.9548882138987,0.0,0.0,0.0,0.014523611921566183,7.854662085088351e-05,0.00015359433666978199,0.0006011686952674277,0.09256545657515175,0.09256545657515175,0.09256545657515175,0.09256545421768385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.1373601202,595.5979572802064,0.0,0.09256545657515175,0.09256545657707455,0.09256545657707455,0.3716921958706203,0.3716921958706203,0.5,10.000584036164996,-1.1376464442491852e-05,-1.1376464442491852e-05,4.951061782776378e-11,4.951061782776378e-11,-1.3708435915305017e-05,4.951061782776378e-11,27521.372945255836,20879.08862685138,0.758649965188257,0.9861878387043449,0.6059297349630252,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517318902463028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6307143351208,260.6307143351208,-12.519285664879192,244.86254017384147,276.39888849639965,124050.86240393287,124049.85949126762,1.002912665294048,0.0,nan,276.39888849639965,3.2488884963996725,270.0916188318884,-3.0583811681115662,263.78434916737723,-9.365650832622748,257.4770795028652,-15.672920497134783,251.16980983835322,-21.98019016164676,244.86254017384147,-28.28745982615851,1.0,1.0,28837.30492052088,28837.30492052088,275.62847767805243,2.4784776780524567,275.62847767805243,275.62847767805243,77198.59142336313,77198.5837091497,0.007714213439612649,0.0,8545.783548066482,8545.783548066482,0.886110254866076,3933.573019965583,275.62847767805243,2.4784776780524567,1.0,0.002,0.12934552011943723,0.004902307454017285,0.00019977481996923165,0.0018002251800538752,0.09988740998461582,0.09988740998461582,0.0,2.3106950380880065e-14,0.999999972405757,0.999999972405757,0.0,0.09256545402280084,2.5542737023505487e-09,0.0,0.0,0.0,1600073.0384925199,266.5949486547023,0.0,1.0,1284568.3307849518,2597.883938311405,,,,,,,,,,,,,,,,,,2.0,15243.16764665079,1553.4751328290927,0.3716921958706203,6.175347969391544,2.929780653975812
4799.0,-30.039420951790873,4.999907054614575,35.05442877950442,24.62647530427205,5.000906978286507,-26.53538815878341,-40.03468727516008,1.4968741852796636,-6.555052184786689,-6.555052184802722,40.108870943879474,41031.87542540106,25750.020282423247,25750.020282423247,66781.8957078243,77208.14365469947,77198.59226713871,25750.020282423247,102948.61254956195,102948.61254956195,102948.61254956195,130469.98939778042,125956.76752238866,4513.221875391757,0.0,90993.21538448808,54816.947155192116,40195.85358810663,27521.376848218464,67717.23043632509,20879.091408701122,1553.4753340745892,0.0,0.8783475824181641,2.723163372273394,0.0014947059257719628,1.0,1.0,-6.555067109716731,333665.311048357,1559232.7873338195,4.6730443222725215,1559232.7873338195,4.6730443222725215,0.7586499586793995,0.09256546505742669,3.9140025419985887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140025419985887,1.2847385793926,1.2850368353632877,3.0465361629048724,6455.244554876895,15243.166541106153,6454.0260552042555,0.00033055590523603404,23248.12373218967,2370.648869103075,19291.515782429135,1967.1871416262572,0.8298095796745024,0.8298095796745024,35401.85871143134,35382.83765553947,1.000672018383226,0.8,4275.18878915806,4272.891774033241,1.000672018383226,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.611164973125,4632.441516551485,6.184540117254071,4.999907054614575,-3.7454276820713797,8.745334736685955,2.9297804486885513,3.5,0.837080128196729,0.6,0.0002321409575206655,0.9985570454585038,0.00023247641041286148,198.95487961361974,0.0,0.0,0.0,0.014523611921566183,7.854670034566116e-05,0.00015359425717500434,0.0006011683130193519,0.09256546505598996,0.09256546505598996,0.09256546505598996,0.0925654624406802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.1424584455,595.5979556701895,0.0,0.09256546505598996,0.09256546505742669,0.09256546505742669,0.3716922223534618,0.3716922223534618,0.5,10.000583957663759,-1.1783322293013043e-05,-1.1783322293013043e-05,1.602984411874786e-11,1.602984411874786e-11,-1.4924914012226509e-05,1.602984411874786e-11,27521.376848218464,20879.091408701122,0.7586499586793995,0.986187640538839,0.6059296158602289,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517318278928022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63071954932553,260.63071954932553,-12.519280450674444,244.86255022309032,276.39888887556026,124050.79539472902,124049.81466200456,0.9807327244479205,0.0,nan,276.39888887556026,3.248888875560283,270.09162114506614,-3.058378854933835,263.7843534145729,-9.3656465854271,257.47708568407904,-15.672914315920934,251.16981795358464,-21.980182046415337,244.86255022309032,-28.287449776909654,1.0,1.0,28837.30492052088,28837.30492052088,275.62847784002514,2.478477840025164,275.62847784002514,275.62847784002514,77198.59693766359,77198.59226713871,0.004670524882385507,0.0,8545.783548066482,8545.783548066482,0.8861102841315114,3933.5725547085817,275.62847784002514,2.478477840025164,1.0,0.002,0.12934552290168222,0.004902307289788821,0.00019977482392180096,0.0018002251760900329,0.09988741196090048,0.09988741196090048,0.0,1.1833849872244784e-14,0.9999999699426508,0.9999999699426508,0.0,0.09256546227515418,2.7822725038673243e-09,0.0,0.0,0.0,1600073.0375078337,266.5949478152133,0.0,1.0,1284568.333649873,2597.8839267199196,,,,,,,,,,,,,,,,,,2.0,15243.166541106153,1553.4753340745892,0.3716922223534618,6.175347969391544,2.9297804486885513
4800.0,-30.039410468754635,4.999906890621692,35.05442927229119,24.626478447485738,5.00090767168053,-26.535378654711078,-40.034678334463365,1.4968758576380092,-6.555052741807856,-6.555052741810233,40.1088717772257,41031.88062000711,25750.019679493318,25750.019679493318,66781.90029950043,77208.15339510473,77198.59966827542,25750.019679493318,102948.61934776873,102948.61934776873,102948.61934776873,130469.99928364984,125956.77705850499,4513.222225144853,0.0,90993.22128837119,54816.948513277704,40195.85863899276,27521.37993588111,67717.23857487386,20879.093620062315,1553.4754899491086,0.0,0.8783475762258427,2.723163315720822,0.0014947059257719628,1.0,1.0,-6.555074852301232,333665.3037086084,1559232.8233460528,4.673044532996271,1559232.8233460528,4.673044532996271,0.7586499539160503,0.09256547316358175,3.91400254619547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91400254619547,1.2847385715696698,1.2850368275385413,3.0465361847223242,6455.244601105457,15243.165437254615,6454.025492845474,0.00033055585356278085,23248.12521566175,2370.649020375128,19291.514101501103,1967.1869702193005,0.8298094544202144,0.8298094544202144,35401.85874179973,35382.83765553947,1.0006720194562202,0.8,4275.188792825398,4272.891774033241,1.0006720194562202,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.610989650486,4632.441516551485,6.1845402328652455,4.999906890621692,-3.745428255046719,8.745335145668411,2.929780243075038,3.5,0.8370800694500108,0.6,0.0002321409575206655,0.998555955600532,0.00023247666414553185,198.95487103459726,0.0,0.0,0.0,0.014523611921566183,7.854677984051369e-05,0.0001535941776801518,0.0006011680025209136,0.0925654731628524,0.0925654731628524,0.0925654731628524,0.09256546915371512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.14706812304,595.5979542120684,0.0,0.0925654731628524,0.09256547316358175,0.09256547316358175,0.37169224878723156,0.37169224878723156,0.5,10.00058383736856,-1.3647813432271505e-05,-1.3647813432271505e-05,2.3874235921539366e-12,2.3874235921539366e-12,-2.2110490988325182e-05,2.3874235921539366e-12,27521.37993588111,20879.093620062315,0.7586499539160503,0.9861875898211762,0.6059296197472498,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517317651383816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6307248315322,260.6307248315322,-12.5192751684678,244.86256026221292,276.3988894008508,124050.7672654971,124049.77374238586,0.9935231112220073,0.0,nan,276.3988894008508,3.2488894008508282,270.09162357312357,-3.058376426876407,263.78435774539633,-9.365642254603642,257.4770919176685,-15.672908082331503,251.16982608994067,-21.980173910059307,244.86256026221292,-28.287439737787054,1.0,1.0,28837.30492052088,28837.30492052088,275.62847814907474,2.4784781490747605,275.62847814907474,275.62847814907474,77198.60687603065,77198.59966827542,0.007207755232229829,0.0,8545.783548066482,8545.783548066482,0.8861102838662006,3933.5725589264475,275.62847814907474,2.4784781490747605,1.0,0.002,0.1293455270307294,0.004902307171232244,0.00019977483007047,0.001800225169939388,0.09988741503523499,0.09988741503523499,0.0,9.8579998331072e-15,0.9999999553930323,0.9999999553930323,0.0,0.09256546903451668,4.129065069244227e-09,0.0,0.0,0.0,1600073.0368544704,266.5949472581921,0.0,1.0,1284568.3355508156,2597.8839190286844,,,,,,,,,,,,,,,,,,2.0,15243.165437254615,1553.4754899491086,0.37169224878723156,6.175347969391544,2.929780243075038
4801.0,-30.039397853646594,4.999906723289563,35.054429767530735,24.626481730397813,5.000907723488712,-26.53536729593305,-40.034669114369876,1.496877165774133,-6.555053748723253,-6.5550537487395,40.108872833575276,41031.89202718351,25750.02008063445,25750.02008063445,66781.91210781796,77208.16405396294,77198.60886713167,25750.02008063445,102948.62894776612,102948.62894776612,102948.62894776612,130470.01329335128,125956.79068345284,4513.22260989844,0.0,90993.22665648861,54816.95462970527,40195.85780753704,27521.384345585153,67717.24215312219,20879.096756029558,1553.4757193896874,0.0,0.8783475667448948,2.7231632134918904,0.0014947059257719628,1.0,1.0,-6.5550731951127545,333665.2904406959,1559232.8689966758,4.673044855631475,1559232.8689966758,4.673044855631475,0.7586499463054401,0.09256548178334328,3.9140024473102084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140024473102084,1.2847385654504924,1.2850368214179433,3.0465361222637286,6455.244468763188,15243.16433323305,6454.02505296259,0.00033055584797199775,23248.127174529804,2370.6492201240794,19291.512786661726,1967.1868361429977,0.8298093279443659,0.8298093279443659,35401.85802627192,35382.83765553947,1.0006719941747562,0.8,4275.1887064170405,4272.891774033241,1.0006719941747562,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.610815379497,4632.441516551485,6.184540588068253,4.999906723289563,-3.745429168686898,8.74533589197646,2.929780038694876,3.5,0.8370800110556788,0.6,0.0002321409575206655,0.998554644085633,0.00023247696948346255,198.9548607107481,0.0,0.0,0.0,0.014523611921566183,7.85468618196583e-05,0.00015359409570100718,0.0006011676664661405,0.09256548178160065,0.09256548178160065,0.09256548178160065,0.09256547835105934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.1526722873,595.5979524414978,0.0,0.09256548178160065,0.09256548178334328,0.09256548178334328,0.3716922750134225,0.3716922750134225,0.5,10.000583734470643,-1.4444254190948413e-05,-1.4444254190948413e-05,1.6257217794191092e-11,1.6257217794191092e-11,-1.944637324413634e-05,1.6257217794191092e-11,27521.384345585153,20879.096756029558,0.7586499463054401,0.986187712086838,0.6059297561823651,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517317025390655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6307303048753,260.6307303048753,-12.519269695124649,244.8625706554848,276.39888995426537,124050.73762996112,124049.70815621866,1.0294737424736988,0.0,nan,276.39888995426537,3.248889954265394,270.09162609450954,-3.0583739054904413,263.7843622347536,-9.36563776524639,257.4770983749976,-15.672901625002396,251.16983451524112,-21.980165484758857,244.8625706554848,-28.287429344515175,1.0,1.0,28837.30492052088,28837.30492052088,275.62847821856593,2.4784782185659537,275.62847821856593,275.62847821856593,77198.61667088472,77198.60886713167,0.007803753047483042,0.0,8545.783548066482,8545.783548066482,0.8861102901173473,3933.5724595467595,275.62847821856593,2.4784782185659537,1.0,0.002,0.12934553066047125,0.004902306973180573,0.00019977483526327142,0.0018002251647922212,0.09988741763163571,0.09988741763163571,0.0,5.5492502953891076e-14,0.9999999607874173,0.9999999607874173,0.0,0.09256547815361167,3.629731612966423e-09,0.0,0.0,0.0,1600073.0356734013,266.5949462512767,0.0,1.0,1284568.3389871109,2597.8839051253913,,,,,,,,,,,,,,,,,,2.0,15243.16433323305,1553.4757193896874,0.3716922750134225,6.175347969391544,2.929780038694876
4802.0,-30.03938745814153,4.999906557684442,35.05443026377863,24.626490426622354,5.000908814421339,-26.535357830885275,-40.03466017367316,1.4968791871669775,-6.555054484904986,-6.555054484966436,40.10887385313976,41031.88420420403,25750.019873158344,25750.019873158344,66781.90407736237,77208.17018599212,77198.61838054153,25750.019873158344,102948.63825369987,102948.63825369987,102948.63825369987,130470.02660749014,125956.80361877878,4513.22298871136,0.0,90993.22487738363,54816.938895603016,40195.87331308957,27521.38835379027,67717.26166687984,20879.099620065725,1553.4759231783455,0.0,0.8783475588720823,2.723163138749739,0.0014947059257719628,1.0,1.0,-6.5550717071282065,333665.28074018937,1559232.913058243,4.673045123542086,1559232.913058243,4.673045123542086,0.7586499398817661,0.09256549018830348,3.9140012404201703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140012404201703,1.2847385559948548,1.2850368119601105,3.0465352052809767,6455.242525786771,15243.163272273421,6454.025876465281,0.00033055631125222665,23248.133888586977,2370.649904767375,19291.515248166375,1967.1870871466176,0.8298091941752369,0.8298091941752369,35401.849293287894,35382.83765553947,1.0006716856156592,0.8,4275.187651807007,4272.891774033241,1.0006716856156592,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.610640016509,4632.441516551485,6.184540798717971,4.999906557684442,-3.74542987772162,8.745336435406061,2.929779833034053,3.5,0.8370799522954437,0.6,0.0002321409575206655,0.9985535633305469,0.00023247722109807431,198.95485220336025,0.0,0.0,0.0,0.014523611921566183,7.854694131466143e-05,0.00015359401620600405,0.0006011671699514156,0.09256549018703993,0.09256549018703993,0.09256549018703993,0.09256548712370857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.1580456993,595.5979507441608,0.0,0.09256549018703993,0.09256549018830348,0.09256549018830348,0.3716923011421595,0.3716923011421595,0.5,10.000583642540107,-1.4734210878941667e-05,-1.4734210878941667e-05,6.144773578853346e-11,6.144773578853346e-11,-1.722216177313385e-05,6.144773578853346e-11,27521.38835379027,20879.099620065725,0.7586499398817661,0.9861873093138532,0.6059294660503454,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451731627208117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63073582728674,260.63073582728674,-12.519264172713235,244.86258096457564,276.3988906899976,124050.6710532591,124049.63235032272,1.0387029363834435,0.0,nan,276.3988906899976,3.2488906899976087,270.09162874491307,-3.058371255086911,263.78436679982923,-9.365633200170748,257.47710485474494,-15.67289514525504,251.16984290966013,-21.980157090339844,244.86258096457564,-28.287419035424335,1.0,1.0,28837.30492052088,28837.30492052088,275.6284785955675,2.4784785955675375,275.6284785955675,275.6284785955675,77198.62851072205,77198.61838054153,0.010130180511623621,0.0,8545.783548066482,8545.783548066482,0.886110366412302,3933.5712466222712,275.6284785955675,2.4784785955675375,1.0,0.002,0.12934553387330258,0.0049023068258305675,0.0001997748399232925,0.001800225160092796,0.09988741996164625,0.09988741996164625,0.0,1.6088259197077903e-14,0.9999999652909992,0.9999999652909992,0.0,0.09256548697544781,3.2128556715742136e-09,0.0,0.0,0.0,1600073.03480989,266.594945515095,0.0,1.0,1284568.3414994727,2597.88389496035,,,,,,,,,,,,,,,,,,2.0,15243.163272273421,1553.4759231783455,0.3716923011421595,6.175347969391544,2.929779833034053
4803.0,-30.03937699163367,4.999906388641824,35.05443076512243,24.626494128629588,5.000907435762593,-26.53534854889326,-40.034651232976444,1.4968789930232067,-6.555055502149344,-6.555055502184925,40.1088749926718,41031.88392566793,25750.020285947296,25750.020285947296,66781.90421161523,77208.17985136274,77198.6287101705,25750.020285947296,102948.64899611779,102948.64899611779,102948.64899611779,130470.04209701504,125956.81869457176,4513.223402443279,0.0,90993.22803665027,54816.932110959366,40195.88436187878,27521.393100897258,67717.27746277604,20879.10299912546,1553.4761687744108,0.0,0.8783475490185106,2.723163035472231,0.0014947059257719628,1.0,1.0,-6.555065735550045,333665.26733618445,1559232.9623038736,4.673045458857629,1559232.9623038736,4.673045458857629,0.7586499318032254,0.09256549891279016,3.914000716240085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914000716240085,1.2847385569030174,1.285036812868484,3.046534795122169,6455.241656709475,15243.16216726825,6454.025941749417,0.0003305564957755462,23248.137809249376,2370.6503045636764,19291.51544330503,1967.1871070452225,0.8298090626265049,0.8298090626265048,35401.845500352014,35382.83765553947,1.0006715516013507,0.8,4275.187193765606,4272.891774033241,1.0006715516013507,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.610464859945,4632.441516551485,6.184541158033974,4.999906388641824,-3.7454308001284655,8.74533718877029,2.9297796276153245,3.5,0.8370798936043784,0.6,0.0002321409575206655,0.9985524751950162,0.00023247747443150507,198.95484363786653,0.0,0.0,0.0,0.014523611921566183,7.854702080973916e-05,0.00015359393671092632,0.0006011667782967,0.09256549891015901,0.09256549891015901,0.09256549891015901,0.09256549720877962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.1638030539,595.597948927858,0.0,0.09256549891015901,0.09256549891279016,0.09256549891279016,0.3716923272359273,0.3716923272359273,0.5,10.000583591301151,-1.346707557559057e-05,-1.346707557559057e-05,3.558398020686582e-11,3.558398020686582e-11,-1.0233365117073845e-05,3.558398020686582e-11,27521.393100897258,20879.10299912546,0.7586499318032254,0.9861870812559619,0.6059293205965497,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517315651315035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6307411717918,260.6307411717918,-12.519258828208194,244.8625911946045,276.3988911489788,124050.59577438002,124049.5905336882,1.0052406918168104,0.0,nan,276.3988911489788,3.248891148978828,270.09163115810355,-3.0583688418964243,263.78437116722966,-9.365628832770312,257.4771111763549,-15.672888823645053,251.1698511854794,-21.98014881452059,244.8625911946045,-28.287408805395472,1.0,1.0,28837.30492052088,28837.30492052088,275.62847878708885,2.478478787088875,275.62847878708885,275.62847878708885,77198.63329490837,77198.6287101705,0.00458473787875846,0.0,8545.783548066482,8545.783548066482,0.8861103995489532,3933.5707198212854,275.62847878708885,2.478478787088875,1.0,0.002,0.12934553577611718,0.004902306632860302,0.00019977484244460575,0.001800225157504815,0.09988742122230287,0.09988742122230287,0.0,-5.0579332389055764e-14,0.9999999794422498,0.9999999794422498,0.0,0.09256549700985175,1.9029384009039194e-09,0.0,0.0,0.0,1600073.033616703,266.59494449785063,0.0,1.0,1284568.344971016,2597.8838809144577,,,,,,,,,,,,,,,,,,2.0,15243.16216726825,1553.4761687744108,0.3716923272359273,6.175347969391544,2.9297796276153245
4804.0,-30.03936654972788,4.999906225377271,35.0544312595521,24.626497306767874,5.000908081353197,-26.535339086619505,-40.03464229227973,1.496880618245591,-6.555056021243615,-6.55505602125693,40.10887579586386,41031.88884611281,25750.019592059187,25750.019592059187,66781.90843817199,77208.18956908712,77198.63579811523,25750.019592059187,102948.65539017442,102948.65539017442,102948.65539017442,130470.05140218046,125956.82764738708,4513.223754793375,0.0,90993.23386919776,54816.93314622646,40195.889692190336,27521.39601200604,67717.28570419637,20879.10508600467,1553.4763152804526,0.0,0.8783475431464685,2.7231629827702437,0.0014947059257719628,1.0,1.0,-6.555074697441512,333665.2604961899,1559232.9970148301,4.673045658682334,1559232.9970148301,4.673045658682334,0.758649927383636,0.09256550690426003,3.914000707367425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914000707367425,1.2847385493005794,1.285036805264281,3.0465348062438338,6455.2416802749485,15243.16106403202,6454.025395240908,0.0003305564499734424,23248.139352126036,2370.650461893311,19291.513809754524,1967.186940469429,0.8298089372898705,0.8298089372898705,35401.84543614997,35382.83765553947,1.0006715493329252,0.8,4275.187186012458,4272.891774033241,1.0006715493329252,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.610288583816,4632.441516551485,6.18454125321552,4.999906225377271,-3.7454313448219496,8.74533757019922,2.9297794208836088,3.5,0.8370798345381739,0.6,0.0002321409575206655,0.9985513896184862,0.00023247772716971429,198.9548350925071,0.0,0.0,0.0,0.014523611921566183,7.854710030489151e-05,0.000153593857215774,0.0006011664657898306,0.09256550690366709,0.09256550690366709,0.09256550690366709,0.09256550352822297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.1681752469,595.5979475454873,0.0,0.09256550690366709,0.09256550690426003,0.09256550690426003,0.37169235346399815,0.37169235346399815,0.5,10.00058349002113,-1.4321644300707703e-05,-1.4321644300707703e-05,1.3301360013429075e-11,1.3301360013429075e-11,-1.8676184595278755e-05,1.3301360013429075e-11,27521.39601200604,20879.10508600467,0.758649927383636,0.9861870236484328,0.6059293195145018,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517315026309034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6307465525227,260.6307465525227,-12.519253447477297,244.86260137409886,276.3988917309461,124050.56421897936,124049.55216457248,1.0120544068537314,0.0,nan,276.3988917309461,3.248891730946127,270.0916336595765,-3.058366340423504,263.78437558820747,-9.36562441179251,257.4771175168384,-15.672882483161573,251.1698594454685,-21.980140554531488,244.86260137409886,-28.28739862590112,1.0,1.0,28837.30492052088,28837.30492052088,275.62847909742527,2.478479097425293,275.62847909742527,275.62847909742527,77198.64316471895,77198.63579811523,0.007366603720583953,0.0,8545.783548066482,8545.783548066482,0.8861104001098487,3933.570710904262,275.62847909742527,2.478479097425293,1.0,0.002,0.12934553926147904,0.004902306524066786,0.00019977484761466888,0.0018002251523938162,0.09988742380733444,0.09988742380733444,0.0,8.484966201871558e-15,0.999999962346933,0.999999962346933,0.0,0.0925655034188848,3.4853752331380944e-09,0.0,0.0,0.0,1600073.0330078276,266.59494397875636,0.0,1.0,1284568.346742527,2597.8838737469086,,,,,,,,,,,,,,,,,,2.0,15243.16106403202,1553.4763152804526,0.37169235346399815,6.175347969391544,2.9297794208836088
4805.0,-30.039356131334202,4.999906061187238,35.054431757467825,24.62650624746459,5.000908676985003,-26.535329650502035,-40.03463335158301,1.4968821961556278,-6.55505689792534,-6.555056897915401,40.10887688530611,41031.879626458634,25750.01970349297,25750.01970349297,66781.8993299516,77208.19588954333,77198.64584470744,25750.01970349297,102948.66554820041,102948.66554820041,102948.66554820041,130470.06599783892,125956.84184530754,4513.224152531374,0.0,90993.23156946027,54816.91530638675,40195.90695897058,27521.40044963851,67717.3074086091,20879.108250371086,1553.476542899933,0.0,0.878347534245886,2.7231628937635297,0.0014947059257719628,1.0,1.0,-6.555070493270534,333665.24894434004,1559233.0440948654,4.673045961567808,1559233.0440948654,4.673045961567808,0.7586499200350588,0.09256551549032711,3.9139993570326608,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139993570326608,1.2847385419194586,1.2850367978814468,3.0465337726888504,6455.239490295962,15243.159960651812,6454.026367872189,0.00033055697547660674,23248.146785196564,2370.651219855564,19291.51671701451,1967.1872369274433,0.8298087970305887,0.8298087970305887,35401.83566520759,35382.83765553947,1.0006712041000851,0.8,4275.186006056804,4272.891774033241,1.0006712041000851,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.610113553716,4632.441516551485,6.184541539965391,4.999906061187238,-3.7454321595860423,8.74533822077328,2.9297792156132045,3.5,0.837079775889487,0.6,0.0002321409575206655,0.998550306487625,0.0002324779793390834,198.95482656639012,0.0,0.0,0.0,0.014523611921566183,7.854717980011762e-05,0.0001535937777205479,0.0006011659472424419,0.09256551548871449,0.09256551548871449,0.09256551548871449,0.09256551312766169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.17378493317,595.5979457747455,0.0,0.09256551548871449,0.09256551549032711,0.09256551549032711,0.3716923795983825,0.3716923795983825,0.5,10.000583419170423,-1.3860128831311158e-05,-1.3860128831311158e-05,-9.947598300641403e-12,-9.947598300641403e-12,-1.3595355142115295e-05,-9.947598300641403e-12,27521.40044963851,20879.108250371086,0.7586499200350588,0.9861865730571182,0.6059289891559116,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517314402772195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63075195621394,260.63075195621394,-12.519248043786035,244.8626115077318,276.39889240469563,124050.48880618894,124049.47243320903,1.0163729798954098,0.0,nan,276.39889240469563,3.2488924046956527,270.0916362253032,-3.0583637746967725,263.7843800459104,-9.365619954089595,257.47712386651807,-15.672876133481907,251.16986768712474,-21.98013231287524,244.8626115077318,-28.287388492268178,1.0,1.0,28837.30492052088,28837.30492052088,275.6284793963866,2.4784793963866036,275.6284793963866,275.6284793963866,77198.65408942015,77198.64584470744,0.008244712706073187,0.0,8545.783548066482,8545.783548066482,0.8861104854728212,3933.569353817824,275.6284793963866,2.4784793963866036,1.0,0.002,0.1293455417945318,0.004902306354216826,0.0001997748511670912,0.0018002251488619548,0.0998874255835456,0.0998874255835456,0.0,2.9045776200886664e-14,0.9999999726348487,0.9999999726348487,0.0,0.09256551295725778,2.533069332493535e-09,0.0,0.0,0.0,1600073.0319795164,266.59494310207464,0.0,1.0,1284568.3497343757,2597.8838616418584,,,,,,,,,,,,,,,,,,2.0,15243.159960651812,1553.476542899933,0.3716923795983825,6.175347969391544,2.9297792156132045
4806.0,-30.039345642161397,4.9999058948209605,35.05443225775187,24.626509949471824,5.000907280796104,-26.53532034986559,-40.03462444581089,1.4968819884993618,-6.555057845676288,-6.555057845729692,40.10887794947348,41031.87939269101,25750.019964681363,25750.019964681363,66781.89935737237,77208.20555739461,77198.6553169263,25750.019964681363,102948.67528160766,102948.67528160766,102948.67528160766,130470.08009594408,125956.85553719992,4513.224558744154,0.0,90993.2347041888,54816.90853948139,40195.91796078601,27521.404814336423,67717.32277512243,20879.111358274415,1553.4767686534244,0.0,0.8783475250559913,2.7231627975414505,0.0014947059257719628,1.0,1.0,-6.5550682201674135,333665.2364560327,1559233.0900838024,4.673046274298532,1559233.0900838024,4.673046274298532,0.7586499126453781,0.0925655240866324,3.913998829667696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913998829667696,1.2847385428908296,1.2850367988530431,3.046533359901142,6455.238615648341,15243.15885714864,6454.026437700126,0.00033055716149135315,23248.150718510624,2370.6516209419756,19291.516925734886,1967.1872582109984,0.8298086656146207,0.8298086656146207,35401.83184922576,35382.83765553947,1.0006710692715157,0.8,4275.185545232335,4272.891774033241,1.0006710692715157,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6099380535325,4632.441516551485,6.184541863381029,4.9999058948209605,-3.7454330290324185,8.745338923853378,2.9297790097915066,3.5,0.8370797170832877,0.6,0.0002321409575206655,0.9985492159996118,0.0002324782332218623,198.95481798235022,0.0,0.0,0.0,0.014523611921566183,7.854725898489004e-05,0.00015359369853577544,0.000601165556313358,0.09256552408463843,0.09256552408463843,0.09256552408463843,0.09256552234015888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.17918355216,595.5979440713999,0.0,0.09256552408463843,0.0925655240866324,0.0925655240866324,0.37169240577886026,0.37169240577886026,0.5,10.000583366749797,-1.2821024199638487e-05,-1.2821024199638487e-05,5.3432813729159534e-11,5.3432813729159534e-11,-1.0374437692917127e-05,5.3432813729159534e-11,27521.404814336423,20879.111358274415,0.7586499126453781,0.9861863496751571,0.6059288482055147,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517313780639434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63075720405055,260.63075720405055,-12.519242795949424,244.86262159795956,276.39889281014126,124050.41535800976,124049.42829946427,0.987058545477939,0.0,nan,276.39889281014126,3.2488928101412853,270.09163856770476,-3.0583614322952144,263.7843843252691,-9.365615674730861,257.4771300828326,-15.672869917167361,251.16987584039603,-21.980124159603946,244.86262159795956,-28.287378402040417,1.0,1.0,28837.30492052088,28837.30492052088,275.6284795569807,2.4784795569807443,275.6284795569807,275.6284795569807,77198.65893611604,77198.6553169263,0.0036191897379467264,0.0,8545.783548066482,8545.783548066482,0.8861105188108056,3933.5688238160346,275.6284795569807,2.4784795569807443,1.0,0.002,0.1293455437238604,0.004902306173857944,0.00019977485375788354,0.0018002251462409344,0.09988742687894177,0.09988742687894177,0.0,-1.182214048878194e-15,0.9999999791565645,0.9999999791565645,0.0,0.09256552215724888,1.929383533887541e-09,0.0,0.0,0.0,1600073.030867843,266.5949421543237,0.0,1.0,1284568.35296876,2597.883848555512,,,,,,,,,,,,,,,,,,2.0,15243.15885714864,1553.4767686534244,0.37169240577886026,6.175347969391544,2.9297790097915066
4807.0,-30.039335177511546,4.999905733994882,35.05443275088598,24.62651312761011,5.0009078855199744,-26.535310871208974,-40.034615505114175,1.496883579216722,-6.555058375193539,-6.555058375285238,40.10887874374292,41031.88429731138,25750.01929944448,25750.01929944448,66781.90359675586,77208.21527680192,77198.66224670915,25750.01929944448,102948.68154615363,102948.68154615363,102948.68154615363,130470.08925008832,125956.86434048628,4513.2249096020405,0.0,90993.24048126617,54816.90950177307,40195.923310547885,27521.40770393469,67717.33101448257,20879.113428817633,1553.476914423823,0.0,0.8783475191615198,2.723162743781316,0.0014947059257719628,1.0,1.0,-6.555077769229456,333665.2294787041,1559233.1244076577,4.6730464748865135,1559233.1244076577,4.6730464748865135,0.7586499082251734,0.09256553208552572,3.9139988116730464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139988116730464,1.2847385354497989,1.285036791410285,3.0465333635397798,6455.238623358178,15243.157755410692,6454.025902794517,0.0003305571198353719,23248.152301398102,2370.6517823515783,19291.515326866225,1967.1870951717688,0.8298085403417659,0.8298085403417659,35401.83171901753,35382.83765553947,1.0006710646709203,0.8,4275.185529508169,4272.891774033241,1.0006710646709203,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.609761760224,4632.441516551485,6.184541965469479,4.999905733994882,-3.745433581078385,8.745339315073267,2.929778803039659,3.5,0.8370796580113311,0.6,0.0002321409575206655,0.9985481280623586,0.00023247848651133666,198.95480941837994,0.0,0.0,0.0,0.014523611921566183,7.854733848026533e-05,0.00015359361904040015,0.0006011652424046887,0.09256553208485432,0.09256553208485432,0.09256553208485432,0.09256552857743412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.18353167956,595.5979426964158,0.0,0.09256553208485432,0.09256553208552572,0.09256553208552572,0.37169243206943375,0.37169243206943375,0.5,10.000583261511345,-1.3944546253696899e-05,-1.3944546253696899e-05,9.168843462248333e-11,9.168843462248333e-11,-1.9393944228340843e-05,9.168843462248333e-11,27521.40770393469,20879.113428817633,0.7586499082251734,0.9861862922871746,0.6059288469082749,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517313154280158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63076250404185,260.63076250404185,-12.519237495958123,244.86263166662837,276.3988933414551,124050.38478630265,124049.38791807425,0.9968682284049462,0.0,nan,276.3988933414551,3.2488933414551298,270.0916410064896,-3.0583589935103532,263.78438867152477,-9.365611328475211,257.4771363365593,-15.672863663440694,251.16988400159386,-21.98011599840612,244.86263166662837,-28.287368333371603,1.0,1.0,28837.30492052088,28837.30492052088,275.62847983832603,2.4784798383260522,275.62847983832603,275.62847983832603,77198.66877729293,77198.66224670915,0.0065305837779305875,0.0,8545.783548066482,8545.783548066482,0.8861105199483581,3933.5688057314114,275.62847983832603,2.4784798383260522,1.0,0.002,0.12934554734376993,0.004902306062476793,0.0001997748591314777,0.001800225140879226,0.09988742956573886,0.09988742956573886,0.0,1.0703677527645894e-14,0.9999999608934267,0.9999999608934267,0.0,0.09256552846560495,3.619920766756099e-09,0.0,0.0,0.0,1600073.0302467407,266.59494162480644,0.0,1.0,1284568.3547758397,2597.883841244057,,,,,,,,,,,,,,,,,,2.0,15243.157755410692,1553.476914423823,0.37169243206943375,6.175347969391544,2.929778803039659
4808.0,-30.03932472912949,4.999905570078412,35.05443324598406,24.626516445446782,5.000907880811769,-26.535301468135174,-40.03460656441746,1.496884619816582,-6.555059368594982,-6.555059368558765,40.10887978668308,41031.88755084073,25750.019670732956,25750.019670732956,66781.90722157368,77208.22496820026,77198.67129476152,25750.019670732956,102948.69096549448,102948.69096549448,102948.69096549448,130470.10301214998,125956.87771466414,4513.225297485846,0.0,90993.24544880645,54816.90803144334,40195.9304637368,27521.41204665551,67717.34251039231,20879.11651733033,1553.4771403651155,0.0,0.8783475098048081,2.723162642924473,0.0014947059257719628,1.0,1.0,-6.555076716722795,333665.2163888691,1559233.1694797543,4.673046793294003,1559233.1694797543,4.673046793294003,0.7586499007367475,0.09256554066527799,3.913998638032424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913998638032424,1.2847385305820984,1.2850367865414545,3.0465332399262923,6455.2383614360315,15243.156653531105,6454.025552875229,0.00033055714776549264,23248.15460195177,2370.6520169427654,19291.514280934058,1967.1869885163699,0.8298084132369999,0.829808413237,35401.83046256418,35382.83765553947,1.0006710202771545,0.8,4275.185377776721,4272.891774033241,1.0006710202771545,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.60958665556,4632.441516551485,6.184542314741087,4.999905570078412,-3.7454344840831912,8.745340054161604,2.9297785976818265,3.5,0.8370795993376647,0.6,0.0002321409575206655,0.9985470418176321,0.00023247873940731393,198.95480086772352,0.0,0.0,0.0,0.014523611921566183,7.854741797571465e-05,0.00015359353954495086,0.000601164904589517,0.09256554066314604,0.09256554066314604,0.09256554066314604,0.09256553762599505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.1890146874,595.5979409645872,0.0,0.09256554066314604,0.09256554066527799,0.09256554066527799,0.37169245823581026,0.37169245823581026,0.5,10.000583170294194,-1.4266987307109957e-05,-1.4266987307109957e-05,-3.6209257814334705e-11,-3.6209257814334705e-11,-1.7348164021768753e-05,-3.6209257814334705e-11,27521.41204665551,20879.11651733033,0.7586499007367475,0.9861861783977263,0.6059287920896147,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517312529385322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6307677898233,260.6307677898233,-12.519232210176654,244.86264170930772,276.3988938703387,124050.3409404401,124049.34674493365,0.9941955064333062,0.0,nan,276.3988938703387,3.2488938703387475,270.0916434381323,-3.058356561867697,263.78439300592663,-9.365606994073346,257.4771425737206,-15.672857426279393,251.16989214151417,-21.98010785848581,244.86264170930772,-28.287358290692254,1.0,1.0,28837.30492052088,28837.30492052088,275.62847990382636,2.4784799038263827,275.62847990382636,275.62847990382636,77198.67764503483,77198.67129476152,0.006350273310090415,0.0,8545.783548066482,8545.783548066482,0.88611053092525,3933.568631222586,275.62847990382636,2.4784799038263827,1.0,0.002,0.1293455505801616,0.0049023058683651645,0.0001997748637222957,0.0018002251362718635,0.09988743186114785,0.09988743186114785,0.0,-5.8408139436139095e-15,0.9999999650360648,0.9999999650360648,0.0,0.09256553742882243,3.2364555647901114e-09,0.0,0.0,0.0,1600073.029081521,266.594940631405,0.0,1.0,1284568.3581660152,2597.883827527375,,,,,,,,,,,,,,,,,,2.0,15243.156653531105,1553.4771403651155,0.37169245823581026,6.175347969391544,2.9297785976818265
