time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4809.0,-30.039314308942718,4.999905407612512,35.0544337415647,24.62651951881128,5.000908830246076,-26.53529199502388,-40.03459762372074,1.4968865163291176,-6.555060119415032,-6.55506011943986,40.10888079079556,41031.89318993998,25750.01949645431,25750.01949645431,66781.9126863943,77208.23468066518,77198.6805484983,25750.01949645431,102948.70004495262,102948.70004495262,102948.70004495262,130470.11604558997,125956.89036725747,4513.225678332503,0.0,90993.25167645815,54816.910185740446,40195.93498968634,27521.41600063734,67717.35099032368,20879.1193413837,1553.4773419280789,0.0,0.8783475019114408,2.7231625666960895,0.0014947059257719628,1.0,1.0,-6.555076137882224,333665.2064954711,1559233.2128732891,4.673047061904109,1559233.2128732891,4.673047061904109,0.7586498943550064,0.09256554905272793,3.9139987064726096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139987064726096,1.2847385217106242,1.2850367776679208,3.04653331423513,6455.238518887541,15243.155551674443,6454.024915140816,0.00033055706745695955,23248.155786557087,2370.6521377388904,19291.51237470322,1967.1867941349208,0.8298082889593444,0.8298082889593444,35401.83095779335,35382.83765553947,1.0006710377748893,0.8,4275.185437581439,4272.891774033241,1.0006710377748893,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.609410527409,4632.441516551485,6.18454253450074,4.999905407612512,-3.745435203932418,8.745340611544929,2.929778391123683,3.5,0.8370795403210523,0.6,0.0002321409575206655,0.9985459585054426,0.00023247899162109542,198.95479234014203,0.0,0.0,0.0,0.014523611921566183,7.854749747123859e-05,0.0001535934600494269,0.0006011646039561094,0.09256554905168332,0.09256554905168332,0.09256554905168332,0.0925655462133318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.1942805419,595.5979393014683,0.0,0.09256554905168332,0.09256554905272793,0.09256554905272793,0.3716924843580457,0.3716924843580457,0.5,10.00058308517526,-1.434635993291522e-05,-1.434635993291522e-05,2.4840574042173102e-11,2.4840574042173102e-11,-1.601844235210592e-05,2.4840574042173102e-11,27521.41600063734,20879.1193413837,0.7586498943550064,0.9861861356026308,0.6059287994860156,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517311905461971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6307731481557,260.6307731481557,-12.51922685184428,244.86265173452722,276.39889456178395,124050.31640408888,124049.30856261667,1.007841472180199,0.0,nan,276.39889456178395,3.2488945617839704,270.0916459963324,-3.0583540036676027,263.7843974308815,-9.365602569118494,257.47714886543025,-15.672851134569726,251.16990029997868,-21.9800997000213,244.86265173452722,-28.287348265472758,1.0,1.0,28837.30492052088,28837.30492052088,275.62848023578766,2.4784802357876856,275.62848023578766,275.62848023578766,77198.68817337154,77198.6805484983,0.007624873236636631,0.0,8545.783548066482,8545.783548066482,0.8861105265987249,3933.5687000049725,275.62848023578766,2.4784802357876856,1.0,0.002,0.12934555356741767,0.004902305719554022,0.00019977486802790506,0.001800225132018393,0.09988743401395253,0.09988743401395253,0.0,4.6298034850345005e-14,0.999999967728415,0.999999967728415,0.0,0.09256554606549094,2.9872369806136476e-09,0.0,0.0,0.0,1600073.0282008406,266.59493988058495,0.0,1.0,1284568.3607283365,2597.8838171601938,,,,,,,,,,,,,,,,,,2.0,15243.155551674443,1553.4773419280789,0.3716924843580457,6.175347969391544,2.929778391123683
4810.0,-30.03930176307646,4.9999052435234015,35.054434242392766,24.6265283896588,5.00090958476394,-26.535280628292764,-40.034588403627254,1.496888449983113,-6.5550610371061,-6.555061037117338,40.108881933359754,41031.89226114503,25750.019691443038,25750.019691443038,66781.91195258807,77208.24193909788,77198.69122708128,25750.019691443038,102948.71091852432,102948.71091852432,102948.71091852432,130470.13159738405,125956.9055028053,4513.226094578762,0.0,90993.24989655812,54816.90021861658,40195.9440866017,27521.42067885974,67717.36476546145,20879.12267701739,1553.477581867728,0.0,0.8783474925862234,2.7231624735259032,0.0014947059257719628,1.0,1.0,-6.555069394452687,333665.1944032585,1559233.2622497086,4.673047379239869,1559233.2622497086,4.673047379239869,0.7586498865974403,0.09256555773710765,3.913997457303029,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913997457303029,1.284738512665411,1.2850367686206077,3.0465323633700123,6455.236504118458,15243.154449601212,6454.025768147194,0.0003305575477854585,23248.162751556243,2370.6528479711465,19291.514924396368,1967.1870541312649,0.8298081500270374,0.8298081500270374,35401.821918875336,35382.83765553947,1.0006707184064085,0.8,4275.184346026295,4272.891774033241,1.0006707184064085,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.609234539428,4632.441516551485,6.184542842741452,4.9999052435234015,-3.7454360503265165,8.745341293849918,2.9297781847299333,3.5,0.8370794813514095,0.6,0.0002321409575206655,0.9985446542032672,0.00023247929528588722,198.95478207296645,0.0,0.0,0.0,0.014523611921566183,7.854757945107534e-05,0.00015359337806959017,0.0006011640912229587,0.09256555773522553,0.09256555773522553,0.09256555773522553,0.09256555636060029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.200004591,595.5979374961448,0.0,0.09256555773522553,0.09256555773710765,0.09256555773710765,0.37169251046855045,0.37169251046855045,0.5,10.000583043886099,-1.2817494791761419e-05,-1.2817494791761419e-05,1.1254996934439987e-11,1.1254996934439987e-11,-8.357335332220828e-06,1.1254996934439987e-11,27521.42067885974,20879.12267701739,0.7586498865974403,0.9861859241552988,0.6059286625115827,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517311283222347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63077874137156,260.63077874137156,-12.51922125862842,244.8626621108519,276.3988953718908,124050.25715866649,124049.20513825708,1.0520204094074739,0.0,nan,276.3988953718908,3.2488953718907965,270.091648719683,-3.0583512803169697,263.7844020674756,-9.365597932524395,257.4771554152679,-15.672844584732104,251.16990876306,-21.980091236939984,244.8626621108519,-28.28733788914809,1.0,1.0,28837.30492052088,28837.30492052088,275.6284805676835,2.478480567683505,275.6284805676835,275.6284805676835,77198.70017796961,77198.69122708128,0.008950888339313678,0.0,8545.783548066482,8545.783548066482,0.8861106055664167,3933.5674445895443,275.6284805676835,2.478480567683505,1.0,0.002,0.12934555511869572,0.004902305546245088,0.000199774870047136,0.0018002251299687076,0.099887435023568,0.099887435023568,0.0,1.5843663186965173e-14,0.9999999832409601,0.9999999832409601,0.0,0.09256555618579777,1.5513098785911524e-09,0.0,0.0,0.0,1600073.0271244266,266.5949389628939,0.0,1.0,1284568.3638601329,2597.883804488911,,,,,,,,,,,,,,,,,,2.0,15243.154449601212,1553.477581867728,0.37169251046855045,6.175347969391544,2.9297781847299333
4811.0,-30.039291335359618,4.999905076370868,35.054434746055044,24.626531986892246,5.000908068420858,-26.535271394981056,-40.034579497855134,1.4968881280468078,-6.555062037790492,-6.555062037795196,40.10888301679674,41031.89168398453,25750.020059100436,25750.020059100436,66781.91174308497,77208.25137100791,77198.700799952,25750.020059100436,102948.72085905244,102948.72085905244,102948.72085905244,130470.14601518385,125956.91949575792,4513.226519425942,0.0,90993.25272475647,54816.89303775077,40195.955207784114,27521.425156131423,67717.38036391554,20879.12586303947,1553.4778141783902,0.0,0.8783474830360881,2.7231623719296114,0.0014947059257719628,1.0,1.0,-6.555066696387087,333665.1812174537,1559233.3090695583,4.673047704229549,1559233.3090695583,4.673047704229549,0.7586498789430556,0.09256556641615298,3.913996916455678,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913996916455678,1.2847385141713588,1.285036770126905,3.0465319388203755,6455.235604548722,15243.153390459767,6454.025876403713,0.0003305577418292639,23248.166686639972,2370.6532492380143,19291.515247982345,1967.1870871278516,0.829808023488949,0.829808023488949,35401.81800533537,35382.83765553947,1.0006705801308697,0.8,4275.18387342054,4272.891774033241,1.0006705801308697,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.609057903027,4632.441516551485,6.184543193416257,4.999905076370868,-3.7454369606965905,8.74534203706746,2.9297779775757395,3.5,0.837079422164497,0.6,0.0002321409575206655,0.9985435701110286,0.00023247954768248482,198.95477353922416,0.0,0.0,0.0,0.014523611921566183,7.854765863622032e-05,0.00015359329888444518,0.0006011636982219738,0.09256556641432298,0.09256556641432298,0.09256556641432298,0.09256556574316376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.20534070814,595.5979358140686,0.0,0.09256556641432298,0.09256556641615298,0.09256556641615298,0.3716925367445965,0.3716925367445965,0.5,10.00058302375763,-1.0824707487699925e-05,-1.0824707487699925e-05,4.718003765447065e-12,4.718003765447065e-12,-4.658591876705032e-06,4.718003765447065e-12,27521.425156131423,20879.12586303947,0.7586498789430556,0.9861856938971454,0.605928514415025,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517310534048216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6307841277639,260.6307841277639,-12.519215872236089,244.86267238793826,276.39889586758903,124050.17828206749,124049.16516279815,1.0131192693711288,0.0,nan,276.39889586758903,3.248895867589056,270.091651171659,-3.058348828340968,263.7844064757293,-9.36559352427065,257.47716177979896,-15.672838220201015,251.16991708386874,-21.980082916131238,244.86267238793826,-28.287327612061716,1.0,1.0,28837.30492052088,28837.30492052088,275.62848068719205,2.478480687192075,275.62848068719205,275.62848068719205,77198.70461099125,77198.700799952,0.003811039248830639,0.0,8545.783548066482,8545.783548066482,0.8861106397567027,3933.5669010379565,275.62848068719205,2.478480687192075,1.0,0.002,0.12934555597674946,0.004902305360937656,0.00019977487096160874,0.0018002251290832549,0.09988743548080437,0.09988743548080437,0.0,4.4863418535712185e-14,0.9999999907303377,0.9999999907303377,0.0,0.09256556555810144,8.580515375836172e-10,0.0,0.0,0.0,1600073.025950665,266.5949379622095,0.0,1.0,1284568.367275165,2597.883790671659,,,,,,,,,,,,,,,,,,2.0,15243.153390459767,1553.4778141783902,0.3716925367445965,6.175347969391544,2.9297779775757395
4812.0,-30.039280932240544,4.999904915395676,35.05443524192609,24.626535130105935,5.000908765096122,-26.535261962506787,-40.03457055715842,1.4968897953631497,-6.555062538376319,-6.555062538314309,40.10888379931708,41031.896603484594,25750.01931731653,25750.01931731653,66781.91592080113,77208.26106378509,77198.70763872602,25750.01931731653,102948.72695604255,102948.72695604255,102948.72695604255,130470.15491965013,125956.9280364157,4513.2268832344325,0.0,90993.25861277216,54816.894152474706,40195.96051144161,27521.427963607577,67717.38847504919,20879.127876399198,1553.4779553176493,0.0,0.8783474773429643,2.723162321106785,0.0014947059257719628,1.0,1.0,-6.555077097072683,333665.1746213478,1559233.3428886498,4.673047897965707,1559233.3428886498,4.673047897965707,0.7586498747088379,0.09256557443666331,3.913996920371721,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913996920371721,1.2847385063720151,1.2850367623257508,3.046531960363275,6455.235650195541,15243.152289302927,6454.025315740411,0.00033055769040231793,23248.16816772823,2370.653400266985,19291.513572122218,1967.1869162376775,0.8298078985380701,0.8298078985380701,35401.81803367163,35382.83765553947,1.0006705811320635,0.8,4275.183876842475,4272.891774033241,1.0006705811320635,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.608880245438,4632.441516551485,6.184543279146481,4.999904915395676,-3.7454374916706272,8.745342407066303,2.9297777692239313,3.5,0.8370793626354089,0.6,0.0002321409575206655,0.9985424885772975,0.00023247979948396095,198.95476502561277,0.0,0.0,0.0,0.014523611921566183,7.854773813196887e-05,0.00015359321938869663,0.0006011633876773367,0.09256557443614598,0.09256557443614598,0.09256557443614598,0.09256557182554863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.209502254,595.597934499185,0.0,0.09256557443614598,0.09256557443666331,0.09256557443666331,0.3716925632375267,0.3716925632375267,0.5,10.000582945437335,-1.139097685154411e-05,-1.139097685154411e-05,-6.201616997714154e-11,-6.201616997714154e-11,-1.4558758380189829e-05,-6.201616997714154e-11,27521.427963607577,20879.127876399198,0.7586498747088379,0.9861856374660293,0.605928514484917,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517309911359053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6307895438844,260.6307895438844,-12.519210456115559,244.86268259969916,276.398896488069,124050.14683909375,124049.12812829802,1.018710795767257,0.0,nan,276.398896488069,3.248896488069022,270.0916537103952,-3.058346289604799,263.7844109327217,-9.365589067278279,257.4771681550478,-15.672831844952157,251.16992537737352,-21.98007462262646,244.86268259969916,-28.28731740030082,1.0,1.0,28837.30492052088,28837.30492052088,275.6284809869242,2.4784809869242395,275.6284809869242,275.6284809869242,77198.71457783246,77198.70763872602,0.006939106446225196,0.0,8545.783548066482,8545.783548066482,0.8861106395091456,3933.5669049735798,275.6284809869242,2.4784809869242395,1.0,0.002,0.12934555869037803,0.004902305258507796,0.00019977487494732418,0.0018002251250668453,0.09988743747366209,0.09988743747366209,0.0,1.416922135177856e-14,0.9999999706842185,0.9999999706842185,0.0,0.09256557172303116,2.7136321517404845e-09,0.0,0.0,0.0,1600073.0253634984,266.59493746162366,0.0,1.0,1284568.3689835109,2597.8837837596816,,,,,,,,,,,,,,,,,,2.0,15243.152289302927,1553.4779553176493,0.3716925632375267,6.175347969391544,2.9297777692239313
4813.0,-30.039270551587702,4.999904753197143,35.05443574137957,24.62654410572725,5.000909330528331,-26.535252563376737,-40.0345616164617,1.4968913423187526,-6.555063433865371,-6.5550634338670335,40.10888489442319,41031.887174571864,25750.0194645295,25750.0194645295,66781.90663910136,77208.26735717746,77198.71770023533,25750.0194645295,102948.73716476483,102948.73716476483,102948.73716476483,130470.16960300025,125956.94230763846,4513.22729536179,0.0,90993.25626121044,54816.87607861033,40195.97798066679,27521.43243823543,67717.41041890222,20879.13106630973,1553.478185132459,0.0,0.878347468318764,2.7231622301906717,0.0014947059257719628,1.0,1.0,-6.555073160367726,333665.1628216837,1559233.3902142234,4.673048205057907,1559233.3902142234,4.673048205057907,0.7586498672686246,0.09256558311752783,3.913995562159221,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913995562159221,1.2847384991356927,1.2850367550877484,3.046530920333095,6455.233446496389,15243.1511880009,6454.026298780641,0.00033055821952033567,23248.175634366966,2370.6541616522427,19291.51651049525,1967.1872158683395,0.8298077584194296,0.8298077584194294,35401.808205724505,35382.83765553947,1.0006702338851647,0.8,4275.182690002832,4272.891774033241,1.0006702338851647,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.608703939265,4632.441516551485,6.184543576385299,4.999904753197143,-3.7454383210624393,8.745343074259582,2.9297775624570326,3.5,0.8370793035591522,0.6,0.0002321409575206655,0.9985414093804679,0.00023248005074190598,198.95475653038773,0.0,0.0,0.0,0.014523611921566183,7.854781762779229e-05,0.0001535931398928732,0.0006011628679188061,0.09256558311615486,0.09256558311615486,0.09256558311615486,0.09256558147785846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.2150344141,595.5979327539328,0.0,0.09256558311615486,0.09256558311752783,0.09256558311752783,0.371692589670451,0.371692589670451,0.5,10.000582896348796,-1.0734969237091718e-05,-1.0734969237091718e-05,1.6484591469634324e-12,1.6484591469634324e-12,-9.726500707074592e-06,1.6484591469634324e-12,27521.43243823543,20879.13106630973,0.7586498672686246,0.9861851808270016,0.6059281788944262,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517309290138798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6307949703544,260.6307949703544,-12.519205029645605,244.86269275293841,276.3988971877697,124050.07001748277,124049.04936007326,1.0206574095058443,0.0,nan,276.3988971877697,3.248897187769728,270.0916563008038,-3.0583436991962003,263.7844154138378,-9.365584586162186,257.4771745268715,-15.672825473128455,251.16993363990508,-21.980066360094895,244.86269275293841,-28.287307247061563,1.0,1.0,28837.30492052088,28837.30492052088,275.62848126873683,2.478481268736857,275.62848126873683,275.62848126873683,77198.72557197859,77198.71770023533,0.00787174326251261,0.0,8545.783548066482,8545.783548066482,0.886110725370104,3933.5655399700167,275.62848126873683,2.478481268736857,1.0,0.002,0.129345560498346,0.004902305088382036,0.00019977487737212835,0.001800225122695964,0.09988743868606417,0.09988743868606417,0.0,6.809223324077962e-14,0.9999999804686389,0.9999999804686389,0.0,0.092565581309596,1.8079318278206629e-09,0.0,0.0,0.0,1600073.0243131267,266.5949365661346,0.0,1.0,1284568.3720395407,2597.8837713949515,,,,,,,,,,,,,,,,,,2.0,15243.1511880009,1553.478185132459,0.371692589670451,6.175347969391544,2.9297775624570326
4814.0,-30.039260097761304,4.99990458840176,35.05443624264616,24.62654784265908,5.000907797423321,-26.53524330824318,-40.03455271068958,1.4968910079070195,-6.555064407878149,-6.555064407871887,40.10888594564838,41031.886462079885,25750.019776200606,25750.019776200606,66781.9062382805,77208.27699503835,77198.72690513896,25750.019776200606,102948.74668133957,102948.74668133957,102948.74668133957,130470.18344880697,125956.95573718147,4513.227711625503,0.0,90993.25920285456,54816.868669903255,40195.989481057004,27521.4367674674,67717.4262485244,20879.13414705721,1553.478409823198,0.0,0.8783474590357676,2.723162131302328,0.0014947059257719628,1.0,1.0,-6.555072200374241,333665.14998733246,1559233.435643167,4.673048520956902,1559233.435643167,4.673048520956902,0.7586498598698911,0.09256559178894837,3.9139949998336414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139949998336414,1.2847385006999983,1.2850367566524172,3.0465304789270933,6455.232511210039,15243.15008659557,6454.026411232232,0.0003305584212605049,23248.179726014492,2370.654578884175,19291.51684662058,1967.1872501435844,0.8298076268325453,0.8298076268325453,35401.80413676893,35382.83765553947,1.0006700901184027,0.8,4275.182198628822,4272.891774033241,1.0006700901184027,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6085270896465,4632.441516551485,6.184543913930308,4.99990458840176,-3.745439210807671,8.745343799209431,2.929777355052802,3.5,0.8370792443008005,0.6,0.0002321409575206655,0.998540322577623,0.0002324803037712277,198.95474797528036,0.0,0.0,0.0,0.014523611921566183,7.85478968131587e-05,0.0001535930607075068,0.0006011624716183266,0.0925655917872286,0.0925655917872286,0.0925655917872286,0.09256559052657902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.22030005587,595.5979310931958,0.0,0.0925655917872286,0.09256559178894837,0.09256559178894837,0.3716926161718301,0.3716926161718301,0.5,10.000582858529269,-9.79509212584162e-06,-9.79509212584162e-06,-6.252776074688882e-12,-6.252776074688882e-12,-7.792502344727836e-06,-6.252776074688882e-12,27521.4367674674,20879.13414705721,0.7586498598698911,0.986184944377382,0.6059280267311399,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517308670260156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63080022116793,260.63080022116793,-12.519199778832046,244.86270285185785,276.39889759047725,124049.99323952229,124049.00562104474,0.9876184775154985,0.0,nan,276.39889759047725,3.24889759047727,270.0916586427536,-3.058341357246377,263.7844196950306,-9.365580304969399,257.4771807473061,-15.672819252693898,251.16994179958206,-21.980058200417915,244.86270285185785,-28.28729714814213,1.0,1.0,28837.30492052088,28837.30492052088,275.62848137186006,2.4784813718600844,275.62848137186006,275.62848137186006,77198.73024368758,77198.72690513896,0.00333854861673899,0.0,8545.783548066482,8545.783548066482,0.8861107609181579,3933.5649748328096,275.62848137186006,2.4784813718600844,1.0,0.002,0.129345561943782,0.004902304905293103,0.0001997748792047652,0.0018002251208350238,0.0998874396023826,0.0998874396023826,0.0,3.978891868761103e-14,0.9999999843846924,0.9999999843846924,0.0,0.09256559034350818,1.4454401891940419e-09,0.0,0.0,0.0,1600073.0231706493,266.59493559212183,0.0,1.0,1284568.3753635501,2597.883757945987,,,,,,,,,,,,,,,,,,2.0,15243.15008659557,1553.478409823198,0.3716926161718301,6.175347969391544,2.929777355052802
4815.0,-30.03924966885297,4.999904429704917,35.054436736052686,24.62655098587277,5.000908479417677,-26.535233854026657,-40.034543769992865,1.4968926645911316,-6.555064910737144,-6.555064910717056,40.10888672139133,41031.89144564474,25750.01904391373,25750.01904391373,66781.91048955848,77208.2866914683,77198.73365387475,25750.01904391373,102948.75269778847,102948.75269778847,102948.75269778847,130470.1922552801,125956.96418793402,4513.228067346074,0.0,90993.26507034677,54816.869824522306,40195.99471758273,27521.43955749162,67717.43427507435,20879.136147477813,1553.4785502317584,0.0,0.878347453356294,2.7231620802487084,0.0014947059257719628,1.0,1.0,-6.555082984606656,333665.1433612723,1559233.4691672784,4.673048714228551,1559233.4691672784,4.673048714228551,0.7586498556466061,0.09256559982496756,3.9139950014071876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139950014071876,1.2847384929503898,1.2850367489010095,3.0465304985287203,6455.232552743535,15243.148987002172,6454.025854144194,0.00033055837095137894,23248.181215773708,2370.6547307973374,19291.515181447157,1967.1870803431507,0.8298075020319446,0.8298075020319446,35401.80414815502,35382.83765553947,1.0006700905207027,0.8,4275.1822000038255,4272.891774033241,1.0006700905207027,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.608349341541,4632.441516551485,6.184544002075987,4.999904429704917,-3.7454397430458086,8.745344172750725,2.9297771465948563,3.5,0.8370791847413875,0.6,0.0002321409575206655,0.9985392383665819,0.00023248055619767477,198.95473944056593,0.0,0.0,0.0,0.014523611921566183,7.854797630913103e-05,0.00015359298121153447,0.000601162160713174,0.0925655998243279,0.0925655998243279,0.0925655998243279,0.09256559655901615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.2245236509,595.5979297577983,0.0,0.0925655998243279,0.09256559982496756,0.09256559982496756,0.3716926427726888,0.3716926427726888,0.5,10.000582760540137,-1.1269448634720902e-05,-1.1269448634720902e-05,-2.006572685786523e-11,-2.006572685786523e-11,-1.8073889577863156e-05,-2.006572685786523e-11,27521.43955749162,20879.136147477813,0.7586498556466061,0.9861848902645116,0.6059280285039962,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451730804601203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63080552737034,260.63080552737034,-12.519194472629636,244.862712922167,276.3988981325731,124049.9639922743,124048.96595582073,0.9980364535633214,0.0,nan,276.3988981325731,3.2488981325731174,270.0916610904921,-3.0583389095078815,263.7844240484115,-9.365575951588482,257.47718700632976,-15.67281299367022,251.16994996424847,-21.980050035751503,244.862712922167,-28.287287077832985,1.0,1.0,28837.30492052088,28837.30492052088,275.62848165873015,2.478481658730175,275.62848165873015,275.62848165873015,77198.74022205554,77198.73365387475,0.006568180790054612,0.0,8545.783548066482,8545.783548066482,0.8861107608186845,3933.5649764142236,275.62848165873015,2.478481658730175,1.0,0.002,0.12934556531624586,0.004902304799659381,0.00019977488420712167,0.0018002251157946674,0.09988744210356083,0.09988744210356083,0.0,1.7889335846010823e-15,0.9999999635665553,0.9999999635665553,0.0,0.0925655964524839,3.3724836628643983e-09,0.0,0.0,0.0,1600073.022580816,266.59493508926283,0.0,1.0,1284568.377079653,2597.883751002619,,,,,,,,,,,,,,,,,,2.0,15243.148987002172,1553.4785502317584,0.3716926427726888,6.175347969391544,2.9297771465948563
4816.0,-30.03923926277735,4.9999042697194245,35.05443723301535,24.626554164011054,5.00090903424034,-26.535224433075715,-40.03453482929615,1.4968942045416942,-6.555065807964638,-6.555065807980166,40.1088878108098,41031.896012230995,25750.01919896334,25750.01919896334,66781.91521119434,77208.29637405343,77198.74364545578,25750.01919896334,102948.7628444191,102948.7628444191,102948.7628444191,130470.20686125466,125956.97839151419,4513.228469740474,0.0,90993.27076642576,54816.87040461517,40196.00040201177,27521.444016835554,67717.44441884733,20879.139326094242,1553.4787793958476,0.0,0.8783474443443025,2.723161989156093,0.0014947059257719628,1.0,1.0,-6.555079238487906,333665.13153870107,1559233.516247164,4.673049020905297,1559233.516247164,4.673049020905297,0.7586498482173374,0.0925656084970834,3.913994969901415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913994969901415,1.2847384857468356,1.285036741695783,3.0465304910875752,6455.232536976641,15243.147887258045,6454.025336309781,0.00033055833542573363,23248.18285822112,2370.654898280363,19291.513633605442,1967.1869225072214,0.829807376828314,0.829807376828314,35401.80392018105,35382.83765553947,1.000670082465791,0.8,4275.182172473301,4272.891774033241,1.000670082465791,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.608172927933,4632.441516551485,6.184544301356629,4.9999042697194245,-3.7454405732624094,8.745344842981833,2.929776939701978,3.5,0.8370791256291366,0.6,0.0002321409575206655,0.9985381565305479,0.0002324808080717181,198.95473092453787,0.0,0.0,0.0,0.014523611921566183,7.854805580517711e-05,0.00015359290171548839,0.0006011618447269839,0.09256560849554331,0.09256560849554331,0.09256560849554331,0.09256560616783616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.23012824,595.5979279887142,0.0,0.09256560849554331,0.0925656084970834,0.0925656084970834,0.3716926692115197,0.3716926692115197,0.5,10.000582690723054,-1.1377943280876934e-05,-1.1377943280876934e-05,1.5518253349000588e-11,1.5518253349000588e-11,-1.3430507749490062e-05,1.5518253349000588e-11,27521.444016835554,20879.139326094242,0.7586498482173374,0.9861848122639341,0.6059280051745555,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451730742325193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.630810865254,260.630810865254,-12.519189134746,244.86272296396783,276.3988987665395,124049.9310976866,124048.92710235411,1.003995332495745,0.0,nan,276.3988987665395,3.2488987665395257,270.0916636060256,-3.0583363939744004,263.7844284455113,-9.365571554488668,257.477193284997,-15.672806715002991,251.16995812448243,-21.980041875517543,244.86272296396783,-28.28727703603215,1.0,1.0,28837.30492052088,28837.30492052088,275.6284819306496,2.47848193064965,275.6284819306496,275.6284819306496,77198.7499040004,77198.74364545578,0.006258544628508389,0.0,8545.783548066482,8545.783548066482,0.8861107628103577,3933.564944750922,275.6284819306496,2.47848193064965,1.0,0.002,0.12934556781843146,0.004902304626272483,0.00019977488770343496,0.0018002251123429118,0.09988744385171748,0.09988744385171748,0.0,4.6346607107672355e-14,0.9999999729685892,0.9999999729685892,0.0,0.0925656059949044,2.5021789870542655e-09,0.0,0.0,0.0,1600073.0215284054,266.59493419203534,0.0,1.0,1284568.380141616,2597.8837386138835,,,,,,,,,,,,,,,,,,2.0,15243.147887258045,1553.4787793958476,0.3716926692115197,6.175347969391544,2.929776939701978
4817.0,-30.03922673374876,4.999904109156103,35.05443773306318,24.626563034858577,5.000909777288576,-26.53521308264664,-40.03452560920266,1.4968961261876612,-6.55506666945854,-6.555066669452138,40.10888889374965,41031.89500100491,25750.019268267184,25750.019268267184,66781.91426927209,77208.30361460603,77198.75365114895,25750.019268267184,102948.77291941614,102948.77291941614,102948.77291941614,130470.22131162565,125956.99243008003,4513.228881545612,0.0,90993.26896211602,54816.86034851957,40196.009570662725,27521.44839220951,67717.45796287223,20879.14244704403,1553.479003596363,0.0,0.878347435550725,2.723161901691427,0.0014947059257719628,1.0,1.0,-6.555075689394187,333665.1201869865,1559233.5630473825,4.673049320149452,1559233.5630473825,4.673049320149452,0.7586498410074334,0.09256561713925136,3.9139937182725175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139937182725175,1.2847384767577934,1.2850367327046541,3.0465295381749566,6455.230517869149,15243.14678740413,6454.026193354053,0.0003305588169527408,23248.189831606796,2370.6556093678064,19291.516195368124,1967.1871837343156,0.8298072381162587,0.8298072381162587,35401.794863465846,35382.83765553947,1.0006697624685499,0.8,4275.181078768938,4272.891774033241,1.0006697624685499,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.607995957317,4632.441516551485,6.184544580870567,4.999904109156103,-3.7454413768854478,8.74534548604155,2.929776732155863,3.5,0.8370790663302465,0.6,0.0002321409575206655,0.9985368539898349,0.00023248111133114841,198.9547206711481,0.0,0.0,0.0,0.014523611921566183,7.854813778555257e-05,0.00015359281973511294,0.0006011613316149951,0.09256561713778502,0.09256561713778502,0.09256561713778502,0.09256561562723438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.2355833737,595.5979262679127,0.0,0.09256561713778502,0.09256561713925136,0.09256561713925136,0.37169269563275154,0.37169269563275154,0.5,10.000582645408862,-1.0595563423976273e-05,-1.0595563423976273e-05,-6.423306331271306e-12,-6.423306331271306e-12,-9.019942069699027e-06,-6.423306331271306e-12,27521.44839220951,20879.14244704403,0.7586498410074334,0.9861846011096124,0.6059278690511635,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517306801855336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63081643916564,260.63081643916564,-12.519183560834335,244.86273335084633,276.39889952748433,124049.87190108791,124048.82351153763,1.0483895502660632,0.0,nan,276.39889952748433,3.2488995274843546,270.09166629215673,-3.0583337078432464,263.78443305683,-9.365566943169995,257.47719982150204,-15.672800178497937,251.16996658617416,-21.980033413825822,244.86273335084633,-28.28726664915365,1.0,1.0,28837.30492052088,28837.30492052088,275.6284822400116,2.4784822400116013,275.6284822400116,275.6284822400116,77198.76195211853,77198.75365114895,0.008300969580886886,0.0,8545.783548066482,8545.783548066482,0.8861108419335051,3933.5636868638803,275.6284822400116,2.4784822400116013,1.0,0.002,0.12934556949393153,0.0049023044627070295,0.00019977488993759755,0.0018002251100994323,0.09988744496879877,0.09988744496879877,0.0,3.702984099906992e-14,0.9999999818993238,0.9999999818993238,0.0,0.0925656154637511,1.6755002612517377e-09,0.0,0.0,0.0,1600073.020517908,266.59493333054144,0.0,1.0,1284568.3830816324,2597.883726718557,,,,,,,,,,,,,,,,,,2.0,15243.14678740413,1553.479003596363,0.37169269563275154,6.175347969391544,2.929776732155863
4818.0,-30.039216320855356,4.999903945851756,35.054438236064875,24.626566597167425,5.00090836442236,-26.53520385232688,-40.03451670343054,1.496895895895456,-6.555067651676893,-6.5550676516322754,40.108889979076324,41031.89464861262,25750.019597286886,25750.019597286886,66781.9142458995,77208.31303370031,77198.76330565213,25750.019597286886,102948.78290293901,102948.78290293901,102948.78290293901,130470.23577233976,125957.00646530073,4513.22930703903,0.0,90993.27191857349,54816.853533492176,40196.02042786813,27521.45286940075,67717.47329726888,20879.14563400239,1553.4792354910232,0.0,0.8783474260933852,2.7231618019700123,0.0014947059257719628,1.0,1.0,-6.555073024332728,333665.10724451486,1559233.6099506454,4.673049641981339,1559233.6099506454,4.673049641981339,0.7586498333893015,0.09256562586870112,3.9139932042612804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139932042612804,1.2847384778350504,1.285036733782161,3.0465291355302617,6455.229664713356,15243.145730426912,6454.0262707936945,0.0003305589990944481,23248.19364006724,2370.655997722692,19291.516426840393,1967.1872073379182,0.8298071121359001,0.8298071121359001,35401.79114410972,35382.83765553947,1.0006696310540562,0.8,4275.1806296131535,4272.891774033241,1.0006696310540562,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.607818610703,4632.441516551485,6.184544923320625,4.999903945851756,-3.7454422727718026,8.745346218623558,2.929776524168793,3.5,0.8370790069053695,0.6,0.0002321409575206655,0.9985357714477973,0.000232481363370768,198.95471214954216,0.0,0.0,0.0,0.014523611921566183,7.85482169712175e-05,0.000153592740549448,0.0006011609427344054,0.09256562586707329,0.09256562586707329,0.09256562586707329,0.09256562505851261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.2409483999,595.5979245765304,0.0,0.09256562586707329,0.09256562586870112,0.09256562586870112,0.3716927221374841,0.3716927221374841,0.5,10.000582621179698,-9.196670873734547e-06,-9.196670873734547e-06,-4.462208380573429e-11,-4.462208380573429e-11,-5.372700456973689e-06,-4.462208380573429e-11,27521.45286940075,20879.14563400239,0.7586498333893015,0.9861843774462402,0.6059277266369518,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517306053687125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6308218178233,260.6308218178233,-12.519178182176688,244.86274363494812,276.39890000069806,124049.79538192833,124048.7837174842,1.0116644441542693,0.0,nan,276.39890000069806,3.248900000698086,270.0916687275479,-3.058331272452051,263.78443745439904,-9.365562545600937,257.47720618124833,-15.672793818751643,251.16997490809823,-21.98002509190175,244.86274363494812,-28.28725636505186,1.0,1.0,28837.30492052088,28837.30492052088,275.6284823875702,2.4784823875702386,275.6284823875702,275.6284823875702,77198.76654712264,77198.76330565213,0.003241470505599864,0.0,8545.783548066482,8545.783548066482,0.8861108744273101,3933.5631702825867,275.6284823875702,2.4784823875702386,1.0,0.002,0.12934557048583173,0.004902304280160121,0.0001997748910663774,0.0018002251089882528,0.09988744553318869,0.09988744553318869,0.0,5.4630345386330603e-14,0.9999999892844827,0.9999999892844827,0.0,0.09256562487681257,9.91888560872692e-10,0.0,0.0,0.0,1600073.019365806,266.5949323483231,0.0,1.0,1284568.3864336445,2597.883713156296,,,,,,,,,,,,,,,,,,2.0,15243.145730426912,1553.4792354910232,0.3716927221374841,6.175347969391544,2.929776524168793
4819.0,-30.039205923439347,4.9999037859866275,35.05443873038753,24.6265698800795,5.000908366420334,-26.53519449445376,-40.034507762733824,1.4968969374339405,-6.555068300899563,-6.555068300887314,40.10889073466569,41031.89774410558,25750.019184182358,25750.019184182358,66781.91692828794,77208.32268936907,77198.76931869515,25750.019184182358,102948.7885028775,102948.7885028775,102948.7885028775,130470.24419274704,125957.01452594608,4513.229666800944,0.0,90993.27687839343,54816.85193312667,40196.027716963064,27521.45568986953,67717.48340683259,20879.14764731062,1553.4793808351353,0.0,0.878347419696916,2.7231617360565026,0.0014947059257719628,1.0,1.0,-6.555085923436479,333665.0986898459,1559233.6426034407,4.673049859652257,1559233.6426034407,4.673049859652257,0.7586498287950698,0.09256563396121206,3.9139930321287357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139930321287357,1.2847384729629598,1.2850367289089395,3.046529013101003,6455.229405300448,15243.144631474084,6454.025920558787,0.0003305590264814886,23248.19592969591,2370.65623119984,19291.515379964818,1967.1871005863184,0.8298069853808718,0.8298069853808718,35401.789898568386,35382.83765553947,1.0006695870458526,0.8,4275.18047919946,4272.891774033241,1.0006695870458526,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.607640330841,4632.441516551485,6.184545088916272,4.9999037859866275,-3.7454429164422183,8.745346702428845,2.929776315087242,3.5,0.8370789471677834,0.6,0.0002321409575206655,0.9985346905160809,0.0002324816150360146,198.9547036406032,0.0,0.0,0.0,0.014523611921566183,7.854829646748933e-05,0.00015359266105317615,0.0006011606051482421,0.09256563396053598,0.09256563396053598,0.09256563396053598,0.09256563080435878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.2450584933,595.5979232770542,0.0,0.09256563396053598,0.09256563396121206,0.09256563396121206,0.37169274879312664,0.37169274879312664,0.5,10.000582526518896,-1.0647603573943343e-05,-1.0647603573943343e-05,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.7622549137286114e-05,-1.2221335055073723e-11,27521.45568986953,20879.14764731062,0.7586498287950698,0.9861842698299351,0.6059276818896895,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517305431883527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6308271639444,260.6308271639444,-12.519172836055589,244.86275384514857,276.39890048273975,124049.75006459536,124048.74451989381,1.0055447015643182,0.0,nan,276.39890048273975,3.2489004827397707,270.09167115522155,-3.05832884477843,263.78444182770414,-9.365558172295835,257.4772125001856,-15.672787499814376,251.169983172667,-21.980016827332975,244.86275384514857,-28.287246154851402,1.0,1.0,28837.30492052088,28837.30492052088,275.628482441942,2.478482441942049,275.628482441942,275.628482441942,77198.7753533405,77198.76931869515,0.006034645353793167,0.0,8545.783548066482,8545.783548066482,0.8861108853088645,3933.5629972893794,275.628482441942,2.478482441942049,1.0,0.002,0.1293455737737381,0.004902304148340562,0.00019977489587804973,0.0018002251041554878,0.09988744793902486,0.09988744793902486,0.0,3.353740896105961e-14,0.9999999644804325,0.9999999644804325,0.0,0.09256563067332078,3.2878912845419497e-09,0.0,0.0,0.0,1600073.0186042949,266.5949316991004,0.0,1.0,1284568.388649242,2597.8837041919533,,,,,,,,,,,,,,,,,,2.0,15243.144631474084,1553.4793808351353,0.37169274879312664,6.175347969391544,2.929776315087242
4820.0,-30.039195553197267,4.999903627594328,35.05443922509916,24.626578750927024,5.000909303357457,-26.535185067541487,-40.03449882203711,1.4968988177039841,-6.555069052350177,-6.5550690523440975,40.10889173452915,41031.88925663889,25750.019007618495,25750.019007618495,66781.90826425739,77208.32898043975,77198.77850038279,25750.019007618495,102948.79750800128,102948.79750800128,102948.79750800128,130470.25715729233,125957.02710788764,4513.230049404687,0.0,90993.27501032787,54816.835286536174,40196.04413754633,27521.459649291042,67717.50378683736,20879.150474720347,1553.4795827742587,0.0,0.878347411816373,2.7231616597642034,0.0014947059257719628,1.0,1.0,-6.555086054362675,333665.0887881515,1559233.685812542,4.673050127825991,1559233.685812542,4.673050127825991,0.7586498223853544,0.09256564243590076,3.913991769192724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913991769192724,1.2847384641674653,1.285036720111403,3.046528050928299,6455.227366571946,15243.14353255829,6454.026791516395,0.0003305595131057482,23248.20295396165,2370.6569474756056,19291.517983315392,1967.1873660541974,0.8298068466417956,0.8298068466417956,35401.780760034635,35382.83765553947,1.0006692641577823,0.8,4275.17937561455,4272.891774033241,1.0006692641577823,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6074627035505,4632.441516551485,6.184545310354081,4.999903627594328,-3.7454436366904864,8.745347264284815,2.9297761067710146,3.5,0.8370788876488613,0.6,0.0002321409575206655,0.9985336124106654,0.00023248186604377745,198.95469515390332,0.0,0.0,0.0,0.014523611921566183,7.854837596383466e-05,0.00015359258155683083,0.000601160100022498,0.09256564243477614,0.09256564243477614,0.09256564243477614,0.09256563941327867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.25033031625,595.5979216117837,0.0,0.09256564243477614,0.09256564243590076,0.09256564243590076,0.37169277528686906,0.37169277528686906,0.5,10.000582435899474,-1.1647384383195458e-05,-1.1647384383195458e-05,-6.0822458181064576e-12,-6.0822458181064576e-12,-1.700201858056971e-05,-6.0822458181064576e-12,27521.459649291042,20879.150474720347,0.7586498223853544,0.9861838450878955,0.605927374195599,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451730481100421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63083256596894,260.63083256596894,-12.519167434031033,244.86276399869044,276.3989011332471,124049.68189893056,124048.6658394405,1.0160594900632887,0.0,nan,276.3989011332471,3.2489011332471023,270.09167370633565,-3.0583262936643223,263.784446279425,-9.365553720574951,257.47721885251343,-15.672781147486546,251.16999142560192,-21.980008574398056,244.86276399869044,-28.287236001309537,1.0,1.0,28837.30492052088,28837.30492052088,275.6284827648967,2.4784827648967394,275.6284827648967,275.6284827648967,77198.7871933038,77198.77850038279,0.008692921008332632,0.0,8545.783548066482,8545.783548066482,0.8861109651467971,3933.5617280386878,275.6284827648967,2.4784827648967394,1.0,0.002,0.1293455769453427,0.0049023039985283115,0.00019977490046812788,0.0018002250995766426,0.09988745023406394,0.09988745023406394,0.0,4.4770610829747426e-14,0.9999999657368951,0.9999999657368951,0.0,0.09256563926431445,3.1715863177352746e-09,0.0,0.0,0.0,1600073.0177228737,266.5949309476498,0.0,1.0,1284568.391213714,2597.8836938160866,,,,,,,,,,,,,,,,,,2.0,15243.14353255829,1553.4795827742587,0.37169277528686906,6.175347969391544,2.9297761067710146
4821.0,-30.03918510955176,4.999903465498404,35.05443972372834,24.626582487858855,5.000907763216263,-26.535175822274997,-40.034489951189585,1.4968984759433657,-6.555070085725561,-6.555070085727676,40.108892836991735,41031.88849829154,25750.01945234819,25750.01945234819,66781.90795063972,77208.33860308329,77198.78827504108,25750.01945234819,102948.80772738927,102948.80772738927,102948.80772738927,130470.27198744036,125957.04152880555,4513.230458634805,0.0,90993.27793409301,54816.82782931634,40196.055671974085,27521.464260051085,67717.51993202517,20879.153754319974,1553.4798223191565,0.0,0.8783474020163486,2.723161554848979,0.0014947059257719628,1.0,1.0,-6.555082410988348,333665.0751715947,1559233.733456793,4.6730504613194,1559233.733456793,4.6730504613194,0.7586498144514502,0.09256565118195664,3.9139912057595807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139912057595807,1.2847384657661474,1.2850367217104564,3.046527608578678,6455.226429286179,15243.142433444691,6454.0269064391905,0.00033055971544371964,23248.207047627773,2370.6573649133775,19291.51832682732,1967.1874010826655,0.8298067153009037,0.8298067153009037,35401.776683063996,35382.83765553947,1.0006691201078552,0.8,4275.178883272628,4272.891774033241,1.0006691201078552,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.607285227914,4632.441516551485,6.184545680786666,4.999903465498404,-3.7454445711183157,8.74534803661672,2.9297758986326485,3.5,0.8370788281807567,0.6,0.0002321409575206655,0.9985325266753936,0.00023248211882849427,198.95468660713294,0.0,0.0,0.0,0.014523611921566183,7.854845483918885e-05,0.00015359250268147666,0.0006011597047659045,0.0925656511795876,0.0925656511795876,0.0925656511795876,0.09256564908773879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.25596446946,595.5979198337267,0.0,0.0925656511795876,0.09256565118195664,0.09256565118195664,0.3716928016663939,0.3716928016663939,0.5,10.000582373033936,-1.1410147010337823e-05,-1.1410147010337823e-05,2.1032064978498966e-12,2.1032064978498966e-12,-1.2325260684065142e-05,2.1032064978498966e-12,27521.464260051085,20879.153754319974,0.7586498144514502,0.986183605331019,0.6059272185319152,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517304191747629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6308377952166,260.6308377952166,-12.519162204783356,244.8627740960347,276.3989014943983,124049.60536786953,124048.62180573116,0.9835621383725952,0.0,nan,276.3989014943983,3.2489014943982966,270.0916760147254,-3.058323985274569,263.7844505350534,-9.365549464946582,257.4772250553803,-15.672774944619675,251.16999957570766,-21.980000424292314,244.8627740960347,-28.287225903965265,1.0,1.0,28837.30492052088,28837.30492052088,275.6284828753121,2.4784828753121246,275.6284828753121,275.6284828753121,77198.79182382247,77198.78827504108,0.0035487813875079155,0.0,8545.783548066482,8545.783548066482,0.8861110007648609,3933.5611617883787,275.6284828753121,2.4784828753121246,1.0,0.002,0.1293455792402929,0.004902303801017314,0.00019977490358847417,0.0018002250964038666,0.09988745179423708,0.09988745179423708,0.0,-7.659237827306598e-15,0.9999999752065654,0.9999999752065654,0.0,0.09256564888693622,2.2950204223668177e-09,0.0,0.0,0.0,1600073.0165107667,266.5949299142744,0.0,1.0,1284568.3947403063,2597.8836795474585,,,,,,,,,,,,,,,,,,2.0,15243.142433444691,1553.4798223191565,0.3716928016663939,6.175347969391544,2.9297758986326485
