time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4822.0,-30.039174690835736,4.999903309583602,35.05444021465494,24.626585631072544,5.000908456617201,-26.535166376090896,-40.03448101049287,1.4969001418723635,-6.55507058472233,-6.555070584732399,40.10889361200291,41031.89348413221,25750.01871006615,25750.01871006615,66781.91219419836,77208.34828480324,77198.7950524471,25750.01871006615,102948.81376251325,102948.81376251325,102948.81376251325,130470.28080826785,125957.05000708307,4513.230801184778,0.0,90993.28380802914,54816.829007358094,40196.06088963449,27521.46704575461,67717.52793538911,20879.1557518225,1553.4799624386678,0.0,0.87834739636059,2.7231615041874555,0.0014947059257719628,1.0,1.0,-6.555092810661165,333665.06859642355,1559233.7669494164,4.673050653784048,1559233.7669494164,4.673050653784048,0.7586498102412482,0.09256565916102172,3.913991210923729,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913991210923729,1.2847384579732937,1.2850367139157934,3.046527631077648,6455.226476958797,15243.141336147284,6454.026346242402,0.00033055966363238257,23248.20851770745,2370.657514819786,19291.516652361628,1967.187230334684,0.8298065908032384,0.8298065908032384,35401.77672043148,35382.83765553947,1.0006691214281453,0.8,4275.1788877851895,4272.891774033241,1.0006691214281453,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.607106574509,4632.441516551485,6.184545767876558,4.999903309583602,-3.745445100349356,8.745348409932959,2.9297756891130358,3.5,0.8370787683180102,0.6,0.0002321409575206655,0.9985314435330888,0.00023248237101005517,198.95467808076486,0.0,0.0,0.0,0.014523611921566183,7.854853433568245e-05,0.00015359242318498304,0.0006011593944105016,0.09256565916045048,0.09256565916045048,0.09256565916045048,0.0925656551187758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.2602967315,595.5979184629574,0.0,0.09256565916045048,0.09256565916102172,0.09256565916102172,0.37169282806496146,0.37169282806496146,0.5,10.000582251770323,-1.3393276333317772e-05,-1.3393276333317772e-05,1.0061285138363019e-11,1.0061285138363019e-11,-2.2225928773877968e-05,1.0061285138363019e-11,27521.46704575461,20879.1557518225,0.7586498102412482,0.9861835514420515,0.6059272205459376,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517303568107833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6308430838845,260.6308430838845,-12.519156916115492,244.8627841633982,276.3989020043704,124049.5766900575,124048.58195166642,0.9947383911083356,0.0,nan,276.3989020043704,3.24890200437045,270.09167843617615,-3.0583215638238244,263.78445486798194,-9.365545132018042,257.47723129978726,-15.672768700212714,251.1700077315928,-21.979992268407187,244.8627841633982,-28.287215836601774,1.0,1.0,28837.30492052088,28837.30492052088,275.62848316937755,2.4784831693775686,275.62848316937755,275.62848316937755,77198.80182814872,77198.7950524471,0.006775701622245833,0.0,8545.783548066482,8545.783548066482,0.8861110004384034,3933.5611669783475,275.62848316937755,2.4784831693775686,1.0,0.002,0.12934558339099103,0.004902303692964593,0.0001997749097944031,0.001800225090215997,0.09988745489720155,0.09988745489720155,0.0,1.0400100919349953e-14,0.9999999551592796,0.9999999551592796,0.0,0.09256565501031089,4.150710837289643e-09,0.0,0.0,0.0,1600073.0159254638,266.59492941527765,0.0,1.0,1284568.396443231,2597.883672657412,,,,,,,,,,,,,,,,,,2.0,15243.141336147284,1553.4799624386678,0.37169282806496146,6.175347969391544,2.9297756891130358
4823.0,-30.039164294791494,4.999903152369813,35.05444070932699,24.62658880921083,5.000909009407568,-26.53515696437172,-40.03447206979615,1.4969016789903502,-6.555071483068048,-6.555071483113931,40.108894701924086,41031.89801852128,25750.01886635945,25750.01886635945,66781.91688488073,77208.35795229234,77198.80507004751,25750.01886635945,102948.82393640696,102948.82393640696,102948.82393640696,130470.29544994564,125957.06425879536,4513.231191150274,0.0,90993.28949277835,54816.82955901745,40196.06659306766,27521.47151353868,67717.53810660634,20879.158936328964,1553.4801920539537,0.0,0.8783473873405819,2.723161412981335,0.0014947059257719628,1.0,1.0,-6.555088609109703,333665.0567591207,1559233.8140514474,4.6730509607336215,1559233.8140514474,4.6730509607336215,0.7586498027933516,0.09256566776742553,3.9139911795923163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139911795923163,1.28473845078299,1.2850367067238204,3.0465276237407823,6455.226461412859,15243.140238698576,6454.025829360485,0.00033055962813194556,23248.210156226327,2370.657681902212,19291.51510736699,1967.187072789076,0.8298064658625062,0.8298064658625062,35401.77649371914,35382.83765553947,1.0006691134178112,0.8,4275.17886040702,4272.891774033241,1.0006691134178112,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.606929280681,4632.441516551485,6.184546068763535,4.999903152369813,-3.74544593129855,8.745349083668364,2.929775481187901,3.5,0.8370787089108288,0.6,0.0002321409575206655,0.9985303627490376,0.00023248262264310323,198.95466957295145,0.0,0.0,0.0,0.014523611921566183,7.854861383225126e-05,0.00015359234368841424,0.0006011590784493649,0.09256566776578659,0.09256566776578659,0.09256566776578659,0.09256566474977067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.2660034644,595.5979166606807,0.0,0.09256566776578659,0.09256566776742553,0.09256566776742553,0.371692854244016,0.371692854244016,0.5,10.000582161270115,-1.3815699730912456e-05,-1.3815699730912456e-05,4.587263902067207e-11,4.587263902067207e-11,-1.71259957824077e-05,4.587263902067207e-11,27521.47151353868,20879.158936328964,0.7586498027933516,0.9861834725850092,0.6059271964956198,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517302945956752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63084840632473,260.63084840632473,-12.519151593675247,244.86279420103776,276.3989026116116,124049.54402603942,124048.54293539071,1.0010906487068854,0.0,nan,276.3989026116116,3.2489026116116406,270.0916809294968,-3.0583190705031598,263.7844592473825,-9.365540752617505,257.47723756526716,-15.672762434732817,251.17001588315253,-21.979984116847447,244.86279420103776,-28.28720579896222,1.0,1.0,28837.30492052088,28837.30492052088,275.6284834432233,2.478483443223297,275.6284834432233,275.6284834432233,77198.81150585039,77198.80507004751,0.006435802875785157,0.0,8545.783548066482,8545.783548066482,0.8861110024190542,3933.561135490278,275.6284834432233,2.478483443223297,1.0,0.002,0.12934558658580927,0.004902303516394144,0.00019977491436003167,0.0018002250856702128,0.09988745718001583,0.09988745718001583,0.0,3.024447012278664e-14,0.9999999654857566,0.9999999654857566,0.0,0.09256566457259155,3.1948339833850015e-09,0.0,0.0,0.0,1600073.0148717412,266.59492851693193,0.0,1.0,1284568.3995090104,2597.883660253239,,,,,,,,,,,,,,,,,,2.0,15243.140238698576,1553.4801920539537,0.371692854244016,6.175347969391544,2.929775481187901
4824.0,-30.03915177765746,4.9999029946050575,35.05444120720781,24.62659184765073,5.000909756825063,-26.535145624209754,-40.03446284970266,1.4969036033795668,-6.555072343662005,-6.55507234366676,40.108895783848546,41031.910907157675,25750.018932437135,25750.018932437135,66781.92983959481,77208.36856252246,77198.81508635529,25750.018932437135,102948.83401879242,102948.83401879242,102948.83401879242,130470.30990600404,125957.07831504366,4513.23159096038,0.0,90993.29574799752,54816.83809264134,40196.06406150686,27521.475887211625,67717.53994871849,20879.162056031695,1553.4804161676589,0.0,0.8783473785558372,2.723161325608039,0.0014947059257719628,1.0,1.0,-6.555084636350159,333665.04541926534,1559233.8608067553,4.673051259677222,1559233.8608067553,4.673051259677222,0.7586497955850395,0.09256567633157393,3.913991257745264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913991257745264,1.284738441781116,1.2850366977198568,3.046527705918914,6455.22663553846,15243.139141142969,6454.025182252082,0.00033055954367382175,23248.211290184663,2370.6577975337823,19291.51317311667,1967.1868755504347,0.829806342187775,0.829806342187775,35401.77705922949,35382.83765553947,1.0006691333987559,0.8,4275.178928699015,4272.891774033241,1.0006691333987559,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.606751431139,4632.441516551485,6.184546348808322,4.9999029946050575,-3.745446734104702,8.74534972870976,2.9297752726110473,3.5,0.8370786493174421,0.6,0.0002321409575206655,0.9985290614558485,0.00023248292561681237,198.9546593293021,0.0,0.0,0.0,0.014523611921566183,7.85486958131654e-05,0.0001535922617075001,0.0006011587695804781,0.09256567633015811,0.09256567633015811,0.09256567633015811,0.09256567420802608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.2715420673,595.5979149126842,0.0,0.09256567633015811,0.09256567633157393,0.09256567633157393,0.37169288036965187,0.37169288036965187,0.5,10.000582097623795,-1.32006566104792e-05,-1.32006566104792e-05,4.774847184307873e-12,4.774847184307873e-12,-1.22926833796555e-05,4.774847184307873e-12,27521.475887211625,20879.162056031695,0.7586497955850395,0.9861836370631272,0.6059273703420198,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517302325159562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6308539669172,260.6308539669172,-12.51914603308279,244.8628045824972,276.398903351337,124049.52723261723,124048.48134831156,1.0458843056974119,0.0,nan,276.398903351337,3.2489033513370487,270.09168359756933,-3.0583164024306484,263.78446384380123,-9.365536156198743,257.4772440900332,-15.672755909966781,251.1700243362652,-21.97997566373479,244.8628045824972,-28.287195417502772,1.0,1.0,28837.30492052088,28837.30492052088,275.6284837547464,2.478483754746435,275.6284837547464,275.6284837547464,77198.82212176517,77198.81508635529,0.00703540988615714,0.0,8545.783548066482,8545.783548066482,0.8861109974785272,3933.5612140339904,275.6284837547464,2.478483754746435,1.0,0.002,0.12934558887473407,0.004902303350479184,0.00019977491754200112,0.0018002250825035406,0.09988745877100055,0.09988745877100055,0.0,4.5541695414819117e-14,0.9999999752725246,0.9999999752725246,0.0,0.09256567404265845,2.2889154844298158e-09,0.0,0.0,0.0,1600073.0138622995,266.594927656338,0.0,1.0,1284568.4024459545,2597.883648370336,,,,,,,,,,,,,,,,,,2.0,15243.139141142969,1553.4804161676589,0.37169288036965187,6.175347969391544,2.9297752726110473
4825.0,-30.03914146794964,4.999902835262378,35.05444170888787,24.626600683573656,5.000910299436437,-26.535136291211025,-40.03445390900595,1.496905122700023,-6.555073262537235,-6.55507326252454,40.10889688923018,41031.9013635068,25750.019121849768,25750.019121849768,66781.92048535656,77208.37460924214,77198.8252338204,25750.019121849768,102948.84435567017,102948.84435567017,102948.84435567017,130470.32475544204,125957.09274639536,4513.232009046687,0.0,90993.29321084743,54816.8199651207,40196.08138414081,27521.48039977187,67717.56178391268,20879.16527239008,1553.480648232542,0.0,0.8783473693656648,2.7231612323176577,0.0014947059257719628,1.0,1.0,-6.555080044049248,333665.0333114533,1559233.9085768152,4.673051572417473,1559233.9085768152,4.673051572417473,0.7586497880602073,0.0925656849804279,3.9139899114923993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139899114923993,1.2847384346740658,1.2850366906111566,3.0465266748911164,6455.224450914276,15243.138086426394,6454.026174585104,0.00033056006954428036,23248.21863839496,2370.6585468426997,19291.516139266478,1967.1871780135398,0.8298062074917905,0.8298062074917905,35401.76731781878,35382.83765553947,1.000668789209513,0.8,4275.177752309656,4272.891774033241,1.000668789209513,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.606573216447,4632.441516551485,6.1845466590176645,4.999902835262378,-3.745447581654771,8.745350416917148,2.9297750636059625,3.5,0.8370785896017036,0.6,0.0002321409575206655,0.9985279896501774,0.0002324831751606616,198.95465089214545,0.0,0.0,0.0,0.014523611921566183,7.854877530988478e-05,0.00015359218221078073,0.0006011582516570981,0.09256568497883182,0.09256568497883182,0.09256568497883182,0.09256568389619922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.2770437725,595.5979131778412,0.0,0.09256568497883182,0.0925656849804279,0.0925656849804279,0.37169290655936216,0.37169290655936216,0.5,10.000582065159692,-1.1585345703224448e-05,-1.1585345703224448e-05,-1.2676082405960187e-11,-1.2676082405960187e-11,-6.7815246893587755e-06,-1.2676082405960187e-11,27521.48039977187,20879.16527239008,0.7586497880602073,0.986183180936996,0.605927034030551,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451730157770209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6308595030671,260.6308595030671,-12.519140496932891,244.86281486211908,276.3989041440152,124049.44768866306,124048.40640167528,1.0412869877564344,0.0,nan,276.3989041440152,3.2489041440152278,270.0916862876357,-3.0583137123642814,263.784468431257,-9.365531568742995,257.47725057487753,-15.672749425122447,251.17003271849825,-21.97996728150173,244.86281486211908,-28.287185137880897,1.0,1.0,28837.30492052088,28837.30492052088,275.62848402331224,2.4784840233122623,275.62848402331224,275.62848402331224,77198.83284507597,77198.8252338204,0.007611255568917841,0.0,8545.783548066482,8545.783548066482,0.8861110825834223,3933.5598610498614,275.62848402331224,2.4784840233122623,1.0,0.002,0.1293455901306919,0.004902303178281745,0.00019977491910462254,0.0018002250809414754,0.09988745955231126,0.09988745955231126,0.0,4.609810796973868e-14,0.9999999864317742,0.9999999864317742,0.0,0.0925656837244758,1.2559521119200296e-09,0.0,0.0,0.0,1600073.0127844964,266.59492673746274,0.0,1.0,1284568.405581794,2597.883635682703,,,,,,,,,,,,,,,,,,2.0,15243.138086426394,1553.480648232542,0.37169290655936216,6.175347969391544,2.9297750636059625
4826.0,-30.0391310837635,4.999902673359691,35.05444221215177,24.62660438558089,5.000908760201863,-26.535127099366612,-40.034445038158424,1.4969047758083283,-6.555074239150315,-6.555074239193984,40.10889793829296,41031.900390171795,25750.01942907485,25750.01942907485,66781.91981924664,77208.38420299864,77198.8343953932,25750.01942907485,102948.85382446805,102948.85382446805,102948.85382446805,130470.33853823831,125957.10610742161,4513.232430816697,0.0,90993.29612525449,54816.812312440845,40196.093125348496,27521.484713770264,67717.57783911876,20879.168342180703,1553.4808722257605,0.0,0.8783473600767737,2.723161133165321,0.0014947059257719628,1.0,1.0,-6.555079161247988,333665.0204428401,1559233.9539125133,4.673051888517108,1559233.9539125133,4.673051888517108,0.7586497806833036,0.09256569361796703,3.9139893468586204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139893468586204,1.2847384362967498,1.2850366922342173,3.046526231550034,6455.223511527722,15243.13698790495,6454.026291233295,0.0003305602724453369,23248.22273680586,2370.658964764304,19291.51648793573,1967.1872135679084,0.8298060762035803,0.8298060762035802,35401.763232160025,35382.83765553947,1.0006686448526259,0.8,4275.177258918542,4272.891774033241,1.0006686448526259,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.606394371663,4632.441516551485,6.184546998458732,4.999902673359691,-3.7454484739827545,8.745351147342445,2.9297748538619293,3.5,0.837078529674837,0.6,0.0002321409575206655,0.9985269101029349,0.00023248342650748874,198.95464239403861,0.0,0.0,0.0,0.014523611921566183,7.854885418560878e-05,0.00015359210333505671,0.0006011578562150204,0.09256569361603015,0.09256569361603015,0.09256569361603015,0.0925656928937499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.28222139645,595.5979115456194,0.0,0.09256569361603015,0.09256569361796703,0.09256569361796703,0.3716929329247517,0.3716929329247517,0.5,10.000582043428356,-9.900314296373836e-06,-9.900314296373836e-06,4.3655745685100555e-11,4.3655745685100555e-11,-4.922054017697519e-06,4.3655745685100555e-11,27521.484713770264,20879.168342180703,0.7586497806833036,0.9861829372855742,0.6059268759974561,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517300962060578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63086483673084,260.63086483673084,-12.51913516326914,244.86282505235783,276.3989046211039,124049.3685393012,124048.36533767139,1.0032016297803943,0.0,nan,276.3989046211039,3.248904621103918,270.0916887073545,-3.0583112926454987,263.7844727936061,-9.365527206393892,257.4772568798561,-15.672743120143878,251.17004096610694,-21.97995903389304,244.86282505235783,-28.287174947642143,1.0,1.0,28837.30492052088,28837.30492052088,275.6284841187005,2.4784841187005213,275.6284841187005,275.6284841187005,77198.8373891569,77198.8343953932,0.002993763700942509,0.0,8545.783548066482,8545.783548066482,0.8861111182773828,3933.5592935929135,275.6284841187005,2.4784841187005213,1.0,0.002,0.12934559103809184,0.004902302996956062,0.00019977492010519237,0.001800225079902555,0.09988746005259619,0.09988746005259619,0.0,7.74727504371242e-15,0.9999999901967908,0.9999999901967908,0.0,0.09256569271052617,9.074408633875921e-10,0.0,0.0,0.0,1600073.011638969,266.59492576084966,0.0,1.0,1284568.4089146757,2597.88362219783,,,,,,,,,,,,,,,,,,2.0,15243.13698790495,1553.4808722257605,0.3716929329247517,6.175347969391544,2.9297748538619293
4827.0,-30.03912072297497,4.999902517496705,35.054442707387715,24.62660752879458,5.00090941727641,-26.53511770894959,-40.03443609746171,1.496906403252187,-6.555074749872119,-6.555074749876458,40.10889871318646,41031.905069641754,25750.018703853002,25750.018703853002,66781.92377349475,77208.39385504695,77198.84110408928,25750.018703853002,102948.85980794228,102948.85980794228,102948.85980794228,130470.34730775811,125957.11451477303,4513.232792985093,0.0,90993.30194059323,54816.8131551925,40196.09865044525,27521.48749981584,67717.5861502611,20879.170339398745,1553.481012603089,0.0,0.8783473543578143,2.7231610813134095,0.0014947059257719628,1.0,1.0,-6.555090076537567,333665.01371317357,1559233.9874007746,4.673052083132484,1559233.9874007746,4.673052083132484,0.7586497764533424,0.0925657016452477,3.913989341397899,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913989341397899,1.2847384286839216,1.2850366846196217,3.0465262453520334,6455.223540772503,15243.135891219215,6454.025743977788,0.00033056022541173613,23248.2242550243,2370.6591195794995,19291.514852152395,1967.1870467644299,0.8298059516516924,0.8298059516516924,35401.76319264655,35382.83765553947,1.0006686434565124,0.8,4275.177254146827,4272.891774033241,1.0006686434565124,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.606214641927,4632.441516551485,6.184547091244919,4.999902517496705,-3.7454490127242392,8.745351530220944,2.929774643080056,3.5,0.8370784694514446,0.6,0.0002321409575206655,0.9985258329893822,0.00023248367728823091,198.95463391508048,0.0,0.0,0.0,0.014523611921566183,7.854893368247732e-05,0.00015359202383818818,0.0006011575442264005,0.09256570164466993,0.09256570164466993,0.09256570164466993,0.09256569889302195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.28636653366,595.5979102356958,0.0,0.09256570164466993,0.0925657016452477,0.0925657016452477,0.37169295947340875,0.37169295947340875,0.5,10.000581960861394,-1.080136445352764e-05,-1.080136445352764e-05,4.320099833421409e-12,4.320099833421409e-12,-1.5326661127801344e-05,4.320099833421409e-12,27521.48749981584,20879.170339398745,0.7586497764533424,0.9861828746421917,0.6059268707333206,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517300341971657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63087020226175,260.63087020226175,-12.51912979773823,244.86283518539014,276.3989052191332,124049.33701000201,124048.3278145882,1.009195413821669,0.0,nan,276.3989052191332,3.248905219133235,270.09169121238455,-3.058308787615431,263.7844772056369,-9.365522794363073,257.47726319888704,-15.672736801112933,251.17004919213878,-21.9799508078612,244.86283518539014,-28.287164814609838,1.0,1.0,28837.30492052088,28837.30492052088,275.628484393048,2.4784843930480065,275.628484393048,275.628484393048,77198.84731116115,77198.84110408928,0.006207071870448999,0.0,8545.783548066482,8545.783548066482,0.8861111186225885,3933.5592881048883,275.628484393048,2.4784843930480065,1.0,0.002,0.12934559389565412,0.004902302892160904,0.00019977492430905275,0.0018002250756978633,0.09988746215452637,0.09988746215452637,0.0,6.915908817850536e-15,0.9999999691292065,0.9999999691292065,0.0,0.09256569878767104,2.8575766585512606e-09,0.0,0.0,0.0,1600073.0110399134,266.59492525012786,0.0,1.0,1284568.4106576147,2597.8836151458922,,,,,,,,,,,,,,,,,,2.0,15243.135891219215,1553.481012603089,0.37169295947340875,6.175347969391544,2.929774643080056
4828.0,-30.03911038363041,4.999902360373525,35.05444320591773,24.626616504415892,5.0009099552610285,-26.535108349741524,-40.03442715676499,1.4969079213737473,-6.555075650315189,-6.555075650285917,40.108899798702495,41031.89543611707,25750.01885548376,25750.01885548376,66781.91429160083,77208.40010897657,77198.85102678402,25750.01885548376,102948.86988226778,102948.86988226778,102948.86988226778,130470.36182355303,125957.12862213269,4513.233201420337,0.0,90993.29953300922,54816.79486015601,40196.11630317023,27521.49194128525,67717.60824445548,20879.17350502112,1553.4812409787992,0.0,0.8783473453433193,2.7231609898943723,0.0014947059257719628,1.0,1.0,-6.555086668726062,333665.00184823654,1559234.0343110436,4.673052389894467,1559234.0343110436,4.673052389894467,0.7586497690446816,0.09256571031820723,3.913987976926606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913987976926606,1.2847384215824795,1.285036677516531,3.0465252001302665,6455.221326073001,15243.134794410886,6454.026736713955,0.0003305607575283657,23248.23174455947,2370.6598832995437,19291.517819507233,1967.1873493504136,0.8298058119633901,0.8298058119633901,35401.75331940733,35382.83765553947,1.0006682946094618,0.8,4275.176061837634,4272.891774033241,1.0006682946094618,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.606036235665,4632.441516551485,6.184547392664575,4.999902360373525,-3.745449845893989,8.745352206267514,2.929774433850321,3.5,0.8370784096715204,0.6,0.0002321409575206655,0.9985247581063958,0.00023248392755017714,198.95462545367212,0.0,0.0,0.0,0.014523611921566183,7.854901317941906e-05,0.00015359194434124644,0.000601157023504419,0.09256571031625872,0.09256571031625872,0.09256571031625872,0.09256570844349378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.29188702046,595.5979084937675,0.0,0.09256571031625872,0.09256571031820723,0.09256571031820723,0.3716929859245509,0.3716929859245509,0.5,10.000581904575332,-1.0519957868382335e-05,-1.0519957868382335e-05,-2.927436071331613e-11,-2.927436071331613e-11,-1.1018440147836372e-05,-2.927436071331613e-11,27521.49194128525,20879.17350502112,0.7586497690446816,0.9861824128596381,0.605926530777564,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451729972327998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63087558108936,260.63087558108936,-12.519124418910621,244.8628452668303,276.3989058953481,124049.26031657118,124048.24862012052,1.0116964506511714,0.0,nan,276.3989058953481,3.2489058953481162,270.0916937696448,-3.0583062303551856,263.7844816439416,-9.365518356058374,257.4772695182373,-15.672730481762699,251.17005739253403,-21.979942607465944,244.8628452668303,-28.28715473316967,1.0,1.0,28837.30492052088,28837.30492052088,275.6284846537602,2.4784846537602334,275.6284846537602,275.6284846537602,77198.85828974287,77198.85102678402,0.007262958853971213,0.0,8545.783548066482,8545.783548066482,0.8861112048791748,3933.557916811239,275.6284846537602,2.4784846537602334,1.0,0.002,0.12934559594566222,0.004902302719917715,0.00019977492710565562,0.0018002250728818927,0.09988746355282781,0.09988746355282781,0.0,-1.2451845110561521e-14,0.9999999778527331,0.9999999778527331,0.0,0.09256570826812974,2.0500774930663137e-09,0.0,0.0,0.0,1600073.0099837303,266.5949243496848,0.0,1.0,1284568.4137305515,2597.8836027127627,,,,,,,,,,,,,,,,,,2.0,15243.134794410886,1553.4812409787992,0.3716929859245509,6.175347969391544,2.929774433850321
4829.0,-30.039099970162237,4.999902200587502,35.05444370609086,24.626620241347723,5.00090839894894,-26.535099133250434,-40.03441825099287,1.496907562040486,-6.555076630807491,-6.555076630794322,40.10890084317594,41031.8945337777,25750.019175076635,25750.019175076635,66781.91370885434,77208.40970757682,77198.86013306485,25750.019175076635,102948.87930814149,102948.87930814149,102948.87930814149,130470.37555520212,125957.14194228537,4513.23361291675,0.0,90993.30242406487,54816.787250278816,40196.127970873385,27521.496247060622,67717.624217934,20879.176568458763,1553.481464710464,0.0,0.8783473360508129,2.723160890348214,0.0014947059257719628,1.0,1.0,-6.555086015813686,333664.9889285104,1559234.079448923,4.673052706117145,1559234.079448923,4.673052706117145,0.7586497616636203,0.09256571897463585,3.913987409464468,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913987409464468,1.2847384232633623,1.285036679197804,3.046524754449668,6455.220381729293,15243.133697518324,6454.026857545847,0.0003305609617671355,23248.23585380798,2370.6603023262765,19291.518180681844,1967.1873861799743,0.8298056808263996,0.8298056808263996,35401.749213282324,35382.83765553947,1.0006681495294634,0.8,4275.17556597498,4272.891774033241,1.0006681495294634,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.605857283742,4632.441516551485,6.18454773523531,4.999902200587502,-3.745450740681016,8.745352941268518,2.929774223980657,3.5,0.837078349708759,0.6,0.0002321409575206655,0.9985236755187485,0.00023248417960652226,198.95461693160394,0.0,0.0,0.0,0.014523611921566183,7.854909236589959e-05,0.0001535918651547659,0.0006011566264119181,0.09256571897339119,0.09256571897339119,0.09256571897339119,0.09256571741168872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.2971629014,595.5979068293697,0.0,0.09256571897339119,0.09256571897463585,0.09256571897463585,0.37169301240226876,0.37169301240226876,0.5,10.000581857859874,-9.93922952829962e-06,-9.93922952829962e-06,-1.318767317570746e-11,-1.318767317570746e-11,-9.385019382079918e-06,-1.318767317570746e-11,27521.496247060622,20879.176568458763,0.7586497616636203,0.9861821716298212,0.6059263745243887,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451729910586887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6308807871445,260.6308807871445,-12.519119212855458,244.8628552998232,276.39890627446545,124049.18370787182,124048.2045080015,0.9791998703397233,0.0,nan,276.39890627446545,3.248906274465469,270.0916960795374,-3.0583039204625493,263.7844858846094,-9.365514115390567,257.4772756896798,-15.672724310320177,251.17006549475167,-21.97993450524831,244.8628552998232,-28.287144700176782,1.0,1.0,28837.30492052088,28837.30492052088,275.6284847388394,2.478484738839427,275.6284847388394,275.6284847388394,77198.86295126654,77198.86013306485,0.00281820168311242,0.0,8545.783548066482,8545.783548066482,0.88611124075193,3933.5573465117905,275.6284847388394,2.478484738839427,1.0,0.002,0.12934559768967108,0.004902302534799031,0.00019977492939677943,0.0018002250707104474,0.09988746469838972,0.09988746469838972,0.0,1.072267274970784e-13,0.9999999811601165,0.9999999811601165,0.0,0.09256571723070849,1.743927365474846e-09,0.0,0.0,0.0,1600073.0088336526,266.5949233691925,0.0,1.0,1284568.417076671,2597.8835891743324,,,,,,,,,,,,,,,,,,2.0,15243.133697518324,1553.481464710464,0.37169301240226876,6.175347969391544,2.929774223980657
4830.0,-30.039087431685797,4.999902047284624,35.05444419851026,24.626623244863026,5.000909253091102,-26.53508776320837,-40.03440903089938,1.4969095846139178,-6.555077115516212,-6.55507711552447,40.10890161979909,41031.90779095889,25750.018396625226,25750.018396625226,66781.92618758412,77208.4203194422,77198.86696390573,25750.018396625226,102948.88536053096,102948.88536053096,102948.88536053096,130470.38438973526,125957.15042562105,4513.2339641142125,0.0,90993.30881605714,54816.796287574936,40196.12503164689,27521.4990292043,67717.62406085119,20879.178564257723,1553.4816043244136,0.0,0.8783473304664133,2.723160841137305,0.0014947059257719628,1.0,1.0,-6.555096513367516,333664.98254161025,1559234.11301107,4.673052896153473,1559234.11301107,4.673052896153473,0.7586497574896588,0.09256572698643797,3.9139875164467592,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139875164467592,1.2847384138022042,1.2850366697344495,3.0465248601567456,6455.2206057099065,15243.132602455347,6454.026177421322,0.0003305608645311938,23248.236851471545,2370.660404059648,19291.516147744125,1967.187178878019,0.8298055577717081,0.8298055577717082,35401.74998740034,35382.83765553947,1.0006681768810515,0.8,4275.175659458791,4272.891774033241,1.0006681768810515,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6056774235685,4632.441516551485,6.184547815430803,4.999902047284624,-3.7454512592410762,8.7453533065257,2.9297740130458285,3.5,0.8370782894416653,0.6,0.0002321409575206655,0.99852237201621,0.00023248448309868907,198.95460667049412,0.0,0.0,0.0,0.014523611921566183,7.854917434727529e-05,0.0001535917831733902,0.0006011563219694466,0.0925657269859301,0.0925657269859301,0.0925657269859301,0.09256572346942608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.30142695265,595.5979054808604,0.0,0.0925657269859301,0.09256572698643797,0.09256572698643797,0.3716930389390846,0.3716930389390846,0.5,10.00058175236148,-1.1656068807042175e-05,-1.1656068807042175e-05,8.242295734817162e-12,8.242295734817162e-12,-1.9397843061597086e-05,8.242295734817162e-12,27521.4990292043,20879.178564257723,0.7586497574896588,0.9861823581933966,0.6059265717014457,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451729848403154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63088626415515,260.63088626415515,-12.519113735844826,244.8628656821375,276.3989068461723,124049.17121543818,124048.1410519615,1.0301634766906562,0.0,nan,276.3989068461723,3.2489068461723036,270.0916986133658,-3.0583013866341844,263.78449038055913,-9.365509619440843,257.4772821477515,-15.672717852248468,251.1700739149445,-21.979926085055467,244.8628656821375,-28.287134317862467,1.0,1.0,28837.30492052088,28837.30492052088,275.6284850534322,2.478485053432223,275.6284850534322,275.6284850534322,77198.87384459493,77198.86696390573,0.0068806891940766945,0.0,8545.783548066482,8545.783548066482,0.8861112339889247,3933.557454028993,275.6284850534322,2.478485053432223,1.0,0.002,0.12934560131031367,0.0049023024312694055,0.00019977493478990027,0.0018002250652245737,0.09988746739495014,0.09988746739495014,0.0,1.4474099002681484e-14,0.9999999608857071,0.9999999608857071,0.0,0.09256572336579501,3.620642959302108e-09,0.0,0.0,0.0,1600073.0082651093,266.59492288448376,0.0,1.0,1284568.418730835,2597.883582481571,,,,,,,,,,,,,,,,,,2.0,15243.132602455347,1553.4816043244136,0.3716930389390846,6.175347969391544,2.9297740130458285
4831.0,-30.039077106631566,4.999901892091645,35.05444469537518,24.626626283302926,5.00090978754764,-26.535078417213466,-40.03440012512726,1.4969110981319953,-6.555078048005555,-6.555078047999428,40.10890273290539,41031.912216573655,25750.01862390145,25750.01862390145,66781.9308404751,77208.42974593384,77198.87719488083,25750.01862390145,102948.89581878227,102948.89581878227,102948.89581878227,130470.39943808294,125957.16507001578,4513.234368067167,0.0,90993.31432478501,54816.79679543444,40196.130588167296,27521.503619300674,67717.63420746797,20879.181834881165,1553.4818405463425,0.0,0.8783473211730991,2.7231607464647705,0.0014947059257719628,1.0,1.0,-6.55509159136119,333664.97025441367,1559234.161113955,4.673053212403647,1559234.161113955,4.673053212403647,0.7586497497992338,0.09256573568970015,3.913987497680795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913987497680795,1.2847384067222964,1.2850366626528982,3.04652486233863,6455.220610333058,15243.131550310489,6454.025668475294,0.00033056082545574665,23248.23837038377,2370.66055894559,19291.514626470387,1967.1870237512696,0.8298054381206834,0.8298054381206834,35401.74985161085,35382.83765553947,1.0006681720832582,0.8,4275.175643060621,4272.891774033241,1.0006681720832582,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.605499003944,4632.441516551485,6.184548135038635,4.999901892091645,-3.745452116218728,8.745354008310374,2.92977380380044,3.5,0.8370782296572685,0.6,0.0002321409575206655,0.9985212986228673,0.0002324847330155379,198.95459822078288,0.0,0.0,0.0,0.014523611921566183,7.85492535339066e-05,0.00015359170398675888,0.0006011560091516637,0.09256573568784025,0.09256573568784025,0.09256573568784025,0.09256573334744288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.3071481737,595.59790367501,0.0,0.09256573568784025,0.09256573568970015,0.09256573568970015,0.37169306528704243,0.37169306528704243,0.5,10.00058168211199,-1.169712908222209e-05,-1.169712908222209e-05,-6.139089236967266e-12,-6.139089236967266e-12,-1.3543361774281948e-05,-6.139089236967266e-12,27521.503619300674,20879.181834881165,0.7586497497992338,0.9861822791368327,0.6059265462650881,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517297735300014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6308917325735,260.6308917325735,-12.519108267426475,244.86287596503527,276.3989075001114,124049.13515197736,124048.10660451642,1.0285474609304543,0.0,nan,276.3989075001114,3.248907500111443,270.0917011930963,-3.0582988069036787,263.78449488608175,-9.365505113918232,257.4772885790658,-15.67271142093415,251.17008227205054,-21.97991772794944,244.86287596503527,-28.287124034964705,1.0,1.0,28837.30492052088,28837.30492052088,275.6284853181529,2.4784853181529343,275.6284853181529,275.6284853181529,77198.88324580147,77198.87719488083,0.006050920637790114,0.0,8545.783548066482,8545.783548066482,0.8861112351752362,3933.557435169199,275.6284853181529,2.4784853181529343,1.0,0.002,0.12934560383361882,0.00490230225129242,0.00019977493830435707,0.0018002250617194131,0.09988746915217853,0.09988746915217853,0.0,2.37700484295722e-14,0.9999999727401236,0.9999999727401236,0.0,0.09256573316636965,2.523330509722982e-09,0.0,0.0,0.0,1600073.0071713373,266.5949219519944,0.0,1.0,1284568.4219131342,2597.8835696059646,,,,,,,,,,,,,,,,,,2.0,15243.131550310489,1553.4818405463425,0.37169306528704243,6.175347969391544,2.92977380380044
4832.0,-30.039066802274878,4.999901735883989,35.05444519494396,24.62663525892424,5.000910316644431,-26.535069090382997,-40.03439118443055,1.496912604754435,-6.555078936777534,-6.555078936778686,40.10890380464877,41031.90243366515,25750.01874560308,25750.01874560308,66781.92117926823,77208.43598082225,77198.88697212438,25750.01874560308,102948.90571772747,102948.90571772747,102948.90571772747,130470.4136851868,125957.17890840351,4513.234776783277,0.0,90993.31189808226,54816.778350932545,40196.14838572191,27521.507967459333,67717.65635318124,20879.184934556273,1553.4820640996147,0.0,0.8783473122742032,2.7231606562306454,0.0014947059257719628,1.0,1.0,-6.555088686224053,333664.95854326215,1559234.2074302721,4.673053515231825,1559234.2074302721,4.673053515231825,0.7586497425665498,0.09256574430681049,3.913986130268421,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913986130268421,1.284738399674645,1.2850366556036106,3.0465238147000373,6455.218390512593,15243.13045424135,6454.0266650782405,0.00033056135892016306,23248.24587251206,2370.661323949775,19291.517605383287,1967.1873275158478,0.8298052984803007,0.8298052984803007,35401.73995708921,35382.83765553947,1.000667822484277,0.8,4275.174448181326,4272.891774033241,1.000667822484277,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.605319880267,4632.441516551485,6.184548430335748,4.999901735883989,-3.7454529408200323,8.745354676704022,2.9297735937293656,3.5,0.8370781696369616,0.6,0.0002321409575206655,0.9985202273824859,0.0002324849824316511,198.95458978801054,0.0,0.0,0.0,0.014523611921566183,7.854933303114781e-05,0.00015359162448951767,0.0006011554879773677,0.0925657443053032,0.0925657443053032,0.0925657443053032,0.09256574266302105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.3125681466,595.5979019650928,0.0,0.0925657443053032,0.09256574430681049,0.09256574430681049,0.37169309162424036,0.37169309162424036,0.5,10.000581632860538,-1.098694815482304e-05,-1.098694815482304e-05,1.1368683772161603e-12,1.1368683772161603e-12,-9.749445382567501e-06,1.1368683772161603e-12,27521.507967459333,20879.184934556273,0.7586497425665498,0.9861818139565746,0.6059262036427159,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517297118742418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6308971915936,260.6308971915936,-12.519102808406387,244.8628861629686,276.398908220218,124049.05632340597,124048.02954370058,1.026779705408616,0.0,nan,276.398908220218,3.248908220218027,270.0917038087686,-3.0582961912313635,263.784499397319,-9.365500602680982,257.4772949858687,-15.672705014131282,251.17009057441865,-21.979909425581326,244.8628861629686,-28.28711383703137,1.0,1.0,28837.30492052088,28837.30492052088,275.62848557347513,2.4784855734751545,275.62848557347513,275.62848557347513,77198.89420132514,77198.88697212438,0.007229200753499754,0.0,8545.783548066482,8545.783548066482,0.8861113216177393,3933.556060919763,275.62848557347513,2.4784855734751545,1.0,0.002,0.12934560564586198,0.004902302082283141,0.0001997749407385217,0.001800225059307678,0.09988747036926085,0.09988747036926085,0.0,4.619958929308332e-14,0.9999999804221831,0.9999999804221831,0.0,0.09256574249457529,1.8122351953974238e-09,0.0,0.0,0.0,1600073.0061288439,266.59492106322244,0.0,1.0,1284568.424946242,2597.883557333981,,,,,,,,,,,,,,,,,,2.0,15243.13045424135,1553.4820640996147,0.37169309162424036,6.175347969391544,2.9297735937293656
4833.0,-30.03905642494309,4.9999015775446285,35.05444569634227,24.626638960931473,5.000908898300792,-26.535059892618317,-40.03438227865843,1.4969123659752535,-6.555079889692422,-6.555079889704998,40.10890485657598,41031.90176098978,25750.01900144267,25750.01900144267,66781.92076243245,77208.4455648733,77198.89625969225,25750.01900144267,102948.91526113491,102948.91526113491,102948.91526113491,130470.42754257082,125957.1923505516,4513.235192019214,0.0,90993.31496430919,54816.77116042276,40196.15978209603,27521.51228143591,67717.67206353194,20879.188005646738,1553.4822875560742,0.0,0.8783473031029094,2.723160559484337,0.0014947059257719628,1.0,1.0,-6.5550874578850085,333664.9459869183,1559234.252889915,4.6730538273296665,1559234.252889915,4.6730538273296665,0.758649735237492,0.09256575294659988,3.9139855972210382,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139855972210382,1.2847384007916018,1.2850366567208267,3.046523397144045,6455.2175057615505,15243.129358101742,6454.0267453717615,0.00033056154780499776,23248.24982210338,2370.661726696005,19291.517845385995,1967.187351989313,0.8298051678300746,0.8298051678300746,35401.73609998713,35382.83765553947,1.0006676862029145,0.8,4275.173982391105,4272.891774033241,1.0006676862029145,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.605140275034,4632.441516551485,6.184548758564966,4.9999015775446285,-3.7454538147955425,8.745355392340171,2.9297733830935417,3.5,0.8370781094552976,0.6,0.0002321409575206655,0.9985191485568695,0.00023248523361436987,198.95458129551832,0.0,0.0,0.0,0.014523611921566183,7.854941221792713e-05,0.00015359154530273836,0.0006011550961698406,0.09256575294486659,0.09256575294486659,0.09256575294486659,0.09256575172276013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.3178317014,595.5979003050677,0.0,0.09256575294486659,0.09256575294659988,0.09256575294659988,0.37169311803635346,0.37169311803635346,0.5,10.000581596178561,-9.959406668258453e-06,-9.959406668258453e-06,1.2562395568238571e-11,1.2562395568238571e-11,-7.5681800240090524e-06,1.2562395568238571e-11,27521.51228143591,20879.188005646738,0.758649735237492,0.986181579009072,0.6059260531356442,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451729650342082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6309024725179,260.6309024725179,-12.519097527482074,244.8628962862865,276.3989086587487,124048.98092125388,124047.98763930898,0.9932819449259003,0.0,nan,276.3989086587487,3.2489086587487463,270.0917061842568,-3.058293815743184,263.78450370976464,-9.365496290235342,257.4773012352717,-15.672698764728295,251.17009876077918,-21.979901239220794,244.8628962862865,-28.287103713713464,1.0,1.0,28837.30492052088,28837.30492052088,275.62848570735,2.478485707350046,275.62848570735,275.62848570735,77198.8990602763,77198.89625969225,0.002800584043143317,0.0,8545.783548066482,8545.783548066482,0.8861113553149245,3933.5555252071435,275.62848570735,2.478485707350046,1.0,0.002,0.12934560704924855,0.004902301903238912,0.0001997749425148736,0.001800225057515974,0.0998874712574368,0.0998874712574368,0.0,3.084772021155757e-14,0.9999999848388734,0.9999999848388734,0.0,0.09256575154319878,1.4034010970633373e-09,0.0,0.0,0.0,1600073.0050111131,266.59492011030756,0.0,1.0,1284568.4281982481,2597.883544176334,,,,,,,,,,,,,,,,,,2.0,15243.129358101742,1553.4822875560742,0.37169311803635346,6.175347969391544,2.9297733830935417
4834.0,-30.03904606961756,4.999901424614913,35.054446190271655,24.626642104145162,5.000909452499706,-26.53505051740589,-40.03437337288631,1.496913900289008,-6.5550804338905095,-6.555080433851298,40.108905643870116,41031.90616227897,25750.018351882936,25750.018351882936,66781.9245141619,77208.45520006189,77198.90305338765,25750.018351882936,102948.92140527058,102948.92140527058,102948.92140527058,130470.43655789681,125957.20100727481,4513.235550622008,0.0,90993.32063520503,54816.771597426145,40196.1655975321,27521.51515262623,67717.68075015832,20879.19006202602,1553.4824327997287,0.0,0.8783472971551759,2.7231605042337055,0.0014947059257719628,1.0,1.0,-6.555097807779816,333664.93881614436,1559234.2869144669,4.673054029730208,1559234.2869144669,4.673054029730208,0.7586497308101016,0.09256576100147833,3.9139855664199983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139855664199983,1.2847383936144163,1.285036649541975,3.046523390188873,6455.217491024376,15243.128263767547,6454.026229432825,0.00033056151220725745,23248.25145393518,2370.6618930965396,19291.516303209988,1967.1871947311251,0.8298050432495884,0.8298050432495884,35401.73587711246,35382.83765553947,1.0006676783281778,0.8,4275.17395547638,4272.891774033241,1.0006676783281778,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.604959899476,4632.441516551485,6.184548870482811,4.999901424614913,-3.745454378561732,8.745355803176645,2.9297731715543085,3.5,0.8370780490155167,0.6,0.0002321409575206655,0.9985180720202707,0.00023248548426467824,198.95457282103618,0.0,0.0,0.0,0.014523611921566183,7.854949140477987e-05,0.00015359146611588562,0.0006011547815028625,0.09256576100093146,0.09256576100093146,0.09256576100093146,0.09256575787235366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.3220911768,595.5978989585718,0.0,0.09256576100093146,0.09256576100147833,0.09256576100147833,0.37169314455832725,0.37169314455832725,0.5,10.000581502332825,-1.1246024826050416e-05,-1.1246024826050416e-05,-3.922195901395753e-11,-3.922195901395753e-11,-1.737392852874109e-05,-3.922195901395753e-11,27521.51515262623,20879.19006202602,0.7586497308101016,0.9861815079070877,0.605926040403902,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517295883741588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63090778504926,260.63090778504926,-12.519092214950717,244.86290636268637,276.39890920741146,124048.94821955504,124047.94899271715,0.9992268378576764,0.0,nan,276.39890920741146,3.2489092074114865,270.091708638467,-3.0582913615329517,263.78450806952236,-9.365491930477617,257.47730750057656,-15.67269249942342,251.17010693163155,-21.979893068368426,244.86290636268637,-28.287093637313603,1.0,1.0,28837.30492052088,28837.30492052088,275.62848595818,2.4784859581800447,275.62848595818,275.62848595818,77198.90870399676,77198.90305338765,0.0056506091059418395,0.0,8545.783548066482,8545.783548066482,0.8861113572620466,3933.5554942520985,275.62848595818,2.4784859581800447,1.0,0.002,0.12934561029054578,0.004902301790730309,0.00019977494729767246,0.001800225052725575,0.09988747364883623,0.09988747364883623,0.0,2.3247462982434186e-14,0.9999999649839075,0.9999999649839075,0.0,0.09256575776018708,3.2412912467865043e-09,0.0,0.0,0.0,1600073.0043727912,266.59491956610947,0.0,1.0,1284568.4300554316,2597.8835366621634,,,,,,,,,,,,,,,,,,2.0,15243.128263767547,1553.4824327997287,0.37169314455832725,6.175347969391544,2.9297731715543085
