time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4835.0,-30.039035728375925,4.9999012686192685,35.054446685769456,24.626645421981834,5.000909419608136,-26.535041213577678,-40.03436443218959,1.4969149048081096,-6.555081433452074,-6.5550814334200425,40.10890667698814,41031.90897902119,25750.018720228007,25750.018720228007,66781.9276992492,77208.46480886785,77198.91195478752,25750.018720228007,102948.93067501552,102948.93067501552,102948.93067501552,130470.45013214873,125957.21418874558,4513.2359434031505,0.0,90993.3255264408,54816.76969658721,40196.173144281776,27521.519457133214,67717.692601415,20879.1931226417,1553.4826570682408,0.0,0.8783472878025477,2.723160402751538,0.0014947059257719628,1.0,1.0,-6.555097603717286,333664.92564515135,1559234.3315607856,4.6730543479988444,1559234.3315607856,4.6730543479988444,0.75864972336148,0.09256576962305711,3.9139853857379263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139853857379263,1.284738388915495,1.2850366448419628,3.0465232606942614,6455.217216640833,15243.127169338402,6454.025891646294,0.0003305615436197877,23248.253776830417,2370.662129965933,19291.51529354344,1967.1870917737906,0.829804916908197,0.829804916908197,35401.734569706714,35382.83765553947,1.0006676321341625,0.8,4275.173797591835,4272.891774033241,1.0006676321341625,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.604780690388,4632.441516551485,6.184549225144821,4.9999012686192685,-3.7454552870165836,8.745356555635851,2.929772961383085,3.5,0.8370779889665957,0.6,0.0002321409575206655,0.9985169969490941,0.00023248573457433132,198.9545643580805,0.0,0.0,0.0,0.014523611921566183,7.854957090224343e-05,0.00015359138661842208,0.0006011544425997277,0.09256576962146275,0.09256576962146275,0.09256576962146275,0.09256576680038614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.3274947664,595.5978972520861,0.0,0.09256576962146275,0.09256576962305711,0.09256576962305711,0.3716931709386408,0.3716931709386408,0.5,10.000581417737239,-1.1870265836932958e-05,-1.1870265836932958e-05,-3.205968823749572e-11,-3.205968823749572e-11,-1.6170297271855816e-05,-3.205968823749572e-11,27521.519457133214,20879.1931226417,0.75864972336148,0.986181382350493,0.6059259759563014,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451729526537651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63091306878863,260.63091306878863,-12.519086931211348,244.86291639292898,276.3989097446474,124048.90305884705,124047.90924747224,0.9938113748144803,0.0,nan,276.3989097446474,3.248909744647449,270.09171107430467,-3.058288925695308,263.7845124039611,-9.36548759603886,257.4773137336167,-15.672686266383266,251.1701150632729,-21.979884936727075,244.86291639292898,-28.287083607070997,1.0,1.0,28837.30492052088,28837.30492052088,275.62848600022437,2.478486000224393,275.62848600022437,275.62848600022437,77198.91755334352,77198.91195478752,0.005598556002951227,0.0,8545.783548066482,8545.783548066482,0.8861113686840653,3933.555312666616,275.62848600022437,2.478486000224393,1.0,0.002,0.12934561330626163,0.00490230159657779,0.00019977495154512587,0.0018002250485165726,0.09988747577256293,0.09988747577256293,0.0,6.16984761891981e-14,0.9999999674210535,0.9999999674210535,0.0,0.09256576660736185,3.015695260031479e-09,0.0,0.0,0.0,1600073.0032003461,266.5949185665479,0.0,1.0,1284568.4334666291,2597.8835228604353,,,,,,,,,,,,,,,,,,2.0,15243.127169338402,1553.4826570682408,0.3716931709386408,6.175347969391544,2.929772961383085
4836.0,-30.039023273633173,4.999901114412342,35.05444718169,24.626654188055568,5.000910511313619,-26.535029895139303,-40.0343552120961,1.4969171328197837,-6.55508217326684,-6.555082173299608,40.10890768017302,41031.908627014855,25750.018505362663,25750.018505362663,66781.92713237752,77208.4720040859,77198.92123969093,25750.018505362663,102948.93974505359,102948.93974505359,102948.93974505359,130470.46314501097,125957.2268165194,4513.23632849158,0.0,90993.32415654206,54816.76077947102,40196.18153007893,27521.523399957387,67717.70493003631,20879.195939297922,1553.4828578458241,0.0,0.8783472799723957,2.7231603276405263,0.0014947059257719628,1.0,1.0,-6.555097251781433,333664.915896773,1559234.3749140997,4.673054614457833,1559234.3749140997,4.673054614457833,0.7586497170185809,0.09256577805000431,3.9139842230745256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139842230745256,1.2847383784933426,1.285036634417391,3.046522380427828,6455.215351461889,15243.126074972291,6454.026645669927,0.0003305619856131822,23248.260332808568,2370.6627984896545,19291.517547370542,1967.187321600194,0.8298047798503803,0.8298047798503803,35401.72615673666,35382.83765553947,1.0006673348822523,0.8,4275.172781627232,4272.891774033241,1.0006673348822523,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.604600475326,4632.441516551485,6.184549441227676,4.999901114412342,-3.7454559991314365,8.745357113543779,2.9297727500320905,3.5,0.8370779285805973,0.6,0.0002321409575206655,0.998515702160863,0.00023248603604159154,198.95455416550112,0.0,0.0,0.0,0.014523611921566183,7.854965288408067e-05,0.00015359130463658483,0.0006011539431490262,0.09256577804881706,0.09256577804881706,0.09256577804881706,0.09256577538554532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.3327310161,595.5978955985479,0.0,0.09256577804881706,0.09256577805000431,0.09256577805000431,0.37169319724182104,0.37169319724182104,0.5,10.000581337828496,-1.2244958043083898e-05,-1.2244958043083898e-05,3.2741809263825417e-11,3.2741809263825417e-11,-1.5078481851560355e-05,3.2741809263825417e-11,27521.523399957387,20879.195939297922,0.7586497170185809,0.9861811944361433,0.6059258604438479,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517294647852494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63091862334323,260.63091862334323,-12.519081376656743,244.86292676068942,276.39891048599634,124048.85145106728,124047.80670238369,1.0447486835877011,0.0,nan,276.39891048599634,3.248910485996362,270.0917137409359,-3.0582862590640616,263.7845169958743,-9.365483004125679,257.4773202508124,-15.67267974918758,251.17012350575112,-21.979876494248856,244.86292676068942,-28.28707323931056,1.0,1.0,28837.30492052088,28837.30492052088,275.6284863468342,2.478486346834245,275.6284863468342,275.6284863468342,77198.93037104691,77198.92123969093,0.009131355982390232,0.0,8545.783548066482,8545.783548066482,0.8861114421831264,3933.554144189898,275.6284863468342,2.478486346834245,1.0,0.002,0.1293456161173203,0.0049023014502655934,0.00019977495558311516,0.0018002250444420908,0.09988747779155757,0.09988747779155757,0.0,2.5205965786812e-14,0.999999969631674,0.999999969631674,0.0,0.09256577523893658,2.8110677210296666e-09,0.0,0.0,0.0,1600073.0023325738,266.59491782673314,0.0,1.0,1284568.435991392,2597.883512645213,,,,,,,,,,,,,,,,,,2.0,15243.126074972291,1553.4828578458241,0.37169319724182104,6.175347969391544,2.9297727500320905
4837.0,-30.039012927673856,4.999900956473381,35.05444768254827,24.62665771543982,5.0009090926986275,-26.535020725637057,-40.03434634124858,1.4969168906614485,-6.55508321351698,-6.555083213530665,40.108908814486696,41031.90803549538,25750.018953517723,25750.018953517723,66781.9269890131,77208.48136922054,77198.93144496092,25750.018953517723,102948.95039847864,102948.95039847864,102948.95039847864,130470.47854250281,125957.24179419213,4513.236748310675,0.0,90993.32707921146,54816.75374548485,40196.19259302957,27521.52814402417,67717.72073705374,20879.199314720685,1553.483103849891,0.0,0.8783472700138888,2.7231602220273525,0.0014947059257719628,1.0,1.0,-6.555091898464866,333664.9021896325,1559234.4239344518,4.673054953344444,1559234.4239344518,4.673054953344444,0.7586497088917734,0.09256578681995559,3.9139837079513486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139837079513486,1.2847383796261063,1.2850366355504175,3.0465219767859852,6455.21449619326,15243.125023291357,6454.026727099752,0.000330562168489059,23248.26413925955,2370.6631866396324,19291.517790769736,1967.1873464200046,0.8298046544555547,0.8298046544555547,35401.72242933279,35382.83765553947,1.000667203183475,0.8,4275.17233149959,4272.891774033241,1.000667203183475,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.604420498673,4632.441516551485,6.184549816198355,4.999900956473381,-3.745456939322294,8.745357895795674,2.9297725389607,3.5,0.8370778682744857,0.6,0.0002321409575206655,0.9985146266019757,0.00023248628646598755,198.95454569868627,0.0,0.0,0.0,0.014523611921566183,7.854973176062068e-05,0.00015359122576004481,0.0006011535553090929,0.09256578681783646,0.09256578681783646,0.09256578681783646,0.09256578540443686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.3384207663,595.5978938039733,0.0,0.09256578681783646,0.09256578681995559,0.09256578681995559,0.37169322350128103,0.37169322350128103,0.5,10.000581295378598,-1.115768219506208e-05,-1.115768219506208e-05,1.3699263945454732e-11,1.3699263945454732e-11,-8.68493418693106e-06,1.3699263945454732e-11,27521.52814402417,20879.199314720685,0.7586497088917734,0.9861809621195861,0.6059257102704516,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517293904121493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63092397955563,260.63092397955563,-12.519076020444345,244.8629370175353,276.3989109415752,124048.77482305876,124047.7673803045,1.0074427542471032,0.0,nan,276.3989109415752,3.248910941575218,270.0917161567684,-3.05828384323155,263.78452137196,-9.365478628039966,257.4773265871514,-15.672673412848553,251.1701318023435,-21.979868197656486,244.8629370175353,-28.287062982464676,1.0,1.0,28837.30492052088,28837.30492052088,275.62848650079087,2.4784865007908934,275.62848650079087,275.62848650079087,77198.9348061461,77198.93144496092,0.0033611851831665263,0.0,8545.783548066482,8545.783548066482,0.8861114747472103,3933.553626491105,275.62848650079087,2.4784865007908934,1.0,0.002,0.1293456177300012,0.004902301254512723,0.0001997749576468707,0.0018002250423763322,0.09988747882343535,0.09988747882343535,0.0,2.3202793852927783e-14,0.9999999825776227,0.9999999825776227,0.0,0.09256578520723953,1.6127160647712791e-09,0.0,0.0,0.0,1600073.0011124033,266.594916786483,0.0,1.0,1284568.4395414463,2597.883498281658,,,,,,,,,,,,,,,,,,2.0,15243.125023291357,1553.483103849891,0.37169322350128103,6.175347969391544,2.9297725389607
4838.0,-30.039002603439815,4.999900804117479,35.054448176093274,24.62666085865351,5.0009096680374,-26.53501137629244,-40.03433740055186,1.4969184408908396,-6.55508375073839,-6.555083750661837,40.10890960519147,41031.91238058333,25750.018283022368,25750.018283022368,66781.9306636057,77208.49098762643,77198.93832288716,25750.018283022368,102948.95660590952,102948.95660590952,102948.95660590952,130470.48762570063,125957.2505222188,4513.237103481825,0.0,90993.33277096355,54816.7541639237,40196.19845226649,27521.531019791102,67717.7294720576,20879.201374929562,1553.483249125891,0.0,0.8783472640911532,2.7231601674850636,0.0014947059257719628,1.0,1.0,-6.555101801807723,333664.8951107914,1559234.4581047553,4.6730551548943176,1559234.4581047553,4.6730551548943176,0.7586497044773799,0.0925657948388134,3.91398368200119,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91398368200119,1.2847383723744714,1.285036628297099,3.046521973783122,6455.214489830553,15243.123929779622,6454.02620580891,0.00033056213075923104,23248.265747607653,2370.663350645496,19291.516232596525,1967.187187530556,0.8298045300252861,0.8298045300252861,35401.72224155883,35382.83765553947,1.0006671965489373,0.8,4275.172308823687,4272.891774033241,1.0006671965489373,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.604239342891,4632.441516551485,6.184549924246952,4.999900804117479,-3.745457498135971,8.74535830225345,2.9297723265064675,3.5,0.8370778075732764,0.6,0.0002321409575206655,0.9985135533028819,0.00023248653636476931,198.95453724965142,0.0,0.0,0.0,0.014523611921566183,7.854981125830913e-05,0.00015359114626235635,0.0006011532401707209,0.09256579483819188,0.09256579483819188,0.09256579483819188,0.09256579158266763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.3427151958,595.5978924462771,0.0,0.09256579483819188,0.0925657948388134,0.0925657948388134,0.3716932498751959,0.3716932498751959,0.5,10.00058119770349,-1.2342636011908326e-05,-1.2342636011908326e-05,-7.65680852055084e-11,-7.65680852055084e-11,-1.805114590069934e-05,-7.65680852055084e-11,27521.531019791102,20879.201374929562,0.7586497044773799,0.9861808891741115,0.605925696275956,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517293286315884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63092935278144,260.63092935278144,-12.519070647218541,244.86294719800725,276.3989115075548,124048.74108760351,124047.73044480759,1.0106427959019846,0.0,nan,276.3989115075548,3.248911507554851,270.0917186456461,-3.0582813543538805,263.7845257837365,-9.365474216263465,257.47733292182676,-15.67266707817322,251.17014005991703,-21.979859940082946,244.86294719800725,-28.28705280199273,1.0,1.0,28837.30492052088,28837.30492052088,275.62848676849245,2.4784867684924734,275.62848676849245,275.62848676849245,77198.9444600178,77198.93832288716,0.006137130636489019,0.0,8545.783548066482,8545.783548066482,0.8861114763876783,3933.553600411196,275.62848676849245,2.4784867684924734,1.0,0.002,0.1293456210982099,0.004902301142730802,0.00019977496262854876,0.0018002250373845108,0.09988748131427438,0.09988748131427438,0.0,1.3059432008022398e-14,0.9999999636127268,0.9999999636127268,0.0,0.09256579147059653,3.368216865270491e-09,0.0,0.0,0.0,1600073.0004822642,266.5949162492616,0.0,1.0,1284568.4413748183,2597.883490863824,,,,,,,,,,,,,,,,,,2.0,15243.123929779622,1553.483249125891,0.3716932498751959,6.175347969391544,2.9297723265064675
4839.0,-30.038992300024038,4.99990065075518,35.05444867261344,24.626664036791794,5.000910203531357,-26.53500204966849,-40.034328459855146,1.4969199531790531,-6.555084639453582,-6.555084639448463,40.1089106781242,41031.9165442776,25750.0184041599,25750.0184041599,66781.9349484375,77208.50059586207,77198.9481260855,25750.0184041599,102948.9665302454,102948.9665302454,102948.9665302454,130470.50192963151,125957.26442918219,4513.237500449329,0.0,90993.33840712701,54816.75435555515,40196.204501746506,27521.53539938612,67717.73990113262,20879.20449666009,1553.4834742878948,0.0,0.878347255188062,2.723160077256751,0.0014947059257719628,1.0,1.0,-6.555098636398327,333664.88340039406,1559234.5044721954,4.673055457865285,1559234.5044721954,4.673055457865285,0.7586496971795335,0.09256580343243909,3.9139836452815584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139836452815584,1.2847383653003173,1.2850366212213027,3.046521961976776,6455.214464814322,15243.122836177521,6454.025697276445,0.0003305620978403993,23248.267405721686,2370.6635197260725,19291.514712558954,1967.1870325298603,0.8298044054590955,0.8298044054590955,35401.72197585753,35382.83765553947,1.0006671871610262,0.8,4275.172276737144,4272.891774033241,1.0006671871610262,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.6040593987545,4632.441516551485,6.184550220627446,4.99990065075518,-3.7454583225730484,8.745358973328228,2.9297721154732255,3.5,0.8370777472780644,0.6,0.0002321409575206655,0.9985124821692776,0.00023248678575989068,198.95452881765428,0.0,0.0,0.0,0.014523611921566183,7.854989075607244e-05,0.00015359106676459305,0.0006011529233779651,0.09256580343122228,0.09256580343122228,0.09256580343122228,0.0925658009938521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.3482555984,595.5978906972555,0.0,0.09256580343122228,0.09256580343243909,0.09256580343243909,0.3716932761188436,0.3716932761188436,0.5,10.000581124664418,-1.2352823887340492e-05,-1.2352823887340492e-05,-5.115907697472721e-12,-5.115907697472721e-12,-1.3996949860484165e-05,-5.115907697472721e-12,27521.53539938612,20879.20449666009,0.7586496971795335,0.9861808005692247,0.6059256644445589,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517292669807642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63093473441245,260.63093473441245,-12.519065265587528,244.8629573120333,276.3989121567908,124048.70613391718,124047.69391018049,1.0122237366756677,0.0,nan,276.3989121567908,3.248912156790823,270.09172118784016,-3.058278812159813,263.78453021888856,-9.365469781111415,257.4773392499367,-15.6726607500633,251.17014828098525,-21.979851719014732,244.8629573120333,-28.287042687966675,1.0,1.0,28837.30492052088,28837.30492052088,275.6284870268444,2.478487026844448,275.6284870268444,275.6284870268444,77198.95411510646,77198.9481260855,0.005989020966808312,0.0,8545.783548066482,8545.783548066482,0.8861114787089506,3933.5535635079664,275.6284870268444,2.478487026844448,1.0,0.002,0.1293456237066043,0.004902300970499583,0.00019977496629239617,0.0018002250337857699,0.09988748314619808,0.09988748314619808,0.0,7.816620614664593e-14,0.9999999718216799,0.9999999718216799,0.0,0.09256580082409024,2.6083488414413235e-09,0.0,0.0,0.0,1600072.9994398372,266.5949153605464,0.0,1.0,1284568.4444077297,2597.883478592633,,,,,,,,,,,,,,,,,,2.0,15243.122836177521,1553.4834742878948,0.3716932761188436,6.175347969391544,2.9297721154732255
4840.0,-30.038982017037476,4.999900496419886,35.0544491718444,24.62667297748851,5.0009107382781,-26.534992741505814,-40.03431955408303,1.4969214627504768,-6.555085529030748,-6.555085529042629,40.1089117493783,41031.90670762973,25750.01852091883,25750.01852091883,66781.92522854856,77208.50681072132,77198.95790139472,25750.01852091883,102948.97642231356,102948.97642231356,102948.97642231356,130470.51617194609,125957.27826489805,4513.237907048045,0.0,90993.3359775334,54816.7358744578,40196.22233675066,27521.53974963253,67717.76208638318,20879.207597708904,1553.4836979751044,0.0,0.8783472462866532,2.7231599869409293,0.0014947059257719628,1.0,1.0,-6.555095643148718,333664.87167863996,1559234.550767457,4.673055760779008,1559234.550767457,4.673055760779008,0.7586496899392297,0.09256581202481369,3.91398227971402,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91398227971402,1.2847383582388712,1.2850366141582172,3.0465209158068074,6455.212248105697,15243.121742502502,6454.026692887729,0.00033056263058671176,23248.27489617095,2370.664283539328,19291.51768850771,1967.18733599218,0.829804266108582,0.8298042661085822,35401.71209468306,35382.83765553947,1.0006668380337043,0.8,4275.171083469677,4272.891774033241,1.0006668380337043,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.603878979226,4632.441516551485,6.18455051666247,4.999900496419886,-3.7454591481603354,8.74535964458022,2.929771903882461,3.5,0.8370776868235603,0.6,0.0002321409575206655,0.998511413160714,0.00023248703466076614,198.9545204023765,0.0,0.0,0.0,0.014523611921566183,7.854996994337166e-05,0.00015359098757729384,0.0006011524037013042,0.09256581202321996,0.09256581202321996,0.09256581202321996,0.0925658103143612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.3536829988,595.5978889848984,0.0,0.09256581202321996,0.09256581202481369,0.09256581202481369,0.3716933023561261,0.3716933023561261,0.5,10.000581073381998,-1.1584138121634169e-05,-1.1584138121634169e-05,1.1880274541908875e-11,1.1880274541908875e-11,-1.011410608953156e-05,1.1880274541908875e-11,27521.53974963253,20879.207597708904,0.7586496899392297,0.9861803339478225,0.6059253206756592,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517292054542608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63094012099566,260.63094012099566,-12.519059879004317,244.8629673681593,276.3989128738311,124048.62880918338,124047.61565405577,1.0131551276164503,0.0,nan,276.3989128738311,3.2489128738311024,270.09172377269783,-3.0582762273021444,263.7845346715633,-9.365465328436699,257.47734557042844,-15.672654429571537,251.17015646929403,-21.97984353070595,244.8629673681593,-28.287032631840674,1.0,1.0,28837.30492052088,28837.30492052088,275.6284872811254,2.4784872811254104,275.6284872811254,275.6284872811254,77198.96497868525,77198.95790139472,0.007077290531015024,0.0,8545.783548066482,8545.783548066482,0.8861115650348157,3933.5521911125898,275.6284872811254,2.4784872811254104,1.0,0.002,0.12934562558717805,0.004902300800861725,0.00019977496883176726,0.001800225031197212,0.09988748441588363,0.09988748441588363,0.0,2.897942302793055e-14,0.9999999796837825,0.9999999796837825,0.0,0.09256581014422652,1.8805871688740194e-09,0.0,0.0,0.0,1600072.9983963997,266.59491447096923,0.0,1.0,1284568.447443584,2597.8834663095417,,,,,,,,,,,,,,,,,,2.0,15243.121742502502,1553.4836979751044,0.3716933023561261,6.175347969391544,2.929771903882461
4841.0,-30.03897165885457,4.999900339433527,35.0544496726398,24.62667671442034,5.00090917282234,-26.53498357568703,-40.03431064831091,1.496921089656832,-6.5550865134622995,-6.555086513453605,40.10891279298356,41031.90559087073,25750.01883911748,25750.01883911748,66781.92442998821,77208.51637019633,77198.96698762047,25750.01883911748,102948.98582673795,102948.98582673795,102948.98582673795,130470.52988113188,125957.29156195857,4513.23831917331,0.0,90993.33883863568,54816.728059318106,40196.23419924175,27521.544054393937,67717.77825363568,20879.210660181427,1553.483921751258,0.0,0.8783472369761847,2.7231598869948335,0.0014947059257719628,1.0,1.0,-6.555094920781471,333664.85870700795,1559234.5958666592,4.673056077612978,1559234.5958666592,4.673056077612978,0.7586496825510765,0.09256582064389286,3.9139817096951757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139817096951757,1.284738359984122,1.2850366159038733,3.046520467983495,6455.211299221835,15243.120648761666,6454.026818346776,0.0003305628361095576,23248.279012965115,2370.6647033355034,19291.5180635132,1967.1873742320975,0.8298041352977007,0.8298041352977006,35401.70797005666,35382.83765553947,1.0006666923000465,0.8,4275.1705853727635,4272.891774033241,1.0006666923000465,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.603698091462,4632.441516551485,6.184550861774125,4.999900339433527,-3.7454600464519645,8.74536038588549,2.9297716917425727,3.5,0.8370776262121636,0.6,0.0002321409575206655,0.9985103363360606,0.000232487285382027,198.9545119255611,0.0,0.0,0.0,0.014523611921566183,7.8550049130744e-05,0.0001535909083899215,0.00060115200621362,0.09256582064203409,0.09256582064203409,0.09256582064203409,0.09256581926970679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.35892812075,595.5978873304584,0.0,0.09256582064203409,0.09256582064389286,0.09256582064389286,0.3716933286748546,0.3716933286748546,0.5,10.000581032176003,-1.0593643651191087e-05,-1.0593643651191087e-05,-8.697043085703626e-12,-8.697043085703626e-12,-8.407327868553693e-06,-8.697043085703626e-12,27521.544054393937,20879.210660181427,0.7586496825510765,0.9861800867101362,0.6059251595229024,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517291440497548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63094532753877,260.63094532753877,-12.519054672461209,244.8629773708079,276.39891328426876,124048.55159949009,124047.57230782321,0.9792916668458489,0.0,nan,276.39891328426876,3.248913284268781,270.09172610157754,-3.058273898422442,263.78453891888563,-9.365461081114347,257.4773517361926,-15.672648263807389,251.1701645535004,-21.979835446499578,244.8629773708079,-28.28702262919208,1.0,1.0,28837.30492052088,28837.30492052088,275.6284873599552,2.4784873599552384,275.6284873599552,275.6284873599552,77198.96962560172,77198.96698762047,0.0026379812479717657,0.0,8545.783548066482,8545.783548066482,0.886111601069187,3933.551618243652,275.6284873599552,2.4784873599552384,1.0,0.002,0.12934562714783548,0.004902300615454238,0.0001997749708380866,0.001800225029184101,0.0998874854190433,0.0998874854190433,0.0,2.2187546938612357e-14,0.9999999831397767,0.9999999831397767,0.0,0.09256581908321246,1.5606804086498032e-09,0.0,0.0,0.0,1600072.9972417015,266.5949134865377,0.0,1.0,1284568.4508031486,2597.883452716714,,,,,,,,,,,,,,,,,,2.0,15243.120648761666,1553.483921751258,0.3716933286748546,6.175347969391544,2.9297716917425727
4842.0,-30.03895918604061,4.999900188893533,35.05445016557599,24.626679717935644,5.000910004666449,-26.534972266970552,-40.03430142821742,1.4969230855957927,-6.555087004714096,-6.555087004702944,40.1089135678081,41031.918561063976,25750.018065080705,25750.018065080705,66781.93662614468,77208.5269376124,77198.97378099381,25750.018065080705,102948.99184607451,102948.99184607451,102948.99184607451,130470.53867567152,125957.30000425823,4513.238671413295,0.0,90993.34518146212,54816.73680491132,40196.23152950089,27521.546829597002,67717.7783590979,20879.21265067616,1553.4840611714326,0.0,0.8783472313630987,2.7231598371197108,0.0014947059257719628,1.0,1.0,-6.555105445120148,333664.8522339004,1559234.6293516392,4.67305626862553,1559234.6293516392,4.67305626862553,0.7586496783757228,0.09256582862811348,3.9139818104929005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139818104929005,1.2847383506475554,1.285036606565139,3.046520568581229,6455.2115123763615,15243.11955687003,6454.02614717857,0.0003305627417812228,23248.28003480247,2370.6648075339153,19291.516057346515,1967.1871696600283,0.8298040125319932,0.8298040125319932,35401.70869942371,35382.83765553947,1.0006667180704596,0.8,4275.170673452371,4272.891774033241,1.0006667180704596,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.603516302442,4632.441516551485,6.1845509458951655,4.999900188893533,-3.7454605705014465,8.74536075939498,2.929771478545721,3.5,0.8370775652987774,0.6,0.0002321409575206655,0.998509039678497,0.0002324875872885547,198.95450171819823,0.0,0.0,0.0,0.014523611921566183,7.855013111304274e-05,0.00015359082640762275,0.0006011517008180081,0.09256582862764078,0.09256582862764078,0.09256582862764078,0.09256582529028953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.3631574936,595.5978859931397,0.0,0.09256582862764078,0.09256582862811348,0.09256582862811348,0.3716933550986532,0.3716933550986532,0.5,10.000580932066653,-1.19857737104212e-05,-1.19857737104212e-05,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.844041719323286e-05,-1.1141310096718371e-11,27521.546829597002,20879.21265067616,0.7586496783757228,0.9861802652770064,0.6059253501123066,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517290821962219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63095079695205,260.63095079695205,-12.519049203047928,244.86298771675033,276.39891387715284,124048.53830425526,124047.50956969523,1.0287345599960114,0.0,nan,276.39891387715284,3.2489138771528587,270.0917286450732,-3.0582713549267737,263.7845434129926,-9.365456587007372,257.4773581809121,-15.672641819087858,251.17017294883127,-21.979827051168712,244.86298771675033,-28.287012283249652,1.0,1.0,28837.30492052088,28837.30492052088,275.6284876636445,2.4784876636445006,275.6284876636445,275.6284876636445,77198.98046900805,77198.97378099381,0.006688014240353368,0.0,8545.783548066482,8545.783548066482,0.8861115946971475,3933.551719545365,275.6284876636445,2.4784876636445006,1.0,0.002,0.12934563058903462,0.004902300511742112,0.00019977497595137001,0.0018002250240703097,0.099887487975685,0.099887487975685,0.0,2.1679706641020147e-14,0.9999999628243835,0.9999999628243835,0.0,0.09256582518692173,3.441191743685494e-09,0.0,0.0,0.0,1600072.9966654822,266.5949129952859,0.0,1.0,1284568.4524796407,2597.883445933623,,,,,,,,,,,,,,,,,,2.0,15243.11955687003,1553.4840611714326,0.3716933550986532,6.175347969391544,2.929771478545721
4843.0,-30.038948913747515,4.999900036492371,35.054450662786486,24.62668855385857,5.000910525384591,-26.53496296983398,-40.0342925224453,1.4969245814740868,-6.555087940156682,-6.555087940148786,40.10891467700781,41031.908846292,25750.018288881765,25750.018288881765,66781.92713517376,77208.53294209493,77198.9839552157,25750.018288881765,102949.00224409747,102949.00224409747,102949.00224409747,130470.55364726091,125957.31457105033,4513.23907621058,0.0,90993.34259307406,54816.7184972831,40196.24899532329,27521.551403163434,67717.80039848672,20879.215909254523,1553.4842966684564,0.0,0.8783472220685624,2.723159742147315,0.0014947059257719628,1.0,1.0,-6.555100684289016,333664.839907787,1559234.6772864726,4.673056584917336,1559234.6772864726,4.673056584917336,0.7586496707033232,0.0925658373083888,3.9139804599442116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139804599442116,1.284738343650163,1.2850365995661222,3.0465195339495503,6455.209320115987,15243.118507686773,6454.027147394398,0.0003305632698188452,23248.287395479496,2370.665558114086,19291.51904705856,1967.1874745258126,0.8298038784056708,0.8298038784056708,35401.69892692395,35382.83765553947,1.0006663727829266,0.8,4275.1694933086455,4272.891774033241,1.0006663727829266,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.603335948486,4632.441516551485,6.184551267541871,4.999900036492371,-3.7454614302794975,8.745361466771868,2.929771267031879,3.5,0.8370775048662511,0.6,0.0002321409575206655,0.998507971785576,0.0002324878359313855,198.9544933116739,0.0,0.0,0.0,0.014523611921566183,7.85502103005656e-05,0.0001535907472200999,0.0006011511834477018,0.0925658373065927,0.0925658373065927,0.0925658373065927,0.09256583511477785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.36883817974,595.5978842002792,0.0,0.0925658373065927,0.0925658373083888,0.0925658373083888,0.371693381369941,0.371693381369941,0.5,10.00058086630687,-1.1799969001913269e-05,-1.1799969001913269e-05,-7.901235221652314e-12,-7.901235221652314e-12,-1.2744140235554369e-05,-7.901235221652314e-12,27521.551403163434,20879.215909254523,0.7586496707033232,0.986179804160711,0.6059250094486077,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517290077152496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63095625310945,260.63095625310945,-12.519043746890532,244.86299796065146,276.39891454556664,124048.45973143117,124047.43349016295,1.0262412682417978,0.0,nan,276.39891454556664,3.248914545566663,270.091731228584,-3.0582687714159533,263.7845479116012,-9.365452088398797,257.47736459461834,-15.67263540538164,251.17018127763492,-21.979818722365053,244.86299796065146,-28.287002039348522,1.0,1.0,28837.30492052088,28837.30492052088,275.62848791875325,2.478487918753274,275.62848791875325,275.62848791875325,77198.9911779894,77198.9839552157,0.007222773696412332,0.0,8545.783548066482,8545.783548066482,0.8861116800735724,3933.550362243933,275.62848791875325,2.478487918753274,1.0,0.002,0.1293456329625662,0.004902300331884625,0.00019977497923328826,0.00180022502080726,0.09988748961664413,0.09988748961664413,0.0,4.054829388921988e-14,0.9999999743584252,0.9999999743584252,0.0,0.09256583493485496,2.3735338368594648e-09,0.0,0.0,0.0,1600072.9955682466,266.5949120598433,0.0,1.0,1284568.45567202,2597.8834330172276,,,,,,,,,,,,,,,,,,2.0,15243.118507686773,1553.4842966684564,0.371693381369941,6.175347969391544,2.929771267031879
4844.0,-30.038938566110396,4.999899881470939,35.054451161605655,24.626692255865805,5.000908962064412,-26.5349538132921,-40.03428361667318,1.496924209250068,-6.555088921525453,-6.555088921509755,40.10891571784818,41031.907700039075,25750.018603321772,25750.018603321772,66781.92630336084,77208.54249294124,77198.9930276407,25750.018603321772,102949.01163096247,102949.01163096247,102949.01163096247,130470.56732736193,125957.32784636416,4513.239480997774,0.0,90993.34545272439,54816.710659837976,40196.260880984904,27521.55569639946,67717.81657738436,20879.218963548883,1553.4845198361563,0.0,0.8783472127852222,2.7231596425122393,0.0014947059257719628,1.0,1.0,-6.555099936834722,333664.8269765202,1559234.7222662556,4.673056900828142,1559234.7222662556,4.673056900828142,0.758649663335726,0.0925658459113679,3.9139798905479073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139798905479073,1.2847383453913457,1.2850366013077092,3.0465190866204472,6455.208372279296,15243.117414835511,6454.027272561014,0.0003305634751031072,23248.291508208662,2370.6659774957466,19291.51942118995,1967.1875126765972,0.8298037477024225,0.8298037477024225,35401.69480680183,35382.83765553947,1.0006662272084301,0.8,4275.168995755677,4272.891774033241,1.0006662272084301,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.603154901848,4632.441516551485,6.184551611986855,4.999899881470939,-3.7454623258860837,8.745362207357022,2.929771054705684,3.5,0.837077444201624,0.6,0.0002321409575206655,0.9985068960612591,0.00023248808639817696,198.95448484349117,0.0,0.0,0.0,0.014523611921566183,7.855028948816243e-05,0.00015359066803250307,0.0006011507860550363,0.09256584590978126,0.09256584590978126,0.09256584590978126,0.09256584404729623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.37414043176,595.5978825271259,0.0,0.09256584590978126,0.0925658459113679,0.0925658459113679,0.3716934076559922,0.3716934076559922,0.5,10.000580810477226,-1.1289002429748507e-05,-1.1289002429748507e-05,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.1015324957952544e-05,-1.5688783605583012e-11,27521.55569639946,20879.218963548883,0.758649663335726,0.986179556262656,0.6059248477562764,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517289463746157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63096151581226,260.63096151581226,-12.519038484187718,244.86300811513223,276.3989149164918,124048.38132485094,124047.39147014102,0.9898547099080466,0.0,nan,276.3989149164918,3.248914916491799,270.0917335562199,-3.0582664437800986,263.7845521959485,-9.365447804051485,257.4773708356767,-15.672629164323268,251.17018947540453,-21.97981052459545,244.86300811513223,-28.286991884867746,1.0,1.0,28837.30492052088,28837.30492052088,275.62848799901815,2.4784879990181707,275.62848799901815,275.62848799901815,77198.99570700906,77198.9930276407,0.002679368364624679,0.0,8545.783548066482,8545.783548066482,0.8861117160685864,3933.5497900006467,275.62848799901815,2.4784879990181707,1.0,0.002,0.129345635012092,0.004902300145058103,0.00019977498199592482,0.0018002250180674442,0.0998874909979624,0.0998874909979624,0.0,6.336901489656377e-14,0.9999999778590152,0.9999999778590152,0.0,0.09256584386186892,2.0494989894830235e-09,0.0,0.0,0.0,1600072.9944171398,266.5949110784745,0.0,1.0,1284568.4590211317,2597.8834194667047,,,,,,,,,,,,,,,,,,2.0,15243.117414835511,1553.4845198361563,0.3716934076559922,6.175347969391544,2.929771054705684
4845.0,-30.038928241161912,4.999899732475918,35.05445165242038,24.626695399079495,5.000909605915051,-26.534944456454483,-40.03427467597646,1.4969258212088117,-6.55508943438582,-6.555089434395632,40.10891648453049,41031.912237729055,25750.01787969404,25750.01787969404,66781.9301174231,77208.55210244657,77198.9996541928,25750.01787969404,102949.01753388684,102949.01753388684,102949.01753388684,130470.57599481367,125957.3361701869,4513.239824626762,0.0,90993.35122751202,54816.71136279921,40196.26651634756,27521.55846092682,67717.82497727437,20879.2209448572,1553.484659294919,0.0,0.8783472070859216,2.7231595904431805,0.0014947059257719628,1.0,1.0,-6.555110826678629,333664.82021867204,1559234.755399547,4.67305709477457,1559234.755399547,4.67305709477457,0.758649659120869,0.0925658538707819,3.9139798831242913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139798831242913,1.2847383378509547,1.2850365937655677,3.046519098722779,6455.208397922684,15243.11632383605,6454.026730512638,0.0003305634292026979,23248.29302772951,2370.666132443751,19291.51780097108,1967.187347460252,0.8298036237740566,0.8298036237740566,35401.69475308493,35382.83765553947,1.0006662253104741,0.8,4275.168989268733,4272.891774033241,1.0006662253104741,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.602972964622,4632.441516551485,6.184551708435155,4.999899732475918,-3.7454628660297793,8.745362598505697,2.9297708413350394,3.5,0.8370773832385827,0.6,0.0002321409575206655,0.9985058226968571,0.0002324883363160344,198.95447639387677,0.0,0.0,0.0,0.014523611921566183,7.855036898637268e-05,0.0001535905885342928,0.0006011504737604425,0.09256585387022194,0.09256585387022194,0.09256585387022194,0.09256584998651426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.3784095237,595.5978811764903,0.0,0.09256585387022194,0.0925658538707819,0.0925658538707819,0.37169343399304294,0.37169343399304294,0.5,10.000580693962329,-1.312461603220072e-05,-1.312461603220072e-05,9.833911462919787e-12,9.833911462919787e-12,-2.139228297437512e-05,9.833911462919787e-12,27521.55846092682,20879.2209448572,0.758649659120869,0.9861794902573235,0.6059248396046252,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517288845840737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6309668188239,260.6309668188239,-12.519033181176098,244.86301821259718,276.3989154250501,124048.35060737764,124047.3531711086,0.9974362690322437,0.0,nan,276.3989154250501,3.248915425050143,270.0917359825597,-3.0582640174402513,263.7845565400693,-9.365443459930702,257.47737709757894,-15.67262290242104,251.17019765508812,-21.97980234491186,244.86301821259718,-28.286981787402794,1.0,1.0,28837.30492052088,28837.30492052088,275.62848826155,2.4784882615500123,275.62848826155,275.62848826155,77199.005642274,77198.9996541928,0.005988081204122864,0.0,8545.783548066482,8545.783548066482,0.8861117165378783,3933.549782539913,275.62848826155,2.4784882615500123,1.0,0.002,0.12934563900655727,0.004902300034964675,0.0001997749879548594,0.0018002250120606653,0.09988749397742969,0.09988749397742969,0.0,1.552447406738544e-14,0.999999956847286,0.999999956847286,0.0,0.09256584987631408,3.994467814337685e-09,0.0,0.0,0.0,1600072.9938155762,266.59491056561416,0.0,1.0,1284568.4607713677,2597.883412385228,,,,,,,,,,,,,,,,,,2.0,15243.11632383605,1553.484659294919,0.37169343399304294,6.175347969391544,2.9297708413350394
4846.0,-30.038917936844733,4.999899582141721,35.05445214660405,24.626698542293184,5.000910121547229,-26.53493513100526,-40.03426577020434,1.4969273157099923,-6.555090340610718,-6.555090340602606,40.10891756336445,41031.91636402097,25750.018040805047,25750.018040805047,66781.93440482602,77208.56169886873,77199.00950670763,25750.018040805047,102949.02754751268,102949.02754751268,102949.02754751268,130470.59043585583,125957.35022186156,4513.240213994274,0.0,90993.35682971722,54816.7114948782,40196.272594265574,27521.56288834315,67717.83548260873,20879.224099770567,1553.4848871835923,0.0,0.8783471980653145,2.723159498437173,0.0014947059257719628,1.0,1.0,-6.555107209259916,333664.80827755464,1559234.8020231253,4.673057401744617,1559234.8020231253,4.673057401744617,0.758649651710515,0.09256586245354223,3.9139798424333523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139798424333523,1.2847383308600049,1.285036586772995,3.046519083627972,6455.2083659386,15243.11523272698,6454.026227961367,0.00033056339817160373,23248.294700758073,2370.666303045186,19291.5162988117,1967.1871942826247,0.8298034994447421,0.8298034994447421,35401.6944586474,35382.83765553947,1.00066621490724,0.8,4275.168953711955,4272.891774033241,1.00066621490724,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.60279235723,4632.441516551485,6.184552015401698,4.999899582141721,-3.7454637033371614,8.745363285478883,2.929770629523993,3.5,0.8370773227211409,0.6,0.0002321409575206655,0.9985047514784949,0.0002324885857347522,198.95446796114712,0.0,0.0,0.0,0.014523611921566183,7.855044817411778e-05,0.0001535905093465477,0.0006011501575714591,0.09256586245168873,0.09256586245168873,0.09256586245168873,0.09256585948735085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.38405547134,595.5978793934372,0.0,0.09256586245168873,0.09256586245354223,0.09256586245354223,0.37169346012704263,0.37169346012704263,0.5,10.000580604950372,-1.3546503851102898e-05,-1.3546503851102898e-05,-8.128608897095546e-12,-8.128608897095546e-12,-1.6868657326085668e-05,-8.128608897095546e-12,27521.56288834315,20879.224099770567,0.758649651710515,0.9861794005801756,0.605924806538726,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517288229290208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63097214128317,260.63097214128317,-12.519027858716811,244.86302825868358,276.39891602388235,124048.31649284663,124047.31539865742,1.0010941892109069,0.0,nan,276.39891602388235,3.248916023882373,270.09173847084304,-3.058261529156937,263.78456091780305,-9.365439082196929,257.47738336476357,-15.672616635236409,251.17020581172375,-21.97979418827623,244.86302825868358,-28.286971741316393,1.0,1.0,28837.30492052088,28837.30492052088,275.62848850825253,2.4784885082525534,275.62848850825253,275.62848850825253,77199.01515976942,77199.00950670763,0.005653061787597835,0.0,8545.783548066482,8545.783548066482,0.8861117191102008,3933.549741645519,275.62848850825253,2.4784885082525534,1.0,0.002,0.12934564215310265,0.004902299857067551,0.0001997749924426957,0.0018002250075564818,0.09988749622134785,0.09988749622134785,0.0,-8.226926084820008e-16,0.9999999660069402,0.9999999660069402,0.0,0.09256585930694533,3.1465968988811147e-09,0.0,0.0,0.0,1600072.9927526116,266.59490965938926,0.0,1.0,1284568.463864035,2597.8833998722666,,,,,,,,,,,,,,,,,,2.0,15243.11523272698,1553.4848871835923,0.37169346012704263,6.175347969391544,2.929770629523993
4847.0,-30.038907652895578,4.999899430790937,35.05445264347484,24.626701685506873,5.0009106459808335,-26.534925823007974,-40.03425686443222,1.4969288160953587,-6.555091232393124,-6.555091232367768,40.10891862926256,41031.92043761895,25750.018162775777,25750.018162775777,66781.93860039473,77208.57128692014,77199.01922186861,25750.018162775777,102949.03738464438,102949.03738464438,102949.03738464438,130470.6046047538,125957.3639937227,4513.240611031094,0.0,90993.36244078506,54816.71159149237,40196.27872143632,27521.567220109413,67717.84594154573,20879.227187305307,1553.4851100581122,0.0,0.8783471891724455,2.7231594078975125,0.0014947059257719628,1.0,1.0,-6.5551042002541635,333664.7965267481,1559234.84808562,4.673057704367756,1559234.84808562,4.673057704367756,0.7586496444886071,0.09256587099710284,3.9139798033770585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139798033770585,1.2847383238415295,1.2850365797528902,3.046519069870793,6455.208336788788,15243.114141548762,6454.025723431413,0.00033056336640635277,23248.296366341543,2370.666472887433,19291.514790737907,1967.187040501895,0.8298033751267817,0.8298033751267817,35401.69417603808,35382.83765553947,1.0006662049219273,0.8,4275.1689195835725,4272.891774033241,1.0006662049219273,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.602611193621,4632.441516551485,6.184552313793887,4.999899430790937,-3.7454645303153353,8.745363961106273,2.929770417060637,3.5,0.8370772620173249,0.6,0.0002321409575206655,0.9985036823787871,0.00023248883466070358,198.95445954508676,0.0,0.0,0.0,0.014523611921566183,7.855052736193575e-05,0.00015359043015872976,0.0006011498416332629,0.09256587099569326,0.09256587099569326,0.09256587099569326,0.09256586875271931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.38953398884,595.5978776641934,0.0,0.09256587099569326,0.09256587099710284,0.09256587099710284,0.3716934862077655,0.3716934862077655,0.5,10.00058053769196,-1.3109069698202802e-05,-1.3109069698202802e-05,-2.5352164811920375e-11,-2.5352164811920375e-11,-1.296788639137958e-05,-2.5352164811920375e-11,27521.567220109413,20879.227187305307,0.7586496444886071,0.9861793102226127,0.6059247731098512,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517287613971723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6309774786029,260.6309774786029,-12.519022521397062,244.86303825929483,276.3989166979104,124048.28210196403,124047.27821270548,1.0038892585438361,0.0,nan,276.3989166979104,3.248916697910431,270.0917410101876,-3.058258989812373,263.78456532246463,-9.365434677535347,257.47738963474137,-15.672610365258606,251.17021394701825,-21.979786052981723,244.86303825929483,-28.286961740705152,1.0,1.0,28837.30492052088,28837.30492052088,275.6284887533241,2.478488753324143,275.6284887533241,275.6284887533241,77199.0247061883,77199.01922186861,0.005484319684910588,0.0,8545.783548066482,8545.783548066482,0.8861117215791874,3933.549702393944,275.6284887533241,2.478488753324143,1.0,0.002,0.12934564456858605,0.0049022996850591645,0.00019977499580733213,0.0018002250042453971,0.09988749790366606,0.09988749790366606,0.0,5.272908845666002e-14,0.9999999739054112,0.9999999739054112,0.0,0.0925658685816345,2.415468342719472e-09,0.0,0.0,0.0,1600072.9917065864,266.59490876760685,0.0,1.0,1284568.4669074162,2597.8833875587316,,,,,,,,,,,,,,,,,,2.0,15243.114141548762,1553.4851100581122,0.3716934862077655,6.175347969391544,2.929770417060637
