time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4848.0,-30.0388952028051,4.999899277174093,35.054453142191925,24.62671111514794,5.00090928709249,-26.5349147538161,-40.03424767926333,1.4969288381021815,-6.5550921955087915,-6.55509219550897,40.10891967627802,41031.91368730226,25750.018434748647,25750.018434748647,66781.9321220509,77208.57838027074,77199.0284403651,25750.018434748647,102949.04687511375,102949.04687511375,102949.04687511375,130470.61840123654,125957.37738635048,4513.241014886062,0.0,90993.35781404031,54816.693121066586,40196.294103304135,27521.57152612278,67717.86562942692,20879.230251914138,1553.4853334012298,0.0,0.878347179964525,2.7231593101155434,0.0014947059257719628,1.0,1.0,-6.555102823167545,333664.7838359913,1559234.8933329377,4.6730580177120515,1559234.8933329377,4.6730580177120515,0.7586496371435802,0.09256587956075499,3.913978018107733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913978018107733,1.2847383237385865,1.2850365796499232,3.046517680517277,6455.205392915405,15243.113050305981,6454.0272192614575,0.00033056408691729724,23248.305788398964,2370.6674336699043,19291.519261874007,1967.1874964308922,0.8298032311455824,0.8298032311455824,35401.681257921024,35382.83765553947,1.0006657484917025,0.8,4275.167359569741,4272.891774033241,1.0006657484917025,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.602429554869,4632.441516551485,6.184552648918879,4.999899277174093,-3.745465412167556,8.745364689341649,2.9297702040400533,3.5,0.837077201154301,0.6,0.0002321409575206655,0.9985023880928147,0.00023248913601905887,198.95444935632543,0.0,0.0,0.0,0.014523611921566183,7.855060903415533e-05,0.00015359034848651015,0.000601149247769707,0.09256587955918605,0.09256587955918605,0.09256587955918605,0.09256587776662518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.39485611423,595.597875984881,0.0,0.09256587955918605,0.09256587956075499,0.09256587956075499,0.37169351233224057,0.37169351233224057,0.5,10.000580483934199,-1.2265308612313675e-05,-1.2265308612313675e-05,1.7053025658242404e-13,1.7053025658242404e-13,-1.0627658582507138e-05,1.7053025658242404e-13,27521.57152612278,20879.230251914138,0.7586496371435802,0.9861789278401399,0.6059244972640095,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517286999869563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63098285379186,260.63098285379186,-12.519017146208114,244.86304857972988,276.3989171278533,124048.18019544925,124047.16918339433,1.011012054909213,0.0,nan,276.3989171278533,3.2489171278533036,270.09174341822876,-3.058256581771218,263.78456970860464,-9.365430291395342,257.47739599897955,-15.672604001020431,251.1702222893549,-21.979777710645067,244.86304857972988,-28.2869514202701,1.0,1.0,28837.30492052088,28837.30492052088,275.6284888689016,2.4784888689016498,275.6284888689016,275.6284888689016,77199.03179072475,77199.0284403651,0.0033503596496302634,0.0,8545.783548066482,8545.783548066482,0.8861118344369459,3933.5479081982717,275.6284888689016,2.4784888689016498,1.0,0.002,0.12934564654543657,0.004902299501782286,0.0001997749984652143,0.001800225001584025,0.09988749923260715,0.09988749923260715,0.0,4.923925850386368e-14,0.9999999786439457,0.9999999786439457,0.0,0.09256587758391305,1.9768419463711865e-09,0.0,0.0,0.0,1600072.9905768912,266.5949078044912,0.0,1.0,1284568.470194235,2597.8833742602283,,,,,,,,,,,,,,,,,,2.0,15243.113050305981,1553.4853334012298,0.37169351233224057,6.175347969391544,2.9297702040400533
4849.0,-30.03888490766256,4.999899128877022,35.05445363393342,24.626714083738648,5.000909888997311,-26.53490542799652,-40.03423877349121,1.496930409332631,-6.555092747672859,-6.555092747663376,40.10892047244297,41031.91819892151,25750.01779597164,25750.01779597164,66781.93599489314,77208.58777448938,77199.0353660354,25750.01779597164,102949.05316200704,102949.05316200704,102949.05316200704,130470.62760689246,125957.38624161684,4513.241365275628,0.0,90993.36339323982,54816.6938176772,40196.29952840291,27521.574444885424,67717.87397328834,20879.232342004223,1553.4854811094945,0.0,0.8783471739399089,2.7231592540561538,0.0014947059257719628,1.0,1.0,-6.555112264878289,333664.77656025154,1559234.9277398973,4.673058222728938,1559234.9277398973,4.673058222728938,0.7586496326297347,0.09256588755480907,3.913978017636754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913978017636754,1.284738316388714,1.2850365722983446,3.0465176975795356,6455.2054290682845,15243.112002801032,6454.026690908664,0.0003305640398702043,23248.307216651487,2370.6675793111294,19291.51768259215,1967.187335388961,0.8298031122358318,0.8298031122358318,35401.681254513045,35382.83765553947,1.00066574837129,0.8,4275.167359158188,4272.891774033241,1.00066574837129,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.602247118132,4632.441516551485,6.18455276648837,4.999899128877022,-3.7454659821796414,8.745365111056664,2.9297699900836234,3.5,0.8370771400238924,0.6,0.0002321409575206655,0.9985013178322009,0.00023248938521649204,198.95444093110632,0.0,0.0,0.0,0.014523611921566183,7.855068822212347e-05,0.00015359026929854201,0.0006011489377574027,0.09256588755419828,0.09256588755419828,0.09256588755419828,0.09256588402747151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.3992161187,595.5978746061282,0.0,0.09256588755419828,0.09256588755480907,0.09256588755480907,0.371693538545208,0.371693538545208,0.5,10.000580378133442,-1.3516495698695508e-05,-1.3516495698695508e-05,-9.492850949754938e-12,-9.492850949754938e-12,-1.951721492332581e-05,-9.492850949754938e-12,27521.574444885424,20879.232342004223,0.7586496326297347,0.9861788635188933,0.6059244892287486,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517286256417152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6309882423144,260.6309882423144,-12.519011757685576,244.86305880744592,276.39891767718257,124048.14711853531,124047.1335985871,1.0135199482231276,0.0,nan,276.39891767718257,3.2489176771825896,270.09174590323516,-3.058254096764813,263.7845741292884,-9.36542587071159,257.4774023553408,-15.672597644659163,251.1702305813937,-21.97976941860628,244.86305880744592,-28.286941192554053,1.0,1.0,28837.30492052088,28837.30492052088,275.6284891271668,2.4784891271668243,275.6284891271668,275.6284891271668,77199.04123104038,77199.0353660354,0.005865004975930788,0.0,8545.783548066482,8545.783548066482,0.8861118344667193,3933.547907724938,275.6284891271668,2.4784891271668243,1.0,0.002,0.12934565018845512,0.004902299386075666,0.00019977500386520302,0.0018002249961538987,0.0998875019326015,0.0998875019326015,0.0,1.910190755571861e-14,0.9999999606440388,0.9999999606440388,0.0,0.0925658839117896,3.643019475040022e-09,0.0,0.0,0.0,1600072.989929225,266.5949072523271,0.0,1.0,1284568.4720786011,2597.8833666360606,,,,,,,,,,,,,,,,,,2.0,15243.112002801032,1553.4854811094945,0.371693538545208,6.175347969391544,2.9297699900836234
4850.0,-30.038874632728643,4.999898979399309,35.054454128825576,24.62672305935996,5.000910412443614,-26.53489612821148,-40.034229832794495,1.496931907928826,-6.555093647024705,-6.555093647029846,40.10892154683233,41031.908318059286,25750.017938017325,25750.017938017325,66781.92625607661,77208.59396996527,77199.04517654654,25750.017938017325,102949.06311456386,102949.06311456386,102949.06311456386,130470.64195682167,125957.40019915956,4513.241757662103,0.0,90993.36093714296,54816.67528524648,40196.3173909961,27521.578842257804,67717.89623325391,20879.235475817764,1553.4857073832422,0.0,0.8783471649736009,2.723159162747997,0.0014947059257719628,1.0,1.0,-6.555108811811294,333664.7647097052,1559234.9741701535,4.673058527851205,1559234.9741701535,4.673058527851205,0.758649625280905,0.09256589611345652,3.9139766504051146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139766504051146,1.2847383093786084,1.2850365652866116,3.0465166499924754,6455.203209357011,15243.110912540293,6454.02769021055,0.0003305645735125461,23248.314710238436,2370.66834344434,19291.52066957236,1967.1876399761757,0.8298029732484857,0.8298029732484857,35401.6713612944,35382.83765553947,1.0006653988185163,0.8,4275.166164436245,4272.891774033241,1.0006653988185163,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.602065831462,4632.441516551485,6.18455306988496,4.999898979399309,-3.7454668145337418,8.74536579393305,2.929769777475964,3.5,0.8370770792788468,0.6,0.0002321409575206655,0.9985002496736667,0.00023248963392501364,198.95443252242598,0.0,0.0,0.0,0.014523611921566183,7.855076772070718e-05,0.0001535901897999583,0.0006011484166083265,0.09256589611183084,0.09256589611183084,0.09256589611183084,0.09256589346152094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.40479478467,595.5978728447365,0.0,0.09256589611183084,0.09256589611345652,0.09256589611345652,0.3716935646197897,0.3716935646197897,0.5,10.000580298619424,-1.352168595758485e-05,-1.352168595758485e-05,5.115907697472721e-12,5.115907697472721e-12,-1.5164781473231415e-05,5.115907697472721e-12,27521.578842257804,20879.235475817764,0.758649625280905,0.9861783955314655,0.6059241441394622,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517285641646696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6309936327766,260.6309936327766,-12.51900636722337,244.86306895509702,276.3989183104559,124048.06944645291,124047.05556169852,1.0138847543763438,0.0,nan,276.3989183104559,3.248918310455906,270.091748439384,-3.058251560615986,263.7845785683127,-9.365421431687253,257.4774086972407,-15.672591302759258,251.17023882616917,-21.97976117383081,244.86306895509702,-28.286931044902957,1.0,1.0,28837.30492052088,28837.30492052088,275.6284893757947,2.478489375794709,275.6284893757947,275.6284893757947,77199.05221230068,77199.04517654654,0.007035754140815698,0.0,8545.783548066482,8545.783548066482,0.8861119208977609,3933.54653365714,275.6284893757947,2.478489375794709,1.0,0.002,0.12934565301569145,0.004902299210865533,0.00019977500786268643,0.0018002249921750969,0.09988750393134321,0.09988750393134321,0.0,3.778314466851285e-14,0.9999999694569899,0.9999999694569899,0.0,0.09256589328621541,2.8272411018587205e-09,0.0,0.0,0.0,1600072.9888743213,266.5949063529753,0.0,1.0,1284568.4751478138,2597.8833542180123,,,,,,,,,,,,,,,,,,2.0,15243.110912540293,1553.4857073832422,0.3716935646197897,6.175347969391544,2.929769777475964
4851.0,-30.038864282333268,4.999898827204133,35.05445462538624,24.626720963884168,5.000908831950681,-26.534886970904612,-40.03422096194697,1.4969315205241243,-6.555094633664851,-6.555094633678088,40.108922584762645,41031.92107104816,25750.018264173206,25750.018264173206,66781.93933522137,77208.60689414988,77199.05421056303,25750.018264173206,102949.07247473624,102949.07247473624,102949.07247473624,130470.65560873557,125957.41345469965,4513.242154035919,0.0,90993.37182829583,54816.686005202515,40196.31758121479,27521.58313399933,67717.90071521411,20879.23852855597,1553.4859306349706,0.0,0.8783471556726649,2.7231590625776927,0.0014947059257719628,1.0,1.0,-6.555107896548179,333664.7517089741,1559235.0190250797,4.673058844360824,1559235.0190250797,4.673058844360824,0.7586496178979758,0.092565904659346,3.913977405847344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913977405847344,1.284738311190803,1.2850365670992268,3.0465172337077284,6455.204446179588,15243.10982221788,6454.02631725173,0.000330564215035901,23248.313005679323,2370.6681696276837,19291.51656570657,1967.1872214983273,0.8298028575662179,0.8298028575662179,35401.67682763605,35382.83765553947,1.0006655919583758,0.8,4275.166824560978,4272.891774033241,1.0006655919583758,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.601884030345,4632.441516551485,6.184553418264698,4.999898827204133,-3.7454677139348647,8.745366541138997,2.929769564264982,3.5,0.8370770183614235,0.6,0.0002321409575206655,0.9984991736715726,0.00023248988446035665,198.95442405199114,0.0,0.0,0.0,0.014523611921566183,7.85508465982817e-05,0.0001535901109223838,0.0006011482239117975,0.09256590465750682,0.09256590465750682,0.09256590465750682,0.09256590237899114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.410143475,595.5978711563379,0.0,0.09256590465750682,0.092565904659346,0.092565904659346,0.3716935906880525,0.3716935906880525,0.5,10.000580230238134,-1.3113970567246724e-05,-1.3113970567246724e-05,1.3244516594568267e-11,1.3244516594568267e-11,-1.3262870083963207e-05,1.3244516594568267e-11,27521.58313399933,20879.23852855597,0.7586496178979758,0.9861785234021222,0.6059242923611416,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451728502808304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6309988404185,260.6309988404185,-12.519001159581478,244.86307903114803,276.3989186496886,124048.03395821158,124047.05445985035,0.9794983612409558,0.0,nan,276.3989186496886,3.248918649688619,270.0917507259801,-3.058249274019886,263.7845828022725,-9.365417197727481,257.47741487856473,-15.672585121435247,251.17024695485682,-21.979753045143156,244.86307903114803,-28.286920968851945,1.0,1.0,28837.30492052088,28837.30492052088,275.62848944627785,2.4784894462778766,275.62848944627785,275.62848944627785,77199.05540244814,77199.05421056303,0.0011918851087102666,0.0,8545.783548066482,8545.783548066482,0.8861118731416557,3933.5472928765807,275.62848944627785,2.4784894462778766,1.0,0.002,0.12934565548643623,0.0049022990212235435,0.00019977501127373332,0.0018002249887552103,0.09988750563686666,0.09988750563686666,0.0,2.894342751580403e-14,0.9999999733080394,0.9999999733080394,0.0,0.09256590218858052,2.4707654839357964e-09,0.0,0.0,0.0,1600072.9877170327,266.5949053663351,0.0,1.0,1284568.4785149132,2597.88334059469,,,,,,,,,,,,,,,,,,2.0,15243.10982221788,1553.4859306349706,0.3716935906880525,6.175347969391544,2.929769564264982
4852.0,-30.038851896368513,4.999898677965385,35.0544551120941,24.626729590259515,5.00091031919133,-26.53487567481317,-40.03421174185348,1.4969340976358672,-6.555095315090625,-6.55509531508837,40.108923293603006,41031.921522837154,25750.01790901447,25750.01790901447,66781.93943185163,77208.61404602196,77199.05953891396,25750.01790901447,102949.07744792843,102949.07744792843,102949.07744792843,130470.66324563738,125957.4207657427,4513.242479894676,0.0,90993.37095428482,54816.67843109937,40196.32502576162,27521.585797708944,67717.91082347056,20879.240426517455,1553.4860693779092,0.0,0.8783471492794498,2.723158993394794,0.0014947059257719628,1.0,1.0,-6.555122490070119,333664.74272998364,1559235.0496579178,4.6730590619210854,1559235.0496579178,4.6730590619210854,0.7586496134338148,0.09256591255389779,3.913976344414549,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913976344414549,1.2847382991356378,1.2850365550412628,3.046516436108305,6455.202756162119,15243.10873374971,6454.026953884551,0.0003305646120310006,23248.319087093405,2370.6687897593374,19291.518468644677,1967.1874155440114,0.829802722354865,0.829802722354865,35401.66914716212,35382.83765553947,1.000665320587551,0.8,4275.165897053857,4272.891774033241,1.000665320587551,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.601701317793,4632.441516551485,6.184553604362423,4.999898677965385,-3.7454683821783967,8.745367060143781,2.929769349985103,3.5,0.8370769571386009,0.6,0.0002321409575206655,0.9984978860582562,0.00023249018426777272,198.95441391571188,0.0,0.0,0.0,0.014523611921566183,7.855092858135008e-05,0.0001535900289393154,0.0006011477400064265,0.0925659125531462,0.0925659125531462,0.0925659125531462,0.09256590762068724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.41428452294,595.5978698445017,0.0,0.0925659125531462,0.09256591255389779,0.09256591255389779,0.37169361679513985,0.37169361679513985,0.5,10.000580082265717,-1.568035042964766e-05,-1.568035042964766e-05,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.7174981767075224e-05,-2.2737367544323206e-12,27521.585797708944,20879.240426517455,0.7586496134338148,0.9861783776221499,0.6059242085864198,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517284410013287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6310043624173,260.6310043624173,-12.518995637582691,244.86308942810433,276.39891929672973,124047.99129758307,124046.95267234909,1.0386252339819357,0.0,nan,276.39891929672973,3.2489192967297527,270.09175332300487,-3.058246676995111,263.7845873492798,-9.365412650720202,257.47742137555485,-15.672578624445123,251.17025540183005,-21.97974459816993,244.86308942810433,-28.286910571895646,1.0,1.0,28837.30492052088,28837.30492052088,275.628489388374,2.4784893883740438,275.628489388374,275.628489388374,77199.07058220073,77199.05953891396,0.011043286765925586,0.0,8545.783548066482,8545.783548066482,0.886111940241288,3933.5462261366215,275.628489388374,2.4784893883740438,1.0,0.002,0.12934566056476107,0.0049022988760661105,0.00019977501883749617,0.0018002249811858199,0.09988750941874808,0.09988750941874808,0.0,2.331598455973527e-14,0.9999999451382744,0.9999999451382744,0.0,0.0925659074755721,5.07832569508142e-09,0.0,0.0,0.0,1600072.986917748,266.59490468490935,0.0,1.0,1284568.4808404131,2597.8833311857043,,,,,,,,,,,,,,,,,,2.0,15243.10873374971,1553.4860693779092,0.37169361679513985,6.175347969391544,2.929769349985103
4853.0,-30.038841623036173,4.999898524477606,35.05445560658751,24.626732908096187,5.000909620690012,-26.53486649866341,-40.03420283608136,1.4969344963206286,-6.555096387103617,-6.555096387116099,40.10892449165116,41031.92256104048,25750.018419457843,25750.018419457843,66781.94098049833,77208.62338444385,77199.07062682456,25750.018419457843,102949.0890462824,102949.0890462824,102949.0890462824,130470.67990273196,125957.43702228872,4513.242880443239,0.0,90993.37480693664,54816.67398354657,40196.33424821119,27521.590856449562,67717.92510466075,20879.244026342738,1553.4863311606887,0.0,0.8783471389061219,2.723158884556908,0.0014947059257719628,1.0,1.0,-6.555113017215945,333664.7286043196,1559235.1014324985,4.673059414924064,1559235.1014324985,4.673059414924064,0.7586496047865554,0.09256592132131299,3.913976012379565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913976012379565,1.2847382972706773,1.2850365531758694,3.046516182085091,6455.20221791741,15243.107686405794,6454.026819820051,0.0003305647132389964,23248.322043653952,2370.6690912446097,19291.518067916913,1967.1873746811516,0.8298025995894563,0.8298025995894565,35401.666744573704,35382.83765553947,1.000665235697949,0.8,4275.165606913186,4272.891774033241,1.000665235697949,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.601519149416,4632.441516551485,6.184553997549298,4.999898524477606,-3.7454693467467313,8.745367871224337,2.9297691363434213,3.5,0.8370768960981204,0.6,0.0002321409575206655,0.9984968180701738,0.00023249043293831586,198.95440550834454,0.0,0.0,0.0,0.014523611921566183,7.855100776961583e-05,0.00015358994975104965,0.000601147379068191,0.09256592131919562,0.09256592131919562,0.09256592131919562,0.09256591842641873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.42049609456,595.597867883364,0.0,0.09256592131919562,0.09256592132131299,0.09256592132131299,0.37169364261351306,0.37169364261351306,0.5,10.00057999550387,-1.5483543108985032e-05,-1.5483543108985032e-05,1.2505552149377763e-11,1.2505552149377763e-11,-1.663009982166841e-05,1.2505552149377763e-11,27521.590856449562,20879.244026342738,0.7586496047865554,0.9861781925137868,0.6059240961329516,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517283670390382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63100975085507,260.63100975085507,-12.518990249144906,244.86309970283938,276.39891979887017,124047.9293712471,124046.91586722659,1.013504020508861,0.0,nan,276.39891979887017,3.2489197988701903,270.09175577966414,-3.058244220335837,263.78459176045794,-9.365408239542035,257.4774277412524,-15.67257225874755,251.17026372204623,-21.979736277953748,244.86309970283938,-28.2869002971606,1.0,1.0,28837.30492052088,28837.30492052088,275.62848961381775,2.4784896138177714,275.62848961381775,275.62848961381775,77199.07664055533,77199.07062682456,0.006013730773702264,0.0,8545.783548066482,8545.783548066482,0.8861119612312413,3933.5458924414625,275.62848961381775,2.4784896138177714,1.0,0.002,0.12934566366666175,0.004902298668396012,0.00019977502318831983,0.0018002249768755984,0.09988751159415991,0.09988751159415991,0.0,6.391805487671043e-14,0.9999999664899406,0.9999999664899406,0.0,0.09256591821942346,3.1018895213379074e-09,0.0,0.0,0.0,1600072.9856603204,266.59490361289636,0.0,1.0,1284568.4844988645,2597.8833163835816,,,,,,,,,,,,,,,,,,2.0,15243.107686405794,1553.4863311606887,0.37169364261351306,6.175347969391544,2.9297691363434213
4854.0,-30.038831371666028,4.999898374832704,35.054456098088174,24.626736051309877,5.000910310196329,-26.534857203479856,-40.03419393030924,1.4969361420108618,-6.555097024019176,-6.555097024024271,40.108925394284064,41031.9269534326,25750.01795780421,25750.01795780421,66781.94491123682,77208.63295499788,77199.07884488182,25750.01795780421,102949.09680268604,102949.09680268604,102949.09680268604,130470.69109368708,125957.44785673382,4513.243236953255,0.0,90993.38062589878,54816.67462433619,40196.3400017362,27521.594291001045,67717.93429273725,20879.246483022496,1553.486505358567,0.0,0.8783471320166981,2.7231588198930003,0.0014947059257719628,1.0,1.0,-6.5551167020839785,333664.7202118317,1559235.1404403253,4.673059649370251,1559235.1404403253,4.673059649370251,0.7586495993747553,0.09256592942334736,3.913976015237792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913976015237792,1.2847382895724986,1.2850365454759036,3.0465162025646344,6455.202261311106,15243.106597151671,6454.026266428904,0.0003305646628194594,23248.323513390387,2370.669241116017,19291.516413793743,1967.18720600753,0.8298024759799288,0.8298024759799288,35401.6667652557,35382.83765553947,1.0006652364286968,0.8,4275.165609410778,4272.891774033241,1.0006652364286968,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.601335675983,4632.441516551485,6.184554159199672,4.999898374832704,-3.7454699818917794,8.745368356724484,2.9297689211712163,3.5,0.8370768346203475,0.6,0.0002321409575206655,0.9984957523664497,0.0002324906810774988,198.95439711895108,0.0,0.0,0.0,0.014523611921566183,7.855108695795612e-05,0.00015358987056270936,0.0006011470695659214,0.09256592942245453,0.09256592942245453,0.09256592942245453,0.0925659258820451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.42537301313,595.5978663417413,0.0,0.09256592942245453,0.09256592942334736,0.09256592942334736,0.37169366844493096,0.37169366844493096,0.5,10.000579889272874,-1.6092675309664628e-05,-1.6092675309664628e-05,5.115907697472721e-12,5.115907697472721e-12,-1.967805968661196e-05,5.115907697472721e-12,27521.594291001045,20879.246483022496,0.7586495993747553,0.9861781167533219,0.6059240787832667,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517283056922532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63101515420186,260.63101515420186,-12.518984845798116,244.86310988640022,276.39892042200313,124047.89701313314,124046.88070486023,1.0163082729374744,0.0,nan,276.39892042200313,3.2489204220031525,270.09175831488227,-3.058241685117707,263.78459620776204,-9.365403792237942,257.47743410064203,-15.672565899357949,251.17027199352148,-21.979728006478496,244.86310988640022,-28.286890113599753,1.0,1.0,28837.30492052088,28837.30492052088,275.6284899385601,2.4784899385601307,275.6284899385601,275.6284899385601,77199.08650514597,77199.07884488182,0.007660264149308205,0.0,8545.783548066482,8545.783548066482,0.8861119610505552,3933.545895313981,275.6284899385601,2.4784899385601307,1.0,0.002,0.12934566733981961,0.004902298537115398,0.00019977502860006708,0.0018002249714146503,0.09988751430003354,0.09988751430003354,0.0,1.471739397018723e-14,0.9999999603183259,0.9999999603183259,0.0,0.09256592575017632,3.673171040231597e-09,0.0,0.0,0.0,1600072.9849132444,266.5949029759808,0.0,1.0,1284568.4866724624,2597.883307589189,,,,,,,,,,,,,,,,,,2.0,15243.106597151671,1553.486505358567,0.37169366844493096,6.175347969391544,2.9297689211712163
4855.0,-30.038821140362433,4.9998982242316545,35.05445659351044,24.626744992006593,5.000910883051637,-26.53484793802096,-40.03418498961253,1.4969376807131358,-6.55509791775404,-6.5550979177478155,40.10892649043583,41031.917044105256,25750.018072823867,25750.018072823867,66781.93511692912,77208.6391289077,77199.08900206236,25750.018072823867,102949.10707488623,102949.10707488623,102949.10707488623,130470.70584267305,125957.4622119025,4513.243630770549,0.0,90993.37822614415,54816.656141353444,40196.357871989676,27521.59876778682,67717.9566397765,20879.249674615832,1553.4867352299746,0.0,0.8783471229980133,2.7231587291550623,0.0014947059257719628,1.0,1.0,-6.55511167601162,333664.7084352926,1559235.18781111,4.673059956274913,1559235.18781111,4.673059956274913,0.7586495919362921,0.09256593793514652,3.91397465973297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91397465973297,1.284738282374786,1.2850365382765199,3.046515164550206,6455.200061883091,15243.105507800019,6454.027252244454,0.00033056519125901015,23248.33095172674,2370.6699996152347,19291.519360462393,1967.1875064841097,0.8298023372309891,0.8298023372309891,35401.65695689071,35382.83765553947,1.0006648898740558,0.8,4275.164424935907,4272.891774033241,1.0006648898740558,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.601152972906,4632.441516551485,6.184554458209276,4.9998982242316545,-3.7454708111493242,8.745369035380978,2.929768706902467,3.5,0.8370767734007049,0.6,0.0002321409575206655,0.9984946887500109,0.000232490928731205,198.95438874598014,0.0,0.0,0.0,0.014523611921566183,7.855116645691275e-05,0.00015358979106375273,0.0006011465502172096,0.09256593793358674,0.09256593793358674,0.09256593793358674,0.09256593554432237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.43101909425,595.5978645594927,0.0,0.09256593793358674,0.09256593793514652,0.09256593793514652,0.3716936942078963,0.3716936942078963,0.5,10.000579817602965,-1.5303373345432192e-05,-1.5303373345432192e-05,-6.195932655828074e-12,-6.195932655828074e-12,-1.3758263776253443e-05,-6.195932655828074e-12,27521.59876778682,20879.249674615832,0.7586495919362921,0.9861776466790556,0.6059237324949602,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517282444766197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6310205573185,260.6310205573185,-12.518979442681484,244.8631199908376,276.3989211237991,124047.81983809473,124046.80357317445,1.0162649202755203,0.0,nan,276.3989211237991,3.248921123799107,270.0917608972065,-3.058239102793493,263.7846006706145,-9.365399329385468,257.47744044402293,-15.672559555977045,251.17028021743042,-21.97971978256956,244.8631199908376,-28.286880009162388,1.0,1.0,28837.30492052088,28837.30492052088,275.62849023339703,2.4784902333970535,275.62849023339703,275.62849023339703,77199.09737028637,77199.08900206236,0.008368224007426761,0.0,8545.783548066482,8545.783548066482,0.8861120467402658,3933.5445330316347,275.62849023339703,2.4784902333970535,1.0,0.002,0.12934566990343963,0.004902298364061675,0.0001997750321926994,0.001800224967850765,0.0998875160963497,0.0998875160963497,0.0,4.346436405233689e-14,0.9999999723049863,0.9999999723049863,0.0,0.0925659353715316,2.563614921747234e-09,0.0,0.0,0.0,1600072.9838649295,266.59490208224594,0.0,1.0,1284568.4897225052,2597.8832952486823,,,,,,,,,,,,,,,,,,2.0,15243.105507800019,1553.4867352299746,0.3716936942078963,6.175347969391544,2.929768706902467
4856.0,-30.03881083348835,4.999898071208066,35.05445709107415,24.626748694013827,5.00090935436727,-26.534838814703704,-40.034176118765004,1.4969373355853786,-6.555098894518949,-6.555098894489995,40.10892754307198,41031.91585268937,25750.018363581505,25750.018363581505,66781.93421627088,77208.64864725129,77199.09828443684,25750.018363581505,102949.11664801835,102949.11664801835,102949.11664801835,130470.71975684354,125957.47572522036,4513.24403162318,0.0,90993.38111508994,54816.648320538865,40196.36977172342,27521.603108825195,67717.97288054861,20879.252763617216,1553.4869605626427,0.0,0.8783471136946681,2.7231586299874158,0.0014947059257719628,1.0,1.0,-6.555109700192816,333664.6955646927,1559235.2333014722,4.673060272866534,1559235.2333014722,4.673060272866534,0.7586495845121023,0.09256594644451767,3.9139740994575103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139740994575103,1.2847382839892183,1.285036539891327,3.046514724621032,6455.19912972596,15243.10441838808,6454.027368299502,0.00033056539261907864,23248.335017776924,2370.6704142369645,19291.519707358697,1967.1875418576883,0.8298022070228843,0.8298022070228842,35401.652902765345,35382.83765553947,1.0006647466314367,0.8,4275.16393535282,4272.891774033241,1.0006647466314367,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.600969811211,4632.441516551485,6.184554800108301,4.999898071208066,-3.7454717041201224,8.74536977532819,2.9297684920958718,3.5,0.837076712027392,0.6,0.0002321409575206655,0.9984936172787255,0.00023249117821437637,198.9543803111654,0.0,0.0,0.0,0.014523611921566183,7.855124533485727e-05,0.00015358971218580822,0.0006011461554383869,0.09256594644286441,0.09256594644286441,0.09256594644286441,0.09256594461961049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.43637283985,595.597862870174,0.0,0.09256594644286441,0.09256594644451767,0.09256594644451767,0.3716937200536613,0.3716937200536613,0.5,10.000579762924042,-1.405147412469887e-05,-1.405147412469887e-05,-2.893330020015128e-11,-2.893330020015128e-11,-1.0805702800098516e-05,-2.893330020015128e-11,27521.603108825195,20879.252763617216,0.7586495845121023,0.9861773968643619,0.6059235695827426,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451728183380818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6310257760675,260.6310257760675,-12.518974223932503,244.86313002448549,276.3989215276491,124047.74284219486,124046.76125472222,0.9815874726436946,0.0,nan,276.3989215276491,3.248921527649145,270.09176322701603,-3.058236772983946,263.78460492638413,-9.365395073615844,257.47744662575155,-15.672553374248423,251.17028832511866,-21.979711674881315,244.86313002448549,-28.28686997551449,1.0,1.0,28837.30492052088,28837.30492052088,275.62849034284835,2.4784903428483744,275.62849034284835,275.62849034284835,77199.10192719821,77199.09828443684,0.003642761366791092,0.0,8545.783548066482,8545.783548066482,0.8861120821586864,3933.543969954798,275.62849034284835,2.4784903428483744,1.0,0.002,0.12934567191365784,0.004902298178192037,0.0001997750348965151,0.0018002249651533253,0.09988751744825755,0.09988751744825755,0.0,4.9840340188289645e-14,0.9999999782834952,0.9999999782834952,0.0,0.09256594443430885,2.010208821819013e-09,0.0,0.0,0.0,1600072.9827192232,266.59490110548103,0.0,1.0,1284568.4930559066,2597.883281761727,,,,,,,,,,,,,,,,,,2.0,15243.10441838808,1553.4869605626427,0.3716937200536613,6.175347969391544,2.9297684920958718
4857.0,-30.03879842122968,4.99989792481621,35.054457581289974,24.626751662604534,5.000910222375377,-26.53482755686987,-40.034166898671515,1.49693935801684,-6.555099379996136,-6.555099379974736,40.10892832618643,41031.92871253026,25750.01756730175,25750.01756730175,66781.94627983202,77208.65916914518,77199.10525125102,25750.01756730175,102949.12281855277,102949.12281855277,102949.12281855277,130470.72873694943,125957.48436116113,4513.244375788305,0.0,90993.38748333119,54816.65702672142,40196.36717401085,27521.60591839666,67717.97309240751,20879.2547791528,1553.4871014940163,0.0,0.8783471080814654,2.7231585806985374,0.0014947059257719628,1.0,1.0,-6.5551190949475995,333664.68916767306,1559235.2671432937,4.6730604638830915,1559235.2671432937,4.6730604638830915,0.7586495802992435,0.09256595432705116,3.913974209591583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913974209591583,1.2847382745287261,1.2850365304286386,3.046514832779716,6455.199358901233,15243.103330831113,6454.026688222724,0.00033056529431113753,23248.335990651867,2370.6705134425997,19291.5176745637,1967.1873345702866,0.8298020848597852,0.8298020848597852,35401.653699690025,35382.83765553947,1.0006647747888238,0.8,4275.164031590802,4272.891774033241,1.0006647747888238,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.600785812347,4632.441516551485,6.184554882169797,4.99989792481621,-3.7454722242040472,8.745370149020257,2.929768276307475,3.5,0.8370766503735643,0.6,0.0002321409575206655,0.9984923269397056,0.00023249147865978887,198.95437015337254,0.0,0.0,0.0,0.014523611921566183,7.855132731831033e-05,0.00015358963020235518,0.0006011458514727266,0.09256595432656162,0.09256595432656162,0.09256595432656162,0.09256595075014584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.4406768501,595.5978615089888,0.0,0.09256595432656162,0.09256595432705116,0.09256595432705116,0.3716937460331093,0.3716937460331093,0.5,10.00057965564838,-1.5009024309620145e-05,-1.5009024309620145e-05,-2.1373125491663814e-11,-2.1373125491663814e-11,-1.9714972836482048e-05,-2.1373125491663814e-11,27521.60591839666,20879.2547791528,0.7586495802992435,0.9861775719232145,0.6059237575900027,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517281218337552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63103125325034,260.63103125325034,-12.518968746749636,244.8631403856606,276.39892212083964,124047.72976808257,124046.6995722135,1.0301958690751738,0.0,nan,276.39892212083964,3.2489221208396657,270.09176577380384,-3.0582342261961344,263.7846094267684,-9.365390573231593,257.47745307973275,-15.672546920267223,251.17029673269687,-21.97970326730311,244.8631403856606,-28.286859614339363,1.0,1.0,28837.30492052088,28837.30492052088,275.6284906725977,2.4784906725977294,275.6284906725977,275.6284906725977,77199.11269076265,77199.10525125102,0.00743951162439771,0.0,8545.783548066482,8545.783548066482,0.8861120751964416,3933.544080639541,275.6284906725977,2.4784906725977294,1.0,0.002,0.1293456755937538,0.004902298074459424,0.00019977504038114587,0.001800224959644447,0.09988752019057294,0.09988752019057294,0.0,2.559280912195483e-14,0.9999999602436371,0.9999999602436371,0.0,0.09256595064696549,3.680085669491486e-09,0.0,0.0,0.0,1600072.9821497789,266.59490062000384,0.0,1.0,1284568.49471269,2597.88327505836,,,,,,,,,,,,,,,,,,2.0,15243.103330831113,1553.4871014940163,0.3716937460331093,6.175347969391544,2.929768276307475
4858.0,-30.03878819925979,4.999897776701177,35.05445807624479,24.626760463602864,5.000910774111372,-26.534818301922204,-40.034157992899395,1.496940876777216,-6.555100311916647,-6.555100311867306,40.108929443352956,41031.91891081728,25750.01777454406,25750.01777454406,66781.93668536135,77208.66513382115,77199.11558306938,25750.01777454406,102949.13335761343,102949.13335761343,102949.13335761343,130470.74388265861,125957.49910698541,4513.244775673204,0.0,90993.38491612609,54816.638693135625,40196.38469221163,27521.610525045184,67717.99521725682,20879.25806174634,1553.4873384859795,0.0,0.878347098775611,2.723158486083761,0.0014947059257719628,1.0,1.0,-6.555113319070188,333664.67688797344,1559235.3154234497,4.6730607805601085,1559235.3154234497,4.6730607805601085,0.7586495725875425,0.092565962918621,3.913972867263867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913972867263867,1.2847382674242978,1.285036523322561,3.0465138048007083,6455.19718073707,15243.102285795578,6454.027680744081,0.00033056581885762635,23248.34330794343,2370.6712595986837,19291.520641276456,1967.1876370907962,0.8298019512936642,0.8298019512936642,35401.643986673014,35382.83765553947,1.0006644316031026,0.8,4275.162858630315,4272.891774033241,1.0006644316031026,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.600603301863,4632.441516551485,6.18455520304313,4.999897776701177,-3.745473081622776,8.745370858323954,2.929768062264612,3.5,0.8370765892184605,0.6,0.0002321409575206655,0.9984912642975102,0.00023249172608834847,198.95436178804226,0.0,0.0,0.0,0.014523611921566183,7.855140650694826e-05,0.00015358955101371722,0.0006011453353629288,0.0925659629169858,0.0925659629169858,0.0925659629169858,0.09256596067465915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.44640325505,595.5978597016527,0.0,0.0925659629169858,0.092565962918621,0.092565962918621,0.371693771908095,0.371693771908095,0.5,10.00057958839602,-1.4272477756094304e-05,-1.4272477756094304e-05,-4.934008757118136e-11,-4.934008757118136e-11,-1.3007202880999102e-05,-4.934008757118136e-11,27521.610525045184,20879.25806174634,0.7586495725875425,0.9861771080361674,0.6059234148792546,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517280477144845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6310367140093,260.6310367140093,-12.518963285990651,244.8631506336144,276.39892279440386,124047.6514461387,124046.62433935404,1.027106784662168,0.0,nan,276.39892279440386,3.2489227944038817,270.0917683622459,-3.0582316377540906,263.78461393008854,-9.365386069911438,257.4774594979305,-15.672540502069467,251.17030506577262,-21.979694934227354,244.8631506336144,-28.28684936638558,1.0,1.0,28837.30492052088,28837.30492052088,275.6284909497012,2.478490949701211,275.6284909497012,275.6284909497012,77199.12331808906,77199.11558306938,0.007735019680694677,0.0,8545.783548066482,8545.783548066482,0.8861121600531403,3933.5427316001865,275.6284909497012,2.478490949701211,1.0,0.002,0.12934567801659475,0.004902297895050023,0.00019977504374066863,0.0018002249563095262,0.09988752187033431,0.09988752187033431,0.0,5.019465745825791e-14,0.9999999738258523,0.9999999738258523,0.0,0.09256596049578582,2.4228351889504966e-09,0.0,0.0,0.0,1600072.9810566735,266.59489968808333,0.0,1.0,1284568.4978930498,2597.883262190599,,,,,,,,,,,,,,,,,,2.0,15243.102285795578,1553.4873384859795,0.371693771908095,6.175347969391544,2.929768062264612
4859.0,-30.038777901304513,4.999897626037583,35.054458573178174,24.626764165610098,5.000909224739865,-26.5348091886993,-40.034149087127275,1.4969405121401063,-6.555101292981533,-6.555101293016795,40.10893049035441,41031.91763646334,25750.018080381207,25750.018080381207,66781.93571684454,77208.67464334957,77199.12477302387,25750.018080381207,102949.14285340508,102949.14285340508,102949.14285340508,130470.75769902568,125957.5125207667,4513.245178258974,0.0,90993.38777355265,54816.6307666879,40196.39667429416,27521.614845620596,67718.01151991475,20879.261135729983,1553.4875629496664,0.0,0.8783470894703536,2.723158386479593,0.0014947059257719628,1.0,1.0,-6.5551117719189165,333664.663960719,1559235.3606707572,4.673061097216815,1559235.3606707572,4.673061097216815,0.7586495651817617,0.09256597144773054,3.913972301856401,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913972301856401,1.2847382691299902,1.2850365250286495,3.0465133606605317,6455.196239657331,15243.101197295,6454.027803359477,0.0003305660225530559,23248.34739642751,2370.671676508034,19291.521007782078,1967.1876744639687,0.8298018211284358,0.8298018211284358,35401.63989541234,35382.83765553947,1.000664287048411,0.8,4275.162364562703,4272.891774033241,1.000664287048411,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.600420140085,4632.441516551485,6.1845555485641075,4.999897626037583,-3.7454739773555055,8.745371603393089,2.9297678474579376,3.5,0.837076527845125,0.6,0.0002321409575206655,0.9984901937573517,0.00023249197535642427,198.9543533605287,0.0,0.0,0.0,0.014523611921566183,7.855148569565988e-05,0.00015358947182500562,0.0006011449385798261,0.09256597144629228,0.09256597144629228,0.09256597144629228,0.09256596968312536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.4517208287,595.5978580238211,0.0,0.09256597144629228,0.09256597144773054,0.09256597144773054,0.3716937978589636,0.3716937978589636,0.5,10.000579535567901,-1.3159760271719279e-05,-1.3159760271719279e-05,3.524291969370097e-11,3.524291969370097e-11,-1.0478902140675928e-05,3.524291969370097e-11,27521.614845620596,20879.261135729983,0.7586495651817617,0.9861768563184268,0.6059232501887113,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451727986674435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6310419772288,260.6310419772288,-12.518958022771187,244.86316078295636,276.398923171501,124047.57300721959,124046.58305536756,0.9899518520169056,0.0,nan,276.398923171501,3.248923171501019,270.091770693792,-3.058229306207977,263.78461821608363,-9.365381783916348,257.4774657383744,-15.672534261625572,251.17031326066567,-21.979686739334312,244.86316078295636,-28.28683921704362,1.0,1.0,28837.30492052088,28837.30492052088,275.6284910439305,2.4784910439305463,275.6284910439305,275.6284910439305,77199.1278550861,77199.12477302387,0.003082062234170735,0.0,8545.783548066482,8545.783548066482,0.8861121957959834,3933.542163365683,275.6284910439305,2.4784910439305463,1.0,0.002,0.12934567996560312,0.00490229770870037,0.00019977504634818009,0.0018002249537243857,0.09988752317409004,0.09988752317409004,0.0,7.256565140445481e-14,0.9999999789450842,0.9999999789450842,0.0,0.09256596949876181,1.948968735780253e-09,0.0,0.0,0.0,1600072.9799059238,266.59489870701844,0.0,1.0,1284568.5012411238,2597.88324864428,,,,,,,,,,,,,,,,,,2.0,15243.101197295,1553.4875629496664,0.3716937978589636,6.175347969391544,2.9297678474579376
4860.0,-30.03876762545716,4.9998974815099615,35.05445906235779,24.62676727389919,5.000909886248973,-26.534799874286264,-40.034140181355156,1.4969421350795806,-6.555101803438163,-6.555101803447987,40.10893126049817,41031.92205799803,25750.017343603708,25750.017343603708,66781.93940160173,77208.68421164498,77199.13148193221,25750.017343603708,102949.14882553593,102949.14882553593,102949.14882553593,130470.76644974307,125957.52092808613,4513.245521656935,0.0,90993.39355087503,54816.631397234,40196.40239293448,27521.617624207134,67718.0200171416,20879.263127290833,1553.4877030247483,0.0,0.8783470837710007,2.7231583346545807,0.0014947059257719628,1.0,1.0,-6.555122092102124,333664.6572345447,1559235.393952608,4.673061291165059,1559235.393952608,4.673061291165059,0.7586495609519006,0.09256597934525596,3.9139722993922756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139722993922756,1.2847382615382348,1.2850365174351315,3.0465133767449433,6455.196273738269,15243.100110657395,6454.027257618645,0.0003305659746310893,23248.348887140466,2370.671828518451,19291.519376526212,1967.1875081221633,0.8298016977539887,0.8298016977539887,35401.639877582056,35382.83765553947,1.0006642864184214,0.8,4275.162362409488,4272.891774033241,1.0006642864184214,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.600236112254,4632.441516551485,6.1845556449597305,4.9998974815099615,-3.745474515885264,8.745371997395225,2.9297676316355883,3.5,0.8370764661815967,0.6,0.0002321409575206655,0.9984891255166841,0.00023249222408961185,198.95434495110828,0.0,0.0,0.0,0.014523611921566183,7.855156488444493e-05,0.00015358939263622056,0.0006011446282586512,0.09256597934467904,0.09256597934467904,0.09256597934467904,0.09256597566734834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.4559769227,595.5978566775802,0.0,0.09256597934467904,0.09256597934525596,0.09256597934525596,0.3716938239277324,0.3716938239277324,0.5,10.000579425221527,-1.4401404257569084e-05,-1.4401404257569084e-05,9.833911462919787e-12,9.833911462919787e-12,-2.028865412739833e-05,9.833911462919787e-12,27521.617624207134,20879.263127290833,0.7586495609519006,0.9861767869866407,0.605923239451058,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517279251806474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63104727780456,260.63104727780456,-12.518952722195422,244.86317086789623,276.3989236877125,124047.54240568975,124046.54542757545,0.9969781143087579,0.0,nan,276.3989236877125,3.2489236877125336,270.0917731237494,-3.058226876250558,263.7846225597865,-9.365377440213479,257.4774719958228,-15.672528004177195,251.17032143185978,-21.9796785681402,244.86317086789623,-28.286829132103747,1.0,1.0,28837.30492052088,28837.30492052088,275.6284913185541,2.47849131855412,275.6284913185541,275.6284913185541,77199.13769696525,77199.13148193221,0.006215033034095541,0.0,8545.783548066482,8545.783548066482,0.8861121959517558,3933.542160889237,275.6284913185541,2.47849131855412,1.0,0.002,0.1293456837532032,0.004902297599853701,0.00019977505198859693,0.001800224948014109,0.09988752599429847,0.09988752599429847,0.0,2.706168622523819e-15,0.9999999590819615,0.9999999590819615,0.0,0.09256597555763765,3.787618307845245e-09,0.0,0.0,0.0,1600072.9793071798,266.5948981965618,0.0,1.0,1284568.502983157,2597.883241595989,,,,,,,,,,,,,,,,,,2.0,15243.100110657395,1553.4877030247483,0.3716938239277324,6.175347969391544,2.9297676316355883
