time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4861.0,-30.038757369477416,4.999897335669452,35.05445955513096,24.62677041711288,5.00091040441825,-26.534790592087028,-40.034131275583036,1.4969436270326142,-6.555102711487848,-6.555102711530263,40.108932342542666,41031.9260315525,25750.017501561957,25750.017501561957,66781.94353311446,77208.69376665054,77199.14139795682,25750.017501561957,102949.15889951878,102949.15889951878,102949.15889951878,130470.78096638982,125957.53505359663,4513.2459127931925,0.0,90993.39913568148,54816.63140060211,40196.40859453263,27521.622066871045,67718.03066140367,20879.266293074386,1553.4879316820568,0.0,0.8783470747283832,2.7231582424633607,0.0014947059257719628,1.0,1.0,-6.555118033222982,333664.6452693887,1559235.4407136883,4.673061598884168,1559235.4407136883,4.673061598884168,0.7586495535162389,0.0925659878843138,3.913972259838317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913972259838317,1.284738254559205,1.2850365104544816,3.046513362506828,6455.196243569411,15243.09902392016,6454.026755924204,0.0003305659432879509,23248.350548974086,2370.6719979783197,19291.517876927952,1967.1873552056975,0.8298015739348552,0.8298015739348552,35401.63959137154,35382.83765553947,1.000664276305873,0.8,4275.162327846218,4272.891774033241,1.000664276305873,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.600053448634,4632.441516551485,6.184555954223722,4.999897335669452,-3.745475354827645,8.745372690497097,2.929767417413152,3.5,0.8370764049751863,0.6,0.0002321409575206655,0.9984880593426328,0.00023249247234213136,198.95433655794758,0.0,0.0,0.0,0.014523611921566183,7.855164407330421e-05,0.00015358931344736128,0.0006011443122405843,0.09256598788261115,0.09256598788261115,0.09256598788261115,0.09256598520535411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.461596607,595.5978549032244,0.0,0.09256598788261115,0.0925659878843138,0.0925659878843138,0.3716938498596974,0.3716938498596974,0.5,10.000579344876936,-1.4257842963161238e-05,-1.4257842963161238e-05,4.240519047016278e-11,4.240519047016278e-11,-1.5321692728775815e-05,4.240519047016278e-11,27521.622066871045,20879.266293074386,0.7586495535162389,0.9861766929849197,0.605923202886922,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517278638188815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6310525941074,260.6310525941074,-12.518947405892561,244.86318089540885,276.39892429280553,124047.5081574493,124046.5082212607,0.999936188589394,0.0,nan,276.39892429280553,3.2489242928055546,270.0917756133269,-3.058224386673089,263.78462693384705,-9.365373066152927,257.47747825436784,-15.672521745632139,251.17032957488848,-21.979670425111493,244.86318089540885,-28.28681910459113,1.0,1.0,28837.30492052088,28837.30492052088,275.628491570813,2.4784915708130484,275.628491570813,275.628491570813,77199.14721124055,77199.14139795682,0.005813283729366958,0.0,8545.783548066482,8545.783548066482,0.886112198452202,3933.5421211375083,275.628491570813,2.4784915708130484,1.0,0.002,0.129345686609847,0.004902297422954711,0.0001997750560279294,0.0018002249439988999,0.09988752801396471,0.09988752801396471,0.0,2.68292332794573e-14,0.9999999691391959,0.9999999691391959,0.0,0.09256598502765298,2.856660821604277e-09,0.0,0.0,0.0,1600072.978242074,266.59489728851213,0.0,1.0,1284568.5060820514,2597.8832290578366,,,,,,,,,,,,,,,,,,2.0,15243.09902392016,1553.4879316820568,0.3716938498596974,6.175347969391544,2.929767417413152
4862.0,-30.038745023720754,4.999897186797005,35.054460049439136,24.626773630175762,5.0009104228479435,-26.534779479064554,-40.03412205548955,1.4969448781902484,-6.55510371707885,-6.555103717105198,40.108933372383355,41031.93643174885,25750.017865442423,25750.017865442423,66781.95429719127,77208.70422600744,77199.15028408404,25750.017865442423,102949.16814952646,102949.16814952646,102949.16814952646,130470.79449367707,125957.54818735695,4513.2463063201185,0.0,90993.40436620207,54816.636571937546,40196.40866029391,27521.626344150594,67718.03500444451,20879.26933410533,1553.4881547209209,0.0,0.8783470653554712,2.7231581403690948,0.0014947059257719628,1.0,1.0,-6.5551174380973976,333664.6320189539,1559235.4852189256,4.673061917843162,1559235.4852189256,4.673061917843162,0.7586495461066014,0.09256599639593263,3.9139721521557593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139721521557593,1.2847382487065637,1.2850365046004815,3.046513292568529,6455.196095378548,15243.097937127439,6454.026335201316,0.0003305659424036222,23248.352524962196,2370.672199473031,19291.516619359085,1967.1872269693613,0.8298014493132543,0.8298014493132543,35401.63881218583,35382.83765553947,1.0006642487752517,0.8,4275.162233750424,4272.891774033241,1.0006642487752517,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.599870241907,4632.441516551485,6.1845563137522,4.999897186797005,-3.745476268639841,8.745373455436846,2.9297672025537818,3.5,0.8370763435867948,0.6,0.0002321409575206655,0.9984867759246507,0.00023249277117935876,198.95432645458223,0.0,0.0,0.0,0.014523611921566183,7.855172605714193e-05,0.00015358923146352357,0.0006011439748192365,0.09256599639366912,0.09256599639366912,0.09256599639366912,0.09256599403714424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.46691802255,595.5978532233,0.0,0.09256599639366912,0.09256599639593263,0.09256599639593263,0.37169387580146124,0.37169387580146124,0.5,10.000579274039287,-1.3787702982881456e-05,-1.3787702982881456e-05,2.637534635141492e-11,2.637534635141492e-11,-1.3720992171784019e-05,2.637534635141492e-11,27521.626344150594,20879.26933410533,0.7586495461066014,0.9861767886916418,0.6059233176074265,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517278025757592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63105806782653,260.63105806782653,-12.518941932173448,244.86319123235359,276.398924903299,124047.47590769563,124046.44636326047,1.0295444351445067,0.0,nan,276.398924903299,3.2489249032990415,270.09177816911085,-3.0582218308891242,263.7846314349209,-9.365368565079052,257.4774847007319,-15.67251529926807,251.17033796654303,-21.979662033456947,244.86319123235359,-28.28680876764639,1.0,1.0,28837.30492052088,28837.30492052088,275.62849160506397,2.4784916050639936,275.62849160506397,275.62849160506397,77199.15676030658,77199.15028408404,0.006476222537457943,0.0,8545.783548066482,8545.783548066482,0.8861122052594709,3933.542012916538,275.62849160506397,2.4784916050639936,1.0,0.002,0.12934568916639122,0.004902297229388242,0.0001997750595637147,0.001800224940409751,0.09988752978185736,0.09988752978185736,0.0,-2.653433028854124e-14,0.9999999723803908,0.9999999723803908,0.0,0.09256599383929599,2.5566366415280515e-09,0.0,0.0,0.0,1600072.9770625555,266.5948962829211,0.0,1.0,1284568.5095138252,2597.883215172853,,,,,,,,,,,,,,,,,,2.0,15243.097937127439,1553.4881547209209,0.37169387580146124,6.175347969391544,2.9297672025537818
4863.0,-30.038734836278145,4.999897036885306,35.054460542888705,24.626782501023285,5.000910710902453,-26.534770281560174,-40.034113184642024,1.496946156184172,-6.555104620021893,-6.55510462007821,40.108934336224955,41031.925816172356,25750.017990034852,25750.017990034852,66781.94380620721,77208.71016432556,77199.15855876479,25750.017990034852,102949.17654879965,102949.17654879965,102949.17654879965,130470.80680144782,125957.56011300776,4513.2466884400665,0.0,90993.40144333178,54816.61709517711,40196.427053505184,27521.630252648174,67718.05730615335,20879.272115850457,1553.488357774297,0.0,0.8783470567904085,2.723158048696308,0.0014947059257719628,1.0,1.0,-6.555119770560964,333664.6201210849,1559235.526872004,4.673062209311154,1559235.526872004,4.673062209311154,0.7586495394414879,0.09256600476548155,3.913970741919616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913970741919616,1.2847382427283882,1.2850364986209182,3.0465122090610053,6455.193799556123,15243.096892541782,6454.027408684458,0.0003305664973328287,23248.36015475779,2370.6729774956575,19291.519828072036,1967.187554167023,0.8298013150025988,0.8298013150025989,35401.6286077857,35382.83765553947,1.0006638882277474,0.8,4275.161001449674,4272.891774033241,1.0006638882277474,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.599686048023,4632.441516551485,6.184556617275587,4.999897036885306,-3.745477105678724,8.74537414256403,2.929766986536709,3.5,0.8370762818676312,0.6,0.0002321409575206655,0.9984857168781388,0.00023249301777343036,198.95431811751158,0.0,0.0,0.0,0.014523611921566183,7.855180493560633e-05,0.00015358915258505915,0.0006011434494941491,0.09256600476396017,0.09256600476396017,0.09256600476396017,0.09256600211746487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.471961674,595.5978516304622,0.0,0.09256600476396017,0.09256600476548155,0.09256600476548155,0.3716939017884173,0.3716939017884173,0.5,10.00057919461796,-1.3734484298311145e-05,-1.3734484298311145e-05,5.633182809106074e-11,5.633182809106074e-11,-1.5150482738590654e-05,5.633182809106074e-11,27521.630252648174,20879.272115850457,0.7586495394414879,0.986176308990762,0.6059229612962317,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517277288536348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6310634986417,260.6310634986417,-12.518936501358269,244.86320145212153,276.3989255451617,124047.39213203355,124046.37065729446,1.0214747390764631,0.0,nan,276.3989255451617,3.2489255451617396,270.091780726554,-3.058219273445957,263.78463590794564,-9.365364092054335,257.4774910893378,-15.672508910662202,251.1703462707299,-21.97965372927007,244.86320145212153,-28.286798547878448,1.0,1.0,28837.30492052088,28837.30492052088,275.6284916703674,2.4784916703674185,275.6284916703674,275.6284916703674,77199.16740387719,77199.15855876479,0.008845112402923405,0.0,8545.783548066482,8545.783548066482,0.8861122944090661,3933.540595629214,275.6284916703674,2.4784916703674185,1.0,0.002,0.12934569199094686,0.00490229705362192,0.00019977506355558326,0.00180022493646775,0.09988753177779162,0.09988753177779162,0.0,2.3333331794495038e-14,0.999999969485841,0.999999969485841,0.0,0.09256600194090776,2.8245737853137365e-09,0.0,0.0,0.0,1600072.9760034406,266.5948953799781,0.0,1.0,1284568.5125952945,2597.883202705207,,,,,,,,,,,,,,,,,,2.0,15243.096892541782,1553.488357774297,0.3716939017884173,6.175347969391544,2.929766986536709
4864.0,-30.038724578170342,4.99989688620139,35.054461037489894,24.626786063332133,5.000909623934541,-26.534761157959814,-40.034104278869904,1.4969462037249202,-6.555105511329657,-6.555105511318007,40.1089353563489,41031.92560589485,25750.018082719824,25750.018082719824,66781.94368861467,77208.71966742366,77199.1676668007,25750.018082719824,102949.18574952052,102949.18574952052,102949.18574952052,130470.8201446597,125957.57306557507,4513.24707908463,0.0,90993.40490412398,54816.61084259862,40196.43784613929,27521.63439513917,67718.07224127845,20879.275066870436,1553.4885716766778,0.0,0.8783470480742426,2.7231579582048533,0.0014947059257719628,1.0,1.0,-6.555119057481704,333664.6083765355,1559235.5709572586,4.673062505921169,1559235.5709572586,4.673062505921169,0.758649532476825,0.09256601321678383,3.9139702935509395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139702935509395,1.284738242506003,1.2850364983984814,3.046511860592218,6455.193061192578,15243.095805129426,6454.027392698073,0.0003305666487469024,23248.363702211558,2370.67333923527,19291.519780287657,1967.1875492943725,0.8298011863283309,0.8298011863283309,35401.625363411615,35382.83765553947,1.0006637735957349,0.8,4275.160609653531,4272.891774033241,1.0006637735957349,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.599501375244,4632.441516551485,6.184556913846913,4.99989688620139,-3.745477934329787,8.745374820531177,2.9297667699580083,3.5,0.8370762199880024,0.6,0.0002321409575206655,0.9984846504867759,0.00023249326607824503,198.9543097226116,0.0,0.0,0.0,0.014523611921566183,7.855188412468869e-05,0.0001535890733959768,0.0006011430706858681,0.09256601321500081,0.09256601321500081,0.09256601321500081,0.09256601086846394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.4772344375,595.5978499658813,0.0,0.09256601321500081,0.09256601321678383,0.09256601321678383,0.3716939277764361,0.3716939277764361,0.5,10.000579124125844,-1.3375321373132465e-05,-1.3375321373132465e-05,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.3546163700084435e-05,-1.1652900866465643e-11,27521.63439513917,20879.275066870436,0.758649532476825,0.9861760897544696,0.6059228245555888,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517276680197897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6310687757763,260.6310687757763,-12.51893122422365,244.86321157572343,276.3989259758288,124047.32330521657,124046.33073613279,0.9925690837850392,0.0,nan,276.3989259758288,3.248925975828797,270.09178309580795,-3.0582169041920224,263.7846402157869,-9.36535978421307,257.4774973357659,-15.67250266423406,251.17035445574487,-21.979645544255106,244.86321157572343,-28.28678842427655,1.0,1.0,28837.30492052088,28837.30492052088,275.6284918449206,2.4784918449205975,275.6284918449206,275.6284918449206,77199.1728378451,77199.1676668007,0.00517104439495597,0.0,8545.783548066482,8545.783548066482,0.8861123227531732,3933.540145018694,275.6284918449206,2.4784918449205975,1.0,0.002,0.12934569451474756,0.004902296881006208,0.00019977506708771057,0.0018002249329017682,0.09988753354385528,0.09988753354385528,0.0,-1.0521097881799335e-14,0.9999999727344674,0.9999999727344674,0.0,0.09256601069292218,2.5238616518894692e-09,0.0,0.0,0.0,1600072.974957972,266.5948944886703,0.0,1.0,1284568.5156370536,2597.883190398226,,,,,,,,,,,,,,,,,,2.0,15243.095805129426,1553.4885716766778,0.3716939277764361,6.175347969391544,2.9297667699580083
4865.0,-30.03871434204806,4.9998967406394055,35.05446152703131,24.626789171621226,5.0009103307328076,-26.534751874770276,-40.034095373097784,1.4969478634552897,-6.555106081480687,-6.555106081459449,40.10893619955947,41031.93000302382,25750.01746778716,25750.01746778716,66781.94747081098,77208.7292152415,77199.17524827232,25750.01746778716,102949.19271605948,102949.19271605948,102949.19271605948,130470.83025097701,125957.58281977585,4513.247431201157,0.0,90993.41073251812,54816.61152030127,40196.44356912984,27521.637534917532,67718.08110404738,20879.277314983578,1553.4887303366136,0.0,0.8783470417730537,2.7231579003192996,0.0014947059257719628,1.0,1.0,-6.555125748693854,333664.6008637862,1559235.6073969633,4.673062720349825,1559235.6073969633,4.673062720349825,0.7586495276123526,0.09256602124359427,3.9139703019089898,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139703019089898,1.284738234742148,1.285036490632824,3.0465118855083646,6455.193113986902,15243.094719472308,6454.026834585686,0.0003305665960299924,23248.365141691862,2370.67348602141,19291.518112052385,1967.187379181717,0.8298010631920277,0.8298010631920278,35401.625423890066,35382.83765553947,1.0006637757325927,0.8,4275.160616957011,4272.891774033241,1.0006637757325927,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.599316290778,4632.441516551485,6.184557041076435,4.9998967406394055,-3.7454785189748554,8.74537525961426,2.9297665528965027,3.5,0.8370761579704293,0.6,0.0002321409575206655,0.9984835863821641,0.00023249351385112787,198.95430134570458,0.0,0.0,0.0,0.014523611921566183,7.85519633138453e-05,0.0001535889942068202,0.0006011427620255661,0.09256602124299047,0.09256602124299047,0.09256602124299047,0.09256601769064271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.4818255362,595.5978485142882,0.0,0.09256602124299047,0.09256602124359427,0.09256602124359427,0.3716939538003506,0.3716939538003506,0.5,10.000579017578618,-1.4428020904233563e-05,-1.4428020904233563e-05,-2.1259438653942198e-11,-2.1259438653942198e-11,-1.9667234425924107e-05,-2.1259438653942198e-11,27521.637534917532,20879.277314983578,0.7586495276123526,0.9861760165383592,0.6059228101868265,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517276067639766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63107408824266,260.63107408824266,-12.518925911757322,244.86322163315333,276.3989265433316,124047.2931573022,124046.29394267497,0.9992146272568477,0.0,nan,276.3989265433316,3.2489265433316064,270.09178556129643,-3.058214438703544,263.78464457926066,-9.36535542073932,257.47750359722477,-15.67249640277521,251.1703626151892,-21.979637384810786,244.86322163315333,-28.286778366846647,1.0,1.0,28837.30492052088,28837.30492052088,275.6284921619385,2.4784921619385045,275.6284921619385,275.6284921619385,77199.18268580627,77199.17524827232,0.007437533946358599,0.0,8545.783548066482,8545.783548066482,0.8861123222248102,3933.540153418535,275.6284921619385,2.4784921619385045,1.0,0.002,0.12934569818589906,0.004902296762111718,0.0001997750725237668,0.0018002249275082208,0.09988753626188339,0.09988753626188339,0.0,3.1987433535274334e-14,0.999999960340301,0.999999960340301,0.0,0.09256601757245374,3.671140537311597e-09,0.0,0.0,0.0,1600072.9742892089,266.5948939185193,0.0,1.0,1284568.517582805,2597.8831825256952,,,,,,,,,,,,,,,,,,2.0,15243.094719472308,1553.4887303366136,0.3716939538003506,6.175347969391544,2.9297665528965027
4866.0,-30.03870412586425,4.999896594080275,35.05446202063603,24.626798077393346,5.000910909080692,-26.53474262236953,-40.03408643240107,1.4969494055887937,-6.555106978161007,-6.555106978217013,40.108937295881255,41031.92006797138,25750.01758779379,25750.01758779379,66781.93765576517,77208.73536641445,77199.1854122629,25750.01758779379,102949.20300005669,102949.20300005669,102949.20300005669,130470.84502407926,125957.5971974814,4513.247826597852,0.0,90993.40832692067,54816.59302848878,40196.46144270211,27521.642024022578,67718.10346672469,20879.28051505967,1553.4889609042627,0.0,0.8783470327377616,2.723157809282394,0.0014947059257719628,1.0,1.0,-6.555120849208095,333664.5890484445,1559235.6547749313,4.673063027819674,1559235.6547749313,4.673063027819674,0.7586495201425464,0.09256602979336906,3.913968948892377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913968948892377,1.2847382275283854,1.2850364834173866,3.0465108494686715,6455.190918743114,15243.093633716686,6454.0278192474225,0.0003305671235172965,23248.372563781097,2370.674242863883,19291.52105527221,1967.1876793066144,0.8298009248753476,0.8298009248753475,35401.61563352677,35382.83765553947,1.0006634298140986,0.8,4275.159434656055,4272.891774033241,1.0006634298140986,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.599132309659,4632.441516551485,6.184557343182455,4.999896594080275,-3.7454793503591097,8.745375944439385,2.929766337128973,3.5,0.8370760963225637,0.6,0.0002321409575206655,0.9984825243515012,0.0002324937611416258,198.95429298511522,0.0,0.0,0.0,0.014523611921566183,7.855204281362225e-05,0.00015358891470704326,0.000601142243057447,0.09256602979173566,0.09256602979173566,0.09256602979173566,0.09256602738248222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.4874753971,595.5978467308194,0.0,0.09256602979173566,0.09256602979336906,0.09256602979336906,0.37169397970774637,0.37169397970774637,0.5,10.000578945295691,-1.3993061600103829e-05,-1.3993061600103829e-05,5.5990767577895895e-11,5.5990767577895895e-11,-1.3870991097064689e-05,5.5990767577895895e-11,27521.642024022578,20879.28051505967,0.7586495201425464,0.9861755459318271,0.6059224633798795,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451727545639454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63107941612697,260.63107941612697,-12.518920583873012,244.86323163183096,276.39892720042263,124047.21760595175,124046.21549135017,1.0021146015932607,0.0,nan,276.39892720042263,3.2489272004226564,270.09178808670447,-3.0582119132955086,263.7846489729863,-9.365351027013674,257.47750985926774,-15.672490140732236,251.1703707455496,-21.979629254450373,244.86323163183096,-28.28676836816902,1.0,1.0,28837.30492052088,28837.30492052088,275.6284924545383,2.478492454538298,275.6284924545383,275.6284924545383,77199.19347228679,77199.1854122629,0.008060023887082934,0.0,8545.783548066482,8545.783548066482,0.8861124077572042,3933.538793636839,275.6284924545383,2.478492454538298,1.0,0.002,0.12934570077064914,0.004902296588370844,0.00019977507614782548,0.0018002249238896419,0.09988753807391273,0.09988753807391273,0.0,3.746742499588507e-14,0.9999999720766082,0.9999999720766082,0.0,0.09256602720861154,2.584757519235098e-09,0.0,0.0,0.0,1600072.9732374384,266.59489302183897,0.0,1.0,1284568.5206429004,2597.8831701445297,,,,,,,,,,,,,,,,,,2.0,15243.093633716686,1553.4889609042627,0.37169397970774637,6.175347969391544,2.929766337128973
4867.0,-30.03869175496818,4.999896445444282,35.05446251669734,24.62680167462679,5.000909553191099,-26.534731624153682,-40.03407728215677,1.4969494223773083,-6.55510793679565,-6.555107936806177,40.108938353974,41031.9269791578,25750.01783705385,25750.01783705385,66781.94481621165,77208.74578450105,77199.19484176884,25750.01783705385,102949.21267882269,102949.21267882269,102949.21267882269,130470.85905731094,125957.61082807592,4513.248229235021,0.0,90993.41173749545,54816.59293215496,40196.46533926721,27521.64637848825,67718.11171775547,20879.283614754415,1553.4891864624183,0.0,0.8783470235119325,2.7231577119554604,0.0014947059257719628,1.0,1.0,-6.555118535496717,333664.57641674473,1559235.7005014631,4.673063341773472,1559235.7005014631,4.673063341773472,0.7586495127367923,0.09256603832849586,3.913968492503949,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913968492503949,1.2847382274498522,1.2850364833388352,3.046510494416439,6455.1901664300385,15243.092547902834,6454.027813601993,0.00033056727858893505,23248.376146043705,2370.674608153009,19291.521038397645,1967.1876775858877,0.8298007962883284,0.8298007962883284,35401.61233112185,35382.83765553947,1.0006633131317193,0.8,4275.15903585201,4272.891774033241,1.0006633131317193,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.598947865178,4632.441516551485,6.184557677020448,4.999896445444282,-3.7454802293402394,8.745376674784522,2.929766120818034,3.5,0.8370760345194384,0.6,0.0002321409575206655,0.9984812383278036,0.00023249406058890125,198.95428286118104,0.0,0.0,0.0,0.014523611921566183,7.855212417675214e-05,0.00015358883334391337,0.0006011418545085168,0.09256603832649173,0.09256603832649173,0.09256603832649173,0.09256603654193375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.4928503973,595.5978450348564,0.0,0.09256603832649173,0.09256603832849586,0.09256603832849586,0.371694005658296,0.371694005658296,0.5,10.000578891680886,-1.296838138387102e-05,-1.296838138387102e-05,1.0516032489249483e-11,1.0516032489249483e-11,-1.0598690550978063e-05,1.0516032489249483e-11,27521.64637848825,20879.283614754415,0.7586495127367923,0.9861755315114854,0.6059224916101634,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451727484633998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63108477666964,260.63108477666964,-12.518915223330339,244.86324193703217,276.3989276163067,124047.15761741863,124046.14936023562,1.0082571830278537,0.0,nan,276.3989276163067,3.24892761630673,270.0917904804521,-3.0582095195478587,263.78465334459725,-9.365346655402732,257.4775162087421,-15.67248379125789,251.17037907288727,-21.979620927112705,244.86324193703217,-28.286758062967806,1.0,1.0,28837.30492052088,28837.30492052088,275.62849259935945,2.4784925993594698,275.62849259935945,275.62849259935945,77199.19901759489,77199.19484176884,0.0041758260485948995,0.0,8545.783548066482,8545.783548066482,0.8861124366082863,3933.5383349664685,275.62849259935945,2.4784925993594698,1.0,0.002,0.12934570274201576,0.004902296405845079,0.00019977507879907706,0.0018002249212032773,0.09988753939953852,0.09988753939953852,0.0,2.3544534377695214e-15,0.9999999787025832,0.9999999787025832,0.0,0.09256603635707836,1.9714175025931436e-09,0.0,0.0,0.0,1600072.9721129988,266.5948920632043,0.0,1.0,1284568.5239144252,2597.8831569079116,,,,,,,,,,,,,,,,,,2.0,15243.092547902834,1553.4891864624183,0.371694005658296,6.175347969391544,2.929766120818034
4868.0,-30.03868152618983,4.999896302512049,35.05446300613748,24.626804643217497,5.000910233054193,-26.534722350265387,-40.03406837638465,1.4969510571305806,-6.555108473321695,-6.5551084733212415,40.10893915505284,41031.93147183102,25750.017152180902,25750.017152180902,66781.94862401191,77208.75512811929,77199.20191976544,25750.017152180902,102949.21907194634,102949.21907194634,102949.21907194634,130470.86838055683,125957.61980119631,4513.24857936052,0.0,90993.4173939499,54816.5937376649,40196.470729205554,27521.64930861049,67718.12003781604,20879.28571393255,1553.4893343497658,0.0,0.8783470175534015,2.7231576574837684,0.0014947059257719628,1.0,1.0,-6.555127346498352,333664.5693470663,1559235.735120926,4.6730635445415345,1559235.735120926,4.6730635445415345,0.7586495082400533,0.09256604628395712,3.913968512208487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913968512208487,1.2847382198028352,1.285036475690043,3.04651052788727,6455.190237350713,15243.091505595588,6454.027263888583,0.000330567222754476,23248.377474198474,2370.6747435871043,19291.519395267474,1967.1875100332402,0.8298006782055048,0.8298006782055047,35401.61247370295,35382.83765553947,1.0006633181694728,0.8,4275.159053070346,4272.891774033241,1.0006633181694728,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.598762678189,4632.441516551485,6.184557787604272,4.999896302512049,-3.745480787961102,8.74537709047315,2.92976590363631,3.5,0.8370759724675171,0.6,0.0002321409575206655,0.9984801749905615,0.00023249430818479686,198.9542744902863,0.0,0.0,0.0,0.014523611921566183,7.855220336613235e-05,0.00015358875415453314,0.0006011415475901731,0.09256604628331241,0.09256604628331241,0.09256604628331241,0.09256604287437235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.4972172103,595.5978436541322,0.0,0.09256604628331241,0.09256604628395712,0.09256604628395712,0.3716940317175306,0.3716940317175306,0.5,10.000578789397386,-1.3955789313513378e-05,-1.3955789313513378e-05,-4.547473508864641e-13,-4.547473508864641e-13,-1.8873177111800032e-05,-4.547473508864641e-13,27521.64930861049,20879.28571393255,0.7586495082400533,0.9861754665770205,0.6059224835083642,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451727410761787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63109015426267,260.63109015426267,-12.518909845737312,244.86325214152995,276.3989281669949,124047.1260405101,124046.11457630478,1.0114642053085205,0.0,nan,276.3989281669949,3.248928166994915,270.0917929619023,-3.0582070380976916,263.78465775680957,-9.365342243190412,257.47752255171594,-15.672477448284042,251.17038734662324,-21.979612653376734,244.86325214152995,-28.286747858470022,1.0,1.0,28837.30492052088,28837.30492052088,275.6284928910887,2.478492891088706,275.6284928910887,275.6284928910887,77199.20862807966,77199.20191976544,0.006708314220304601,0.0,8545.783548066482,8545.783548066482,0.886112435362643,3933.538354769529,275.6284928910887,2.478492891088706,1.0,0.002,0.12934570626431935,0.004902296293591068,0.00019977508401904036,0.0018002249159914214,0.09988754200952017,0.09988754200952017,0.0,1.046168360274713e-14,0.9999999619480986,0.9999999619480986,0.0,0.09256604276164306,3.522314066888347e-09,0.0,0.0,0.0,1600072.9714836753,266.5948915266783,0.0,1.0,1284568.5257454263,2597.883149499673,,,,,,,,,,,,,,,,,,2.0,15243.091505595588,1553.4893343497658,0.3716940317175306,6.175347969391544,2.92976590363631
4869.0,-30.038671316702057,4.999896158379262,35.0544634993503,24.626807786431186,5.000910769621505,-26.53471310806981,-40.03405947061253,1.4969525609920153,-6.55510937848112,-6.5551093784331735,40.10894024278677,41031.93532998201,25750.01729663367,25750.01729663367,66781.95262661568,77208.76465434127,77199.2119313044,25750.01729663367,102949.22922793806,102949.22922793806,102949.22922793806,130470.88299804198,125957.6340226572,4513.248975384769,0.0,90993.42299025519,54816.59366590687,40196.47702705369,27521.653770103927,67718.13079715762,20879.288893536814,1553.4895638183016,0.0,0.8783470085047611,2.723157565585978,0.0014947059257719628,1.0,1.0,-6.555123010994123,333664.55741999455,1559235.7821283194,4.6730638524656305,1559235.7821283194,4.6730638524656305,0.7586495007875382,0.09256605483571277,3.9139684768420655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139684768420655,1.2847382127681009,1.2850364686536755,3.0465105170406797,6455.190214368089,15243.09042078695,6454.026758189738,0.0003305671896254988,23248.37911409855,2370.6749108103736,19291.517883699784,1967.1873558962322,0.8298005546546168,0.8298005546546168,35401.612217793205,35382.83765553947,1.0006633091275297,0.8,4275.159022166249,4272.891774033241,1.0006633091275297,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.598578747116,4632.441516551485,6.184558095507421,4.999896158379262,-3.745481625046584,8.745377783425846,2.929765687927494,3.5,0.8370759108364269,0.6,0.0002321409575206655,0.9984791136598958,0.00023249455531399113,198.954266135179,0.0,0.0,0.0,0.014523611921566183,7.855228255558656e-05,0.00015358867496507894,0.0006011412322132611,0.09256605483421079,0.09256605483421079,0.09256605483421079,0.09256605247004714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.50281889434,595.5978418859082,0.0,0.09256605483421079,0.09256605483571277,0.09256605483571277,0.3716940576680643,0.3716940576680643,0.5,10.000578718493305,-1.3564631274221028e-05,-1.3564631274221028e-05,-4.7919002099661157e-11,-4.7919002099661157e-11,-1.3632560921905679e-05,-4.7919002099661157e-11,27521.653770103927,20879.288893536814,0.7586495007875382,0.9861753689961383,0.6059224442105284,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451727349681135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63109553102555,260.63109553102555,-12.518904468974426,244.86326225899938,276.3989288030511,124047.09059764454,124046.0792895663,1.011308078228429,0.0,nan,276.3989288030511,3.2489288030511148,270.0917954942415,-3.0582045057584537,263.7846621854311,-9.365337814568875,257.47752887662017,-15.672471123379808,251.17039556781,-21.979604432189973,244.86326225899938,-28.286737741000593,1.0,1.0,28837.30492052088,28837.30492052088,275.6284931574947,2.478493157494711,275.6284931574947,275.6284931574947,77199.21815256852,77199.2119313044,0.006221264120540582,0.0,8545.783548066482,8545.783548066482,0.886112437598369,3933.5383192262757,275.6284931574947,2.478493157494711,1.0,0.002,0.1293457088043797,0.0049022961185888735,0.00019977508757059448,0.00180022491247877,0.09988754378529724,0.09988754378529724,0.0,4.9364592275003005e-14,0.9999999725596012,0.9999999725596012,0.0,0.09256605229566331,2.5400494639279716e-09,0.0,0.0,0.0,1600072.9704219599,266.59489062151886,0.0,1.0,1284568.5288344566,2597.883137001423,,,,,,,,,,,,,,,,,,2.0,15243.09042078695,1553.4895638183016,0.3716940576680643,6.175347969391544,2.929765687927494
4870.0,-30.038661126130815,4.999896013350473,35.05446399549786,24.626816727127903,5.000911304405247,-26.534703883076762,-40.03405056484041,1.4969540613547352,-6.555110269834074,-6.555110269796464,40.10894131388793,41031.92519046114,25750.017404133047,25750.017404133047,66781.94259459418,77208.77078864955,77199.22174507167,25750.017404133047,102949.23914920472,102949.23914920472,102949.23914920472,130470.89727204609,125957.64789116668,4513.249380879409,0.0,90993.4205204759,54816.574922301596,40196.49510908256,27521.658122841367,67718.15323192393,20879.29199622918,1553.4897876742432,0.0,0.8783469995943717,2.7231574750899457,0.0014947059257719628,1.0,1.0,-6.555119620576704,333664.5456748518,1559235.8284160942,4.673064155685071,1559235.8284160942,4.673064155685071,0.7586494935383487,0.09256606336637384,3.9139671123913793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139671123913793,1.2847382057497332,1.2850364616336785,3.0465094716376946,6455.187999284609,15243.089335932815,6454.027756897617,0.0003305677222652657,23248.38658771463,2370.6756729071226,19291.52086890447,1967.1876603023939,0.8298004163049695,0.8298004163049695,35401.60234469258,35382.83765553947,1.0006629602857475,0.8,4275.157829873792,4272.891774033241,1.0006629602857475,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.598394304099,4632.441516551485,6.184558395295683,4.999896013350473,-3.745482452269999,8.745378465620472,2.92976547161829,3.5,0.8370758490337972,0.6,0.0002321409575206655,0.9984780542969144,0.00023249480198553712,198.9542577955531,0.0,0.0,0.0,0.014523611921566183,7.855236174511503e-05,0.00015358859577555047,0.000601140712703878,0.09256606336537684,0.09256606336537684,0.09256606336537684,0.09256606179350804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.5082249578,595.5978401804822,0.0,0.09256606336537684,0.09256606336637384,0.09256606336637384,0.3716940836564796,0.3716940836564796,0.5,10.000578671483087,-1.2400283253555244e-05,-1.2400283253555244e-05,-3.7630343285854906e-11,-3.7630343285854906e-11,-9.35078026031988e-06,-3.7630343285854906e-11,27521.658122841367,20879.29199622918,0.7586494935383487,0.9861748941362387,0.6059220937395221,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517272887156805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6311009052276,260.6311009052276,-12.518899094772394,244.86327230198012,276.39892950847445,124047.01292959099,124046.00210321018,1.0108263807965385,0.0,nan,276.39892950847445,3.2489295084744754,270.0917980671762,-3.0582019328237493,263.78466662587743,-9.365333374122542,257.477535184578,-15.67246481542196,251.17040374327922,-21.979596256720754,244.86327230198012,-28.28672769801986,1.0,1.0,28837.30492052088,28837.30492052088,275.6284934145068,2.478493414506829,275.6284934145068,275.6284934145068,77199.22902223714,77199.22174507167,0.007277165466803126,0.0,8545.783548066482,8545.783548066482,0.8861125238535733,3933.536947953336,275.6284934145068,2.478493414506829,1.0,0.002,0.12934571054198055,0.00490229594952501,0.0001997750898884138,0.0018002249102201222,0.09988754494420689,0.09988754494420689,0.0,1.085360100405719e-13,0.9999999812294985,0.9999999812294985,0.0,0.09256606162886241,1.7375114300147107e-09,0.0,0.0,0.0,1600072.969376439,266.5948897301659,0.0,1.0,1284568.531876371,2597.8831246938194,,,,,,,,,,,,,,,,,,2.0,15243.089335932815,1553.4897876742432,0.3716940836564796,6.175347969391544,2.92976547161829
4871.0,-30.03864878579565,4.999895866125124,35.054464493610965,24.62682028943675,5.000909917211735,-26.53469291549533,-40.03404137967152,1.4969540469150364,-6.555111235058064,-6.555111235070999,40.108942362898084,41031.93191098474,25750.0176677748,25750.0176677748,66781.94957875954,77208.78118795544,77199.23100551307,25750.0176677748,102949.24867328786,102949.24867328786,102949.24867328786,130470.91111284078,125957.66131861258,4513.249794228201,0.0,90993.42388224453,54816.57460528817,40196.49919661818,27521.662439552925,67718.1616361711,20879.295068403768,1553.4900115776832,0.0,0.8783469903673922,2.723157377094039,0.0014947059257719628,1.0,1.0,-6.555118160172071,333664.53295632754,1559235.8737499295,4.6730644696780335,1559235.8737499295,4.6730644696780335,0.7586494861733701,0.09256607193444079,3.9139666475608625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139666475608625,1.284738205817279,1.28503646170124,3.0465091096680004,6455.1872323142625,15243.088251040037,6454.027761753213,0.0003305678811526704,23248.39020765559,2370.676042038371,19291.52088341817,1967.1876617823793,0.8298002877233864,0.8298002877233864,35401.59898120079,35382.83765553947,1.0006628414450247,0.8,4275.157423692792,4272.891774033241,1.0006628414450247,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.598209425768,4632.441516551485,6.184558733232372,4.999895866125124,-3.745483336244001,8.745379202369126,2.9297652547985704,3.5,0.8370757870853058,0.6,0.0002321409575206655,0.9984767714563956,0.00023249510069429122,198.9542476966325,0.0,0.0,0.0,0.014523611921566183,7.855244341909754e-05,0.00015358851410156795,0.0006011403216419682,0.09256607193283574,0.09256607193283574,0.09256607193283574,0.0925660708314966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.513456704,595.5978385306581,0.0,0.09256607193283574,0.09256607193444079,0.09256607193444079,0.37169410977032796,0.37169410977032796,0.5,10.00057863847314,-1.0956986329802021e-05,-1.0956986329802021e-05,1.2960299500264227e-11,1.2960299500264227e-11,-6.925101047272619e-06,1.2960299500264227e-11,27521.662439552925,20879.295068403768,0.7586494861733701,0.9861748748815488,0.6059221177833609,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517272278631903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.631106298042,260.631106298042,-12.51889370195795,244.86328263786586,276.39892995821754,124046.95135002253,124045.93702283643,1.0143271861099314,0.0,nan,276.39892995821754,3.248929958217559,270.09180049414755,-3.0581995058524285,263.78467103007733,-9.365328969922643,257.4775415660072,-15.672458433992801,251.17041210193668,-21.9795878980633,244.86328263786586,-28.286717362134112,1.0,1.0,28837.30492052088,28837.30492052088,275.6284935328592,2.478493532859204,275.6284935328592,275.6284935328592,77199.23441804275,77199.23100551307,0.0034125296806450933,0.0,8545.783548066482,8545.783548066482,0.8861125532383287,3933.536480798667,275.6284935328592,2.478493532859204,1.0,0.002,0.12934571182486906,0.004902295768646373,0.00019977509147360253,0.0018002249085808625,0.09988754573680127,0.09988754573680127,0.0,5.446511297524381e-14,0.9999999861410077,0.9999999861410077,0.0,0.09256607065156831,1.2828724769883235e-09,0.0,0.0,0.0,1600072.9682442693,266.5948887649419,0.0,1.0,1284568.535170385,2597.8831113662186,,,,,,,,,,,,,,,,,,2.0,15243.088251040037,1553.4900115776832,0.37169410977032796,6.175347969391544,2.9297652547985704
4872.0,-30.038638580669794,4.999895724440737,35.05446498468396,24.626823258027457,5.00091055206504,-26.534683667396788,-40.0340324738994,1.4969556387920386,-6.555111780758693,-6.555111780856775,40.108943155992954,41031.936202349876,25750.017002440993,25750.017002440993,66781.95320479087,77208.79051576153,77199.23792609588,25750.017002440993,102949.25492853687,102949.25492853687,102949.25492853687,130470.9202691595,125957.67011544968,4513.250153709811,0.0,90993.42947301433,54816.57515960267,40196.504792679625,27521.665340622625,67718.17013330225,20879.297146128283,1553.4901582937675,0.0,0.8783469843894907,2.7231573216908576,0.0014947059257719628,1.0,1.0,-6.555127812002979,333664.5257657561,1559235.9080243811,4.67306467310528,1559235.9080243811,4.67306467310528,0.758649481697968,0.09256607993724983,3.91396665548749,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91396665548749,1.2847381983708277,1.28503645425306,3.0465091334956633,6455.187282802221,15243.08720955388,6454.027226457668,0.00033056783062109733,23248.391588987866,2370.676182895063,19291.519283383965,1967.1874986242974,0.8298001695963275,0.8298001695963275,35401.5990385575,35382.83765553947,1.000662843471583,0.8,4275.157430619285,4272.891774033241,1.000662843471583,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.598023776314,4632.441516551485,6.18455884919605,4.999895724440737,-3.745483901872217,8.745379626312953,2.9297650370745076,3.5,0.8370757248784307,0.6,0.0002321409575206655,0.9984757105830735,0.00023249534771867773,198.95423934509714,0.0,0.0,0.0,0.014523611921566183,7.855252260877508e-05,0.00015358843491189043,0.0006011400129136499,0.09256607993654316,0.09256607993654316,0.09256607993654316,0.0925660770604371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.51770792477,595.5978371871306,0.0,0.09256607993654316,0.09256607993724983,0.09256607993724983,0.37169413604020946,0.37169413604020946,0.5,10.000578552157888,-1.1774880533721443e-05,-1.1774880533721443e-05,9.805489753489383e-11,9.805489753489383e-11,-1.6031146230943705e-05,9.805489753489383e-11,27521.665340622625,20879.297146128283,0.758649481697968,0.9861748046843491,0.605922105124505,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517271541734982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6311116957974,260.6311116957974,-12.518888304202562,244.86329286297473,276.3989305286196,124046.91818539384,124045.90292887708,1.0152565167395158,0.0,nan,276.3989305286196,3.24893052861961,270.0918029954907,-3.0581970045092817,263.7846754623625,-9.365324537637491,257.4775479292331,-15.672452070766894,251.17042039610405,-21.979579603895928,244.86329286297473,-28.286707137025246,1.0,1.0,28837.30492052088,28837.30492052088,275.6284937968977,2.4784937968977374,275.6284937968977,275.6284937968977,77199.2439576004,77199.23792609588,0.0060315045120660216,0.0,8545.783548066482,8545.783548066482,0.8861125527372385,3933.5364887649275,275.6284937968977,2.4784937968977374,1.0,0.002,0.12934571481449608,0.004902295656800127,0.0001997750958670778,0.0018002249041345288,0.0998875479335389,0.0998875479335389,0.0,1.6063539387545234e-15,0.999999967702556,0.999999967702556,0.0,0.09256607694760204,2.9896477879354786e-09,0.0,0.0,0.0,1600072.9676041855,266.5948882192413,0.0,1.0,1284568.5370326936,2597.883103831293,,,,,,,,,,,,,,,,,,2.0,15243.08720955388,1553.4901582937675,0.37169413604020946,6.175347969391544,2.9297650370745076
4873.0,-30.038628394325595,4.99989558157527,35.054465479137015,24.626832198724173,5.000911080801236,-26.53467444681285,-40.03402356812728,1.4969571332906453,-6.555112685560744,-6.555112685551064,40.10894423566419,41031.92603583745,25750.017144549573,25750.017144549573,66781.94318038702,77208.79664346519,77199.24781208232,25750.017144549573,102949.2649566319,102949.2649566319,102949.2649566319,130470.93472263607,125957.68416556079,4513.250557075276,0.0,90993.42699156338,54816.556383944146,40196.5228973547,27521.669766004172,67718.19266335887,20879.300299764072,1553.490386032803,0.0,0.8783469753735175,2.723157229829424,0.0014947059257719628,1.0,1.0,-6.555124259422769,333664.51384340186,1559235.9546828768,4.673064979917733,1559235.9546828768,4.673064979917733,0.7586494742973404,0.09256608853567064,3.9139652898011907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139652898011907,1.2847381913798908,1.2850364472605,3.04650808706585,6455.185065543014,15243.086125703707,6454.028227137444,0.00033056836385792333,23248.399066969083,2370.6769454369314,19291.52227448278,1967.1878036314931,0.8298000313446029,0.8298000313446029,35401.58915651512,35382.83765553947,1.0006624943138982,0.8,4275.156237247006,4272.891774033241,1.0006624943138982,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.597839342907,4632.441516551485,6.184559157282444,4.99989558157527,-3.7454847386530905,8.74538032022836,2.929764820776593,3.5,0.8370756630790266,0.6,0.0002321409575206655,0.998474651663411,0.00023249559428867802,198.95423100893274,0.0,0.0,0.0,0.014523611921566183,7.85526017985269e-05,0.00015358835572213862,0.0006011394932140886,0.092566088533759,0.092566088533759,0.092566088533759,0.0925660865577325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.52321503445,595.5978354492663,0.0,0.092566088533759,0.09256608853567064,0.09256608853567064,0.37169416222087415,0.37169416222087415,0.5,10.000578492784513,-1.140834336865737e-05,-1.140834336865737e-05,-9.663381206337363e-12,-9.663381206337363e-12,-1.1573871688597137e-05,-9.663381206337363e-12,27521.669766004172,20879.300299764072,0.7586494742973404,0.986174328549698,0.6059217534025995,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451727093234107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63111708624086,260.63111708624086,-12.518882913759114,244.8633029932389,276.3989311792423,124046.84002500527,124045.8261437583,1.0138812469370897,0.0,nan,276.3989311792423,3.2489311792423337,270.09180554204164,-3.0581944579583364,263.78467990484165,-9.365320095158324,257.4775542676407,-15.672445732359279,251.17042863043986,-21.97957136956012,244.8633029932389,-28.286697006761074,1.0,1.0,28837.30492052088,28837.30492052088,275.6284940490296,2.478494049029621,275.6284940490296,275.6284940490296,77199.25482668227,77199.24781208232,0.007014599948888645,0.0,8545.783548066482,8545.783548066482,0.8861126390705465,3933.5351162501966,275.6284940490296,2.478494049029621,1.0,0.002,0.12934571696862693,0.004902295483356415,0.00019977509882270882,0.0018002249011701528,0.09988754941135441,0.09988754941135441,0.0,-7.138387103644561e-15,0.9999999767280395,0.9999999767280395,0.0,0.09256608638147629,2.1541943532467055e-09,0.0,0.0,0.0,1600072.9665428884,266.59488731443923,0.0,1.0,1284568.540120507,2597.8830913379943,,,,,,,,,,,,,,,,,,2.0,15243.086125703707,1553.490386032803,0.37169416222087415,6.175347969391544,2.929764820776593
