time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4874.0,-30.038618132976413,4.999895436585757,35.05446597565912,24.62683586580681,5.000909650658886,-26.53466535461311,-40.03401469727976,1.4969568722950484,-6.555113644919288,-6.555113644898392,40.10894528427085,41031.924957653864,25750.01739945656,25750.01739945656,66781.94235711043,77208.80611986181,77199.25709479004,25750.01739945656,102949.2744942466,102949.2744942466,102949.2744942466,130470.94857348726,125957.69760772178,4513.250965765472,0.0,90993.4299873236,54816.54882511355,40196.534624677835,27521.67407924066,67718.2087039185,20879.30336973147,1553.490609644651,0.0,0.8783469661799234,2.7231571324289794,0.0014947059257719628,1.0,1.0,-6.5551228074899655,333664.50120216125,1559235.9999987704,4.673065292774606,1559235.9999987704,4.673065292774606,0.7586494669479621,0.09256609712331684,3.913964755662333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913964755662333,1.284738192600771,1.2850364484816637,3.046507668413799,6455.184178469555,15243.085041817447,6454.028314901624,0.00033056855377923834,23248.403005081585,2370.677347012648,19291.522536815788,1967.1878303820151,0.8297999020663522,0.8297999020663522,35401.58529151106,35382.83765553947,1.0006623577534839,0.8,4275.15577050253,4272.891774033241,1.0006623577534839,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.597654404336,4632.441516551485,6.184559493210801,4.999895436585757,-3.745485617635831,8.745381054221589,2.9297646038862446,3.5,0.8370756011103556,0.6,0.0002321409575206655,0.9984735849478394,0.00023249584267448858,198.95422261138745,0.0,0.0,0.0,0.014523611921566183,7.855268067780434e-05,0.00015358827684286116,0.0006011391024458679,0.09256609712170136,0.09256609712170136,0.09256609712170136,0.09256609560210267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.5285054268,595.5978337803502,0.0,0.09256609712170136,0.09256609712331684,0.09256609712331684,0.3716941884373675,0.3716941884373675,0.5,10.00057844720474,-1.0613098481826455e-05,-1.0613098481826455e-05,-2.091837814077735e-11,-2.091837814077735e-11,-9.162591595668346e-06,-2.091837814077735e-11,27521.67407924066,20879.30336973147,0.7586494669479621,0.9861740827950475,0.6059215939549736,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517270324068752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6311222994407,260.6311222994407,-12.518877700559301,244.8633130410505,276.3989315578301,124046.76503764659,124045.78449391482,0.9805437317809507,0.0,nan,276.3989315578301,3.248931557830133,270.09180785447444,-3.0581921455255383,263.7846841511193,-9.365315848880698,257.4775604477631,-15.672439552236881,251.1704367444065,-21.97956325559349,244.8633130410505,-28.286686958949474,1.0,1.0,28837.30492052088,28837.30492052088,275.6284941759148,2.4784941759148182,275.6284941759148,275.6284941759148,77199.25957260175,77199.25709479004,0.00247781170764938,0.0,8545.783548066482,8545.783548066482,0.8861126728366996,3933.534579440645,275.6284941759148,2.4784941759148182,1.0,0.002,0.12934571867087363,0.004902295302066158,0.00019977510105800608,0.0018002248989860874,0.09988755052900304,0.09988755052900304,0.0,4.409363499324748e-14,0.9999999816105178,0.9999999816105178,0.0,0.09256609542107425,1.7022425916019803e-09,0.0,0.0,0.0,1600072.9654175993,266.5948863550807,0.0,1.0,1284568.5433945027,2597.883078091373,,,,,,,,,,,,,,,,,,2.0,15243.085041817447,1553.490609644651,0.3716941884373675,6.175347969391544,2.9297646038862446
4875.0,-30.038605775852286,4.999895297396669,35.05446646507808,24.626838869322114,5.000910365499655,-26.534654161717867,-40.03400547718627,1.4969587513650182,-6.555114174302446,-6.555114174365636,40.10894607236549,41031.937238378494,25750.01670299284,25750.01670299284,66781.95394137134,77208.81658659357,77199.26400171053,25750.01670299284,102949.28070470337,102949.28070470337,102949.28070470337,130470.95765535413,125957.70633660574,4513.251318748386,0.0,90993.43612728726,54816.5567790714,40196.532609128735,27521.67695065075,67718.20955977948,20879.305426985527,1553.4907545835479,0.0,0.8783469603095,2.7231570786824917,0.0014947059257719628,1.0,1.0,-6.5551325747163105,333664.494226605,1559236.034057625,4.673065492544391,1559236.034057625,4.673065492544391,0.7586494625463523,0.09256610511612087,3.9139648275932855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139648275932855,1.2847381838108942,1.2850364396897462,3.046507745246091,6455.184341267963,15243.08395977333,6454.027683032591,0.0003305684728004562,23248.404146554258,2370.677463410467,19291.520648116963,1967.1876377883339,0.8297997800840983,0.8297997800840983,35401.58581200011,35382.83765553947,1.0006623761436844,0.8,4275.155833357674,4272.891774033241,1.0006623761436844,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.597468716369,4632.441516551485,6.18455960175505,4.999895297396669,-3.7454861703312115,8.74538146772788,2.929764386117034,3.5,0.8370755388905812,0.6,0.0002321409575206655,0.9984723003682293,0.00023249614179086752,198.95421249873095,0.0,0.0,0.0,0.014523611921566183,7.855276266264261e-05,0.00015358819485802289,0.0006011387926078454,0.09256610511558702,0.09256610511558702,0.09256610511558702,0.09256610179278749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.5327968719,595.5978324234983,0.0,0.09256610511558702,0.09256610511612087,0.09256610511612087,0.3716942147372641,0.3716942147372641,0.5,10.000578347530805,-1.197949848119606e-05,-1.197949848119606e-05,6.320988177321851e-11,6.320988177321851e-11,-1.840035065470147e-05,6.320988177321851e-11,27521.67695065075,20879.305426985527,0.7586494625463523,0.9861742413968927,0.6059217676473978,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517269711317595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6311277531464,260.6311277531464,-12.518872246853562,244.8633234028983,276.3989321033941,124046.7487197961,124045.72293963168,1.025780164418245,0.0,nan,276.3989321033941,3.248932103394111,270.091810363295,-3.058189636704981,263.7846886231964,-9.365311376803561,257.47756688309715,-15.672433116902823,251.17044514299755,-21.979554857002427,244.8633234028983,-28.28667659710169,1.0,1.0,28837.30492052088,28837.30492052088,275.62849445467305,2.4784944546730685,275.62849445467305,275.62849445467305,77199.27009250506,77199.26400171053,0.00609079452988226,0.0,8545.783548066482,8545.783548066482,0.8861126682895083,3933.534651731252,275.62849445467305,2.4784944546730685,1.0,0.002,0.12934572210458142,0.004902295191401199,0.0001997751061440649,0.0018002248938783435,0.09988755307203245,0.09988755307203245,0.0,2.2408290500930406e-14,0.9999999629053692,0.9999999629053692,0.0,0.09256610168241537,3.4337054949385897e-09,0.0,0.0,0.0,1600072.9647966546,266.59488582569753,0.0,1.0,1284568.5452011244,2597.883070781761,,,,,,,,,,,,,,,,,,2.0,15243.08395977333,1553.4907545835479,0.3716942147372641,6.175347969391544,2.929764386117034
4876.0,-30.038595595200956,4.9998951566049925,35.054466958270474,24.626841872837417,5.000910866308834,-26.53464494905023,-40.03399660633875,1.4969602201608359,-6.555115099589159,-6.555115099580069,40.108947160079474,41031.94109729662,25750.016895715722,25750.016895715722,66781.95799301234,77208.82589079025,77199.27394562426,25750.016895715722,102949.29084133997,102949.29084133997,102949.29084133997,130470.97227310402,125957.72055503892,4513.251718065107,0.0,90993.44153136494,54816.55673788181,40196.5386594257,27521.681431764053,67718.22009118975,20879.308619399366,1553.4909854806228,0.0,0.8783469511518736,2.7231569847412813,0.0014947059257719628,1.0,1.0,-6.555128610267161,333664.4820343253,1559236.0810631362,4.673065804177298,1559236.0810631362,4.673065804177298,0.7586494550184563,0.09256611372807975,3.913964801459883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913964801459883,1.28473817694019,1.285036432817447,3.0465077411972126,6455.184332688875,15243.082920056619,6454.027189125172,0.00033056843757723226,23248.405682500004,2370.677620033345,19291.519171794636,1967.1874872453527,0.8297996617598654,0.8297996617598654,35401.58562290001,35382.83765553947,1.0006623694622976,0.8,4275.1558105216245,4272.891774033241,1.0006623694622976,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.5972843143645,4632.441516551485,6.18455992195126,4.9998951566049925,-3.7454870221185352,8.745382178723528,2.9297641698559684,3.5,0.8370754771017053,0.6,0.0002321409575206655,0.9984712420442601,0.00023249638822384349,198.95420416722763,0.0,0.0,0.0,0.014523611921566183,7.855284154206877e-05,0.00015358811597859673,0.0006011384798627658,0.09256611372602992,0.09256611372602992,0.09256611372602992,0.09256611139262988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.5383945982,595.5978306565593,0.0,0.09256611372602992,0.09256611372807975,0.09256611372807975,0.3716942408865574,0.3716942408865574,0.5,10.000578277427953,-1.1951982344271528e-05,-1.1951982344271528e-05,-9.094947017729282e-12,-9.094947017729282e-12,-1.3510687097095797e-05,-9.094947017729282e-12,27521.681431764053,20879.308619399366,0.7586494550184563,0.9861741478598133,0.6059217304005151,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517268973418396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6311331863113,260.6311331863113,-12.518866813688703,244.86333364380255,276.39893272881943,124046.71169138367,124045.6897747502,1.0219166334580814,0.0,nan,276.39893272881943,3.2489327288194545,270.0918129118162,-3.058187088183786,263.7846930948133,-9.365306905186685,257.47757327781,-15.672426722189982,251.17045346080607,-21.979546539193905,244.86333364380255,-28.28666635619743,1.0,1.0,28837.30492052088,28837.30492052088,275.6284946930633,2.4784946930633396,275.6284946930633,275.6284946930633,77199.279358972,77199.27394562426,0.005413347738794982,0.0,8545.783548066482,8545.783548066482,0.886112669941559,3933.534625467182,275.6284946930633,2.4784946930633396,1.0,0.002,0.12934572462173283,0.004902295012649475,0.00019977510965197355,0.0018002248903396488,0.09988755482598677,0.09988755482598677,0.0,-8.37784702722999e-15,0.9999999728062992,0.9999999728062992,0.0,0.09256611121086455,2.517215205262541e-09,0.0,0.0,0.0,1600072.9637113302,266.5948849004108,0.0,1.0,1284568.5483588448,2597.8830580056056,,,,,,,,,,,,,,,,,,2.0,15243.082920056619,1553.4909854806228,0.3716942408865574,6.175347969391544,2.9297641698559684
4877.0,-30.03858543256316,4.99989501478214,35.05446745407819,24.626845016051107,5.000911368166712,-26.534635752489955,-40.03398766564203,1.4969616880955472,-6.55511599714265,-6.555115997163232,40.10894822192333,41031.94470000403,25750.01701941957,25750.01701941957,66781.9617194236,77208.83538633252,77199.28360768459,25750.01701941957,102949.30062710415,102949.30062710415,102949.30062710415,130470.98637867664,125957.73425527247,4513.252123404159,0.0,90993.44706884181,54816.556382521354,40196.545207022726,27521.68575157249,67718.23095859522,20879.311697940495,1553.4912079277256,0.0,0.8783469422430717,2.7231568936157027,0.0014947059257719628,1.0,1.0,-6.555125926643939,333664.47020747664,1559236.1269510288,4.673066107342735,1559236.1269510288,4.673066107342735,0.7586494477994512,0.0925661222867382,3.9139647567401408,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139647567401408,1.2847381700735137,1.2850364259491767,3.046507722671757,6455.184293435658,15243.081837149804,6454.026695507302,0.0003305684087155333,23248.407362928923,2370.6777913894066,19291.51769633779,1967.1873367906257,0.8297995383158742,0.8297995383158742,35401.58529931003,35382.83765553947,1.0006623580290412,0.8,4275.155771444347,4272.891774033241,1.0006623580290412,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.597099302322,4632.441516551485,6.184560226476862,4.99989501478214,-3.7454878536320266,8.745382868414167,2.929763952879474,3.5,0.8370754151084211,0.6,0.0002321409575206655,0.9984701855940928,0.00023249663422102173,198.95419585046673,0.0,0.0,0.0,0.014523611921566183,7.85529210426671e-05,0.00015358803647799838,0.0006011381618318048,0.09256612228523842,0.09256612228523842,0.09256612228523842,0.09256612061090455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.5437713421,595.5978289602132,0.0,0.09256612228523842,0.0925661222867382,0.0925661222867382,0.3716942670329847,0.3716942670329847,0.5,10.000578227213948,-1.1223651711134153e-05,-1.1223651711134153e-05,2.05773176276125e-11,2.05773176276125e-11,-9.929480711434735e-06,2.05773176276125e-11,27521.68575157249,20879.311697940495,0.7586494477994512,0.9861740446270064,0.6059216863637812,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517268365486182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6311386011274,260.6311386011274,-12.51886139887256,244.86334378265133,276.39893341960305,124046.67434758485,124045.65588210111,1.0184654837036908,0.0,nan,276.39893341960305,3.248933419603077,270.0918154922131,-3.0581845077869048,263.7846975648229,-9.365302435177057,257.47757963743254,-15.672420362567436,251.1704617100418,-21.979538289958185,244.86334378265133,-28.28665621734865,1.0,1.0,28837.30492052088,28837.30492052088,275.62849492610326,2.4784949261032807,275.62849492610326,275.62849492610326,77199.28886677975,77199.28360768459,0.005259095167275518,0.0,8545.783548066482,8545.783548066482,0.8861126727685649,3933.5345805238417,275.62849492610326,2.4784949261032807,1.0,0.002,0.1293457264677299,0.004902294841988416,0.000199775112134666,0.0018002248879106565,0.09988755606733299,0.09988755606733299,0.0,4.532225289510805e-14,0.9999999800576065,0.9999999800576065,0.0,0.09256612044074816,1.8459900367374712e-09,0.0,0.0,0.0,1600072.9626585364,266.5948840028573,0.0,1.0,1284568.551421921,2597.8830456123774,,,,,,,,,,,,,,,,,,2.0,15243.081837149804,1553.4912079277256,0.3716942670329847,6.175347969391544,2.929763952879474
4878.0,-30.03857528750205,4.99989487191943,35.054467952343366,24.626853956747823,5.000911861499287,-26.53462657260181,-40.03397879479451,1.4969631466013038,-6.55511689796424,-6.555116898033013,40.10894928444327,41031.93429244146,25750.017144205194,25750.017144205194,66781.95143664666,77208.84149047823,77199.29325174805,25750.017144205194,102949.31039595325,102949.31039595325,102949.31039595325,130471.00046925957,125957.74793087872,4513.252538380852,0.0,90993.44453167747,54816.537333649765,40196.56355336411,27521.69007330633,67718.25362667044,20879.314777747644,1553.4914305283,0.0,0.8783469333139691,2.723156802158417,0.0014947059257719628,1.0,1.0,-6.555123463868085,333664.458337575,1559236.1728682339,4.673066411199012,1559236.1728682339,4.673066411199012,0.7586494405733746,0.09256613087031422,3.9139633812630277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139633812630277,1.2847381632509438,1.285036419125023,3.0465066682218,6455.182059182729,15243.080754221475,6454.027708290285,0.0003305689463710922,23248.41488484087,2370.678558410963,19291.5207236139,1967.1876454868789,0.8297994000525574,0.8297994000525575,35401.5753464208,35382.83765553947,1.0006620063681917,0.8,4275.154569516482,4272.891774033241,1.0006620063681917,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.596913824944,4632.441516551485,6.184560531953512,4.99989487191943,-3.745488688181873,8.745383560101303,2.929763735357255,3.5,0.8370753529592158,0.6,0.0002321409575206655,0.9984691309722991,0.00023249687979297768,198.95418754809066,0.0,0.0,0.0,0.014523611921566183,7.855299992224063e-05,0.00015358795759842488,0.0006011376418432135,0.09256613086851984,0.09256613086851984,0.09256613086851984,0.09256612982490796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.549060435,595.5978272924044,0.0,0.09256613086851984,0.09256613087031422,0.09256613087031422,0.37169429325619635,0.37169429325619635,0.5,10.000578195859521,-9.967064102056611e-06,-9.967064102056611e-06,6.87805368215777e-11,6.87805368215777e-11,-6.565835064975545e-06,6.87805368215777e-11,27521.69007330633,20879.314777747644,0.7586494405733746,0.9861735626676731,0.6059213298477808,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451726775862969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63114399855846,260.63114399855846,-12.51885600144152,244.86335383488674,276.39893416222975,124046.59495042915,124045.5797549355,1.0151954936322583,0.0,nan,276.39893416222975,3.248934162229773,270.09181809676124,-3.058181903238733,263.784702031293,-9.365297968706955,257.4775859658244,-15.672414034175574,251.17046990035544,-21.979530099644535,244.86335383488674,-28.28664616511324,1.0,1.0,28837.30492052088,28837.30492052088,275.62849515375063,2.478495153750657,275.62849515375063,275.62849515375063,77199.299681975,77199.29325174805,0.006430226945667528,0.0,8545.783548066482,8545.783548066482,0.8861127597208022,3933.533198169343,275.62849515375063,2.478495153750657,1.0,0.002,0.1293457276832463,0.004902294673157729,0.00019977511364223597,0.0018002248863731036,0.09988755682111798,0.09988755682111798,0.0,1.533972601719391e-14,0.999999986868351,0.999999986868351,0.0,0.09256612965476828,1.2155459389899253e-09,0.0,0.0,0.0,1600072.9616019079,266.59488310203574,0.0,1.0,1284568.5544961474,2597.8830331740437,,,,,,,,,,,,,,,,,,2.0,15243.080754221475,1553.4914305283,0.37169429325619635,6.175347969391544,2.929763735357255
4879.0,-30.038565064430852,4.9998947263655,35.05446845187949,24.626857658755057,5.000910253743263,-26.534617532613606,-40.03397369580341,1.496962721927925,-6.555117892345777,-6.555117892322598,40.10895031764874,41031.947854131555,25750.017467220634,25750.017467220634,66781.96532135218,77208.85093951122,77199.30218873458,25750.017467220634,102949.31965595522,102949.31965595522,102949.31965595522,130471.0139992616,125957.7610415224,4513.2529577392,0.0,90993.44728362147,54816.54419824931,40196.55898374685,27521.694343306386,67718.25332705324,20879.317814515784,1553.4916528974916,0.0,0.8783469239889723,2.7231567012022087,0.0014947059257719628,1.0,1.0,-6.55512340319649,333664.4452348454,1559236.2175195506,4.673066728527525,1559236.2175195506,4.673066728527525,0.7586494332095469,0.09256613949088853,3.913962801230302,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913962801230302,1.284738165237473,1.285036421112013,3.0465062120318027,6455.181092570866,15243.079671279782,6454.027851093904,0.00033056915685441326,23248.419033266975,2370.678981432699,19291.521150463475,1967.1876890134222,0.8297992703443001,0.8297992703443001,35401.57114933043,35382.83765553947,1.0006618580743385,0.8,4275.1540626686965,4272.891774033241,1.0006618580743385,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.596727878533,4632.441516551485,6.18456088573712,4.9998947263655,-3.745489594389052,8.745384320754551,2.9297635172849743,3.5,0.8370752906528498,0.6,0.0002321409575206655,0.9984680682422403,0.000232497127253493,198.95417918187445,0.0,0.0,0.0,0.014523611921566183,7.855304526250122e-05,0.00015358791225816428,0.0006011373752970784,0.09256613948881627,0.09256613948881627,0.09256613948881627,0.0925661386605117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.5541768095,595.5978256793234,0.0,0.09256613948881627,0.09256613949088853,0.09256613949088853,0.3716943196159752,0.3716943196159752,0.5,10.0005781709277,-8.717161051663425e-06,-8.717161051663425e-06,-2.319211489520967e-11,-2.319211489520967e-11,-5.510873904768232e-06,-2.319211489520967e-11,27521.694343306386,20879.317814515784,0.7586494332095469,0.9861737720673457,0.6059215327950493,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517267152822833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63114919784886,260.63114919784886,-12.518850802151121,244.8633638106302,276.3989345850669,124046.51605007602,124045.53812258308,0.9779274929458037,0.0,nan,276.3989345850669,3.2489345850669338,270.0918204301798,-3.0581795698201972,263.7847062752926,-9.365293724707385,257.4775921204057,-15.672407879594289,251.1704779655178,-21.979522034482187,244.8633638106302,-28.286636189369773,1.0,1.0,28837.30492052088,28837.30492052088,275.6284952052384,2.478495205238403,275.6284952052384,275.6284952052384,77199.30415995776,77199.30218873458,0.001971223173313774,0.0,8545.783548066482,8545.783548066482,0.8861127963881816,3933.5326152364532,275.6284952052384,2.478495205238403,1.0,0.002,0.12934572870099148,0.00490229448820126,0.00019977511480594016,0.0018002248851933759,0.09988755740297008,0.09988755740297008,0.0,-6.839147304038562e-16,0.9999999890046639,0.9999999890046639,0.0,0.09256613847309271,1.0177958138915703e-09,0.0,0.0,0.0,1600072.960435539,266.5948821076542,0.0,1.0,1284568.5578896676,2597.8830194438297,,,,,,,,,,,,,,,,,,2.0,15243.079671279782,1553.4916528974916,0.3716943196159752,6.175347969391544,2.9297635172849743
4880.0,-30.038554936324395,4.9998945868318465,35.05446894303769,24.626860732119553,5.000910858622883,-26.534608356829832,-40.033964755106695,1.4969642791292384,-6.555118414650053,-6.555118414641368,40.108951074988894,41031.951606247385,25750.01674432709,25750.01674432709,66781.96835057448,77208.86041480463,77199.3086720477,25750.01674432709,102949.32541637479,102949.32541637479,102949.32541637479,130471.02248840057,125957.76917377989,4513.253314620678,0.0,90993.45294667788,54816.54413812433,40196.565342837275,27521.697072025785,67718.26241486306,20879.31976951265,1553.4917908658604,0.0,0.87834691827407,2.7231566481744434,0.0014947059257719628,1.0,1.0,-6.555135105767079,333664.43835257005,1559236.250248422,4.673066923004957,1559236.250248422,4.673066923004957,0.758649429025773,0.0925661474826608,3.9139627825514185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139627825514185,1.284738157953227,1.2850364138260764,3.046506214765914,6455.18109836412,15243.078590239056,6454.027327458623,0.0003305691164335502,23248.420591102666,2370.6791402877298,19291.51958528258,1967.1875294093884,0.8297991474167316,0.8297991474167316,35401.57101417087,35382.83765553947,1.0006618532988085,0.8,4275.154046346597,4272.891774033241,1.0006618532988085,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.596541036836,4632.441516551485,6.1845609896473555,4.9998945868318465,-3.745490142491927,8.745384729323774,2.9297632981627375,3.5,0.8370752280464965,0.6,0.0002321409575206655,0.9984670153853608,0.00023249737241552254,198.9541708933749,0.0,0.0,0.0,0.014523611921566183,7.855312476328986e-05,0.00015358783275737565,0.0006011370612650999,0.09256614748221534,0.09256614748221534,0.09256614748221534,0.09256614447666917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.5582736077,595.597824384255,0.0,0.09256614748221534,0.0925661474826608,0.0925661474826608,0.37169434611046076,0.37169434611046076,0.5,10.000578080780976,-1.0123512765858322e-05,-1.0123512765858322e-05,-8.697043085703626e-12,-8.697043085703626e-12,-1.6691125722445577e-05,-8.697043085703626e-12,27521.697072025785,20879.31976951265,0.758649429025773,0.9861736844552722,0.605921506887949,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517266542357694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6311544275397,260.6311544275397,-12.518845572460293,244.86337372750125,276.39893512757743,124046.48460314565,124045.50095766429,0.9836454813858393,0.0,nan,276.39893512757743,3.248935127577454,270.09182284756275,-3.0581771524372243,263.78471056754756,-9.365289432452414,257.4775982875323,-15.67240171246766,251.17048600751656,-21.97951399248342,244.86337372750125,-28.286626272498722,1.0,1.0,28837.30492052088,28837.30492052088,275.628495441576,2.478495441576001,275.628495441576,275.628495441576,77199.3137830166,77199.3086720477,0.0051109688938595355,0.0,8545.783548066482,8545.783548066482,0.8861127975689869,3933.5325964641756,275.628495441576,2.478495441576001,1.0,0.002,0.12934573181433157,0.004902294380299733,0.00019977511940009562,0.0018002248806252815,0.09988755970004781,0.09988755970004781,0.0,2.537726973006471e-14,0.9999999663664217,0.9999999663664217,0.0,0.09256614436933004,3.113330765196874e-09,0.0,0.0,0.0,1600072.9598228973,266.5948815853499,0.0,1.0,1284568.559672132,2597.8830122319705,,,,,,,,,,,,,,,,,,2.0,15243.078590239056,1553.4917908658604,0.37169434611046076,6.175347969391544,2.9297632981627375
4881.0,-30.03854482498015,4.999894445962441,35.054469437237394,24.626869707740866,5.0009113367875875,-26.534599208803005,-40.03395588425917,1.4969657206141538,-6.555119329721663,-6.5551193297191706,40.10895214506269,41031.941035771466,25750.016905025717,25750.016905025717,66781.95794079718,77208.86650216073,77199.31839272559,25750.016905025717,102949.3352977513,102949.3352977513,102949.3352977513,130471.03676587166,125957.78305003172,4513.253715839936,0.0,90993.45038353876,54816.524917164046,40196.58385152746,27521.701468120365,67718.28531964782,20879.322901326203,1553.4920174740723,0.0,0.8783469092389082,2.7231565552703536,0.0014947059257719628,1.0,1.0,-6.555132307273027,333664.42629489384,1559236.296492383,4.6730672304704255,1559236.296492383,4.6730672304704255,0.7586494216395621,0.0925661561104589,3.913961402394653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913961402394653,1.2847381512102776,1.2850364070815614,3.0465051564846397,6455.17885599309,15243.077507636643,6454.028345965175,0.00033056965619535983,23248.42813418314,2370.6799094678754,19291.52262966682,1967.1878398501854,0.8297990091339416,0.8297990091339414,35401.5610274189,35382.83765553947,1.0006615004415376,0.8,4275.1528403294105,4272.891774033241,1.0006615004415376,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.596355536854,4632.441516551485,6.184561303783135,4.999894445962441,-3.7454909873248394,8.74538543328728,2.9297630806140282,3.5,0.8370751658897223,0.6,0.0002321409575206655,0.9984659642721723,0.00023249761717204223,198.95416261859364,0.0,0.0,0.0,0.014523611921566183,7.855320364305234e-05,0.00015358775387761317,0.0006011365405574677,0.092566156108887,0.092566156108887,0.092566156108887,0.09256615386911088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.563771947,595.5978226487721,0.0,0.092566156108887,0.0925661561104589,0.0925661561104589,0.37169437245099357,0.37169437245099357,0.5,10.000578013599954,-1.0364189904521481e-05,-1.0364189904521481e-05,-2.5011104298755527e-12,-2.5011104298755527e-12,-1.2977553865312075e-05,-2.5011104298755527e-12,27521.701468120365,20879.322901326203,0.7586494216395621,0.9861731971736889,0.6059211458484232,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517265937563377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6311596690603,260.6311596690603,-12.518840330939668,244.86338359215668,276.3989357459631,124046.40787091308,124045.42200039442,0.9858705186817043,0.0,nan,276.3989357459631,3.248935745963138,270.0918253152028,-3.058174684797166,263.7847148844413,-9.365285115558663,257.4776044536799,-15.672395546320104,251.17049402291815,-21.97950597708183,244.86338359215668,-28.286616407843297,1.0,1.0,28837.30492052088,28837.30492052088,275.6284956639805,2.4784956639805387,275.6284956639805,275.6284956639805,77199.32467165607,77199.31839272559,0.006278930479311384,0.0,8545.783548066482,8545.783548066482,0.8861128848170458,3933.5312094066267,275.6284956639805,2.4784956639805387,1.0,0.002,0.12934573423162737,0.004902294203962558,0.00019977512275796996,0.001800224877287644,0.09988756137898498,0.09988756137898498,0.0,4.561412011994115e-14,0.9999999738857959,0.9999999738857959,0.0,0.09256615369316741,2.417291496425192e-09,0.0,0.0,0.0,1600072.9587495548,266.5948806702783,0.0,1.0,1284568.5627949908,2597.8829995968617,,,,,,,,,,,,,,,,,,2.0,15243.077507636643,1553.4920174740723,0.37169437245099357,6.175347969391544,2.9297630806140282
4882.0,-30.03853463492092,4.999894302396195,35.05446993278671,24.6268734097481,5.000909721257884,-26.53459019930302,-40.03394701341165,1.49696528564167,-6.555120322670348,-6.555120322676272,40.10895317240684,41031.939215755396,25750.01722869549,25750.01722869549,66781.95644445089,77208.87593483254,77199.32728083088,25750.01722869549,102949.34450952637,102949.34450952637,102949.34450952637,130471.05023213179,125957.79611438184,4513.254117749951,0.0,90993.45311930653,54816.516400236214,40196.596354522575,27521.70572260541,67718.30207712798,20879.325926757665,1553.4922391199468,0.0,0.8783468999440904,2.723156454459667,0.0014947059257719628,1.0,1.0,-6.55513226587027,333664.4132110506,1559236.3408892688,4.673067546771957,1559236.3408892688,4.673067546771957,0.7586494142915017,0.09256616470410982,3.9139608195924294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139608195924294,1.284738153244983,1.2850364091167392,3.046504698024709,6455.17788457151,15243.076425036028,6454.02849223201,0.000330569867931955,23248.43229493082,2370.680333746062,19291.523066868176,1967.1878844323167,0.8297988794313059,0.8297988794313058,35401.55681028814,35382.83765553947,1.0006613514396216,0.8,4275.152331061512,4272.891774033241,1.0006613514396216,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.596169494979,4632.441516551485,6.184561657865783,4.999894302396195,-3.745491892101007,8.745386194497202,2.9297628624298104,3.5,0.8370751035513744,0.6,0.0002321409575206655,0.998464904977469,0.00023249786383418644,198.95415427939542,0.0,0.0,0.0,0.014523611921566183,7.855328252288817e-05,0.00015358767499777732,0.0006011361423135962,0.09256616470241992,0.09256616470241992,0.09256616470241992,0.09256616266973915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.56903366966,595.5978209881364,0.0,0.09256616470241992,0.09256616470410982,0.09256616470410982,0.37169439875958715,0.37169439875958715,0.5,10.00057795264005,-1.0321762033527193e-05,-1.0321762033527193e-05,5.9117155615240335e-12,5.9117155615240335e-12,-1.1943194010655134e-05,5.9117155615240335e-12,27521.70572260541,20879.325926757665,0.7586494142915017,0.9861729310399625,0.6059209690317092,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451726533377005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6311647370798,260.6311647370798,-12.518835262920163,244.86339340865285,276.39893606550595,124046.33128938312,124045.37805244137,0.9532369417330442,0.0,nan,276.39893606550595,3.2489360655059727,270.09182753413603,-3.0581724658639473,263.7847190027655,-9.365280997234493,257.47761047139477,-15.672389528605208,251.1705019400238,-21.97949805997618,244.86339340865285,-28.286606591347123,1.0,1.0,28837.30492052088,28837.30492052088,275.6284957110808,2.478495711080825,275.6284957110808,275.6284957110808,77199.32912554484,77199.32728083088,0.0018447139591444284,0.0,8545.783548066482,8545.783548066482,0.8861129216594986,3933.5306236903916,275.6284957110808,2.478495711080825,1.0,0.002,0.12934573645506062,0.0049022940142557985,0.0001997751257844531,0.0018002248742673053,0.09988756289222656,0.09988756289222656,0.0,5.1758510671851e-14,0.9999999759801913,0.9999999759801913,0.0,0.09256616248068825,2.2234215680628e-09,0.0,0.0,0.0,1600072.9575848659,266.59487967732963,0.0,1.0,1284568.5661836201,2597.8829858864447,,,,,,,,,,,,,,,,,,2.0,15243.076425036028,1553.4922391199468,0.37169439875958715,6.175347969391544,2.9297628624298104
4883.0,-30.038524464410187,4.9998941648444815,35.054470420076626,24.626876518037193,5.000910325788112,-26.534580985390246,-40.03393810763953,1.496966846769152,-6.555120843626241,-6.555120843679348,40.10895392519301,41031.94312541044,25750.01650649279,25750.01650649279,66781.95963190323,77208.88542718497,77199.33373254747,25750.01650649279,102949.35023904026,102949.35023904026,102949.35023904026,130471.0586809722,125957.80422479929,4513.254456172916,0.0,90993.45878704662,54816.51648527588,40196.60255752304,27521.70844193195,67718.31099945499,20879.327874816037,1553.492376659038,0.0,0.8783468942537836,2.7231564015687644,0.0014947059257719628,1.0,1.0,-6.555143771924634,333664.4063465378,1559236.3734218664,4.673067740412418,1559236.3734218664,4.673067740412418,0.7586494101145402,0.09256617263789342,3.9139608021749392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139608021749392,1.284738145942372,1.2850364018124327,3.0465047017841904,6455.1778925374,15243.075344349381,6454.027967276505,0.0003305698269630035,23248.433846471504,2370.6804919591814,19291.521497741043,1967.1877244258787,0.8297987565587772,0.8297987565587772,35401.55668425595,35382.83765553947,1.0006613469865855,0.8,4275.152315841651,4272.891774033241,1.0006613469865855,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.595982559207,4632.441516551485,6.1845617620817315,4.9998941648444815,-3.7454924387860804,8.745386603630562,2.9297626431972636,3.5,0.8370750409135039,0.6,0.0002321409575206655,0.9984638477161092,0.0002324981100233782,198.9541459561957,0.0,0.0,0.0,0.014523611921566183,7.855336171334837e-05,0.00015358759580731712,0.0006011358296901272,0.09256617263741597,0.09256617263741597,0.09256617263741597,0.09256616846756029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.57327682787,595.5978196452515,0.0,0.09256617263741597,0.09256617263789342,0.09256617263789342,0.3716944250669333,0.3716944250669333,0.5,10.000577827566172,-1.2655077910039836e-05,-1.2655077910039836e-05,5.3091753215994686e-11,5.3091753215994686e-11,-2.2928245300590788e-05,5.3091753215994686e-11,27521.70844193195,20879.327874816037,0.7586494101145402,0.986172848174561,0.6059209469317786,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517264725276358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63116986319034,260.63116986319034,-12.51883013680964,244.8634032025519,276.3989365238282,124046.3023352354,124045.3381720195,0.9641632159171699,0.0,nan,276.3989365238282,3.248936523828206,270.09182985957335,-3.0581701404266255,263.78472319531846,-9.365276804681514,257.47761653106306,-15.672383468936914,251.17050986680744,-21.97949013319254,244.8634032025519,-28.286596797448084,1.0,1.0,28837.30492052088,28837.30492052088,275.6284959450368,2.478495945036798,275.6284959450368,275.6284959450368,77199.33889656537,77199.33373254747,0.005164017900824547,0.0,8545.783548066482,8545.783548066482,0.8861129227605635,3933.530606185814,275.6284959450368,2.478495945036798,1.0,0.002,0.1293457407374485,0.004902293901547657,0.00019977513218476188,0.0018002248678436474,0.09988756609238093,0.09988756609238093,0.0,2.8409132685203176e-14,0.9999999537371327,0.9999999537371327,0.0,0.09256616835551686,4.282376562585241e-09,0.0,0.0,0.0,1600072.9569738056,266.59487915637374,0.0,1.0,1284568.567961482,2597.882978693193,,,,,,,,,,,,,,,,,,2.0,15243.075344349381,1553.492376659038,0.3716944250669333,6.175347969391544,2.9297626431972636
4884.0,-30.038514311517368,4.999894025937638,35.05447091057708,24.626879661250882,5.000910807450392,-26.53457179962061,-40.03392920186741,1.4969682955563974,-6.555121758204962,-6.555121758189457,40.10895499240719,41031.94664902667,25750.01666951718,25750.01666951718,66781.96331854386,77208.8949077379,77199.34344352354,25750.01666951718,102949.36011304072,102949.36011304072,102949.36011304072,130471.07294766798,125957.8181088447,4513.2548388232835,0.0,90993.46428958743,54816.51603088695,40196.60917633386,27521.712834627266,67718.32201096113,20879.331004002634,1553.4926031348668,0.0,0.8783468852321669,2.723156308714722,0.0014947059257719628,1.0,1.0,-6.555140574024733,333664.3942953574,1559236.4195423683,4.673068047416959,1559236.4195423683,4.673068047416959,0.7586494027265875,0.09256618118461822,3.9139607529611102,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139607529611102,1.2847381391652637,1.285036395033751,3.0465046795482684,6455.17784542215,15243.074263610784,6454.027480097317,0.0003305698002081641,23248.435544670767,2370.680665127313,19291.520041529846,1967.1875759336622,0.8297986333085555,0.8297986333085555,35401.556328146886,35382.83765553947,1.00066133440435,0.8,4275.152272837314,4272.891774033241,1.00066133440435,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.595796966495,4632.441516551485,6.184562076913921,4.999894025937638,-3.7454932827711787,8.745387308708818,2.929762425539824,3.5,0.837074978725664,0.6,0.0002321409575206655,0.9984627922874002,0.00023249835578634703,198.95413764741457,0.0,0.0,0.0,0.014523611921566183,7.855344090388199e-05,0.0001535875166167835,0.000601135512182853,0.09256618118285936,0.09256618118285936,0.09256618118285936,0.09256617785523956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.5789189326,595.597817862876,0.0,0.09256618118285936,0.09256618118461822,0.09256618118461822,0.37169445111563437,0.37169445111563437,0.5,10.000577727695795,-1.3557335819314176e-05,-1.3557335819314176e-05,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.8815835289842653e-05,-1.5518253349000588e-11,27521.712834627266,20879.331004002634,0.7586494027265875,0.9861727422562876,0.6059209004379212,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517264117950042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63117502405834,260.63117502405834,-12.51882497594164,244.86341297380224,276.39893707431406,124046.26980638251,124045.29910564215,0.9707007403575758,0.0,nan,276.39893707431406,3.2489370743140853,270.09183225421214,-3.0581677457878413,263.7847274341099,-9.365272565890052,257.47762261400715,-15.672377385992831,251.17051779390488,-21.9794822060951,244.86341297380224,-28.286587026197736,1.0,1.0,28837.30492052088,28837.30492052088,275.62849616687373,2.4784961668737537,275.62849616687373,275.62849616687373,77199.34837952182,77199.34344352354,0.004935998280416243,0.0,8545.783548066482,8545.783548066482,0.8861129258716672,3933.5305567259156,275.62849616687373,2.4784961668737537,1.0,0.002,0.12934574424898632,0.004902293720620993,0.00019977513723290098,0.0018002248627875647,0.09988756861645048,0.09988756861645048,0.0,2.0465833888705376e-14,0.999999962064241,0.999999962064241,0.0,0.09256617767304988,3.5115683389882747e-09,0.0,0.0,0.0,1600072.9559010414,266.594878241795,0.0,1.0,1284568.5710826588,2597.882966064891,,,,,,,,,,,,,,,,,,2.0,15243.074263610784,1553.4926031348668,0.37169445111563437,6.175347969391544,2.929762425539824
4885.0,-30.038504175936144,4.99989388597255,35.05447140362721,24.62688280446457,5.000911290187507,-26.534562629323315,-40.03392029609529,1.4969697435784912,-6.5551226597362415,-6.555122659638768,40.108956046973034,41031.95011133563,25750.016796488617,25750.016796488617,66781.96690782424,77208.90438073942,77199.35301788023,25750.016796488617,102949.36981436885,102949.36981436885,102949.36981436885,130471.08694959653,125957.83172186682,4513.255227729711,0.0,90993.46979103152,54816.51552164282,40196.61585487633,27521.717135227675,67718.332990104,20879.334068260152,1553.4928248030135,0.0,0.8783468763294575,2.7231562171853243,0.0014947059257719628,1.0,1.0,-6.5551379100219265,333664.3824160989,1559236.4651161258,4.6730683503751,1559236.4651161258,4.6730683503751,0.7586493955180833,0.09256618968014572,3.9139607035247668,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139607035247668,1.2847381323917346,1.2850363882586495,3.0465046571306607,6455.177797921929,15243.073182858256,6454.026993175389,0.00033056977355203635,23248.437243911572,2370.6808384016535,19291.518586087623,1967.1874275198588,0.8297985100542529,0.8297985100542529,35401.55597042771,35382.83765553947,1.0006613217652254,0.8,4275.1522296385365,4272.891774033241,1.0006613217652254,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.595610829724,4632.441516551485,6.1845623838951855,4.99989388597255,-3.7454941174746823,8.745388003447232,2.9297622072443334,3.5,0.8370749163555239,0.6,0.0002321409575206655,0.9984617386594904,0.00023249860113050712,198.95412935280143,0.0,0.0,0.0,0.014523611921566183,7.855352009448958e-05,0.0001535874374261759,0.0006011351946411215,0.09256618967842324,0.09256618967842324,0.09256618967842324,0.0925661870140068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.5844039791,595.5978161309538,0.0,0.09256618967842324,0.09256618968014572,0.09256618968014572,0.37169447705728226,0.37169447705728226,0.5,10.000577647717034,-1.35707691697462e-05,-1.35707691697462e-05,-9.748646334628575e-11,-9.748646334628575e-11,-1.5250383171405701e-05,-9.748646334628575e-11,27521.717135227675,20879.334068260152,0.7586493955180833,0.9861726353716269,0.6059208533283272,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451726351167582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6311802118887,260.6311802118887,-12.518819788111273,244.86342272354142,276.39893770023536,124046.23660242745,124045.2608304471,0.9757719803622844,0.0,nan,276.39893770023536,3.2489377002353876,270.09183470489705,-3.058165295102924,263.78473170955846,-9.36526829044152,257.4776287142195,-15.672371285780457,251.17052571888055,-21.979474281119423,244.86342272354142,-28.28657727645856,1.0,1.0,28837.30492052088,28837.30492052088,275.62849638578473,2.4784963857847515,275.62849638578473,275.62849638578473,77199.35786951327,77199.35301788023,0.004851633042562753,0.0,8545.783548066482,8545.783548066482,0.8861129289968374,3933.5305070423906,275.62849638578473,2.4784963857847515,1.0,0.002,0.12934574709222899,0.004902293544884842,0.000199775141254211,0.0018002248587618453,0.0998875706271055,0.0998875706271055,0.0,1.6056166812772332e-14,0.9999999692838742,0.9999999692838742,0.0,0.092566186836871,2.8432747227843906e-09,0.0,0.0,0.0,1600072.954843582,266.59487734026374,0.0,1.0,1284568.5741593104,2597.8829536167436,,,,,,,,,,,,,,,,,,2.0,15243.073182858256,1553.4928248030135,0.37169447705728226,6.175347969391544,2.9297622072443334
4886.0,-30.038494057276033,4.999893744933794,35.054471899113345,24.626891745161288,5.00091176701177,-26.53455347484755,-40.03391139032317,1.4969711845866527,-6.555123564778114,-6.555123564779254,40.108957103358875,41031.9395725786,25750.016925331878,25750.016925331878,66781.95649791048,77208.91046291305,77199.36259363062,25750.016925331878,102949.3795189625,102949.3795189625,102949.3795189625,130471.10095697474,125957.84533128372,4513.255625691022,0.0,90993.46722159084,54816.496331269685,40196.634322579055,27521.721438012246,67718.35576059131,20879.337134061338,1553.493046621429,0.0,0.8783468674008188,2.723156125299528,0.0014947059257719628,1.0,1.0,-6.555135288637132,333664.3704905837,1559236.5107681344,4.673068654215621,1559236.5107681344,4.673068654215621,0.758649388305463,0.09256619818022466,3.9139593240124313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139593240124313,1.2847381256510155,1.2850363815163657,3.046503599345672,6455.175556602469,15243.072102097349,6454.028011842255,0.00033057031310820416,23248.444781564067,2370.681607028299,19291.521630951054,1967.1877380095195,0.8297983719861193,0.8297983719861193,35401.54598833773,35382.83765553947,1.0006609690727122,0.8,4275.15102418434,4272.891774033241,1.0006609690727122,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.595424223333,4632.441516551485,6.184562692023619,4.999893744933794,-3.7454949555316723,8.745388700465465,2.9297619883980945,3.5,0.837074853828027,0.6,0.0002321409575206655,0.9984606867917935,0.0002324988460653066,198.95412107203654,0.0,0.0,0.0,0.014523611921566183,7.855359928517115e-05,0.00015358735823549433,0.0006011346728162505,0.09256619817917747,0.09256619817917747,0.09256619817917747,0.09256619616687943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.5898025953,595.5978144272271,0.0,0.09256619817917747,0.09256619818022466,0.09256619818022466,0.37169450299209233,0.37169450299209233,0.5,10.00057758749154,-1.2874800006557052e-05,-1.2874800006557052e-05,1.1368683772161603e-12,1.1368683772161603e-12,-1.1723857880951982e-05,1.1368683772161603e-12,27521.721438012246,20879.337134061338,0.758649388305463,0.9861721500446446,0.6059204939594404,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517262906435404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.631185419703,260.631185419703,-12.518814580296976,244.86343245270396,276.3989383867014,124046.16062691582,124045.18109617666,0.9795307391720122,0.0,nan,276.3989383867014,3.248938386701411,270.09183719990216,-3.0581628000978185,263.784736013103,-9.365263986896991,257.47763482630364,-15.672365173696335,251.1705336395039,-21.979466360496076,244.86343245270396,-28.286567547296016,1.0,1.0,28837.30492052088,28837.30492052088,275.6284966011676,2.478496601167649,275.6284966011676,275.6284966011676,77199.3686700179,77199.36259363062,0.006076387275243178,0.0,8545.783548066482,8545.783548066482,0.88611301620415,3933.5291206324932,275.6284966011676,2.478496601167649,1.0,0.002,0.12934574927462744,0.004902293371554672,0.0001997751442534027,0.0018002248558552658,0.09988757212670135,0.09988757212670135,0.0,1.0866828270561513e-13,0.9999999764243213,0.9999999764243213,0.0,0.0925661959979137,2.182310950717124e-09,0.0,0.0,0.0,1600072.953782004,266.59487643522186,0.0,1.0,1284568.577247939,2597.8829411201245,,,,,,,,,,,,,,,,,,2.0,15243.072102097349,1553.493046621429,0.37169450299209233,6.175347969391544,2.9297619883980945
