time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4887.0,-30.03848385999341,4.99989360119179,35.054472395858205,24.626895447168522,5.0009101452097315,-26.5345444594731,-40.033902519475646,1.4969707446942409,-6.555124562261142,-6.555124562200907,40.10895813065369,41031.93777109009,25750.017249789555,25750.017249789555,66781.95502087964,77208.91989013024,77199.3714677384,25750.017249789555,102949.38871752795,102949.38871752795,102949.38871752795,130471.11440905683,125957.85838112976,4513.2560279270665,0.0,90993.46994443414,54816.48782541297,40196.64679891241,27521.725691528878,67718.37249044128,20879.340158615734,1553.4932683092907,0.0,0.8783468580814618,2.7231560240284995,0.0014947059257719628,1.0,1.0,-6.555134991784939,333664.3573469939,1559236.5551644217,4.673068971352237,1559236.5551644217,4.673068971352237,0.7586493809522397,0.09256620670272604,3.913958740598307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913958740598307,1.2847381277087355,1.2850363835745633,3.0465031403548766,6455.174584056051,15243.071021335309,6454.028159763512,0.00033057052520085603,23248.4489426489,2370.682031340866,19291.52207309759,1967.1877830959186,0.8297982424843666,0.8297982424843666,35401.541766778835,35382.83765553947,1.000660819914355,0.8,4275.150514381693,4272.891774033241,1.000660819914355,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.595237141851,4632.441516551485,6.184563047839866,4.99989360119179,-3.7454958643910063,8.745389465582797,2.9297617689946907,3.5,0.8370747911413402,0.6,0.0002321409575206655,0.9984596267522363,0.00023249909290350338,198.95411272693042,0.0,0.0,0.0,0.014523611921566183,7.855367816537418e-05,0.00015358727935529132,0.0006011342744773564,0.092566206701073,0.092566206701073,0.092566206701073,0.09256620495177006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.59502307704,595.5978127800018,0.0,0.092566206701073,0.09256620670272604,0.09256620670272604,0.37169452899987165,0.37169452899987165,0.5,10.000577535037124,-1.2025948194605007e-05,-1.2025948194605007e-05,-6.02540239924565e-11,-6.02540239924565e-11,-1.0429584051507845e-05,-6.02540239924565e-11,27521.725691528878,20879.340158615734,0.7586493809522397,0.9861718845990604,0.6059203176638941,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517262302205467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63119046023115,260.63119046023115,-12.518809539768824,244.8634421595332,276.3989387609285,124046.08456273602,124045.13649663034,0.9480661056989508,0.0,nan,276.3989387609285,3.2489387609285245,270.09183944064955,-3.0581605593504264,263.78474012037077,-9.365259879629207,257.47764080009216,-15.672359199907817,251.17054147981278,-21.979458520187194,244.8634421595332,-28.28655784046677,1.0,1.0,28837.30492052088,28837.30492052088,275.62849664216543,2.478496642165453,275.62849664216543,275.62849664216543,77199.3731364617,77199.3714677384,0.0016687233000993729,0.0,8545.783548066482,8545.783548066482,0.8861130530852814,3933.528534301299,275.62849664216543,2.478496642165453,1.0,0.002,0.12934575121435246,0.004902293182049019,0.00019977514683983594,0.0018002248532131035,0.09988757341991797,0.09988757341991797,0.0,5.293942367812221e-14,0.9999999790451429,0.9999999790451429,0.0,0.09256620476301441,1.9397116311310207e-09,0.0,0.0,0.0,1600072.9526119956,266.59487543773884,0.0,1.0,1284568.5806520437,2597.882927347098,,,,,,,,,,,,,,,,,,2.0,15243.071021335309,1553.4932683092907,0.37169452899987165,6.175347969391544,2.9297617689946907
4888.0,-30.03847367493216,4.999893461399685,35.05447288299344,24.626898660231404,5.000910164423536,-26.534535290996576,-40.03389364862812,1.4969717804878258,-6.5551252006450795,-6.555125200585764,40.10895884687654,41031.94021529014,25750.01677539085,25750.01677539085,66781.95699068099,77208.9293600691,77199.37705467378,25750.01677539085,102949.39383006463,102949.39383006463,102949.39383006463,130471.12217862537,125957.86581684311,4513.256361782253,0.0,90993.47483323974,54816.485688460125,40196.65460531069,27521.72834856075,67718.38295387143,20879.34205451392,1553.4934056917002,0.0,0.878346851893606,2.72315595921557,0.0014947059257719628,1.0,1.0,-6.55514895524658,333664.3489351653,1559236.5861157395,4.673069181924247,1559236.5861157395,4.673069181924247,0.7586493765972298,0.09256621458667935,3.9139585753765895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139585753765895,1.2847381228635208,1.2850363787282237,3.046503023240927,6455.1743359056445,15243.069942485627,6454.027811460417,0.0003305705503998185,23248.451173115605,2370.682258785172,19291.52103199633,1967.1876769331352,0.8297981180916236,0.8297981180916236,35401.54057124175,35382.83765553947,1.0006607776730054,0.8,4275.150370006597,4272.891774033241,1.0006607776730054,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.5950491645835,4632.441516551485,6.184563213119762,4.999893461399685,-3.7454965011235966,8.745389962523282,2.9297615485407427,3.5,0.8370747281544979,0.6,0.0002321409575206655,0.9984585679843354,0.0002324993394461086,198.95410439182655,0.0,0.0,0.0,0.014523611921566183,7.855375704565028e-05,0.00015358720047501523,0.0006011339403672693,0.09256621458618122,0.09256621458618122,0.09256621458618122,0.0925662102825604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.59910863766,595.5978114865707,0.0,0.09256621458618122,0.09256621458667935,0.09256621458667935,0.37169455509661115,0.37169455509661115,0.5,10.000577405978856,-1.4141382848720241e-05,-1.4141382848720241e-05,-5.928768587182276e-11,-5.928768587182276e-11,-2.3754660787744797e-05,-5.928768587182276e-11,27521.72834856075,20879.34205451392,0.7586493765972298,0.9861717613099485,0.6059202601343917,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517261693280687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6311955119609,260.6311955119609,-12.518804488039052,244.86345186089687,276.3989391630243,124046.0443909182,124045.09421789207,0.9501730261418269,0.0,nan,276.3989391630243,3.2489391630243176,270.09184170259874,-3.058158297401235,263.7847442421739,-9.365255757826105,257.4776467817486,-15.672353218251374,251.1705493213229,-21.97945067867707,244.86345186089687,-28.286548139103104,1.0,1.0,28837.30492052088,28837.30492052088,275.62849665754567,2.4784966575456906,275.62849665754567,275.62849665754567,77199.38193324827,77199.37705467378,0.004878574487520382,0.0,8545.783548066482,8545.783548066482,0.8861130635299442,3933.5283682534723,275.62849665754567,2.4784966575456906,1.0,0.002,0.1293457556516354,0.004902293047401094,0.00019977515343117455,0.0018002248466141126,0.09988757671558728,0.09988757671558728,0.0,4.528712474471952e-14,0.9999999520640029,0.9999999520640029,0.0,0.09256621014942557,4.437253790343041e-09,0.0,0.0,0.0,1600072.9518631974,266.5948747993549,0.0,1.0,1284568.5828306514,2597.8829185324335,,,,,,,,,,,,,,,,,,2.0,15243.069942485627,1553.4934056917002,0.37169455509661115,6.175347969391544,2.9297615485407427
4889.0,-30.038461405678134,4.999893323180419,35.054473370976034,24.62690739138054,5.000911216558454,-26.534524143455457,-40.033884428534634,1.496973954335269,-6.555125962612408,-6.5551259626013065,40.108959845590725,41031.93914273639,25750.016586850932,25750.016586850932,66781.95572958732,77208.93640139584,77199.38628739609,25750.016586850932,102949.40287424703,102949.40287424703,102949.40287424703,130471.13519866476,125957.8784749082,4513.256723756566,0.0,90993.47333622622,54816.47607756472,40196.663620734995,27521.73232441774,67718.39594515273,20879.344892818004,1553.4936087190133,0.0,0.8783468439603194,2.7231558818556274,0.0014947059257719628,1.0,1.0,-6.555148149907325,333664.3388949069,1559236.6292758824,4.673069451893059,1559236.6292758824,4.673069451893059,0.758649370130437,0.09256622290371967,3.913957403987466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913957403987466,1.2847381126947406,1.285036368557083,3.0465021355814947,6455.172455061824,15243.068863731021,6454.028583697666,0.0003305709969908136,23248.457748549787,2370.682929292856,19291.523340265147,1967.1879123110489,0.829797982684186,0.829797982684186,35401.53209512121,35382.83765553947,1.0006604781902366,0.8,4275.149346415836,4272.891774033241,1.0006604781902366,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.594861999049,4632.441516551485,6.184563445850657,4.999893323180419,-3.745497230526984,8.745390553707402,2.929761329038777,3.5,0.8370746654396506,0.6,0.0002321409575206655,0.9984572925599023,0.0002324996364396209,198.95409435109192,0.0,0.0,0.0,0.014523611921566183,7.855383903152723e-05,0.00015358711848913827,0.000601133439567663,0.09256622290266552,0.09256622290266552,0.09256622290266552,0.09256621891441012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.6045146029,595.5978097776228,0.0,0.09256622290266552,0.09256622290371967,0.09256622290371967,0.37169458095687424,0.37169458095687424,0.5,10.00057728638263,-1.547563732628987e-05,-1.547563732628987e-05,-1.1084466677857563e-11,-1.1084466677857563e-11,-2.2187306001342222e-05,-1.1084466677857563e-11,27521.73232441774,20879.344892818004,0.758649370130437,0.9861715534974593,0.6059201280545607,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451726108508575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6312008562296,260.6312008562296,-12.518799143770366,244.8634619271758,276.3989397852827,124045.99506701746,124044.98987071679,1.005196300683567,0.0,nan,276.3989397852827,3.2489397852827437,270.0918442136613,-3.0581557863386593,263.78474864204065,-9.365251357959323,257.4776530704194,-15.672346929580556,251.17055749879762,-21.979442501202357,244.8634619271758,-28.286538072824186,1.0,1.0,28837.30492052088,28837.30492052088,275.6284969759135,2.478496975913515,275.6284969759135,275.6284969759135,77199.39460318729,77199.38628739609,0.008315791201312095,0.0,8545.783548066482,8545.783548066482,0.886113137580524,3933.5271910074034,275.6284969759135,2.478496975913515,1.0,0.002,0.12934575979516125,0.004902292891598648,0.00019977515951807165,0.0018002248405413234,0.09988757975903582,0.09988757975903582,0.0,5.93951970939699e-14,0.9999999552375476,0.9999999552375476,0.0,0.09256621876022852,4.14349114762729e-09,0.0,0.0,0.0,1600072.95096944,266.59487403738757,0.0,1.0,1284568.5854310128,2597.882908011352,,,,,,,,,,,,,,,,,,2.0,15243.068863731021,1553.4936087190133,0.37169458095687424,6.175347969391544,2.929761329038777
4890.0,-30.038451207595045,4.9998931807253415,35.05447386365519,24.62691095368939,5.0009096217627995,-26.534515124658384,-40.03387555768711,1.4969735388320704,-6.555127040909497,-6.5551270409204925,40.10896095707271,41031.937611021945,25750.01709548141,25750.01709548141,66781.95470650335,77208.94562647578,77199.39615091802,25750.01709548141,102949.41324639943,102949.41324639943,102949.41324639943,130471.15026420969,125957.89314720778,4513.257117001903,0.0,90993.47595748477,54816.46794205442,40196.67557270039,27521.737017810265,67718.41259051065,20879.348228990453,1553.4938532969786,0.0,0.8783468338824287,2.7231557723798114,0.0014947059257719628,1.0,1.0,-6.555143219739591,333664.3246864498,1559236.6773087697,4.673069794842501,1559236.6773087697,4.673069794842501,0.7586493619744534,0.09256623151541384,3.9139568461994836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139568461994836,1.2847381146383732,1.2850363705011667,3.04650169680782,6455.171525353059,15243.067827069246,6454.02872341763,0.0003305711996149285,23248.461731467716,2370.683335437455,19291.523757897467,1967.1879548976938,0.8297978584873692,0.8297978584873692,35401.52805899156,35382.83765553947,1.0006603355835775,0.8,4275.148859005941,4272.891774033241,1.0006603355835775,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.59467503942,4632.441516551485,6.184563845720073,4.9998931807253415,-3.7454982002230586,8.7453913809484,2.929761109778298,3.5,0.8370746027937994,0.6,0.0002321409575206655,0.9984562324410247,0.00023249988329796645,198.95408600533298,0.0,0.0,0.0,0.014523611921566183,7.85539179119526e-05,0.0001535870396087129,0.0006011330451640331,0.09256623151356734,0.09256623151356734,0.09256623151356734,0.09256622870438494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.61029524053,595.5978079523699,0.0,0.09256623151356734,0.09256623151541384,0.09256623151541384,0.37169460666466536,0.37169460666466536,0.5,10.000577202178931,-1.5227243352455844e-05,-1.5227243352455844e-05,1.0970779840135947e-11,1.0970779840135947e-11,-1.617881912352459e-05,1.0970779840135947e-11,27521.737017810265,20879.348228990453,0.7586493619744534,0.986171295986071,0.6059199564989763,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517260352434536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63120601093027,260.63120601093027,-12.518793989069707,244.86347191021136,276.39894011164876,124045.91781232228,124044.94827165276,0.9695406695252338,0.0,nan,276.39894011164876,3.2489401116487784,270.0918464713611,-3.0581535286388544,263.7847528310743,-9.365247168925691,257.477659190787,-15.672340809212983,251.17056555049933,-21.979434449500644,244.86347191021136,-28.286528089788618,1.0,1.0,28837.30492052088,28837.30492052088,275.62849705179184,2.4784970517918623,275.62849705179184,275.62849705179184,77199.39882543212,77199.39615091802,0.002674514093087055,0.0,8545.783548066482,8545.783548066482,0.8861131728416693,3933.526630430481,275.62849705179184,2.4784970517918623,1.0,0.002,0.12934576281251708,0.004902292683103947,0.00019977516373573506,0.0018002248363499988,0.09988758186786753,0.09988758186786753,0.0,8.573393731059475e-14,0.9999999674037224,0.9999999674037224,0.0,0.09256622849809926,3.0173145757170428e-09,0.0,0.0,0.0,1600072.9497046412,266.5948729590905,0.0,1.0,1284568.5891109104,2597.8828931224616,,,,,,,,,,,,,,,,,,2.0,15243.067827069246,1553.4938532969786,0.37169460666466536,6.175347969391544,2.929761109778298
4891.0,-30.038441029766094,4.999893044489905,35.05447434850617,24.626914027053886,5.000910264980891,-26.534505900291684,-40.03386665191499,1.49697513550776,-6.55512755448467,-6.5551275544631125,40.108961716559485,41031.94166179703,25750.016348537574,25750.016348537574,66781.95801033461,77208.95510979297,77199.4027593217,25750.016348537574,102949.41910785928,102949.41910785928,102949.41910785928,130471.15886587667,125957.9014247423,4513.257441134366,0.0,90993.4816683574,54816.46822036629,40196.681608879015,27521.73975801739,67718.42136689641,20879.350192595903,1553.4939916433218,0.0,0.878346828206597,2.7231557202383425,0.0014947059257719628,1.0,1.0,-6.555153481434218,333664.3179192018,1559236.7101315067,4.673069987990392,1559236.7101315067,4.673069987990392,0.7586493577868207,0.09256623930877861,3.9139568400862177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139568400862177,1.284738107169476,1.2850363630305355,3.046501709760454,6455.171552798136,15243.066749323987,6454.028186508453,0.00033057115372393055,23248.463226884476,2370.6834879275266,19291.522153040005,1967.1877912477764,0.8297977360813823,0.8297977360813823,35401.52801475623,35382.83765553947,1.0006603340206317,0.8,4275.148853664006,4272.891774033241,1.0006603340206317,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.594486793796,4632.441516551485,6.184563945939545,4.999893044489905,-3.745498741775028,8.745391786264934,2.9297608890096507,3.5,0.837074539717043,0.6,0.0002321409575206655,0.998455174428823,0.0002325001296662759,198.95407767615,0.0,0.0,0.0,0.014523611921566183,7.855399710300485e-05,0.00015358696041766065,0.000601132734274754,0.09256623930837284,0.09256623930837284,0.09256623930837284,0.09256623457730243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.6146519303,595.5978065728964,0.0,0.09256623930837284,0.09256623930877861,0.09256623930877861,0.37169463239124706,0.37169463239124706,0.5,10.000577060276678,-1.7181934708787594e-05,-1.7181934708787594e-05,-2.1543655748246238e-11,-2.1543655748246238e-11,-2.5926971090939332e-05,-2.1543655748246238e-11,27521.73975801739,20879.350192595903,0.7586493577868207,0.9861712169649073,0.6059199377889685,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451725974346212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63121121214414,260.63121121214414,-12.51878878785584,244.8634818419854,276.3989405823025,124045.88823870165,124044.90994941462,0.9782892870372997,0.0,nan,276.3989405823025,3.2489405823025095,270.09184883423876,-3.058151165761217,263.7847570861759,-9.36524291382409,257.47766533811296,-15.672334661887021,251.17057359004946,-21.97942640995052,244.8634818419854,-28.286518158014587,1.0,1.0,28837.30492052088,28837.30492052088,275.62849731154324,2.478497311543265,275.62849731154324,275.62849731154324,77199.40854551023,77199.4027593217,0.005786188528873026,0.0,8545.783548066482,8545.783548066482,0.8861131732281258,3933.5266242866487,275.62849731154324,2.478497311543265,1.0,0.002,0.12934576765695419,0.0049022925692903,0.00019977517100716157,0.0018002248290249425,0.09988758550358079,0.09988758550358079,0.0,3.2104093689033775e-14,0.9999999476653484,0.9999999476653484,0.0,0.09256623446435672,4.844421885291494e-09,0.0,0.0,0.0,1600072.9491022374,266.5948724455153,0.0,1.0,1284568.5908635827,2597.882886031139,,,,,,,,,,,,,,,,,,2.0,15243.066749323987,1553.4939916433218,0.37169463239124706,6.175347969391544,2.9297608890096507
4892.0,-30.038430870026275,4.999892906975733,35.054474837009735,24.626917170267575,5.000910768057953,-26.534496706217794,-40.03385774614287,1.496976604252512,-6.555128468214889,-6.555128468221523,40.108962791650356,41031.945279655716,25750.01650239922,25750.01650239922,66781.96178205493,77208.9645805837,77199.41261579072,25750.01650239922,102949.42911818993,102949.42911818993,102949.42911818993,130471.17330164209,125957.91548841349,4513.257813228603,0.0,90993.48719113368,54816.46789021754,40196.68811212905,27521.744183452163,67718.43229558121,20879.35334542981,1553.4942196531522,0.0,0.8783468191596605,2.7231556274703976,0.0014947059257719628,1.0,1.0,-6.555149108183173,333664.3058791972,1559236.7565916853,4.673070295856594,1559236.7565916853,4.673070295856594,0.7586493503556295,0.0925662477310116,3.913956797760901,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913956797760901,1.284738100299011,1.2850363561584757,3.0465016931076954,6455.171517512938,15243.065671512908,6454.0276926182,0.00033057112402072104,23248.464889338913,2370.6836574507006,19291.52067676899,1967.1876407100274,0.829797613244371,0.829797613244371,35401.52770849207,35382.83765553947,1.0006603231995452,0.8,4275.148816679025,4272.891774033241,1.0006603231995452,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.594299945571,4632.441516551485,6.184564260436193,4.999892906975733,-3.74549958565142,8.745392492627152,2.929760669879836,3.5,0.8370744771085246,0.6,0.0002321409575206655,0.9984541182982453,0.00023250037559695194,198.95406936177122,0.0,0.0,0.0,0.014523611921566183,7.855407629413081e-05,0.00015358688122653469,0.0006011324178234915,0.09256624772975568,0.09256624772975568,0.09256624772975568,0.09256624405663656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.62038142595,595.5978047624882,0.0,0.09256624772975568,0.0925662477310116,0.0925662477310116,0.37169465790071554,0.37169465790071554,0.5,10.00057695018003,-1.754387511709865e-05,-1.754387511709865e-05,6.650680006714538e-12,6.650680006714538e-12,-2.063996163315096e-05,6.650680006714538e-12,27521.744183452163,20879.35334542981,0.7586493503556295,0.986171113509558,0.6059198934280874,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517259135699219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63121643702976,260.63121643702976,-12.518783562970214,244.8634917274199,276.3989411466391,124045.85493720838,124044.87219553617,0.9827416722028985,0.0,nan,276.3989411466391,3.2489411466391402,270.091851262795,-3.058148737204988,263.78476137895166,-9.36523862104832,257.47767149510855,-15.672328504891425,251.17058161126445,-21.979418388735525,244.8634917274199,-28.28650827258008,1.0,1.0,28837.30492052088,28837.30492052088,275.628497551157,2.4784975511570337,275.628497551157,275.628497551157,77199.41806442729,77199.41261579072,0.005448636569781229,0.0,8545.783548066482,8545.783548066482,0.8861131759037644,3933.5265817497057,275.628497551157,2.4784975511570337,1.0,0.002,0.12934577151048796,0.004902292387256608,0.00019977517658386306,0.0018002248235054119,0.09988758829193152,0.09988758829193152,0.0,8.927494160593241e-14,0.9999999583706354,0.9999999583706354,0.0,0.09256624387753752,3.85347407849885e-09,0.0,0.0,0.0,1600072.9480304692,266.5948715317851,0.0,1.0,1284568.5939818658,2597.882873414541,,,,,,,,,,,,,,,,,,2.0,15243.065671512908,1553.4942196531522,0.37169465790071554,6.175347969391544,2.929760669879836
4893.0,-30.038418638472102,4.999892766467703,35.05447532713217,24.62692034840586,5.000910773107809,-26.53448569731475,-40.033848595898576,1.4969778319482845,-6.555129479144227,-6.555129479144452,40.10896381537117,41031.95526227517,25750.016861709777,25750.016861709777,66781.97212398495,77208.97494777186,77199.42145474757,25750.016861709777,102949.43831645735,102949.43831645735,102949.43831645735,130471.18676280086,125957.92857463166,4513.2581881692,0.0,90993.49235920118,54816.472673696015,40196.68853945018,27521.74844634351,67718.4369857937,20879.356375589603,1553.4944421691366,0.0,0.8783468097810857,2.7231555248342274,0.0014947059257719628,1.0,1.0,-6.555148093651098,333664.29255843116,1559236.8008323743,4.673070615008411,1559236.8008323743,4.673070615008411,0.7586493429476715,0.09256625611320105,3.913956687247576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913956687247576,1.2847380945561204,1.2850363504142517,3.0465016207057016,6455.171364101802,15243.064593678704,6454.02727978473,0.0003305711248041635,23248.46686619591,2370.683859034014,19291.519442782122,1967.1875148783859,0.8297974896070532,0.8297974896070532,35401.52690882242,35382.83765553947,1.0006602949451966,0.8,4275.148720109555,4272.891774033241,1.0006602949451966,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.594112574807,4632.441516551485,6.184564625053166,4.999892766467703,-3.7455005041269627,8.745393270594665,2.92976045013721,3.5,0.8370744143249171,0.6,0.0002321409575206655,0.9984528467989344,0.0002325006716791037,198.9540593518924,0.0,0.0,0.0,0.014523611921566183,7.855415765920783e-05,0.00015358679986145766,0.0006011320823907073,0.09256625611138404,0.09256625611138404,0.09256625611138404,0.09256625283822043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.625805213,595.5978030489725,0.0,0.09256625611138404,0.09256625611320105,0.09256625611320105,0.37169468336266737,0.37169468336266737,0.5,10.000576851969202,-1.739329798056133e-05,-1.739329798056133e-05,2.2737367544323206e-13,2.2737367544323206e-13,-1.8614506643643836e-05,2.2737367544323206e-13,27521.74844634351,20879.356375589603,0.7586493429476715,0.9861711979264198,0.6059199988753883,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517258529016548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6312218243546,260.6312218243546,-12.518778175645366,244.86350192827155,276.39894172043734,124045.82342724963,124044.81013257764,1.0132946720226899,0.0,nan,276.39894172043734,3.248941720437358,270.0918537620033,-3.0581462379966524,263.78476580357136,-9.365234196428617,257.47767784513877,-15.672322154861206,251.17058988670536,-21.97941011329462,244.86350192827155,-28.28649807172843,1.0,1.0,28837.30492052088,28837.30492052088,275.6284975745403,2.478497574540313,275.6284975745403,275.6284975745403,77199.42748935142,77199.42145474757,0.006034603851730935,0.0,8545.783548066482,8545.783548066482,0.8861131828899786,3933.526470683814,275.6284975745403,2.478497574540313,1.0,0.002,0.12934577498431504,0.004902292188865548,0.00019977518153420416,0.001800224818502805,0.09988759076710207,0.09988759076710207,0.0,3.7009024317358197e-14,0.9999999624718701,0.9999999624718701,0.0,0.09256625263936256,3.473838487194032e-09,0.0,0.0,0.0,1600072.946844689,266.59487052085575,0.0,1.0,1284568.5974318574,2597.8828594558518,,,,,,,,,,,,,,,,,,2.0,15243.064593678704,1553.4944421691366,0.37169468336266737,6.175347969391544,2.92976045013721
4894.0,-30.038408543396372,4.999892624934262,35.05447581646839,24.626929184328787,5.000911040635774,-26.534476584993882,-40.033839690126456,1.4969790822317528,-6.555130388666896,-6.5551303886754395,40.108964772930264,41031.94428932417,25750.016984642378,25750.016984642378,66781.96127396655,77208.9808059522,77199.42967515209,25750.016984642378,102949.44665979447,102949.44665979447,102949.44665979447,130471.19900097267,125957.94044855566,4513.258552417021,0.0,90993.4893696775,54816.45285304332,40196.707240704636,27521.7523411782,67718.45958188284,20879.359146901006,1553.4946447651548,0.0,0.8783468012041797,2.7231554324935265,0.0014947059257719628,1.0,1.0,-6.555149992820191,333664.2805738755,1559236.8422146682,4.673070906879535,1559236.8422146682,4.673070906879535,0.7586493362801319,0.09256626434533634,3.9139552727981055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139552727981055,1.2847380887075697,1.2850363445643433,3.046500533611092,6455.169060678772,15243.063557688505,6454.028362585993,0.00033057168199975245,23248.474504059883,2370.684637879386,19291.522679347556,1967.1878449162107,0.8297973562084117,0.8297973562084117,35401.51667392679,35382.83765553947,1.0006599333204937,0.8,4275.147484126116,4272.891774033241,1.0006599333204937,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.593924238514,4632.441516551485,6.184564934331784,4.999892624934262,-3.74550134672781,8.745393971662072,2.9297602292622478,3.5,0.8370743512177851,0.6,0.0002321409575206655,0.9984517973929827,0.0002325009160450203,198.95405109043398,0.0,0.0,0.0,0.014523611921566183,7.855423685048311e-05,0.00015358672067018237,0.0006011315551988301,0.09256626434383428,0.09256626434383428,0.09256626434383428,0.09256626086730729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.6309385089,595.5978014266749,0.0,0.09256626434383428,0.09256626434533634,0.09256626434533634,0.3716947088332138,0.3716947088332138,0.5,10.00057674765184,-1.7507336053768086e-05,-1.7507336053768086e-05,8.526512829121202e-12,8.526512829121202e-12,-1.960414476798178e-05,8.526512829121202e-12,27521.7523411782,20879.359146901006,0.7586493362801319,0.9861707086413578,0.6059196346560387,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517257798616816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6312271742208,260.6312271742208,-12.518772825779195,244.8635120205497,276.3989423278912,124045.74028500312,124044.73403589254,1.0062491105982463,0.0,nan,276.3989423278912,3.2489423278912,270.09185626642284,-3.0581437335771398,263.78477020495507,-9.365229795044911,257.4776841434872,-15.672315856512796,251.1705980820186,-21.979401917981363,244.8635120205497,-28.28648797945027,1.0,1.0,28837.30492052088,28837.30492052088,275.6284976269345,2.4784976269345407,275.6284976269345,275.6284976269345,77199.43799600528,77199.42967515209,0.008320853186887689,0.0,8545.783548066482,8545.783548066482,0.8861132723058629,3933.525049162096,275.6284976269345,2.4784976269345407,1.0,0.002,0.12934577864362742,0.004902292008229779,0.00019977518681265737,0.001800224813214185,0.09988759340632869,0.09988759340632869,0.0,2.6842243705527125e-14,0.9999999604679952,0.9999999604679952,0.0,0.09256626068600633,3.659330004640231e-09,0.0,0.0,0.0,1600072.9457778553,266.5948696113331,0.0,1.0,1284568.6005357786,2597.8828468973634,,,,,,,,,,,,,,,,,,2.0,15243.063557688505,1553.4946447651548,0.3716947088332138,6.175347969391544,2.9297602292622478
4895.0,-30.038398375998803,4.999892482667787,35.054476307013594,24.626932746637635,5.000909940088735,-26.53446754438934,-40.03383081927893,1.4969791084838282,-6.555131285013147,-6.555131285014419,40.10896578648318,41031.94374811611,25750.017072634277,25750.017072634277,66781.96082075039,77208.99022719216,77199.4387302972,25750.017072634277,102949.45580293148,102949.45580293148,102949.45580293148,130471.21226783216,125957.95334182968,4513.258926002486,0.0,90993.49277124775,54816.446292189845,40196.71831006434,27521.756464900678,67718.47477496501,20879.362083961176,1553.4948579197483,0.0,0.8783467924857234,2.7231553414905894,0.0014947059257719628,1.0,1.0,-6.55514882748713,333664.26876294386,1559236.886015553,4.673071203567599,1559236.886015553,4.673071203567599,0.7586493293256646,0.09256627265268395,3.9139548222358913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139548222358913,1.2847380885847681,1.2850363444415132,3.046500183198737,6455.16831819704,15243.06247930524,6454.028353758276,0.00033057183479894264,23248.478049439185,2370.684999407462,19291.52265296092,1967.1878422255227,0.829797228529817,0.829797228529817,35401.51341367779,35382.83765553947,1.0006598181276711,0.8,4275.147090412892,4272.891774033241,1.0006598181276711,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.593735438771,4632.441516551485,6.184565235906877,4.999892482667787,-3.745502179817397,8.745394662485184,2.9297600078437727,3.5,0.8370742879553636,0.6,0.0002321409575206655,0.9984507404702164,0.00023250116216183046,198.95404276979065,0.0,0.0,0.0,0.014523611921566183,7.855431573127842e-05,0.00015358664178938709,0.000601131177262588,0.09256627265121554,0.09256627265121554,0.09256627265121554,0.0925662695560907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.6362872638,595.5977997370605,0.0,0.09256627265121554,0.09256627265268395,0.09256627265268395,0.37169473428521627,0.37169473428521627,0.5,10.000576654805995,-1.7190998164551274e-05,-1.7190998164551274e-05,1.2505552149377763e-12,1.2505552149377763e-12,-1.7542472733111936e-05,1.2505552149377763e-12,27521.756464900678,20879.362083961176,0.7586493293256646,0.9861704806948658,0.6059194907219808,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517257195795634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63123237564315,260.63123237564315,-12.518767624356826,244.8635220240503,276.3989427272354,124045.67215454501,124044.69382602871,0.9783285163049604,0.0,nan,276.3989427272354,3.2489427272354305,270.0918585865984,-3.058141413401586,263.78477444596166,-9.365225554038318,257.47769030532515,-15.672309694674823,251.170606164688,-21.97939383531198,244.8635220240503,-28.28647797594968,1.0,1.0,28837.30492052088,28837.30492052088,275.6284977901994,2.4784977901994125,275.6284977901994,275.6284977901994,77199.4434380388,77199.4387302972,0.004707741594756953,0.0,8545.783548066482,8545.783548066482,0.8861133007886175,3933.5245963470707,275.6284977901994,2.4784977901994125,1.0,0.002,0.12934578191653526,0.004902291831680856,0.00019977519149971554,0.001800224808541965,0.09988759574985777,0.09988759574985777,0.0,4.168063463816374e-14,0.9999999646425639,0.9999999646425639,0.0,0.09256626937977788,3.2729060694129513e-09,0.0,0.0,0.0,1600072.9447264774,266.59486871498683,0.0,1.0,1284568.6035947334,2597.882834520814,,,,,,,,,,,,,,,,,,2.0,15243.06247930524,1553.4948579197483,0.37169473428521627,6.175347969391544,2.9297600078437727
4896.0,-30.03838612913811,4.999892345878769,35.05447679277539,24.626935715228342,5.000910797055029,-26.53445643651977,-40.03382163411004,1.4969811044375516,-6.555131842769072,-6.55513184276837,40.108966629554295,41031.95601605029,25750.01641501906,25750.01641501906,66781.97243106936,77209.0006249684,77199.446399846,25750.01641501906,102949.46281486505,102949.46281486505,102949.46281486505,130471.22241524405,125957.9631519246,4513.259263319448,0.0,90993.4990661535,54816.45445723875,40196.716232127495,27521.759600378995,67718.47583250649,20879.364329601012,1553.4950161067752,0.0,0.878346786252214,2.7231552848635414,0.0014947059257719628,1.0,1.0,-6.555154630467484,333664.26141353074,1559236.9224499592,4.673071415693215,1559236.9224499592,4.673071415693215,0.7586493244899024,0.09256628053648046,3.9139549295416285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139549295416285,1.2847380792481362,1.2850363351027139,3.046500288862133,6455.168542085096,15243.061402707324,6454.027682585101,0.0003305717382480954,23248.479020377974,2370.6850984156645,19291.520646779383,1967.1876376519388,0.8297971075815239,0.8297971075815239,35401.51419013754,35382.83765553947,1.0006598455619529,0.8,4275.147184179494,4272.891774033241,1.0006598455619529,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.593546249327,4632.441516551485,6.184565358983069,4.999892345878769,-3.7455027555657074,8.745395101444476,2.929759785968276,3.5,0.8370742245623646,0.6,0.0002321409575206655,0.9984494673844063,0.00023250145861542182,198.95403274738814,0.0,0.0,0.0,0.014523611921566183,7.855439740713932e-05,0.0001535865601135262,0.0006011308740676775,0.09256628053580787,0.09256628053580787,0.09256628053580787,0.09256627639998152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.64096222323,595.5977982581896,0.0,0.09256628053580787,0.09256628053648046,0.09256628053648046,0.3716947597673854,0.3716947597673854,0.5,10.00057653072395,-1.8109120730969153e-05,-1.8109120730969153e-05,-6.821210263296962e-13,-6.821210263296962e-13,-2.2787699094806158e-05,-6.821210263296962e-13,27521.759600378995,20879.364329601012,0.7586493244899024,0.9861706367439004,0.6059196624203105,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451725658865585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6312378226093,260.6312378226093,-12.51876217739067,244.86353233189004,276.39894331332806,124045.65832520915,124044.63381268198,1.0245125271656284,0.0,nan,276.39894331332806,3.248943313328084,270.09186111704014,-3.058138882959838,263.78477892075347,-9.36522107924651,257.47769672446583,-15.672303275534148,251.1706145281783,-21.979385471821672,244.86353233189004,-28.286467668109935,1.0,1.0,28837.30492052088,28837.30492052088,275.62849812991124,2.4784981299112587,275.62849812991124,275.62849812991124,77199.45412665521,77199.446399846,0.007726809213636443,0.0,8545.783548066482,8545.783548066482,0.8861132940051748,3933.5247041893367,275.62849812991124,2.4784981299112587,1.0,0.002,0.12934578617255707,0.00490229171239491,0.00019977519784419485,0.0018002248021726872,0.09988759892209742,0.09988759892209742,0.0,1.6881895187337292e-14,0.9999999540218288,0.9999999540218288,0.0,0.09256627628045216,4.256028290081961e-09,0.0,0.0,0.0,1600072.9440722514,266.5948681572309,0.0,1.0,1284568.605498184,2597.8828268194407,,,,,,,,,,,,,,,,,,2.0,15243.061402707324,1553.4950161067752,0.3716947597673854,6.175347969391544,2.929759785968276
4897.0,-30.038376041289595,4.999892207525329,35.05447728347856,24.626944481302075,5.000911337533292,-26.5344473034065,-40.03381272833792,1.4969825996550057,-6.555132776995663,-6.555132777037202,40.10896774365248,41031.945734807516,25750.01660314771,25750.01660314771,66781.96233795522,77209.00648311022,77199.45675027328,25750.01660314771,102949.473353421,102949.473353421,102949.473353421,130471.23755236284,125957.97790159514,4513.259650767709,0.0,90993.49643286722,54816.43568458341,40196.734164759786,27521.764198941844,67718.49836370163,20879.36760614761,1553.4952527847724,0.0,0.8783467769457034,2.7231551900147273,0.0014947059257719628,1.0,1.0,-6.555148244736415,333664.24910345685,1559236.9705954038,4.67307173239271,1559236.9705954038,4.67307173239271,0.7586493167814576,0.0925662889995847,3.913953584956233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913953584956233,1.2847380722538384,1.2850363281067922,3.0464992588644284,6455.166359643557,15243.060368106899,6454.0286830231735,0.0003305722642685467,23248.48633428154,2370.685844226269,19291.523637155733,1967.1879425854634,0.8297969751565725,0.8297969751565725,35401.50446077449,35382.83765553947,1.000659501799023,0.8,4275.146009245032,4272.891774033241,1.000659501799023,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.593358266643,4632.441516551485,6.184565683395117,4.999892207525329,-3.7455036158912214,8.745395823416551,2.9297595655080357,3.5,0.8370741615737245,0.6,0.0002321409575206655,0.9984484187335763,0.0002325017028071527,198.95402449184647,0.0,0.0,0.0,0.014523611921566183,7.855447659863846e-05,0.00015358648092202702,0.0006011303576055798,0.09256628899776018,0.09256628899776018,0.09256628899776018,0.092566286297721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.646740148,595.597796433947,0.0,0.09256628899776018,0.0925662889995847,0.0925662889995847,0.3716947851475613,0.3716947851475613,0.5,10.000576449707593,-1.7243765739749506e-05,-1.7243765739749506e-05,4.155253918725066e-11,4.155253918725066e-11,-1.5467699199689378e-05,4.155253918725066e-11,27521.764198941844,20879.36760614761,0.7586493167814576,0.9861701595815597,0.6059193089963938,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451725585734229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6312432454295,260.6312432454295,-12.518756754570461,244.86354251293716,276.39894397792153,124045.57964109017,124044.55967014583,1.019970944345027,0.0,nan,276.39894397792153,3.248943977921556,270.09186368492425,-3.0581363150757284,263.78478339192816,-9.365216608071819,257.47770309893133,-15.672296901068648,251.1706228059347,-21.97937719406528,244.86354251293716,-28.28645748706282,1.0,1.0,28837.30492052088,28837.30492052088,275.628498406816,2.4784984068160156,275.628498406816,275.628498406816,77199.46460050941,77199.45675027328,0.007850236128433608,0.0,8545.783548066482,8545.783548066482,0.8861133790045229,3933.523352881014,275.628498406816,2.4784984068160156,1.0,0.002,0.1293457890565849,0.0049022915306130375,0.0001997752019150757,0.0018002247981212562,0.09988760095753785,0.09988760095753785,0.0,3.6331614799989254e-14,0.9999999688435658,0.9999999688435658,0.0,0.0925662861155492,2.8840354933133343e-09,0.0,0.0,0.0,1600072.9429764415,266.5948672230043,0.0,1.0,1284568.6086864125,2597.8828139198426,,,,,,,,,,,,,,,,,,2.0,15243.060368106899,1553.4952527847724,0.3716947851475613,6.175347969391544,2.9297595655080357
4898.0,-30.03836587528681,4.999892066803397,35.05447777632931,24.626948148384713,5.000909790373742,-26.534438308720976,-40.0338038574904,1.4969822238110944,-6.55513375904485,-6.555133759056746,40.108968787027074,41031.94402709615,25750.016887375194,25750.016887375194,66781.96091447135,77209.01588393883,77199.46594921745,25750.016887375194,102949.48283659265,102949.48283659265,102949.48283659265,130471.25134813943,125957.99130574112,4513.260042398305,0.0,90993.49923976233,54816.427382932176,40196.74650758906,27521.76851154678,67718.51501913584,20879.370674173108,1553.4954769233548,0.0,0.8783467676489031,2.7231550903106774,0.0014947059257719628,1.0,1.0,-6.555146156610476,333664.23616323987,1559237.0156858824,4.67307204876177,1559237.0156858824,4.67307204876177,0.7586493093789795,0.09256629740296513,3.91395302106288,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91395302106288,1.2847380740119536,1.2850363298653156,3.046498815778432,6455.1654207975,15243.059290662495,6454.028809407042,0.000330572467781657,23248.49040090215,2370.6862589061657,19291.524014925573,1967.1879811072665,0.8297968462578961,0.8297968462578961,35401.50038046585,35382.83765553947,1.0006593576314367,0.8,4275.145516500006,4272.891774033241,1.0006593576314367,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.593169687147,4632.441516551485,6.184566031774439,4.999892066803397,-3.7455045133123472,8.745396580115743,2.9297593443478793,3.5,0.8370740983851084,0.6,0.0002321409575206655,0.9984473619596547,0.00023250194889096803,198.95401617234674,0.0,0.0,0.0,0.014523611921566183,7.855455547965614e-05,0.00015358640204100936,0.0006011299622625867,0.0925662974010275,0.0925662974010275,0.0925662974010275,0.09256629528427071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.6520919215,595.5977947448154,0.0,0.0925662974010275,0.09256629740296513,0.09256629740296513,0.3716948106176339,0.3716948106176339,0.5,10.000576386147909,-1.5920257339985255e-05,-1.5920257339985255e-05,1.1880274541908875e-11,1.1880274541908875e-11,-1.2397553746268386e-05,1.1880274541908875e-11,27521.76851154678,20879.370674173108,0.7586493093789795,0.986169896011455,0.6059191347521631,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451725525495284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6312484658134,260.6312484658134,-12.51875153418655,244.86355258476547,276.3989443468609,124045.50126504443,124044.51937002352,0.9818950209152979,0.0,nan,276.3989443468609,3.248944346860924,270.0918659944413,-3.0581340055586566,263.78478764202356,-9.365212357976418,257.4777092896042,-15.672290710395771,251.17063093718505,-21.979369062814925,244.86355258476547,-28.286447415234505,1.0,1.0,28837.30492052088,28837.30492052088,275.6284985012272,2.47849850122725,275.6284985012272,275.6284985012272,77199.46903652496,77199.46594921745,0.00308730750111863,0.0,8545.783548066482,8545.783548066482,0.8861134146516194,3933.5227861681947,275.6284985012272,2.47849850122725,1.0,0.002,0.12934579136513574,0.004902291342448493,0.00019977520507749745,0.0018002247949356713,0.09988760253874873,0.09988760253874873,0.0,1.3168719587008937e-14,0.9999999750601768,0.9999999750601768,0.0,0.09256629509437804,2.3085870921209497e-09,0.0,0.0,0.0,1600072.941824537,266.5948662409551,0.0,1.0,1284568.612037844,2597.882800359926,,,,,,,,,,,,,,,,,,2.0,15243.059290662495,1553.4954769233548,0.3716948106176339,6.175347969391544,2.9297593443478793
4899.0,-30.03835572146239,4.999891930153814,35.054478260352994,24.626951396372192,5.000909844935814,-26.53442916482212,-40.03379495171828,1.4969832882959746,-6.555134393014669,-6.555134393038912,40.108969518041796,41031.94646269564,25750.016398290045,25750.016398290045,66781.96286098569,77209.02532609485,77199.47179859142,25750.016398290045,102949.48819688146,102949.48819688146,102949.48819688146,130471.25942856893,125957.99905821236,4513.260370356563,0.0,90993.50416050771,54816.42529711017,40196.754292663936,27521.771231687468,67718.5255243514,20879.372615742956,1553.4956172126115,0.0,0.8783467614286071,2.72315502594593,0.0014947059257719628,1.0,1.0,-6.555158589699772,333664.2278095793,1559237.0472773237,4.67307226043774,1559237.0472773237,4.67307226043774,0.7586493049438359,0.09256630518586369,3.9139528653606006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139528653606006,1.2847380690325279,1.2850363248847338,3.046498706392349,6455.165189021516,15243.05821512004,6454.028451456007,0.0003305724888728131,23248.492582989827,2370.686481417184,19291.522944985976,1967.187872003791,0.829796722351838,0.8297967223518381,35401.49925381066,35382.83765553947,1.0006593178238707,0.8,4275.145380443206,4272.891774033241,1.0006593178238707,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.592980301787,4632.441516551485,6.184566195618772,4.999891930153814,-3.7455051468445943,8.745397076998408,2.9297591222426385,3.5,0.8370740349264681,0.6,0.0002321409575206655,0.9984463064528991,0.00023250219468022695,198.95400786281408,0.0,0.0,0.0,0.014523611921566183,7.855463467130235e-05,0.00015358632284936315,0.0006011296283964632,0.09256630518514429,0.09256630518514429,0.09256630518514429,0.09256630080007663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.6562610605,595.5977934249321,0.0,0.09256630518514429,0.09256630518586369,0.09256630518586369,0.371694836228845,0.371694836228845,0.5,10.000576254590353,-1.734681342213662e-05,-1.734681342213662e-05,2.4215296434704214e-11,2.4215296434704214e-11,-2.4196660888264887e-05,2.4215296434704214e-11,27521.771231687468,20879.372615742956,0.7586493049438359,0.9861697717705191,0.6059190767220805,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517254647896505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6312536650721,260.6312536650721,-12.518746334927869,244.86356257969084,276.39894475045276,124045.45859051087,124044.48066898606,0.9779215248542745,0.0,nan,276.39894475045276,3.248944750452779,270.0918683163003,-3.058131683699685,263.78479188214885,-9.365208117851125,257.4777154479962,-15.67228455200376,251.17063901384373,-21.97936098615625,244.86356257969084,-28.28643742030914,1.0,1.0,28837.30492052088,28837.30492052088,275.62849855171993,2.4784985517199516,275.62849855171993,275.62849855171993,77199.47796797163,77199.47179859142,0.0061693802126683295,0.0,8545.783548066482,8545.783548066482,0.8861134244944985,3933.5226296874034,275.62849855171993,2.4784985517199516,1.0,0.002,0.1293457958852482,0.004902291208289021,0.0001997752117985789,0.0018002247882197623,0.09988760589928945,0.09988760589928945,0.0,1.834123131150278e-14,0.9999999511688588,0.9999999511688588,0.0,0.09256630066574537,4.520118322749185e-09,0.0,0.0,0.0,1600072.941080915,266.5948656069853,0.0,1.0,1284568.6142013888,2597.882791606217,,,,,,,,,,,,,,,,,,2.0,15243.05821512004,1553.4956172126115,0.371694836228845,6.175347969391544,2.9297591222426385
