time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4900.0,-30.038343494863184,4.999891792407068,35.05447874400256,24.626954504661285,5.00091013553862,-26.534418131823266,-40.03378580147398,1.4969847724972536,-6.555135303623274,-6.555135303592608,40.10897047529653,41031.957182796,25750.01653023924,25750.01653023924,66781.97371303524,77209.03568999826,77199.48003585561,25750.01653023924,102949.49656609485,102949.49656609485,102949.49656609485,130471.27172623805,125958.01100543632,4513.260720801732,0.0,90993.50969865292,54816.43119144485,40196.75389689786,27521.7751601432,67718.52905704106,20879.37541044151,1553.4958215828578,0.0,0.8783467528470437,2.723154933494939,0.0014947059257719628,1.0,1.0,-6.555160293937092,333664.21581071056,1559237.0886455828,4.673072552467376,1559237.0886455828,4.673072552467376,0.7586492981992979,0.09256631341091165,3.9139528284112903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139528284112903,1.2847380620897615,1.2850363179403557,3.0464986940955376,6455.165162966048,15243.05713967248,6454.0279523682375,0.0003305724568720739,23248.494217440028,2370.686648084721,19291.521453179234,1967.1877198818388,0.8297965998463487,0.8297965998463487,35401.49898644699,35382.83765553947,1.0006593083772388,0.8,4275.145348155913,4272.891774033241,1.0006593083772388,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.592791763951,4632.441516551485,6.184566507362496,4.999891792407068,-3.7455059894270586,8.745397781834127,2.929758901131353,3.5,0.8370739717518152,0.6,0.0002321409575206655,0.9984450354793982,0.00023250249064456934,198.9539978569964,0.0,0.0,0.0,0.014523611921566183,7.855471603691397e-05,0.00015358624148375152,0.0006011293042603887,0.09256631340907104,0.09256631340907104,0.09256631340907104,0.09256630893063691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.6615382293,595.5977917558321,0.0,0.09256631340907104,0.09256631341091165,0.09256631341091165,0.3716948616797227,0.3716948616797227,0.5,10.000576120124192,-1.8547047091033164e-05,-1.8547047091033164e-05,-3.063860276597552e-11,-3.063860276597552e-11,-2.4990344456909952e-05,-3.063860276597552e-11,27521.7751601432,20879.37541044151,0.7586492981992979,0.9861698805770437,0.6059192034167448,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517254041567444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6312590569385,260.6312590569385,-12.51874094306146,244.8635728718661,276.3989452420102,124045.43327767614,124044.4191288301,1.0141488460398675,0.0,nan,276.3989452420102,3.2489452420102225,270.0918707679813,-3.0581292320187003,263.7847962939535,-9.365203706046486,257.47772181992434,-15.672278180075637,251.17064734589547,-21.979352654104503,244.8635728718661,-28.28642712813388,1.0,1.0,28837.30492052088,28837.30492052088,275.62849860506424,2.47849860506426,275.62849860506424,275.62849860506424,77199.48809082856,77199.48003585561,0.008054972946410999,0.0,8545.783548066482,8545.783548066482,0.886113426830287,3933.522592553347,275.62849860506424,2.47849860506426,1.0,0.002,0.12934580055404257,0.004902291023142499,0.00019977521863573573,0.0018002247813476036,0.09988760931786786,0.09988760931786786,0.0,-1.666071794415025e-14,0.9999999495618885,0.9999999495618885,0.0,0.09256630874204161,4.668870033743304e-09,0.0,0.0,0.0,1600072.9400128082,266.5948646963767,0.0,1.0,1284568.6173090176,2597.8827790327214,,,,,,,,,,,,,,,,,,2.0,15243.05713967248,1553.4958215828578,0.3716948616797227,6.175347969391544,2.929758901131353
4901.0,-30.038333419885014,4.999891655769227,35.054479230416625,24.626957333553605,5.000911231799848,-26.534408954716223,-40.03377689570186,1.49698676663348,-6.555136095952946,-6.5551360958958655,40.10897152235175,41031.96223198666,25750.016397123618,25750.016397123618,66781.97862911028,77209.04493985549,77199.48991614589,25750.016397123618,102949.5063132695,102949.5063132695,102949.5063132695,130471.2856639471,125958.02457801923,4513.261085927863,0.0,90993.51585670716,54816.43314884786,40196.75856428812,27521.779350677592,67718.53791496571,20879.378401931135,1553.4960354593118,0.0,0.8783467445650884,2.723154853052451,0.0014947059257719628,1.0,1.0,-6.555156291693152,333664.2053703801,1559237.133895081,4.673072834301384,1559237.133895081,4.673072834301384,0.7586492913808307,0.092566321679265,3.913952953471031,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913952953471031,1.2847380527616317,1.2850363086100602,3.046498813557926,6455.165416092514,15243.05610608797,6454.027281806209,0.0003305723543234432,23248.4950479568,2370.686732773863,19291.51944882446,1967.1875154945328,0.8297964839887518,0.8297964839887518,35401.49989137405,35382.83765553947,1.0006593403505915,0.8,4275.145457436447,4272.891774033241,1.0006593403505915,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.592602749693,4632.441516551485,6.184566756151397,4.999891655769227,-3.7455067425453907,8.745398398314618,2.9297586794613415,3.5,0.8370739084175262,0.6,0.0002321409575206655,0.9984439881714714,0.00023250273452575282,198.95398961199024,0.0,0.0,0.0,0.014523611921566183,7.855479522871009e-05,0.00015358616229195542,0.00060112901351488,0.09256632167811343,0.09256632167811343,0.09256632167811343,0.09256631806740277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.6671233988,595.5977899909828,0.0,0.09256632167811343,0.092566321679265,0.092566321679265,0.37169488698941855,0.37169488698941855,0.5,10.000576011843759,-1.8590973184018367e-05,-1.8590973184018367e-05,-5.707079253625125e-11,-5.707079253625125e-11,-2.0195797276301164e-05,-5.707079253625125e-11,27521.779350677592,20879.378401931135,0.7586492913808307,0.986169824176779,0.6059191987208964,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517253311464047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63126448403256,260.63126448403256,-12.518735515967421,244.86358304292625,276.3989459251384,124045.40876799202,124044.38799317567,1.0207748163572998,0.0,nan,276.3989459251384,3.2489459251384005,270.09187334869546,-3.0581266513045193,263.78480077225424,-9.365199227745734,257.4777281958118,-15.672271804188199,251.17065561936923,-21.97934438063075,244.86358304292625,-28.286416957073726,1.0,1.0,28837.30492052088,28837.30492052088,275.62849896892067,2.4784989689206895,275.62849896892067,275.62849896892067,77199.49846076473,77199.48991614589,0.008544618845917284,0.0,8545.783548066482,8545.783548066482,0.8861134189245073,3933.5227182383865,275.62849896892067,2.4784989689206895,1.0,0.002,0.12934580432427906,0.004902290863552101,0.00019977522413362108,0.0018002247759216039,0.09988761206681053,0.09988761206681053,0.0,5.5224921857721654e-14,0.9999999592701289,0.9999999592701289,0.0,0.09256631790905065,3.770214354127324e-09,0.0,0.0,0.0,1600072.9390834372,266.59486390404703,0.0,1.0,1284568.6200129942,2597.8827680924096,,,,,,,,,,,,,,,,,,2.0,15243.05610608797,1553.4960354593118,0.37169488698941855,6.175347969391544,2.9297586794613415
4902.0,-30.038323354767883,4.9998915149701855,35.05447972195663,24.62696637902411,5.000911235788913,-26.534399895712195,-40.03376798992974,1.496987776732425,-6.555137175961647,-6.555137175955914,40.10897264308528,41031.9502809766,25750.01689674634,25750.01689674634,66781.96717772294,77209.05096184382,77199.49993708938,25750.01689674634,102949.51683383572,102949.51683383572,102949.51683383572,130471.30091466208,125958.03943206524,4513.2614825968285,0.0,90993.51263958923,54816.411958719,40196.778534300254,27521.78408082635,67718.5626151266,20879.3817645767,1553.4962818057165,0.0,0.8783467344427356,2.7231547434028918,0.0014947059257719628,1.0,1.0,-6.5551503683423675,333664.191139373,1559237.1823273618,4.67307317876392,1559237.1823273618,4.67307317876392,0.7586492831735707,0.09256633020620192,3.913951453969977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913951453969977,1.2847380480366113,1.285036303883943,3.046497657597544,6455.162966751176,15243.055029806868,6454.028445373563,0.0003305729477276976,23248.503132887152,2370.687557207319,19291.522926805144,1967.1878701498622,0.8297963450178221,0.8297963450178221,35401.48904104671,35382.83765553947,1.0006589569812068,0.8,4275.144147132427,4272.891774033241,1.0006589569812068,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.59241382491,4632.441516551485,6.184567156776743,4.9998915149701855,-3.7455077144067492,8.745399229376934,2.929758457896271,3.5,0.8370738451132204,0.6,0.0002321409575206655,0.9984429418897992,0.00023250297816846855,198.95398137505475,0.0,0.0,0.0,0.014523611921566183,7.85548744205799e-05,0.0001535860831000856,0.0006011284732591338,0.09256633020445455,0.09256633020445455,0.09256633020445455,0.09256632795214603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.67286812654,595.5977881778616,0.0,0.09256633020445455,0.09256633020620192,0.09256633020620192,0.37169491228988055,0.37169491228988055,0.5,10.000575944368594,-1.7121584392043587e-05,-1.7121584392043587e-05,-5.7411853049416095e-12,-5.7411853049416095e-12,-1.3192386461469141e-05,-5.7411853049416095e-12,27521.78408082635,20879.3817645767,0.7586492831735707,0.9861692953713926,0.6059188012329592,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451725270984335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63126983975565,260.63126983975565,-12.518730160244331,244.8635931032592,276.39894657625143,124045.31891416808,124044.31156344633,1.0073507217337752,0.0,nan,276.39894657625143,3.2489465762514556,270.09187588165287,-3.0581241183471093,263.78480518705516,-9.365194812944821,257.4777344924569,-15.672265507543102,251.17066379785823,-21.979336202141752,244.8635931032592,-28.286406896740772,1.0,1.0,28837.30492052088,28837.30492052088,275.6284990614791,2.4784990614791127,275.6284990614791,275.6284990614791,77199.50834858867,77199.49993708938,0.008411499293288216,0.0,8545.783548066482,8545.783548066482,0.8861135137169995,3933.521211239827,275.6284990614791,2.4784990614791127,1.0,0.002,0.12934580678189844,0.00490229065714364,0.00019977522748606622,0.0018002247726112504,0.09988761374303311,0.09988761374303311,0.0,9.73166859596919e-14,0.9999999734508046,0.9999999734508046,0.0,0.09256632774864033,2.4575615878910726e-09,0.0,0.0,0.0,1600072.93781663,266.59486282403833,0.0,1.0,1284568.6236987333,2597.8827531798847,,,,,,,,,,,,,,,,,,2.0,15243.055029806868,1553.4962818057165,0.37169491228988055,6.175347969391544,2.929758457896271
4903.0,-30.038313216132643,4.9998913743456885,35.054480213340305,24.62696994133296,5.000910080559184,-26.534390886464394,-40.03376289093865,1.4969877508930403,-6.555138026897964,-6.555138026911809,40.10897362165141,41031.96474135088,25750.016875540514,25750.016875540514,66781.9816168914,77209.06035822952,77199.50863800988,25750.016875540514,102949.5255135504,102949.5255135504,102949.5255135504,130471.31352094954,125958.05165701242,4513.261863937115,0.0,90993.5159575751,54816.42034070464,40196.77290763385,27521.788007399136,67718.56091503298,20879.384562638512,1553.4964844621213,0.0,0.8783467261035912,2.723154657010301,0.0014947059257719628,1.0,1.0,-6.555150884714692,333664.1799268007,1559237.2246174626,4.673073462544071,1559237.2246174626,4.673073462544071,0.7586492766031466,0.09256633844182194,3.9139509896239426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139509896239426,1.2847380481574824,1.2850363040048423,3.0464972958784613,6455.162200311845,15243.053953664052,6454.028454062506,0.00033057310679013914,23248.50673879232,2370.687924907315,19291.522952776977,1967.187872798252,0.829796217431344,0.829796217431344,35401.48568105792,35382.83765553947,1.0006588382643489,0.8,4275.143741374455,4272.891774033241,1.0006588382643489,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.592223635572,4632.441516551485,6.184567434189335,4.9998913743456885,-3.7455085136331383,8.745399887978827,2.9297582348481757,3.5,0.8370737813851931,0.6,0.0002321409575206655,0.9984418879670265,0.00023250322359104784,198.95397307795523,0.0,0.0,0.0,0.014523611921566183,7.855491976184054e-05,0.00015358603775882497,0.0006011282244785732,0.09256633844040359,0.09256633844040359,0.09256633844040359,0.09256633621206938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.6779224227,595.5977865822855,0.0,0.09256633844040359,0.09256633844182194,0.09256633844182194,0.37169493774553397,0.37169493774553397,0.5,10.000575877508684,-1.5961823748966708e-05,-1.5961823748966708e-05,1.3869794202037156e-11,1.3869794202037156e-11,-1.285780285797955e-05,1.3869794202037156e-11,27521.788007399136,20879.384562638512,0.7586492766031466,0.9861695333526547,0.6059190299810714,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517252108811551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6312750383839,260.6312750383839,-12.518724961616101,244.86360307515727,276.39894700160994,124045.24944161686,124044.27163859729,0.9778030195397662,0.0,nan,276.39894700160994,3.248947001609963,270.0918782163194,-3.0581217836805763,263.7848094310295,-9.36519056897049,257.47774064573906,-15.672259354260916,251.17067186044832,-21.979328139551654,244.86360307515727,-28.286396924842705,1.0,1.0,28837.30492052088,28837.30492052088,275.6284992286768,2.47849922867681,275.6284992286768,275.6284992286768,77199.51358092953,77199.50863800988,0.004942919651512057,0.0,8545.783548066482,8545.783548066482,0.8861135430711075,3933.5207445720625,275.6284992286768,2.47849922867681,1.0,0.002,0.12934580917674493,0.004902290492310772,0.00019977523083559556,0.0018002247691936012,0.09988761541779778,0.09988761541779778,0.0,2.9196697143296646e-14,0.9999999741282427,0.9999999741282427,0.0,0.0925663360469681,2.3948538415827067e-09,0.0,0.0,0.0,1600072.9368185159,266.594861973102,0.0,1.0,1284568.6266027158,2597.8827414303505,,,,,,,,,,,,,,,,,,2.0,15243.053953664052,1553.4964844621213,0.37169493774553397,6.175347969391544,2.9297582348481757
4904.0,-30.038303171940854,4.9998912390587,35.054480699402404,24.62697297977286,5.0009107530282,-26.53438177944376,-40.03375402009112,1.4969893605315554,-6.55513859510296,-6.555138595097915,40.10897445087309,41031.96838925934,25750.01623477643,25750.01623477643,66781.98462403577,77209.06976784515,77199.51607983431,25750.01623477643,102949.53231461074,102949.53231461074,102949.53231461074,130471.32340682739,125958.0611958915,4513.262210935897,0.0,90993.5216768458,54816.42029826167,40196.779309537924,27521.791092216645,67718.57040175456,20879.386771121233,1553.4966404930562,0.0,0.8783467198661526,2.7231545993224366,0.0014947059257719628,1.0,1.0,-6.555157686343193,333664.1724397084,1559237.2604530675,4.673073674803413,1559237.2604530675,4.673073674803413,0.7586492718137836,0.09256634633706577,3.913950988626338,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913950988626338,1.2847380406279485,1.2850362964735602,3.046497312956729,6455.162236498644,15243.052879329554,6454.027912794349,0.00033057305876487054,23248.50820597051,2370.6880745178537,19291.521334890233,1967.1877078197176,0.8297960954731679,0.8297960954731679,35401.48567383929,35382.83765553947,1.0006588380092967,0.8,4275.143740502721,4272.891774033241,1.0006588380092967,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.59203329103,4632.441516551485,6.184567563028704,4.9998912390587,-3.7455090976467247,8.745400336705424,2.9297580116180693,3.5,0.8370737176051627,0.6,0.0002321409575206655,0.998440843862938,0.0002325034667277022,198.95396485814564,0.0,0.0,0.0,0.014523611921566183,7.85549986432692e-05,0.0001535859588773963,0.0006011279155873093,0.09256634633652074,0.09256634633652074,0.09256634633652074,0.09256634289100857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.68243037397,595.597785157045,0.0,0.09256634633652074,0.09256634633706577,0.09256634633706577,0.3716949633271648,0.3716949633271648,0.5,10.000575774177777,-1.638273431581183e-05,-1.638273431581183e-05,-5.059064278611913e-12,-5.059064278611913e-12,-1.9091245292202075e-05,-5.059064278611913e-12,27521.791092216645,20879.386771121233,0.7586492718137836,0.986169439606266,0.6059189989662896,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517251503389712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63128026604903,260.63128026604903,-12.518719733950945,244.86361297500224,276.39894755709525,124045.21896326027,124044.23569876105,0.9832644992356117,0.0,nan,276.39894755709525,3.2489475570952777,270.0918806406768,-3.0581193593232,263.78481372425847,-9.365186275741507,257.47774680784005,-15.672253192159928,251.1706798914214,-21.979320108578577,244.86361297500224,-28.286387024997737,1.0,1.0,28837.30492052088,28837.30492052088,275.628499531309,2.478499531309012,275.628499531309,275.628499531309,77199.52310253053,77199.51607983431,0.007022696212516166,0.0,8545.783548066482,8545.783548066482,0.8861135431341721,3933.5207435694697,275.628499531309,2.478499531309012,1.0,0.002,0.12934581273996387,0.0049022903741292746,0.00019977523610574798,0.001800224763931182,0.099887618052874,0.099887618052874,0.0,3.693009439920125e-14,0.9999999615065638,0.9999999615065638,0.0,0.09256634277386902,3.5631967485030377e-09,0.0,0.0,0.0,1600072.936152034,266.594861404897,0.0,1.0,1284568.6285418272,2597.8827335847072,,,,,,,,,,,,,,,,,,2.0,15243.052879329554,1553.4966404930562,0.3716949633271648,6.175347969391544,2.9297580116180693
4905.0,-30.03829314399356,4.999891102832327,35.05448118943957,24.626981920469575,5.000911298290243,-26.53437269976578,-40.0337451492436,1.4969908540641799,-6.555139498046287,-6.555139498062534,40.108975537690405,41031.95771497943,25750.016347856556,25750.016347856556,66781.97406283599,77209.07579048908,77199.52614517149,25750.016347856556,102949.54249302804,102949.54249302804,102949.54249302804,130471.33804380629,125958.07544110499,4513.262602701297,0.0,90993.51917006707,54816.40109456412,40196.79786166994,27521.795550778254,67718.59341244819,20879.38994868385,1553.4968697813788,0.0,0.878346710832989,2.723154507649691,0.0014947059257719628,1.0,1.0,-6.555152775507906,333664.16054184496,1559237.307421025,4.673073982200975,1559237.307421025,4.673073982200975,0.7586492643679793,0.09256635478353394,3.913949626023017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913949626023017,1.2847380336415322,1.285036289485522,3.046496268915697,6455.16002430098,15243.05180344099,6454.0289137989585,0.00033057359097726037,23248.515659238572,2370.688834539682,19291.52432696,1967.1880129259227,0.8297959581472837,0.8297959581472837,35401.47581409731,35382.83765553947,1.0006584896398205,0.8,4275.142549823477,4272.891774033241,1.0006584896398205,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.591844119581,4632.441516551485,6.1845678711818035,4.999891102832327,-3.7455099345188985,8.745401037351225,2.929757789763737,3.5,0.8370736542182106,0.6,0.0002321409575206655,0.9984398014486455,0.00023250370947136727,198.95395665163065,0.0,0.0,0.0,0.014523611921566183,7.855507752477181e-05,0.00015358587999589367,0.000601127397572344,0.09256635478183634,0.09256635478183634,0.09256635478183634,0.09256635248518902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.68801807816,595.5977833933226,0.0,0.09256635478183634,0.09256635478353394,0.09256635478353394,0.37169498886270935,0.37169498886270935,0.5,10.00057570525415,-1.5435908380823093e-05,-1.5435908380823093e-05,1.6257217794191092e-11,1.6257217794191092e-11,-1.3277445361836726e-05,1.6257217794191092e-11,27521.795550778254,20879.38994868385,0.7586492643679793,0.9861689485499557,0.6059186354487517,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517250903607555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6312855044306,260.6312855044306,-12.518714495569384,244.86362281193232,276.3989481969281,124045.14321582446,124044.15793572013,0.9852801042944273,0.0,nan,276.3989481969281,3.2489481969280973,270.0918831199295,-3.058116880070486,263.7848180429304,-9.36518195706958,257.47775296593124,-15.672247034068732,251.17068788893187,-21.97931211106811,244.86362281193232,-28.28637718806766,1.0,1.0,28837.30492052088,28837.30492052088,275.6284998061576,2.478499806157629,275.6284998061576,275.6284998061576,77199.53393598292,77199.52614517149,0.007790811432641931,0.0,8545.783548066482,8545.783548066482,0.8861136292725269,3933.519374153132,275.6284998061576,2.478499806157629,1.0,0.002,0.1293458152134571,0.00490229019967895,0.00019977523955539802,0.0018002247604724092,0.09988761977769901,0.09988761977769901,0.0,2.7807183639039224e-14,0.99999997327853,0.99999997327853,0.0,0.09256635231002486,2.473509075753223e-09,0.0,0.0,0.0,1600072.9350929179,266.5948605019537,0.0,1.0,1284568.631623297,2597.8827211170556,,,,,,,,,,,,,,,,,,2.0,15243.05180344099,1553.4968697813788,0.37169498886270935,6.175347969391544,2.929757789763737
4906.0,-30.038283036760372,4.999890964231197,35.05448168165291,24.626985587552213,5.0009097450984985,-26.534363758575246,-40.03373627839608,1.4969904669162704,-6.555140482208458,-6.555140482201359,40.10897658055834,41031.955781044744,25750.016632878785,25750.016632878785,66781.97241392353,77209.08515806994,77199.53533847247,25750.016632878785,102949.55197135126,102949.55197135126,102949.55197135126,130471.35183722965,125958.08883593489,4513.263001294767,0.0,90993.52195553556,54816.39257852164,40196.81041890435,27521.799865878387,67718.61028478274,20879.393018307812,1553.4970941025915,0.0,0.8783467015267479,2.723154407731177,0.0014947059257719628,1.0,1.0,-6.555150927546606,333664.1475737931,1559237.3524885771,4.673074298891333,1559237.3524885771,4.673074298891333,0.7586492569548167,0.092566363229703,3.913949059594754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913949059594754,1.2847380354525249,1.285036291296935,3.0464958237312083,6455.159081008468,15243.050727561804,6454.029043983987,0.00033057379569353154,23248.51973545024,2370.689250197595,19291.52471609176,1967.1880526063194,0.8297958293953356,0.8297958293953356,35401.471715445325,35382.83765553947,1.000658344824147,0.8,4275.142054863278,4272.891774033241,1.000658344824147,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.591654514232,4632.441516551485,6.184568221276024,4.999890964231197,-3.745510833681077,8.745401797912274,2.929757567400546,3.5,0.8370735906858703,0.6,0.0002321409575206655,0.998438750793704,0.0002325039541345187,198.9539483802315,0.0,0.0,0.0,0.014523611921566183,7.855515640634719e-05,0.0001535858011143183,0.000601127001838493,0.09256636322791811,0.09256636322791811,0.09256636322791811,0.09256636147432747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.69331466267,595.5977817221117,0.0,0.09256636322791811,0.092566363229703,0.092566363229703,0.3716950144983577,0.3716950144983577,0.5,10.000575652633882,-1.4082762334055587e-05,-1.4082762334055587e-05,-7.105427357601002e-12,-7.105427357601002e-12,-1.0445345253629057e-05,-7.105427357601002e-12,27521.799865878387,20879.393018307812,0.7586492569548167,0.9861686784929536,0.6059184559235582,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517250304795477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63129056801915,260.63129056801915,-12.518709431980824,244.86363259200456,276.3989485440331,124045.06754590888,124044.11514235726,0.952403551595111,0.0,nan,276.3989485440331,3.2489485440331123,270.09188535362813,-3.0581146463718483,263.78482216322254,-9.365177836777434,257.47775897281616,-15.672241027183816,251.1706957824106,-21.979304217589373,244.86363259200456,-28.286367407995414,1.0,1.0,28837.30492052088,28837.30492052088,275.6284998977892,2.47849989778922,275.6284998977892,275.6284998977892,77199.53834562007,77199.53533847247,0.0030071475921431556,0.0,8545.783548066482,8545.783548066482,0.8861136650798641,3933.518804892728,275.6284998977892,2.47849989778922,1.0,0.002,0.1293458171561261,0.004902290012751222,0.00019977524215184636,0.0018002247578827863,0.09988762107592318,0.09988762107592318,0.0,3.463245315526997e-14,0.9999999790131241,0.9999999790131241,0.0,0.09256636128702422,1.9426787779673485e-09,0.0,0.0,0.0,1600072.9339385342,266.5948595177915,0.0,1.0,1284568.6349819382,2597.8827075279746,,,,,,,,,,,,,,,,,,2.0,15243.050727561804,1553.4970941025915,0.3716950144983577,6.175347969391544,2.929757567400546
4907.0,-30.038272948075754,4.999890831815404,35.05448216627478,24.62698866091671,5.000910377512591,-26.53435461551659,-40.03372737262396,1.49699204495492,-6.555141002009748,-6.555141002022713,40.108977345944695,41031.959490708236,25750.01589018293,25750.01589018293,66781.97538089116,77209.09458418009,77199.54202253312,25750.01589018293,102949.55791271605,102949.55791271605,102949.55791271605,130471.36055109142,125958.09720945175,4513.263341639678,0.0,90993.52762712979,54816.39253366399,40196.81677051756,27521.802638375375,67718.61940889293,20879.395004746493,1553.4972341404994,0.0,0.8783466957947106,2.7231543549575203,0.0014947059257719628,1.0,1.0,-6.555161047772685,333664.1407244978,1559237.3855660388,4.673074493951932,1559237.3855660388,4.673074493951932,0.7586492527067629,0.09256637105270007,3.913949049820484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913949049820484,1.284738028070808,1.2850362839135046,3.0464958336274663,6455.159101977451,15243.049653605241,6454.028513341806,0.00033057375160939866,23248.52124258063,2370.689403882124,19291.52312996677,1967.1878908665824,0.8297957073774458,0.8297957073774457,35401.4716447191,35382.83765553947,1.000658342325212,0.8,4275.142046322258,4272.891774033241,1.000658342325212,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.59146410443,4632.441516551485,6.184568325730692,4.999890831815404,-3.7455113804333253,8.74540221224873,2.9297573440939253,3.5,0.8370735268839786,0.6,0.0002321409575206655,0.9984377020680991,0.00023250419834890427,198.9539401240126,0.0,0.0,0.0,0.014523611921566183,7.85552355985538e-05,0.0001535857219221117,0.0006011266903830421,0.09256637105217551,0.09256637105217551,0.09256637105217551,0.09256636742061554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.69754097203,595.5977803853252,0.0,0.09256637105217551,0.09256637105270007,0.09256637105270007,0.37169504027880135,0.37169504027880135,0.5,10.00057554369341,-1.508781747361354e-05,-1.508781747361354e-05,1.2960299500264227e-11,1.2960299500264227e-11,-2.0045749977271043e-05,1.2960299500264227e-11,27521.802638375375,20879.395004746493,0.7586492527067629,0.9861685894340786,0.6059184290653132,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517249701248938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63129568560083,260.63129568560083,-12.518704314399145,244.86364234222225,276.3989490289786,124045.03883707504,124044.07627808796,0.962558987053591,0.0,nan,276.3989490289786,3.248949028978643,270.09188769162836,-3.0581123083716193,263.78482635427684,-9.365173645723132,257.477765016925,-15.672234983074986,251.17070367957393,-21.979296320426045,244.86364234222225,-28.286357657777728,1.0,1.0,28837.30492052088,28837.30492052088,275.62850016011504,2.478500160115061,275.62850016011504,275.62850016011504,77199.5480046629,77199.54202253312,0.0059821297763846815,0.0,8545.783548066482,8545.783548066482,0.8861136656977545,3933.5187950695863,275.62850016011504,2.478500160115061,1.0,0.002,0.12934582089823368,0.004902289902549452,0.00019977524771816325,0.0018002247523020059,0.09988762385908162,0.09988762385908162,0.0,2.0169196174313342e-14,0.99999995957381,0.99999995957381,0.0,0.09256636731059438,3.742105699264921e-09,0.0,0.0,0.0,1600072.9333288285,266.59485899799023,0.0,1.0,1284568.6367558602,2597.8827003506644,,,,,,,,,,,,,,,,,,2.0,15243.049653605241,1553.4972341404994,0.37169504027880135,6.175347969391544,2.9297573440939253
4908.0,-30.038262875956406,4.999890698236544,35.05448265452013,24.6269917692058,5.000910881504933,-26.53434550020984,-40.03371846685184,1.4969935057613475,-6.555141913816215,-6.555141913818349,40.108978419737205,41031.9628038081,25750.016030155304,25750.016030155304,66781.9788339634,77209.10399870692,77199.55187939416,25750.016030155304,102949.56790954946,102949.56790954946,102949.56790954946,130471.37496580157,125958.11123615706,4513.263729644522,0.0,90993.53312628967,54816.39193140256,40196.823549874556,27521.807056252113,67718.63060612667,20879.398152263733,1553.497461743177,0.0,0.878346686763118,2.723154262384994,0.0014947059257719628,1.0,1.0,-6.555156978939067,333664.12870985473,1559237.43197042,4.673074801296038,1559237.43197042,4.673074801296038,0.7586492452907656,0.09256637951588324,3.9139490068730294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139490068730294,1.284738021237478,1.2850362770785881,3.046495816402365,6455.159065479529,15243.048579613998,6454.028022120958,0.00033057372235569985,23248.52290270054,2370.689573167243,19291.521661674782,1967.187741142468,0.8297955849674168,0.8297955849674168,35401.47133395306,35382.83765553947,1.0006583313450668,0.8,4275.142008793621,4272.891774033241,1.0006583313450668,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.591275088681,4632.441516551485,6.184568640111498,4.999890698236544,-3.7455122232464966,8.745402921483041,2.929757122422213,3.5,0.8370734635492038,0.6,0.0002321409575206655,0.998436655065647,0.00023250444216253485,198.9539318813508,0.0,0.0,0.0,0.014523611921566183,7.855531479083383e-05,0.00015358564272983168,0.0006011263738323806,0.09256637951442147,0.09256637951442147,0.09256637951442147,0.09256637688393243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.70311373746,595.5977786258205,0.0,0.09256637951442147,0.09256637951588324,0.09256637951588324,0.3716950659487629,0.3716950659487629,0.5,10.000575464804554,-1.475433805353532e-05,-1.475433805353532e-05,2.1600499167107046e-12,2.1600499167107046e-12,-1.5065120692270284e-05,2.1600499167107046e-12,27521.807056252113,20879.398152263733,0.7586492452907656,0.9861684773631774,0.6059183778015712,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451724909881007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6313008341776,260.6313008341776,-12.518699165822397,244.86365206398446,276.3989496043701,124045.0065181156,124044.03812925247,0.9683888631028215,0.0,nan,276.3989496043701,3.248949604370125,270.0918900962935,-3.058109903706452,263.78483058821666,-9.365169411783313,257.4777710801388,-15.672228919861197,251.1707115720618,-21.979288427938172,244.86365206398446,-28.286347936015517,1.0,1.0,28837.30492052088,28837.30492052088,275.6285004017374,2.478500401737449,275.6285004017374,275.6285004017374,77199.55738598523,77199.55187939416,0.005506591071025468,0.0,8545.783548066482,8545.783548066482,0.8861136684127213,3933.5187519073947,275.6285004017374,2.478500401737449,1.0,0.002,0.12934582370682007,0.004902289725190289,0.00019977525168172786,0.0018002247483698706,0.09988762584086393,0.09988762584086393,0.0,5.159848243119214e-14,0.9999999696588034,0.9999999696588034,0.0,0.09256637670730852,2.808574715295193e-09,0.0,0.0,0.0,1600072.9322593159,266.59485808618376,0.0,1.0,1284568.6398675768,2597.8826877606466,,,,,,,,,,,,,,,,,,2.0,15243.048579613998,1553.497461743177,0.3716950659487629,6.175347969391544,2.929757122422213
4909.0,-30.03825282014546,4.999890563785357,35.05448314565247,24.626994877494894,5.00091138890289,-26.53433639924056,-40.033709596004314,1.4969949680008043,-6.555142812475879,-6.555142812485201,40.10897947952548,41031.96606547724,25750.01613481582,25750.01613481582,66781.98220029306,77209.11340612108,77199.5615747478,25750.01613481582,102949.57770956363,102949.57770956363,102949.57770956363,130471.38908696198,125958.12495993622,4513.264127025759,0.0,90993.53862753022,54816.39128689768,40196.8303784806,27521.811377398346,67718.64175587894,20879.401231489082,1553.497684320983,0.0,0.8783466778561202,2.7231541711472156,0.0014947059257719628,1.0,1.0,-6.555153706376814,333664.11686844367,1559237.4777696047,4.673075104400205,1559237.4777696047,4.673075104400205,0.7586492380598107,0.09256638796106144,3.913948964332569,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913948964332569,1.2847380143974443,1.2850362702369666,3.046495799509951,6455.159029686531,15243.047505627188,6454.027530418213,0.00033057369292007675,23248.524560934587,2370.6897422600573,19291.520191942374,1967.1875912714715,0.8297954625627587,0.8297954625627588,35401.471026132,35382.83765553947,1.0006583204689756,0.8,4275.141971620626,4272.891774033241,1.0006583204689756,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.591085585575,4632.441516551485,6.184568946735146,4.999890563785357,-3.7455130566453363,8.745403620430693,2.9297569001789494,3.5,0.8370734000511284,0.6,0.0002321409575206655,0.9984356097596472,0.0002325046855816257,198.95392365203594,0.0,0.0,0.0,0.014523611921566183,7.855539367262936e-05,0.00015358556384803613,0.0006011260585594547,0.09256638795950303,0.09256638795950303,0.09256638795950303,0.09256638610633915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.7085065162,595.5977769241579,0.0,0.09256638795950303,0.09256638796106144,0.09256638796106144,0.37169509164979386,0.37169509164979386,0.5,10.000575409202973,-1.3658037232744391e-05,-1.3658037232744391e-05,9.322320693172514e-12,9.322320693172514e-12,-1.0893891612795414e-05,9.322320693172514e-12,27521.811377398346,20879.401231489082,0.7586492380598107,0.9861683647028469,0.605918326203214,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517248497360435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6313060069412,260.6313060069412,-12.518693993058776,244.863661759679,276.3989502542028,124044.97364154403,124044.00070341003,0.9729381339768371,0.0,nan,276.3989502542028,3.248950254202839,270.09189255529856,-3.0581074447014203,263.7848348563941,-9.36516514360585,257.4777771574887,-15.672222842511303,251.170719458584,-21.97928054141599,244.863661759679,-28.286338240320987,1.0,1.0,28837.30492052088,28837.30492052088,275.6285006375896,2.4785006375896046,275.6285006375896,275.6285006375896,77199.56679320599,77199.5615747478,0.005218458187300712,0.0,8545.783548066482,8545.783548066482,0.8861136711019597,3933.5187091542316,275.6285006375896,2.4785006375896046,1.0,0.002,0.12934582573356704,0.004902289553374013,0.0001997752544431348,0.0018002247455908282,0.0998876272215674,0.0998876272215674,0.0,3.3962849893542923e-14,0.9999999781048573,0.9999999781048573,0.0,0.09256638593430716,2.0267542735293874e-09,0.0,0.0,0.0,1600072.931205223,266.5948571875241,0.0,1.0,1284568.642934424,2597.8826753521553,,,,,,,,,,,,,,,,,,2.0,15243.047505627188,1553.497684320983,0.37169509164979386,6.175347969391544,2.9297569001789494
4910.0,-30.038242779907225,4.999890428329104,35.05448363947305,24.627003783267014,5.000911861987636,-26.534327315718315,-40.03370072515679,1.4969963978012426,-6.555143720875492,-6.555143720884592,40.10898053935356,41031.95525677241,25750.016255431245,25750.016255431245,66781.97151220366,77209.11942300516,77199.57122291409,25750.016255431245,102949.58747834533,102949.58747834533,102949.58747834533,130471.40317789227,125958.13864209384,4513.264535798434,0.0,90993.53602114042,54816.371854917605,40196.8490735809,27521.815699546933,67718.66477312784,20879.404310992,1553.4979071477685,0.0,0.8783466688961235,2.7231540789205884,0.0014947059257719628,1.0,1.0,-6.555150777393351,333664.10489869356,1559237.5235708237,4.673075409307922,1559237.5235708237,4.673075409307922,0.758649230811313,0.09256639644275427,3.913947584511958,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913947584511958,1.2847380077091537,1.2850362635471233,3.046494741360543,6455.15678759491,15243.0464316494,6454.028552853858,0.00033057423291619066,23248.53209103123,2370.69051011622,19291.52324807094,1967.1879029098561,0.8297953252503707,0.8297953252503706,35401.46104180536,35382.83765553947,1.0006579676976473,0.8,4275.140765896326,4272.891774033241,1.0006579676976473,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.590895668242,4632.441516551485,6.184569257806117,4.999890428329104,-3.7455138979181415,8.745404326247247,2.929756677449902,3.5,0.8370733364142577,0.6,0.0002321409575206655,0.99843456607361,0.00023250492862398635,198.9539154354658,0.0,0.0,0.0,0.014523611921566183,7.855547255449825e-05,0.00015358548496616724,0.0006011255378994279,0.09256639644138322,0.09256639644138322,0.09256639644138322,0.09256639530438172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.71379566327,595.5977752561996,0.0,0.09256639644138322,0.09256639644275427,0.09256639644275427,0.3716951174683,0.3716951174683,0.5,10.000575375137256,-1.2010012085283961e-05,-1.2010012085283961e-05,9.094947017729282e-12,9.094947017729282e-12,-7.056508763980673e-06,9.094947017729282e-12,27521.815699546933,20879.404310992,0.758649230811313,0.9861678716781805,0.605917960642584,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517247896884697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63131119495887,260.63131119495887,-12.518688805041108,244.86367143104363,276.3989509588736,124044.89747625537,124043.92166898403,0.975807271358751,0.0,nan,276.3989509588736,3.2489509588736496,270.0918950533077,-3.0581049466922536,263.7848391477425,-9.365160852257475,257.477783242176,-15.672216757824003,251.17072733660981,-21.979272663390162,244.86367143104363,-28.28632856895635,1.0,1.0,28837.30492052088,28837.30492052088,275.62850085818746,2.4785008581874877,275.62850085818746,275.62850085818746,77199.57744920894,77199.57122291409,0.006226294848602265,0.0,8545.783548066482,8545.783548066482,0.8861137583287152,3933.5173224345176,275.62850085818746,2.4785008581874877,1.0,0.002,0.12934582704109882,0.004902289382926628,0.00019977525608971233,0.001800224743968177,0.09988762804485617,0.09988762804485617,0.0,5.788945711682203e-14,0.9999999858749393,0.9999999858749393,0.0,0.09256639513524831,1.3075059663738406e-09,0.0,0.0,0.0,1600072.9301397067,266.5948562791245,0.0,1.0,1284568.6460345155,2597.8826628091824,,,,,,,,,,,,,,,,,,2.0,15243.0464316494,1553.4979071477685,0.3716951174683,6.175347969391544,2.929756677449902
4911.0,-30.038232659874094,4.999890290317864,35.05448413465559,24.627007485274248,5.000910248380039,-26.534318369048954,-40.03369185430927,1.496995957557596,-6.555144716961763,-6.555144717026535,40.10898156629584,41031.95322107047,25750.01656209192,25750.01656209192,66781.96978316239,77209.12878530119,77199.58012797621,25750.01656209192,102949.59669006814,102949.59669006814,102949.59669006814,130471.41664106472,125958.15169138435,4513.26494968037,0.0,90993.53872251617,54816.363158296175,40196.86173802221,27521.819950996578,67718.68168901879,20879.40733412608,1553.4981287071555,0.0,0.8783466595857881,2.7231539777913762,0.0014947059257719628,1.0,1.0,-6.555150471639934,333664.09177351143,1559237.5679505537,4.673075726137627,1559237.5679505537,4.673075726137627,0.7586492234635096,0.09256640496468513,3.91394700388222,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91394700388222,1.2847380097685164,1.285036265606964,3.046494284533104,6455.155819632384,15243.045357694835,6454.028700893224,0.0003305744440684808,23248.536230117636,2370.690932185572,19291.52369057051,1967.1879480322548,0.8297951965500108,0.8297951965500108,35401.45684039164,35382.83765553947,1.0006578192511593,0.8,4275.140258526445,4272.891774033241,1.0006578192511593,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.5907053013025,4632.441516551485,6.184569614228806,4.999890290317864,-3.7455148065060118,8.745405096823875,2.9297564541935754,3.5,0.8370732726267358,0.6,0.0002321409575206655,0.998433514094062,0.0002325051735981647,198.95390715359517,0.0,0.0,0.0,0.014523611921566183,7.85555514364405e-05,0.00015358540608422498,0.0006011251399833864,0.0925664049628336,0.0925664049628336,0.0925664049628336,0.09256640408736329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.71888828935,595.5977736505322,0.0,0.0925664049628336,0.09256640496468513,0.09256640496468513,0.3716951434666052,0.3716951434666052,0.5,10.00057534884961,-1.0399534289717849e-05,-1.0399534289717849e-05,6.474465408246033e-11,6.474465408246033e-11,-5.754613425779098e-06,6.474465408246033e-11,27521.819950996578,20879.40733412608,0.7586492234635096,0.986167599804172,0.6059177792252294,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517247297338918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6313162130121,260.6313162130121,-12.518683786987879,244.86368107731488,276.3989513487088,124044.82155118219,124043.877712309,0.9438388731863951,0.0,nan,276.3989513487088,3.248951348708829,270.09189729442994,-3.058102705570036,263.7848432401519,-9.365156759848105,257.4777891858729,-15.672210814127084,251.17073513159391,-21.979264868406062,244.86368107731488,-28.286318922685098,1.0,1.0,28837.30492052088,28837.30492052088,275.62850090408716,2.478500904087184,275.62850090408716,275.62850090408716,77199.58193806313,77199.58012797621,0.0018100869201589376,0.0,8545.783548066482,8545.783548066482,0.8861137950338096,3933.5167389016315,275.62850090408716,2.478500904087184,1.0,0.002,0.1293458281045808,0.004902289197431485,0.0001997752573233565,0.0018002247427049965,0.09988762866167825,0.09988762866167825,0.0,2.835275417223393e-14,0.9999999885109548,0.9999999885109548,0.0,0.09256640390118552,1.0634996069089539e-09,0.0,0.0,0.0,1600072.9289713376,266.5948552830382,0.0,1.0,1284568.6494338498,2597.882649055435,,,,,,,,,,,,,,,,,,2.0,15243.045357694835,1553.4981287071555,0.3716951434666052,6.175347969391544,2.9297564541935754
4912.0,-30.03822046973715,4.999890158803149,35.054484621841915,24.627010453864955,5.0009110288638485,-26.534307319877893,-40.033682669140376,1.4969978790042924,-6.555145222252008,-6.555145222238726,40.108982325941334,41031.965099938294,25750.015782041915,25750.015782041915,66781.98088198021,77209.13913420874,77199.58675417223,25750.015782041915,102949.60253621414,102949.60253621414,102949.60253621414,130471.42521890122,125958.15991523187,4513.265303669347,0.0,90993.54489342404,54816.370859152456,40196.86003807954,27521.822682687085,67718.68272076662,20879.40929216537,1553.4982664402694,0.0,0.878346653954319,2.7231539264910674,0.0014947059257719628,1.0,1.0,-6.555161420264881,333664.0851154354,1559237.6007796747,4.673075917775916,1559237.6007796747,4.673075917775916,0.7586492193084217,0.09256641287220574,3.913947092060379,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913947092060379,1.2847380007804128,1.285036256616774,3.046494374481689,6455.156010222642,15243.044285673503,6454.028054774285,0.0003305743562755043,23248.53728299205,2370.6910395488826,19291.521759277763,1967.1877510952022,0.8297950758988557,0.8297950758988557,35401.45747844531,35382.83765553947,1.000657841795196,0.8,4275.140335578893,4272.891774033241,1.000657841795196,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.5905140846435,4632.441516551485,6.184569710910441,4.999890158803149,-3.745515342495603,8.745405501298752,2.9297562299407325,3.5,0.837073208554495,0.6,0.0002321409575206655,0.9984322469283792,0.00023250546868336248,198.95389717762697,0.0,0.0,0.0,0.014523611921566183,7.855563311348867e-05,0.00015358532440717682,0.0006011248338466197,0.0925664128715503,0.0925664128715503,0.0925664128715503,0.09256640995699646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.72298334877,595.5977723561457,0.0,0.0925664128715503,0.09256641287220574,0.09256641287220574,0.3716951696396117,0.3716951696396117,0.5,10.000575261375912,-1.137700343178949e-05,-1.137700343178949e-05,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.6198026173697144e-05,-1.3301360013429075e-11,27521.822682687085,20879.40929216537,0.7586492193084217,0.9861677486750764,0.6059179454085191,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517246693028296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63132149783934,260.63132149783934,-12.51867850216064,244.863691082383,276.3989519132954,124044.80904233009,124043.81502629268,0.9940160374093262,0.0,nan,276.3989519132954,3.2489519132954,270.0918997471124,-3.0581002528875842,263.78484758093094,-9.365152419069034,257.4777954147484,-15.672204585251563,251.17074324856588,-21.979256751434093,244.863691082383,-28.286308917616964,1.0,1.0,28837.30492052088,28837.30492052088,275.628501174251,2.4785011742510505,275.628501174251,275.628501174251,77199.5925971543,77199.58675417223,0.005842982078320347,0.0,8545.783548066482,8545.783548066482,0.8861137894595384,3933.516827520681,275.628501174251,2.4785011742510505,1.0,0.002,0.12934583112547238,0.004902289092854781,0.0001997752617817089,0.0018002247382158563,0.09988763089085445,0.09988763089085445,0.0,-2.4346843985334488e-15,0.9999999673648854,0.9999999673648854,0.0,0.09256640985129025,3.020915493187003e-09,0.0,0.0,0.0,1600072.9283786518,266.59485477774797,0.0,1.0,1284568.6511582516,2597.88264207851,,,,,,,,,,,,,,,,,,2.0,15243.044285673503,1553.4982664402694,0.3716951696396117,6.175347969391544,2.9297562299407325
