time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4913.0,-30.03821042570666,4.999890025485929,35.0544851131617,24.62701921993869,5.000911501263113,-26.534298233010066,-40.033673763368256,1.4969993085693454,-6.555146170962701,-6.555146170977409,40.10898341957787,41031.95449828955,25750.015998799525,25750.015998799525,66781.97049708907,77209.14495090196,77199.59675882246,25750.015998799525,102949.61275762199,102949.61275762199,102949.61275762199,130471.43996782738,125958.17425830461,4513.265709522763,0.0,90993.54215029263,54816.3516976914,40196.87828066803,27521.827210205396,67718.70549087343,20879.412516510598,1553.4985001104806,0.0,0.8783466446471041,2.7231538301717495,0.0014947059257719628,1.0,1.0,-6.555157138896561,333664.0726145109,1559237.6480411657,4.6730762344994385,1559237.6480411657,4.6730762344994385,0.7586492116616546,0.09256642148561578,3.913945730756592,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913945730756592,1.2847379940932233,1.285036249928032,3.04649333074257,6455.1537986646945,15243.043255460583,6454.029077289083,0.0003305748899663657,23248.54466817121,2370.691792627575,19291.524815642922,1967.1880627577127,0.8297949437692886,0.8297949437692886,35401.44762810473,35382.83765553947,1.0006574937579644,0.8,4275.139146034979,4272.891774033241,1.0006574937579644,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.590324342923,4632.441516551485,6.184570044811808,4.999890025485929,-3.7455162136673548,8.745406239153283,2.929756007417657,3.5,0.8370731449764734,0.6,0.0002321409575206655,0.9984312028519338,0.00023250571181827512,198.95388895795566,0.0,0.0,0.0,0.014523611921566183,7.85557123061402e-05,0.0001535852452145253,0.0006011243148145957,0.09256642148392559,0.09256642148392559,0.09256642148392559,0.09256641962543755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.72854049143,595.597770602695,0.0,0.09256642148392559,0.09256642148561578,0.09256642148561578,0.3716951957068018,0.3716951957068018,0.5,10.000575205631575,-1.0952901789096359e-05,-1.0952901789096359e-05,1.4722445484949276e-11,1.4722445484949276e-11,-1.0967919138238358e-05,1.4722445484949276e-11,27521.827210205396,20879.412516510598,0.7586492116616546,0.9861672637272932,0.6059175851171505,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517245965102954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6313267778282,260.6313267778282,-12.518673222171799,244.8637010075205,276.3989525481354,124044.73155848047,124043.73845254052,0.9931059399807908,0.0,nan,276.3989525481354,3.248952548135435,270.09190224001185,-3.0580977599881294,263.78485193189,-9.365148068109988,257.47780162376716,-15.672198376232814,251.170751315644,-21.97924868435598,244.8637010075205,-28.286298992479487,1.0,1.0,28837.30492052088,28837.30492052088,275.6285013962242,2.4785013962242033,275.6285013962242,275.6285013962242,77199.6030246566,77199.59675882246,0.00626583413395565,0.0,8545.783548066482,8545.783548066482,0.8861138755157271,3933.515459410375,275.6285013962242,2.4785013962242033,1.0,0.002,0.12934583316610682,0.004902288912069449,0.00019977526454401836,0.0018002247355024925,0.09988763227200917,0.09988763227200917,0.0,4.651097215702116e-14,0.9999999779549525,0.9999999779549525,0.0,0.09256641944498463,2.0406311543138223e-09,0.0,0.0,0.0,1600072.927265852,266.5948538290373,0.0,1.0,1284568.6543959093,2597.8826289789167,,,,,,,,,,,,,,,,,,2.0,15243.043255460583,1553.4985001104806,0.3716951957068018,6.175347969391544,2.929756007417657
4914.0,-30.038200302024336,4.999889889606823,35.05448560596745,24.627022921945922,5.000909891501913,-26.534289282671182,-40.03366489252073,1.4969988721519414,-6.555147165436665,-6.5551471654304825,40.10898444509639,41031.95249124331,25750.016306233694,25750.016306233694,66781.968797477,77209.15430965493,77199.60566540601,25750.016306233694,102949.6219716397,102949.6219716397,102949.6219716397,130471.45343134075,125958.18731681937,4513.266114521384,0.0,90993.54485374228,54816.34303534319,40196.89090933232,27521.83145970105,67718.72236903336,20879.415538215082,1553.4987215622873,0.0,0.8783466353508654,2.7231537292062558,0.0014947059257719628,1.0,1.0,-6.5551568826059565,333664.05951057695,1559237.6923601113,4.673076550849446,1559237.6923601113,4.673076550849446,0.7586492043157755,0.09256643002884551,3.9139451516980297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139451516980297,1.2847379961346876,1.28503625196997,3.0464928751805243,6455.152833383386,15243.042182660338,6454.029224041809,0.00033057510046787095,23248.548798458647,2370.6922137996817,19291.52525429664,1967.1881074879436,0.8297948152176986,0.8297948152176986,35401.44343805958,35382.83765553947,1.0006573457131704,0.8,4275.138640037985,4272.891774033241,1.0006573457131704,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.590133950644,4632.441516551485,6.184570401458,4.999889889606823,-3.7455171204747537,8.745407010081577,2.9297557841316335,3.5,0.8370730811804667,0.6,0.0002321409575206655,0.9984301504968633,0.0002325059568815523,198.9538806731008,0.0,0.0,0.0,0.014523611921566183,7.85557911883048e-05,0.0001535851663323607,0.0006011239171392787,0.09256643002729079,0.09256643002729079,0.09256643002729079,0.09256642840905659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.73373326723,595.597768964391,0.0,0.09256643002729079,0.09256643002884551,0.09256643002884551,0.37169522181572545,0.37169522181572545,0.5,10.000575157142094,-1.0347001193622418e-05,-1.0347001193622418e-05,-6.195932655828074e-12,-6.195932655828074e-12,-9.717175487367058e-06,-6.195932655828074e-12,27521.83145970105,20879.415538215082,0.7586492043157755,0.9861669928376452,0.6059174044607571,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517245365330886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6313318718115,260.6313318718115,-12.518668128188494,244.86371086208945,276.39895288153315,124044.65417541748,124043.69605491571,0.95812050176185,0.0,nan,276.39895288153315,3.248952881533171,270.0919044776441,-3.0580955223558703,263.784856073756,-9.365143926244002,257.4778076698674,-15.672192330132589,251.17075926597875,-21.979240734021232,244.86371086208945,-28.28628913791053,1.0,1.0,28837.30492052088,28837.30492052088,275.6285014439908,2.478501443990808,275.6285014439908,275.6285014439908,77199.60752932745,77199.60566540601,0.0018639214395079762,0.0,8545.783548066482,8545.783548066482,0.8861139121214952,3933.51487745652,275.6285014439908,2.478501443990808,1.0,0.002,0.12934583497233965,0.004902288723885897,0.00019977526692550697,0.0018002247331438373,0.09988763346275348,0.09988763346275348,0.0,6.934426990956588e-14,0.9999999804875493,0.9999999804875493,0.0,0.09256642822264761,1.8061978982690799e-09,0.0,0.0,0.0,1600072.9260993744,266.5948528345633,0.0,1.0,1284568.6577897437,2597.882615247436,,,,,,,,,,,,,,,,,,2.0,15243.042182660338,1553.4987215622873,0.37169522181572545,6.175347969391544,2.9297557841316335
4915.0,-30.03818810765683,4.9998897601750025,35.05448609087896,24.627025855612033,5.000910663975867,-26.53427823049425,-40.03365574227644,1.4970007868129795,-6.555147671298641,-6.555147671303452,40.10898520293051,41031.964369988964,25750.015532094447,25750.015532094447,66781.9799020834,77209.16465483292,77199.61227761861,25750.015532094447,102949.62780971306,102949.62780971306,102949.62780971306,130471.46200165889,125958.19554325641,4513.266458402482,0.0,90993.55101107215,54816.350726227094,40196.8892053834,27521.834191945825,67718.72339732922,20879.417496438666,1553.4988593699509,0.0,0.8783466297231851,2.72315367784785,0.0014947059257719628,1.0,1.0,-6.555167802560334,333664.0528449607,1559237.7251109662,4.673076742358808,1559237.7251109662,4.673076742358808,0.758649200152109,0.0925664379309393,3.913945238446801,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913945238446801,1.2847379871783262,1.2850362430115294,3.0464929639412395,6455.15302145669,15243.041111790582,6454.028580204672,0.0003305750133659085,23248.549856354603,2370.6923216750474,19291.52332982435,1967.1879112463841,0.8297946946807667,0.8297946946807667,35401.44406577031,35382.83765553947,1.000657367891763,0.8,4275.138715841403,4272.891774033241,1.000657367891763,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.589942709913,4632.441516551485,6.1845704995950666,4.9998897601750025,-3.7455176564733557,8.745407416648359,2.9297555598505802,3.5,0.8370730171001658,0.6,0.0002321409575206655,0.9984288828960245,0.00023250625207007404,198.95387069367317,0.0,0.0,0.0,0.014523611921566183,7.855587255502351e-05,0.00015358508496564197,0.0006011236119977218,0.09256643793033661,0.09256643793033661,0.09256643793033661,0.09256643428155448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.73792571283,595.5977676382454,0.0,0.09256643793033661,0.0925664379309393,0.0925664379309393,0.37169524798659354,0.37169524798659354,0.5,10.000575047650921,-1.2121345775994996e-05,-1.2121345775994996e-05,4.831690603168681e-12,4.831690603168681e-12,-2.013125686062267e-05,4.831690603168681e-12,27521.834191945825,20879.417496438666,0.758649200152109,0.9861671418442192,0.6059175706730354,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517244760802512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6313372184198,260.6313372184198,-12.51866278158019,244.86372103824078,276.3989533985986,124044.64024730986,124043.63461091832,1.0056363915504145,0.0,nan,276.3989533985986,3.248953398598644,270.09190692652703,-3.0580930734729463,263.78486045445567,-9.36513954554431,257.4778139823841,-15.6721860176159,251.1707675103127,-21.97923248968729,244.86372103824078,-28.286278961759194,1.0,1.0,28837.30492052088,28837.30492052088,275.62850171185755,2.478501711857575,275.62850171185755,275.62850171185755,77199.6180543708,77199.61227761861,0.00577675219392404,0.0,8545.783548066482,8545.783548066482,0.8861139066375847,3933.514964639035,275.62850171185755,2.478501711857575,1.0,0.002,0.12934583873045416,0.004902288616006394,0.0001997752725222686,0.0018002247274802484,0.0998876362611343,0.0998876362611343,0.0,2.517083763642347e-15,0.9999999594006912,0.9999999594006912,0.0,0.0925664341728059,3.75813339841996e-09,0.0,0.0,0.0,1600072.925506018,266.59485232870134,0.0,1.0,1284568.6595160963,2597.882608262604,,,,,,,,,,,,,,,,,,2.0,15243.041111790582,1553.4988593699509,0.37169524798659354,6.175347969391544,2.9297555598505802
4916.0,-30.0381780602255,4.999889628978958,35.054486580004635,24.627028859127336,5.000911148648615,-26.534269139337702,-40.033646871428914,1.4970022277642132,-6.555148615978226,-6.555148615985169,40.10898629434594,41031.9677414353,25750.015744253316,25750.015744253316,66781.98348568862,77209.1738504149,77199.62227749662,25750.015744253316,102949.63802174994,102949.63802174994,102949.63802174994,130471.47673425086,125958.2098810189,4513.266853231952,0.0,90993.55634084248,54816.35023187606,40196.895676629356,27521.838712500918,67718.73438913027,20879.420715885524,1553.4990926386813,0.0,0.8783466204462764,2.7231535819378685,0.0014947059257719628,1.0,1.0,-6.555163379881378,333664.0403971622,1559237.7722765882,4.673077058051023,1559237.7722765882,4.673077058051023,0.7586491925193106,0.09256644651345496,3.913945208970647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913945208970647,1.2847379804378747,1.2850362362695131,3.04649295698152,6455.153006709879,15243.04008274101,6454.028095660464,0.0003305749801161993,23248.551393179427,2370.6924783875666,19291.521881489287,1967.1877635573094,0.8297945775300634,0.8297945775300632,35401.44385248201,35382.83765553947,1.000657360355753,0.8,4275.138690084344,4272.891774033241,1.000657360355753,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.589752934483,4632.441516551485,6.184570832442078,4.999889628978958,-3.7455185240803335,8.74540815305929,2.9297553372879923,3.5,0.837072953510855,0.6,0.0002321409575206655,0.9984278384698542,0.00023250649528806642,198.9538624712209,0.0,0.0,0.0,0.014523611921566183,7.855595143733705e-05,0.00015358500608332845,0.0006011232987295711,0.09256644651189075,0.09256644651189075,0.09256644651189075,0.09256644394317816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.7435746975,595.5977658548189,0.0,0.09256644651189075,0.09256644651345496,0.09256644651345496,0.3716952739619676,0.3716952739619676,0.5,10.000574970628238,-1.230904598514826e-05,-1.230904598514826e-05,6.934897101018578e-12,6.934897101018578e-12,-1.4763896217573347e-05,6.934897101018578e-12,27521.838712500918,20879.420715885524,0.7586491925193106,0.9861670346929576,0.6059175221092357,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451724403262474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6313425503818,260.6313425503818,-12.51865744961816,244.86373110405452,276.398953996709,124044.60408196288,124043.60120044144,1.002881521450989,0.0,nan,276.398953996709,3.2489539967090195,270.0919094181778,-3.058090581822171,263.7848648396474,-9.365135160352565,257.47782026111634,-15.672179738883642,251.1707756825858,-21.97922431741418,244.86373110405452,-28.286268895945454,1.0,1.0,28837.30492052088,28837.30492052088,275.6285019373293,2.4785019373293267,275.6285019373293,275.6285019373293,77199.6273183036,77199.62227749662,0.005040806980105117,0.0,8545.783548066482,8545.783548066482,0.8861139085009493,3933.5149350155,275.6285019373293,2.4785019373293267,1.0,0.002,0.1293458414825954,0.004902288432987045,0.00019977527638515886,0.0018002247236758987,0.09988763819257943,0.09988763819257943,0.0,6.105749586482467e-14,0.9999999702687277,0.9999999702687277,0.0,0.09256644376133673,2.752118230186534e-09,0.0,0.0,0.0,1600072.924397946,266.59485138402175,0.0,1.0,1284568.6627399968,2597.8825952186885,,,,,,,,,,,,,,,,,,2.0,15243.04008274101,1553.4990926386813,0.3716952739619676,6.175347969391544,2.9297553372879923
4917.0,-30.038168021473975,4.999889494904322,35.05448707061425,24.627032072190218,5.000911091589998,-26.53426011016732,-40.033637965656794,1.4970031802830728,-6.555149625806166,-6.555149625768503,40.10898731541776,41031.96947732464,25750.01608969478,25750.01608969478,66781.98556701941,77209.18322002102,77199.63108846381,25750.01608969478,102949.64717815859,102949.64717815859,102949.64717815859,130471.49014046077,125958.222893756,4513.26724670477,0.0,90993.56108468877,54816.34734199127,40196.90415855278,27521.842962302184,67718.74712085497,20879.423736699617,1553.4993145030685,0.0,0.8783466110837987,2.7231534794135706,0.0014947059257719628,1.0,1.0,-6.555163149779332,333664.0270909161,1559237.816402211,4.67307737665515,1559237.816402211,4.67307737665515,0.7586491851326611,0.09256645501545761,3.9139450232505855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139450232505855,1.2847379759822022,1.2850362318128061,3.046492822988527,6455.152722794805,15243.039011087629,6454.027775359894,0.00033057501480274773,23248.553708380237,2370.692714472347,19291.52092408945,1967.1876659296959,0.8297944537141498,0.8297944537141498,35401.44250861887,35382.83765553947,1.000657312873702,0.8,4275.138527797141,4272.891774033241,1.000657312873702,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.5895625213025,4632.441516551485,6.184571198247891,4.999889494904322,-3.745519442065007,8.74540893696933,2.9297551139774773,3.5,0.8370728897078507,0.6,0.0002321409575206655,0.9984267949471218,0.00023250673829618127,198.95385425587253,0.0,0.0,0.0,0.014523611921566183,7.855603063028467e-05,0.0001535849268903808,0.000601122960248911,0.09256645501349031,0.09256645501349031,0.09256645501349031,0.09256645269140987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.7488482953,595.5977641900146,0.0,0.09256645501349031,0.09256645501545761,0.09256645501545761,0.3716952999100869,0.3716952999100869,0.5,10.00057490091421,-1.2187762990834017e-05,-1.2187762990834017e-05,-3.7687186704715714e-11,-3.7687186704715714e-11,-1.3524010853416257e-05,-3.7687186704715714e-11,27521.842962302184,20879.423736699617,0.7586491851326611,0.9861668800197416,0.6059174338251785,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517243432649753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6313478203228,260.6313478203228,-12.51865217967719,244.86374107316763,276.3989545674779,124044.55662242415,124043.5654063491,0.9912160750847918,0.0,nan,276.3989545674779,3.248954567477938,270.0919118686157,-3.058088131384295,263.784869169754,-9.36513083024596,257.4778264708916,-15.672173529108363,251.17078377202992,-21.979216227970056,244.86374107316763,-28.286258926832346,1.0,1.0,28837.30492052088,28837.30492052088,275.6285019585769,2.478501958576942,275.6285019585769,275.6285019585769,77199.63580317055,77199.63108846381,0.004714706738013774,0.0,8545.783548066482,8545.783548066482,0.8861139202414292,3933.5147483668384,275.6285019585769,2.478501958576942,1.0,0.002,0.12934584400227736,0.004902288238835719,0.0001997752798622699,0.001800224720156248,0.09988763993113495,0.09988763993113495,0.0,1.851773942518342e-14,0.9999999727793857,0.9999999727793857,0.0,0.09256645249574184,2.5197157707738176e-09,0.0,0.0,0.0,1600072.9232134582,266.5948503741938,0.0,1.0,1284568.6661862298,2597.8825812752084,,,,,,,,,,,,,,,,,,2.0,15243.039011087629,1553.4993145030685,0.3716952999100869,6.175347969391544,2.9297551139774773
4918.0,-30.03815800269688,4.999889362199809,35.054487561370166,24.627040908113145,5.00091192821042,-26.534251009606322,-40.033629059884674,1.4970049351224088,-6.555150408807435,-6.555150408810506,40.10898830085143,41031.959548918414,25750.015925085892,25750.015925085892,66781.97547400431,77209.18922877152,77199.64008590071,25750.015925085892,102949.6560109866,102949.6560109866,102949.6560109866,130471.50288129669,125958.23524890756,4513.267632389134,0.0,90993.55894910549,54816.32926926234,40196.921866492376,27521.8468703101,67718.76873680248,20879.42652544209,1553.499514685522,0.0,0.8783466030869336,2.723153399918164,0.0014947059257719628,1.0,1.0,-6.5551634400960666,333664.01677350444,1559237.8589889654,4.673077648787633,1559237.8589889654,4.673077648787633,0.7586491787353962,0.09256646335119445,3.9139437364143927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139437364143927,1.2847379677734516,1.28503622360215,3.046491840820704,6455.150641699046,15243.037939595279,6454.02868849571,0.0003305755133352252,23248.560806463123,2370.6934382753666,19291.52365351351,1967.1879442534926,0.8297943177691434,0.8297943177691434,35401.433197121914,35382.83765553947,1.0006569838752006,0.8,4275.1374033249,4272.891774033241,1.0006569838752006,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.58937118122,4632.441516551485,6.184571442927994,4.999889362199809,-3.7455201886974665,8.745409550897275,2.9297548895799275,3.5,0.837072825594265,0.6,0.0002321409575206655,0.9984257535018998,0.00023250698082100682,198.9538460568712,0.0,0.0,0.0,0.014523611921566183,7.855610982330598e-05,0.00015358484769735953,0.0006011224526532388,0.09256646335019014,0.09256646335019014,0.09256646335019014,0.0925664610744305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.75394233497,595.5977625818508,0.0,0.09256646335019014,0.09256646335119445,0.09256646335119445,0.37169532586497295,0.37169532586497295,0.5,10.000574832698334,-1.2073955190317065e-05,-1.2073955190317065e-05,3.069544618483633e-12,3.069544618483633e-12,-1.3031285561737604e-05,3.069544618483633e-12,27521.8468703101,20879.42652544209,0.7586491787353962,0.9861664161904784,0.6059170938029647,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517242833193122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63135311894695,260.63135311894695,-12.51864688105303,244.8637509678364,276.39895527005746,124044.4860300951,124043.48941902666,0.9966110684630303,0.0,nan,276.39895527005746,3.248955270057479,270.0919144096128,-3.0580855903871793,263.7848735491693,-9.3651264508307,257.47783268872485,-15.672167311275132,251.17079182828073,-21.97920817171925,244.8637509678364,-28.286249032163568,1.0,1.0,28837.30492052088,28837.30492052088,275.6285022283859,2.478502228385935,275.6285022283859,275.6285022283859,77199.64736605293,77199.64008590071,0.007280152218299918,0.0,8545.783548066482,8545.783548066482,0.8861140015900666,3933.513455096465,275.6285022283859,2.478502228385935,1.0,0.002,0.1293458464296802,0.0049022880865018156,0.00019977528328997114,0.0018002247167688869,0.09988764164498556,0.09988764164498556,0.0,5.885786649728608e-14,0.9999999737769925,0.9999999737769925,0.0,0.09256646092382338,2.4273710667038847e-09,0.0,0.0,0.0,1600072.9222950288,266.59484959119254,0.0,1.0,1284568.6688583721,2597.8825704636947,,,,,,,,,,,,,,,,,,2.0,15243.037939595279,1553.499514685522,0.37169532586497295,6.175347969391544,2.9297548895799275
4919.0,-30.03814586638004,4.999889226302941,35.05448805573207,24.627044470421993,5.000910486069018,-26.534240231135907,-40.033619944564975,1.4970048508291092,-6.555151440343991,-6.555151440320216,40.108989386411885,41031.965430427415,25750.016308430088,25750.016308430088,66781.9817388575,77209.19947509593,77199.64972723414,25750.016308430088,102949.66603566422,102949.66603566422,102949.66603566422,130471.51744524202,125958.24940081105,4513.268044430961,0.0,90993.56216691057,54816.32812225873,40196.92671627983,27521.851409577797,67718.77812585763,20879.42975358084,1553.4997508010522,0.0,0.8783465933612664,2.7231532951899013,0.0014947059257719628,1.0,1.0,-6.555160085741932,333664.0031812137,1559237.9059017191,4.673077979751065,1559237.9059017191,4.673077979751065,0.7586491709026033,0.0925664719699031,3.913943257478662,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913943257478662,1.2847379681677569,1.2850362239965467,3.0464914670970416,6455.1498498234505,15243.036868037396,6454.028716840749,0.00033057567912621734,23248.56447344821,2370.693812203781,19291.52373823873,1967.1879528930606,0.8297941905303983,0.8297941905303983,35401.429731561315,35382.83765553947,1.0006568614282734,0.8,4275.1369848178965,4272.891774033241,1.0006568614282734,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.589180003023,4632.441516551485,6.184571818973597,4.999889226302941,-3.745521124055495,8.745410350358437,2.9297546653722395,3.5,0.8370727615349256,0.6,0.0002321409575206655,0.9984244919413884,0.00023250727460549228,198.95383612495354,0.0,0.0,0.0,0.014523611921566183,7.855619087976827e-05,0.0001535847666408972,0.0006011220618455734,0.0925664719679192,0.0925664719679192,0.0925664719679192,0.0925664705586317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.75939550303,595.5977608618153,0.0,0.0925664719679192,0.0925664719699031,0.0925664719699031,0.3716953518306154,0.3716953518306154,0.5,10.000574790420956,-1.1016126450158481e-05,-1.1016126450158481e-05,-2.376054908381775e-11,-2.376054908381775e-11,-8.645421701203304e-06,-2.376054908381775e-11,27521.851409577797,20879.42975358084,0.7586491709026033,0.9861663719735306,0.6059170966458982,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517242234929302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63135842638246,260.63135842638246,-12.518641573617515,244.8637611466368,276.39895570612816,124044.42361000436,124043.4253415765,0.9982684278540762,0.0,nan,276.39895570612816,3.2489557061281857,270.0919167942296,-3.0580832057704015,263.7848778823318,-9.365122117668193,257.47783897043337,-15.67216102956661,251.1708000585353,-21.979199941464685,244.8637611466368,-28.286238853363187,1.0,1.0,28837.30492052088,28837.30492052088,275.6285023250739,2.4785023250739187,275.6285023250739,275.6285023250739,77199.65263669072,77199.64972723414,0.002909456583438441,0.0,8545.783548066482,8545.783548066482,0.8861140318664669,3933.5129737660554,275.6285023250739,2.4785023250739187,1.0,0.002,0.12934584803499463,0.0049022878923347885,0.00019977528534592543,0.0018002247147004692,0.09988764267296271,0.09988764267296271,0.0,4.639474568413071e-14,0.9999999826577144,0.9999999826577144,0.0,0.0925664703645889,1.6053141945870802e-09,0.0,0.0,0.0,1600072.921085077,266.594848559656,0.0,1.0,1284568.6723786893,2597.8825562204756,,,,,,,,,,,,,,,,,,2.0,15243.036868037396,1553.4997508010522,0.3716953518306154,6.175347969391544,2.9297546653722395
4920.0,-30.038135825790242,4.999889096124869,35.05448854287968,24.627047404088103,5.000911097987384,-26.53423113341206,-40.033611038792856,1.4970064056107724,-6.555151989781507,-6.555151989738318,40.10899016697754,41031.96910971284,25750.015621676645,25750.015621676645,66781.98473138949,77209.208670875,77199.65652654263,25750.015621676645,102949.67214821928,102949.67214821928,102949.67214821928,130471.5264129472,125958.25801741956,4513.268395527647,0.0,90993.56766341638,54816.3281022604,40196.93284572887,27521.85426472792,67718.78711045679,20879.43179787924,1553.4998954456337,0.0,0.8783465874107462,2.7231532394074303,0.0014947059257719628,1.0,1.0,-6.5551700259928225,333663.99594141543,1559237.9396350612,4.673078182246644,1559237.9396350612,4.673078182246644,0.7586491664785237,0.092566479905872,3.913943260303949,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913943260303949,1.2847379608948324,1.2850362167219338,3.0464914865423993,6455.149891025831,15243.035839234853,6454.028194019138,0.00033057563144506675,23248.565861005867,2370.693953695285,19291.522175489947,1967.1877935370333,0.8297940737861619,0.8297940737861619,35401.42975200499,35382.83765553947,1.0006568621505993,0.8,4275.136987286709,4272.891774033241,1.0006568621505993,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.588987815072,4632.441516551485,6.1845719395058465,4.999889096124869,-3.7455216937952525,8.745410789920122,2.929754439980351,3.5,0.8370726971372431,0.6,0.0002321409575206655,0.9984234482313494,0.00023250751765885511,198.95382790810297,0.0,0.0,0.0,0.014523611921566183,7.855627007293888e-05,0.00015358468744772663,0.0006011217523219181,0.09256647990529221,0.09256647990529221,0.09256647990529221,0.0925664766541018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.7636401794,595.5977595198015,0.0,0.09256647990529221,0.092566479905872,0.092566479905872,0.3716953779082144,0.3716953779082144,0.5,10.00057469289612,-1.222194941874477e-05,-1.222194941874477e-05,-4.320099833421409e-11,-4.320099833421409e-11,-1.8036254516573536e-05,-4.320099833421409e-11,27521.85426472792,20879.43179787924,0.7586491664785237,0.9861662853243477,0.6059170705875931,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451724151021823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63136373723984,260.63136373723984,-12.51863626276014,244.86377121459304,276.39895625988635,124044.39064229703,124043.39173032403,0.9989119729668129,0.0,nan,276.39895625988635,3.24895625988637,270.0919192508276,-3.0580807491724045,263.7848822417695,-9.365117758230497,257.4778452327106,-15.672154767289385,251.17080822365196,-21.979191776348017,244.86377121459304,-28.286228785406934,1.0,1.0,28837.30492052088,28837.30492052088,275.62850257128895,2.4785025712889706,275.62850257128895,275.62850257128895,77199.66204407814,77199.65652654263,0.005517535508261062,0.0,8545.783548066482,8545.783548066482,0.8861140316878635,3933.5129766054683,275.62850257128895,2.4785025712889706,1.0,0.002,0.12934585140045585,0.004902287778311337,0.0001997752903183439,0.0018002247097053533,0.09988764515917195,0.09988764515917195,0.0,2.3697190043581173e-14,0.9999999636428317,0.9999999636428317,0.0,0.09256647654041691,3.365455086653938e-09,0.0,0.0,0.0,1600072.9204406089,266.59484801021847,0.0,1.0,1284568.6742537504,2597.8825486339633,,,,,,,,,,,,,,,,,,2.0,15243.035839234853,1553.4998954456337,0.3716953779082144,6.175347969391544,2.929754439980351
4921.0,-30.038125800729098,4.999888964781213,35.05448903335125,24.627056309860222,5.000911583089369,-26.53422206234721,-40.03360216794533,1.4970078447108126,-6.555152906578314,-6.555152906596381,40.10899123717998,41031.958292099705,25750.015761931438,25750.015761931438,66781.97405403115,77209.21466523324,77199.66630677952,25750.015761931438,102949.68206871096,102949.68206871096,102949.68206871096,130471.54073537095,125958.27194520252,4513.268790168432,0.0,90993.56505982042,54816.308686699966,40196.951525689394,27521.858666659988,67718.81019234938,20879.43493370103,1553.5001223885877,0.0,0.8783465783655947,2.7231531463282663,0.0014947059257719628,1.0,1.0,-6.555166605295199,333663.98386101815,1559237.9858860516,4.67307849005221,1559237.9858860516,4.67307849005221,0.758649159077123,0.09256648843560657,3.9139418846308662,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139418846308662,1.2847379541630404,1.285036209988579,3.046490431724387,6455.147655993037,15243.034768852456,6454.029213327621,0.0003305761697469859,23248.573367205798,2370.694719114662,19291.525222271215,1967.188104222259,0.8297939369253361,0.8297939369253361,35401.4197976868,35382.83765553947,1.0006565104396472,0.8,4275.13578518628,4272.891774033241,1.0006565104396472,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.588796905011,4632.441516551485,6.184572256768637,4.999888964781213,-3.7455225411017423,8.745411505882956,2.9297542160871375,3.5,0.8370726331677536,0.6,0.0002321409575206655,0.9984224061366661,0.00023250776033654995,198.9538197039612,0.0,0.0,0.0,0.014523611921566183,7.855634895562177e-05,0.00015358460856504372,0.0006011212322973611,0.09256648843414846,0.09256648843414846,0.09256648843414846,0.09256648605944433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.7691585688,595.597757777806,0.0,0.09256648843414846,0.09256648843560657,0.09256648843560657,0.3716954038534599,0.3716954038534599,0.5,10.000574621685466,-1.2186501237465563e-05,-1.2186501237465563e-05,1.807620719773695e-11,1.807620719773695e-11,-1.3698698808184417e-05,1.807620719773695e-11,27521.858666659988,20879.43493370103,0.758649159077123,0.9861657915185273,0.6059167043182242,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517240910651987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.631369037956,260.631369037956,-12.518630962043972,244.86378118802335,276.3989568878885,124044.31231664914,124043.3153120868,0.9970045623608608,0.0,nan,276.3989568878885,3.2489568878885393,270.0919217479152,-3.0580782520847833,263.7848866079427,-9.365113392057253,257.4778514679694,-15.672148532030576,251.1708163279967,-21.979183672003273,244.86378118802335,-28.286218811976624,1.0,1.0,28837.30492052088,28837.30492052088,275.6285027988826,2.47850279888263,275.6285027988826,275.6285027988826,77199.67273456093,77199.66630677952,0.006427781409001909,0.0,8545.783548066482,8545.783548066482,0.886114118652407,3933.5115940540204,275.6285027988826,2.47850279888263,1.0,0.002,0.12934585395294027,0.004902287601119187,0.00019977529388430938,0.0018002247061694751,0.09988764694215468,0.09988764694215468,0.0,5.3784234010922916e-14,0.9999999724255592,0.9999999724255592,0.0,0.09256648588313741,2.552469159299147e-09,0.0,0.0,0.0,1600072.9193652426,266.59484709342166,0.0,1.0,1284568.6773824964,2597.8825359750376,,,,,,,,,,,,,,,,,,2.0,15243.034768852456,1553.5001223885877,0.3716954038534599,6.175347969391544,2.9297542160871375
4922.0,-30.03811365667065,4.99988883139733,35.05448952572559,24.62705987216907,5.000910186497453,-26.53421127235458,-40.03359301770104,1.4970078021808104,-6.555153874301652,-6.555153874262686,40.10899227302583,41031.96432642154,25750.016006774593,25750.016006774593,66781.98033319613,77209.22491102073,77199.6754489545,25750.016006774593,102949.69145572909,102949.69145572909,102949.69145572909,130471.55439623902,125958.28520748811,4513.269188750913,0.0,90993.56833537987,54816.30775077843,40196.95620511271,27521.862940509935,67718.81914562263,20879.43797457417,1553.500344366687,0.0,0.8783465691751974,2.723153048078708,0.0014947059257719628,1.0,1.0,-6.5551653928202995,333663.97110957507,1559238.030650387,4.67307880280048,1559238.030650387,4.67307880280048,0.7586491517564149,0.09256649693883091,3.913941418015952,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913941418015952,1.2847379543619866,1.2850362101875714,3.0464900680541143,6455.146885419368,15243.033698493655,6454.029227629059,0.0003305763300829794,23248.576975765303,2370.695087085325,19291.52526501917,1967.1881085813372,0.8297938099664753,0.8297938099664753,35401.416421278846,35382.83765553947,1.000656391142717,0.8,4275.135377445502,4272.891774033241,1.000656391142717,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.588605510124,4632.441516551485,6.1845725998713785,4.99988883139733,-3.745523427666882,8.745412259064212,2.9297539916253426,3.5,0.8370725690358122,0.6,0.0002321409575206655,0.998421143775996,0.00023250805430934286,198.95380976571073,0.0,0.0,0.0,0.014523611921566183,7.855643032287472e-05,0.00015358452719779078,0.0006011208421658308,0.09256649693746728,0.09256649693746728,0.09256649693746728,0.09256649497788998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.7744506233,595.5977561077234,0.0,0.09256649693746728,0.09256649693883091,0.09256649693883091,0.37169542979740117,0.37169542979740117,0.5,10.00057456296165,-1.170383637827399e-05,-1.170383637827399e-05,-3.893774191965349e-11,-3.893774191965349e-11,-1.151855758507736e-05,-3.893774191965349e-11,27521.862940509935,20879.43797457417,0.7586491517564149,0.9861657538591758,0.6059167133169637,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517240312013078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63137435194807,260.63137435194807,-12.51862564805191,244.86379143301636,276.39895727087963,124044.25084075706,124043.25133916584,0.9995015912257668,0.0,nan,276.39895727087963,3.2489572708796572,270.09192410330644,-3.0580758966935377,263.78489093573484,-9.365109064265141,257.4778577681621,-15.672142231837881,251.17082460058927,-21.979175399410707,244.86379143301636,-28.286208566983618,1.0,1.0,28837.30492052088,28837.30492052088,275.6285029010041,2.4785029010041058,275.6285029010041,275.6285029010041,77199.6781614113,77199.6754489545,0.002712456800509244,0.0,8545.783548066482,8545.783548066482,0.8861141481499321,3933.5111251060316,275.6285029010041,2.4785029010041058,1.0,0.002,0.1293458560968057,0.0049022874163593844,0.00019977529679825453,0.001800224703272641,0.09988764839912727,0.09988764839912727,0.0,7.089554637795814e-14,0.9999999768401092,0.9999999768401092,0.0,0.09256649479500095,2.14382995926288e-09,0.0,0.0,0.0,1600072.9182301415,266.5948461256983,0.0,1.0,1284568.6806850391,2597.8825226129293,,,,,,,,,,,,,,,,,,2.0,15243.033698493655,1553.500344366687,0.37169542979740117,6.175347969391544,2.9297539916253426
4923.0,-30.038103610308017,4.999888703474958,35.05449001112823,24.62706280583518,5.000910768759781,-26.534202172401343,-40.033584146853514,1.4970093308540222,-6.555154435030033,-6.55515443501779,40.108993056617685,41031.96795515652,25750.015350999874,25750.015350999874,66781.9833061564,77209.23410267549,77199.68226329908,25750.015350999874,102949.69761429896,102949.69761429896,102949.69761429896,130471.56344043216,125958.29390758227,4513.2695328498885,0.0,90993.57378963858,54816.30764212319,40196.962386128216,27521.8658261332,67718.82821226142,20879.440039937122,1553.5004907666764,0.0,0.8783465631520964,2.723152991149945,0.0014947059257719628,1.0,1.0,-6.555175060014335,333663.9637210037,1559238.0645126132,4.673079007765985,1559238.0645126132,4.673079007765985,0.7586491472577123,0.0925665048627268,3.9139414139788733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139414139788733,1.2847379472111913,1.2850362030351161,3.0464900818684084,6455.1469146902,15243.032670919602,6454.02871358684,0.00033057628552541826,23248.578393291646,2370.6952316327847,19291.523728512577,1967.187951901269,0.8297936932814407,0.8297936932814407,35401.41639206669,35382.83765553947,1.000656390110579,0.8,4275.135373917793,4272.891774033241,1.000656390110579,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.588413403773,4632.441516551485,6.184572727722862,4.999888703474958,-3.7455240053866876,8.745412708861645,2.9297537663291733,3.5,0.8370725046654781,0.6,0.0002321409575206655,0.9984200994696439,0.00023250829750320298,198.9538015441381,0.0,0.0,0.0,0.014523611921566183,7.855650920570572e-05,0.00015358444831495977,0.0006011205328030188,0.09256650486196402,0.09256650486196402,0.09256650486196402,0.0925665011313412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.7787794911,595.597754738477,0.0,0.09256650486196402,0.0925665048627268,0.0925665048627268,0.3716954557896871,0.3716954557896871,0.5,10.000574451008307,-1.3285755358083406e-05,-1.3285755358083406e-05,-1.2221335055073723e-11,-1.2221335055073723e-11,-2.0624996523110894e-05,-1.2221335055073723e-11,27521.8658261332,20879.440039937122,0.7586491472577123,0.9861656657263985,0.6059166857781972,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517239586839918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6313796659984,260.6313796659984,-12.518620334001582,244.86380155585755,276.3989577761389,124044.21721386218,124043.21770130948,0.9995125526911591,0.0,nan,276.3989577761389,3.248957776138923,270.091926532082,-3.05807346791795,263.7848952880269,-9.36510471197306,257.47786404397067,-15.672135956029308,251.17083279991414,-21.97916720008584,244.86380155585755,-28.28619844414243,1.0,1.0,28837.30492052088,28837.30492052088,275.6285031376416,2.47850313764161,275.6285031376416,275.6285031376416,77199.68750461769,77199.68226329908,0.005241318605840206,0.0,8545.783548066482,8545.783548066482,0.88611414840514,3933.5111210487676,275.6285031376416,2.47850313764161,1.0,0.002,0.12934585994745762,0.004902287298118923,0.00019977530251541717,0.0018002246974867374,0.09988765125770858,0.09988765125770858,0.0,2.1545265571631944e-15,0.9999999584009842,0.9999999584009842,0.0,0.0925665010120513,3.850675497187221e-09,0.0,0.0,0.0,1600072.9175724299,266.59484556496994,0.0,1.0,1284568.6825986342,2597.882514870523,,,,,,,,,,,,,,,,,,2.0,15243.032670919602,1553.5004907666764,0.3716954557896871,6.175347969391544,2.9297537663291733
4924.0,-30.038093579503236,4.999888574380041,35.054490499750536,24.627065914124273,5.000911245929383,-26.5341930969598,-40.03357527600599,1.4970107633888847,-6.555155349971756,-6.555155349924504,40.108994120320915,41031.97106677246,25750.01549207701,25750.01549207701,66781.98655884947,77209.24347588605,77199.69196857073,25750.01549207701,102949.70746064774,102949.70746064774,102949.70746064774,130471.57766279946,125958.3077442436,4513.269918555859,0.0,90993.57923220708,54816.30682310489,40196.96934344687,27521.87020215172,67718.83954559859,20879.443157125224,1553.5007164502272,0.0,0.8783465541418567,2.7231528982591424,0.0014947059257719628,1.0,1.0,-6.555171723963724,333663.9516650532,1559238.1104814208,4.673079314383514,1559238.1104814208,4.673079314383514,0.7586491398935826,0.09256651334774177,3.913941365073529,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913941365073529,1.2847379405101103,1.2850361963324795,3.046490059692238,6455.146867701556,15243.03160172651,6454.028231872791,0.00033057625915103723,23248.580074346013,2370.695403052624,19291.52228863705,1967.1878050748269,0.8297935713469471,0.8297935713469471,35401.41603818945,35382.83765553947,1.000656377607212,0.8,4275.135331182974,4272.891774033241,1.000656377607212,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.588222512704,4632.441516551485,6.18457304515503,4.999888574380041,-3.7455248506574947,8.745413425037535,2.9297535424582533,3.5,0.8370724407023581,0.6,0.0002321409575206655,0.9984190567816876,0.0002325085403206852,198.95379333529806,0.0,0.0,0.0,0.014523611921566183,7.855658808861033e-05,0.00015358436943205516,0.0006011202165488551,0.0925665133462402,0.0925665133462402,0.0925665133462402,0.09256651047172033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.7843387294,595.597752982876,0.0,0.0925665133462402,0.09256651334774177,0.09256651334774177,0.3716954816066645,0.3716954816066645,0.5,10.000574364805487,-1.357336037699497e-05,-1.357336037699497e-05,-4.723688107333146e-11,-4.723688107333146e-11,-1.637403920540237e-05,-4.723688107333146e-11,27521.87020215172,20879.443157125224,0.7586491398935826,0.986165548715313,0.6059166303218104,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517238986929113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6313849691282,260.6313849691282,-12.518615030871786,244.8638115751136,276.39895836314236,124044.1808154999,124043.1833569846,0.997458515284976,0.0,nan,276.39895836314236,3.2489583631423784,270.0919290055361,-3.0580709944638897,263.7848996479314,-9.365100352068566,257.47787029032577,-15.67212970967421,251.17084093271973,-21.97915906728025,244.8638115751136,-28.286188424886376,1.0,1.0,28837.30492052088,28837.30492052088,275.62850335841443,2.478503358414457,275.62850335841443,275.62850335841443,77199.69687389284,77199.69196857073,0.004905322115519084,0.0,8545.783548066482,8545.783548066482,0.8861141514967399,3933.5110718988967,275.62850335841443,2.478503358414457,1.0,0.002,0.12934586300137957,0.004902287119221366,0.00019977530685661674,0.0018002246932000744,0.09988765342830837,0.09988765342830837,0.0,5.669119687579105e-14,0.9999999670085581,0.9999999670085581,0.0,0.09256651029383903,3.0539027480817045e-09,0.0,0.0,0.0,1600072.9164992394,266.5948446500282,0.0,1.0,1284568.6857210482,2597.8825022372166,,,,,,,,,,,,,,,,,,2.0,15243.03160172651,1553.5007164502272,0.3716954816066645,6.175347969391544,2.9297535424582533
4925.0,-30.03808149593266,4.999888444726493,35.05449099122002,24.627074680198007,5.000911902910855,-26.534182156048647,-40.033566125761695,1.4970125630297761,-6.555156233989862,-6.555156233980776,40.10899517971329,41031.96831837232,25750.01555908258,25750.01555908258,66781.9838774549,77209.25037836407,77199.70170377514,25750.01555908258,102949.71726285771,102949.71726285771,102949.71726285771,130471.59177264273,125958.32145958973,4513.2703130530035,0.0,90993.57715549806,54816.29509551792,40196.9800666446,27521.874509785015,67718.85457642961,20879.446227520744,1553.5009380361066,0.0,0.8783465453157241,2.7231528085079106,0.0014947059257719628,1.0,1.0,-6.555168469079945,333663.94001657557,1559238.1562639223,4.673079614735903,1559238.1562639223,4.673079614735903,0.7586491327143197,0.09256652180334966,3.913940091889814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913940091889814,1.2847379320917882,1.285036187912203,3.046489088647989,6455.144810175315,15243.030532556622,6454.029129943314,0.00033057675168290273,23248.58710639144,2370.696120121697,19291.52497302994,1967.1880788067222,0.8297934358224448,0.8297934358224447,35401.40682547957,35382.83765553947,1.0006560520991665,0.8,4275.134218640429,4272.891774033241,1.0006560520991665,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4163.588031138223,4632.441516551485,6.184573345514962,4.999888444726493,-3.7455256730225774,8.745414117749071,2.9297533180204116,3.5,0.8370723765772604,0.6,0.0002321409575206655,0.9984178007131977,0.0002325088328301446,198.95378344655128,0.0,0.0,0.0,0.014523611921566183,7.855666945609287e-05,0.00015358428806457264,0.0006011197025402852,0.09256652180192641,0.09256652180192641,0.09256652180192641,0.09256651969405966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.78976620175,595.5977512699142,0.0,0.09256652180192641,0.09256652180334966,0.09256652180334966,0.3716955073855761,0.3716955073855761,0.5,10.00057430161064,-1.2986753972654697e-05,-1.2986753972654697e-05,-9.094947017729282e-12,-9.094947017729282e-12,-1.2235099177360098e-05,-9.094947017729282e-12,27521.874509785015,20879.446227520744,0.7586491327143197,0.9861652902306944,0.6059164552475169,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517238387947382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6313904662846,260.6313904662846,-12.518609533715392,244.86382186582145,276.39895906674735,124044.11825992532,124043.08430721641,1.0339527089404337,0.0,nan,276.39895906674735,3.248959066747375,270.09193162656175,-3.058068373438232,263.7849041863779,-9.365095813622077,257.4778767461924,-15.67212325380757,251.17084930600683,-21.979150693993148,244.86382186582145,-28.286178134178527,1.0,1.0,28837.30492052088,28837.30492052088,275.6285036135404,2.478503613540397,275.6285036135404,275.6285036135404,77199.70843852489,77199.70170377514,0.0067347497533774,0.0,8545.783548066482,8545.783548066482,0.8861142319823093,3933.509792349263,275.6285036135404,2.478503613540397,1.0,0.002,0.1293458652795451,0.004902286949061196,0.00019977531001235142,0.0018002246900464573,0.0998876550061757,0.0998876550061757,0.0,5.880886055908974e-14,0.999999975389168,0.999999975389168,0.0,0.09256651952521054,2.278139120534239e-09,0.0,0.0,0.0,1600072.9154623204,266.5948437660101,0.0,1.0,1284568.6887379286,2597.8824900308964,,,,,,,,,,,,,,,,,,2.0,15243.030532556622,1553.5009380361066,0.3716955073855761,6.175347969391544,2.9297533180204116
